time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1599.0,-30.03347243100874,4.988116412037896,35.05422381680273,24.6282190195285,5.002257433084734,-26.529899444595863,-40.02893194612113,1.4986844467554108,-6.553777549834194,-6.553779719322208,40.10847119163739,41037.00896725364,25745.96045316726,25745.96045316726,66782.96942042091,77208.9529838557,77199.40389589111,25745.96045316726,102945.36434905836,102945.36434905836,102945.36434905836,130464.88810588153,125953.66814847085,4511.219957410676,0.0,90992.0841167828,54820.14457476257,40191.04393557804,27519.523756823164,67710.56769240121,20877.815003755415,1553.360823123556,0.0,0.8783560041951258,2.723292534255966,0.0014947059257719628,1.0,1.0,-6.55198851343232,333682.07838312286,1559215.511879267,4.672757732253833,1559215.511879267,4.672757732253833,0.7586546623496342,0.09256358229962952,3.9139616705425597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139616705425597,1.2847291205472269,1.2850279908633233,3.0465267798050832,6455.224673214382,15243.23467348303,6454.072450949508,0.00033056348910338705,23248.077466269442,2370.644151292179,19291.654462416496,1967.20128304941,0.8298171962996378,0.8298171962996378,35401.56296772509,35382.83765553947,1.0006615689974734,0.8,4275.153074644092,4272.891774033241,1.0006615689974734,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.584354724337,4632.441516551485,6.17915257709228,4.988116412037896,-3.7454427999037065,8.733559211941603,2.933268152879864,3.5,0.8380766151085325,0.6,0.0002326208323849619,1.0000017292034646,0.00023262043013690817,198.94985831206841,0.0,6.597045449339561e-08,0.18696026803428317,0.007279449751851345,7.859788837278012e-05,0.0001540229440121818,0.0006028398992478022,0.09256358224593265,0.09256358224593265,0.09256358224593265,0.0925639168344194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.80266676174,595.5918678688668,0.0,0.09256358224593265,0.09256358229962952,0.09256358229962952,0.37169172389589594,0.37169172389589594,0.5,9.996312374672378,0.0018091588042921103,0.0018091588042921103,-3.183231456205249e-11,2.1694880274480965e-06,0.0017912058899014482,-3.183231456205249e-11,27519.523756823164,20877.815003755415,0.7586546623496342,0.9863005391389681,0.6060650555121398,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695722150217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19466955336,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6344333057523,260.6344333057523,-12.515566694247696,244.86837894679965,276.40048766470574,124031.8789088014,124033.58444286745,-1.705534066033275,0.0,nan,276.40048766470574,3.2504876647057586,270.09406592112475,-3.055934078875225,263.7876441775426,-9.362355822457403,257.4812224339609,-15.668777566039068,251.17480069038015,-21.975199309619825,244.86837894679965,-28.281621053200325,1.0,1.0,28837.30492052088,28837.30492052088,275.62984527968183,2.4798452796818538,275.62984527968183,275.62984527968183,77199.3274245066,77199.40389589111,-0.07647138451284263,0.0,8545.783548066482,8545.783548066482,0.8861128678657948,3933.5314788952724,275.62984527968183,2.4798452796818538,1.0,0.002,0.12949023650652658,0.004901929748057338,0.0001999988577797164,0.0018000011399428699,0.0999994288898582,0.0999994288898582,0.0,-2.2774139345205224e-12,1.0,1.0000036270900872,0.0017912059217337628,0.09256358229962952,0.0,3.3531471051236694e-07,0.4307332028097383,0.0,1600074.535898709,266.5962224501658,2.1695198597626586e-06,1.0,1284563.9910983033,2597.9014968099987,,,,,,,,,,,,,,,,,,2.0,15243.23467348303,1553.360823123556,0.37169172389589594,6.175347969391544,2.933268152879864
1600.0,-30.033485998708716,4.988149985575371,35.05422468204813,24.628224328067176,5.002256922452973,-26.529911706592163,-40.02894148053599,1.4986826303839065,-6.553779996124717,-6.55378214423711,40.10847259868457,41036.978529605745,25745.97103778902,25745.97103778902,66782.94956739477,77208.95373198576,77199.40442307372,25745.97103778902,102945.37546086274,102945.37546086274,102945.37546086274,130464.90442461486,125953.67950218244,4511.224922432426,0.0,90992.08604069607,54820.11449335044,40191.0794970507,27519.52896375212,67710.60846080282,20877.818668198986,1553.3611161212216,0.0,0.8783559856908537,2.723292288339787,0.0014947059257719628,1.0,1.0,-6.552008678989864,333682.046429746,1559215.5726850673,4.672758361943657,1559215.5726850673,4.672758361943657,0.7586546519636513,0.0925635929491958,3.913960548653859,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913960548653859,1.2847291298742993,1.2850279996757588,3.0465258844382315,6455.222776039464,15243.233225545207,6454.073056931491,0.0003305639266248577,23248.08462159673,2370.644880932503,19291.656273737197,1967.2014677527186,0.8298170188100513,0.8298170188100513,35401.55484978874,35382.83765553947,1.0006612821702119,0.8,4275.152094308265,4272.891774033241,1.0006612821702119,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.576081259517,4632.441516551485,6.179167387243831,4.988149985575371,-3.745441720264933,8.733591705840304,2.9332584453781703,3.5,0.8380738415366201,0.6,0.00023262043013690817,1.0000014125232042,0.00023262010155561698,198.9498695200107,0.0,8.002719329799103e-08,0.22679706580650658,0.007279529779044644,7.859780354798105e-05,0.00015402262658892712,0.0006028384840691056,0.09256359291023152,0.09256359291023152,0.09256359291023152,0.09256392398532996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.76158847543,595.5918812964245,0.0,0.09256359291023152,0.0925635929491958,0.0925635929491958,0.3716917484623638,0.3716917484623638,0.5,9.996322306671093,0.0018028949401696082,0.0018028949401696082,3.581135388230905e-12,2.148112400846003e-06,0.0017734652472540802,3.581135388230905e-12,27519.52896375212,20877.818668198986,0.7586546519636513,0.9862996520856098,0.606064241076223,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516958216834936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.23450635114,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63442460686525,260.63442460686525,-12.515575393134725,244.8683648014462,276.4004844122854,124031.92426676735,124033.56042867871,-1.6361619113569985,0.0,nan,276.4004844122854,3.2504844122854024,270.09406049011767,-3.0559395098823074,263.7876365679484,-9.362363432051552,257.48121264578066,-15.668787354219319,251.1747887236133,-21.975211276386688,244.8683648014462,-28.281635198553772,1.0,1.0,28837.30492052088,28837.30492052088,275.62984291645614,2.479842916456164,275.62984291645614,275.62984291645614,77199.3382153709,77199.40442307372,-0.06620770282461308,0.0,8545.783548066482,8545.783548066482,0.8861129387871638,3933.5303513971285,275.62984291645614,2.479842916456164,1.0,0.002,0.12948990451377843,0.0049019307044480655,0.00019999834401730317,0.0018000016538612638,0.09999917200865159,0.09999917200865159,0.0,-2.121433237411985e-12,1.0,1.0000035911679257,0.0017734652436729448,0.0925635929491958,0.0,3.3199367783046297e-07,0.42646712656069496,0.0,1600074.5329987775,266.59622000387526,2.1481088197106146e-06,1.0,1284563.9993737354,2597.9014633271936,,,,,,,,,,,,,,,,,,2.0,15243.233225545207,1553.3611161212216,0.3716917484623638,6.175347969391544,2.9332584453781703
1601.0,-30.03349956476217,4.988183452209031,35.054225557245424,24.6282190195285,5.0022519781131205,-26.529924410474308,-40.02895482173187,1.4986768239059947,-6.553783420049001,-6.553785579757852,40.10847461647086,41036.97975667958,25745.983849888053,25745.983849888053,66782.96360656763,77208.96080826798,77199.41051810868,25745.983849888053,102945.39436799673,102945.39436799673,102945.39436799673,130464.93198871057,125953.70199989462,4511.229988815953,0.0,90992.09801509605,54820.12061822522,40191.08599652314,27519.537620713825,67710.62361723697,20877.824755510694,1553.3615972342739,0.0,0.8783559593818957,2.7232919393769746,0.0014947059257719628,1.0,1.0,-6.552002513846901,333682.00115896243,1559215.6598840759,4.672759257222515,1559215.6598840759,4.672759257222515,0.7586546345094132,0.09256360500961386,3.913960978816175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913960978816175,1.2847291577138518,1.2850280270996277,3.046526153248507,6455.223345616182,15243.23183799125,6454.071999072121,0.000330563729684646,23248.08512593238,2370.644932360427,19291.653111724747,1967.2011453171826,0.82981686479656,0.82981686479656,35401.557962424034,35382.83765553947,1.000661392147502,0.8,4275.152470195407,4272.891774033241,1.000661392147502,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.567832959068,4632.441516551485,6.179182694741689,4.988183452209031,-3.745441415405329,8.73362486761436,2.933248767415372,3.5,0.838071076404392,0.6,0.00023262010155561698,1.0000014123519407,0.0002326197730146291,198.9498807265939,0.0,6.537120500906459e-08,0.18526199499568904,0.007279595150249653,7.859768485554698e-05,0.00015402241670006998,0.0006028377288270387,0.09256360495661202,0.09256360495661202,0.09256360495661202,0.09256393802091778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.72317622876,595.5918938869762,0.0,0.09256360495661202,0.09256360500961386,0.09256360500961386,0.3716917728178822,0.3716917728178822,0.5,9.996332298259665,0.0018001685647277554,0.0018001685647277554,1.2960299500264227e-11,2.1597088561975397e-06,0.0017830659109563385,1.2960299500264227e-11,27519.537620713825,20877.824755510694,0.7586546345094132,0.9862996386517819,0.6060641235363379,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695902988608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.192971280325,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63441580683104,260.63441580683104,-12.515584193168934,244.86835083979898,276.4004807738639,124031.9589086158,124033.61409516753,-1.6551865517324393,0.0,nan,276.4004807738639,3.2504807738638988,270.09405478705116,-3.0559452129488136,263.7876288002371,-9.36237119976289,257.481202813424,-15.668797186576,251.17477682661124,-21.97522317338874,244.86835083979898,-28.281649160201,1.0,1.0,28837.30492052088,28837.30492052088,275.6298401941567,2.4798401941567363,275.6298401941567,275.6298401941567,77199.33531635726,77199.41051810868,-0.07520175141689833,0.0,8545.783548066482,8545.783548066482,0.886112911594003,3933.530783710256,275.6298401941567,2.4798401941567363,1.0,0.002,0.12948957072371012,0.004901931484019531,0.00019999782706357257,0.0018000021706729727,0.09999891353178628,0.09999891353178628,0.0,-2.263454614709337e-12,1.0,1.0000036106076466,0.001783065897996039,0.09256360500961386,0.0,3.33790959996936e-07,0.4287758544419734,0.0,1600074.5289992646,266.596216579951,2.1596958958980395e-06,1.0,1284564.0110981716,2597.9014158895457,,,,,,,,,,,,,,,,,,2.0,15243.23183799125,1553.3615972342739,0.3716917728178822,6.175347969391544,2.933248767415372
1602.0,-30.03351319397561,4.9882168306194075,35.05422642178924,24.628224153444194,5.002251491432674,-26.529936725434723,-40.02896809307856,1.4986750229406705,-6.553785896717727,-6.55378803732088,40.10847605932775,41036.96451547563,25745.994453475818,25745.994453475818,66782.95896895145,77208.96124051992,77199.41151460927,25745.994453475818,102945.40596808508,102945.40596808508,102945.40596808508,130464.94898218628,125953.71404071063,4511.234941475645,0.0,90992.09975927476,54820.10670583093,40191.10339271537,27519.543014101204,67710.64640681658,20877.828552130155,1553.3618999002606,0.0,0.878355940564072,2.7232916901114774,0.0014947059257719628,1.0,1.0,-6.55202079762455,333681.9687748554,1559215.722237475,4.672759897582364,1559215.722237475,4.672759897582364,0.7586546237861658,0.09256361571526994,3.9139598855089393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139598855089393,1.2847291668166616,1.2850280357824468,3.0465252806605614,6455.221496707033,15243.230450018023,6454.072600753808,0.00033056415690735504,23248.092065573863,2370.64564000692,19291.654910191573,1967.2013287097607,0.8298166944529163,0.8298166944529163,35401.550051301616,35382.83765553947,1.0006611126275102,0.8,4275.151514834782,4272.891774033241,1.0006611126275102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.559604852333,4632.441516551485,6.179197442295628,4.9882168306194075,-3.745440379222142,8.73365720984155,2.9332391131591518,3.5,0.8380683180454719,0.6,0.0002326197730146291,1.0000014189276494,0.00023261944294446975,198.94989198535316,0.0,6.536319035094793e-08,0.18523928145458646,0.0072796605134400035,7.85975667847041e-05,0.000154022206229925,0.0006028367366615116,0.09256361567566228,0.09256361567566228,0.09256361567566228,0.0925639456010636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.68243801827,595.5919072056981,0.0,0.09256361567566228,0.09256361571526994,0.09256361571526994,0.37169179733815844,0.37169179733815844,0.5,9.996342195637473,0.0017944693994422778,0.0017944693994422778,8.128608897095546e-12,2.1406031578408147e-06,0.0017672396963348547,8.128608897095546e-12,27519.543014101204,20877.828552130155,0.7586546237861658,0.9862992381982084,0.6060636944583112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516959842838641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.192948566786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63440732353985,260.63440732353985,-12.51559267646013,244.86833705807175,276.40047758900914,124032.00057667328,124033.5961874317,-1.5956107584457535,0.0,nan,276.40047758900914,3.250477589009165,270.0940494828208,-3.0559505171791557,263.787621376633,-9.362378623366965,257.48119327044583,-15.668806729554149,251.17476516425847,-21.975234835741503,244.86833705807175,-28.281662941928232,1.0,1.0,28837.30492052088,28837.30492052088,275.62983785320097,2.4798378532009906,275.62983785320097,275.62983785320097,77199.34582726369,77199.41151460927,-0.06568734557367861,0.0,8545.783548066482,8545.783548066482,0.8861129807085626,3933.529684936484,275.62983785320097,2.4798378532009906,1.0,0.002,0.12948923989624175,0.00490193242937697,0.00019999731508752206,0.0018000026827336981,0.09999865754376103,0.09999865754376103,0.0,-2.178779726080826e-12,1.0,1.0000035785619836,0.0017672396882062458,0.09256361571526994,0.0,3.3082831621776617e-07,0.424970151640201,0.0,1600074.5260669996,266.59621410328225,2.1405950292319176e-06,1.0,1284564.0194851593,2597.901381955398,,,,,,,,,,,,,,,,,,2.0,15243.230450018023,1553.3618999002606,0.37169179733815844,6.175347969391544,2.9332391131591518
1603.0,-30.033526687410088,4.988250102713673,35.05422729634193,24.628224677313142,5.0022465656540795,-26.529949362103913,-40.02897759256882,1.4986692404260162,-6.553789314099163,-6.553791466468533,40.10847807735026,41036.93690643857,25746.007196111277,25746.007196111277,66782.94410254984,77208.96497084276,77199.4176929006,25746.007196111277,102945.42488901189,102945.42488901189,102945.42488901189,130464.97655785843,125953.73656541579,4511.239992442636,0.0,90992.10371019942,54820.07928092901,40191.138254744896,27519.551668846543,67710.68992359145,20877.83463819562,1553.3623807644722,0.0,0.8783559142888225,2.7232913417939866,0.0014947059257719628,1.0,1.0,-6.552014488296891,333681.923588111,1559215.8094462978,4.672760791714198,1559215.8094462978,4.672760791714198,0.7586546063477602,0.0925636277714061,3.9139589934555628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139589934555628,1.2847291945471966,1.28502806309536,3.046524520550838,6455.21988612574,15243.229060327289,6454.073038050157,0.00033056452255877564,23248.098373627607,2370.6462832493876,19291.656217299627,1967.201461997688,0.8298165255177978,0.8298165255177978,35401.54359644282,35382.83765553947,1.000660884561012,0.8,4275.150735335033,4272.891774033241,1.000660884561012,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.551401590384,4632.441516551485,6.179212666447354,4.988250102713673,-3.745440088351595,8.733690191065268,2.93322948806663,3.5,0.8380655680190372,0.6,0.00023261944294446975,1.0000014047919403,0.00023261911616301022,198.94990313194987,0.0,6.56674225513711e-08,0.1861014755105857,0.007279726180862555,7.859748227093795e-05,0.00015402196067353178,0.0006028356381678287,0.09256362771854185,0.09256362771854185,0.09256362771854185,0.09256395964729583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.6441912601,595.5919197424455,0.0,0.09256362771854185,0.0925636277714061,0.0925636277714061,0.37169182170765863,0.37169182170765863,0.5,9.996352153136515,0.0017922082869290534,0.0017922082869290534,2.1088908397359774e-11,2.15236934764107e-06,0.001776978171619703,2.1088908397359774e-11,27519.551668846543,20877.83463819562,0.7586546063477602,0.9862983847589128,0.6060628971990532,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516960659576186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.193810760844,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6343987081915,260.6343987081915,-12.51560129180848,244.86832340664955,276.4004740097347,124031.9902193987,124033.61066865046,-1.6204492517237155,0.0,nan,276.4004740097347,3.2504740097347167,270.0940438891169,-3.0559561108830735,263.78761376849945,-9.362386231500523,257.4811836478827,-15.66881635211729,251.1747535272658,-21.97524647273417,244.86832340664955,-28.281676593350426,1.0,1.0,28837.30492052088,28837.30492052088,275.62983514701705,2.47983514701707,275.62983514701705,275.62983514701705,77199.34440377864,77199.4176929006,-0.07328912196680903,0.0,8545.783548066482,8545.783548066482,0.8861130371006468,3933.5287884228405,275.62983514701705,2.47983514701707,1.0,0.002,0.12948890724572282,0.004901933205482247,0.00019999679989647021,0.001800003197844872,0.0999983999482351,0.0999983999482351,0.0,-2.258657670617392e-12,1.0,1.0000035982807431,0.0017769781505307947,0.0925636277714061,0.0,3.326513963655705e-07,0.4273120186956186,0.0,1600074.5220753981,266.5962106859008,2.1523482587326725e-06,1.0,1284564.031187832,2597.90133460581,,,,,,,,,,,,,,,,,,2.0,15243.229060327289,1553.3623807644722,0.37169182170765863,6.175347969391544,2.93322948806663
1604.0,-30.03354008488216,4.988283285501906,35.05422815922843,24.628224537614756,5.0022440064872535,-26.529961675744524,-40.02899089884011,1.498665597403213,-6.553791877907997,-6.553794008715475,40.10847948972248,41036.93110013768,25746.01792989133,25746.01792989133,66782.949030029,77208.96881703401,77199.41806260384,25746.01792989133,102945.43599249517,102945.43599249517,102945.43599249517,130464.99300162573,125953.74807650885,4511.244925116869,0.0,90992.11080478324,54820.0766970693,40191.14900857104,27519.557009130564,67710.7060177016,20877.838391092882,1553.3626829701404,0.0,0.8783558951278008,2.7232910839625513,0.0014947059257719628,1.0,1.0,-6.552034888772312,333681.8900880502,1559215.870482041,4.672761443752921,1559215.870482041,4.672761443752921,0.7586545954997,0.09256363848445544,3.9139587074489484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139587074489484,1.2847292122630007,1.285028080395438,3.0465242559205623,6455.21932540594,15243.22767290235,6454.07275594484,0.0003305646173368974,23248.101885083594,2370.646641318248,19291.655374067956,1967.2013760119873,0.8298163639090825,0.8298163639090825,35401.54152691154,35382.83765553947,1.0006608114392364,0.8,4275.150485414909,4272.891774033241,1.0006608114392364,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.543218396248,4632.441516551485,6.1792273787577034,4.988283285501906,-3.7454391354008614,8.733722420902767,2.9332198865327657,3.5,0.8380628247236473,0.6,0.00023261911616301022,1.0000013948015156,0.000232618791705967,198.94991419927547,0.0,6.501313971899205e-08,0.18424723796362347,0.007279791194002274,7.859736388966438e-05,0.00015402175227334584,0.0006028347784468068,0.09256363844403032,0.09256363844403032,0.09256363844403032,0.09256396687268088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.603522222,595.5919330371764,0.0,0.09256363844403032,0.09256363848445544,0.09256363848445544,0.37169184629185625,0.37169184629185625,0.5,9.996362005589342,0.001786507775989321,0.001786507775989321,1.3073986337985843e-11,2.130807501998788e-06,0.0017591199431876703,1.3073986337985843e-11,27519.557009130564,20877.838391092882,0.7586545954997,0.9862982230988694,0.606062667392796,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516961468177192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1919565233,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6343902086669,260.6343902086669,-12.515609791333077,244.86830989993,276.4004705174047,124032.03041792459,124033.62908211611,-1.598664191515725,0.0,nan,276.4004705174047,3.2504705174047217,270.0940383939098,-3.055961606090193,263.7876062704137,-9.362393729586302,257.48117414691905,-15.668825853080932,251.1747420234242,-21.97525797657579,244.86830989993,-28.281690100069966,1.0,1.0,28837.30492052088,28837.30492052088,275.62983264803154,2.479832648031561,275.62983264803154,275.62983264803154,77199.34856114056,77199.41806260384,-0.06950146328017581,0.0,8545.783548066482,8545.783548066482,0.8861130551808526,3933.528500986193,275.62983264803154,2.479832648031561,1.0,0.002,0.12948857793816357,0.004901934129118361,0.00019999629023314028,0.0018000037076129204,0.09999814511657014,0.09999814511657014,0.0,-2.1539393532665763e-12,1.0,1.000003562120576,0.001759119930113684,0.09256363848445544,0.0,3.293083580228853e-07,0.4230176747428031,0.0,1600074.5190374204,266.596208122092,2.1307944280124502e-06,1.0,1284564.0398638332,2597.901299502281,,,,,,,,,,,,,,,,,,2.0,15243.22767290235,1553.3626829701404,0.37169184629185625,6.175347969391544,2.9332198865327657
1605.0,-30.033553458915858,4.98831637135507,35.05422902265078,24.62822439791637,5.002241337243831,-26.529973979300088,-40.029004170186795,1.4986618576917272,-6.55379482734611,-6.553796955460014,40.108481231004546,41036.925102135225,25746.02955401219,25746.02955401219,66782.95465614741,77208.97266257707,77199.42187901704,25746.02955401219,102945.45143302923,102945.45143302923,102945.45143302923,130465.01555618277,125953.76566646447,4511.249889718301,0.0,90992.11775186713,54820.0737943287,40191.159952820475,27519.564123153545,67710.72407597402,20877.84339611777,1553.3630792715755,0.0,0.8783558725210968,2.7232907848041767,0.0014947059257719628,1.0,1.0,-6.552039999028466,333681.85125683306,1559215.9457322601,4.672762213046283,1559215.9457322601,4.672762213046283,0.7586545812530594,0.09256364987531898,3.9139583946807126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139583946807126,1.2847292304262883,1.2850280981460898,3.0465239693986064,6455.218718300297,15243.226286950081,6454.07250638051,0.00033056472413941487,23248.105517812986,2370.6470117535537,19291.65462810347,1967.2012999447795,0.8298162021555677,0.8298162021555677,35401.53926373431,35382.83765553947,1.0006607314754608,0.8,4275.15021210977,4272.891774033241,1.0006607314754608,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.535059492365,4632.441516551485,6.179242268790364,4.98831637135507,-3.745438496725915,8.733754868080984,2.9332103135117387,3.5,0.8380600895747825,0.6,0.000232618791705967,1.0000013923615085,0.00023261846781696626,198.94992524724023,0.0,6.45507009079004e-08,0.1829366863729897,0.007279855744703182,7.859724581926686e-05,0.00015402154588670016,0.0006028339224849507,0.09256364982903026,0.09256364982903026,0.09256364982903026,0.09256397793736322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.56449061097,595.5919458155687,0.0,0.09256364982903026,0.09256364987531898,0.09256364987531898,0.3716918707214598,0.3716918707214598,0.5,9.996371848306808,0.0017816605625284865,0.0017816605625284865,-6.923528417246416e-11,2.12811391975265e-06,0.0017569564315635944,-6.923528417246416e-11,27519.564123153545,20877.84339611777,0.7586545812530594,0.9862980431462287,0.6060624171747185,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962271027687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19064597171,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6343817960306,260.6343817960306,-12.515618203969382,244.86829651465132,276.400467077411,124032.0665745349,124033.64889600794,-1.582321473036981,0.0,nan,276.400467077411,3.250467077411031,270.0940329648589,-3.055967035141066,263.7875988523055,-9.36240114769447,257.48116473975443,-15.668835260245544,251.17473062720248,-21.9752693727975,244.86829651465132,-28.281703485348658,1.0,1.0,28837.30492052088,28837.30492052088,275.62983014787136,2.4798301478713825,275.62983014787136,275.62983014787136,77199.35234213536,77199.42187901704,-0.06953688168141525,0.0,8545.783548066482,8545.783548066482,0.8861130749528219,3933.5281866541163,275.62983014787136,2.4798301478713825,1.0,0.002,0.12948824903551176,0.004901934976959519,0.00019999578102893165,0.001800004216699032,0.09999789051446582,0.09999789051446582,0.0,-2.2720362917449943e-12,1.0,1.000003557739887,0.0017569565007988786,0.09256364987531898,0.0,3.2890339544195767e-07,0.422497477681533,0.0,1600074.515574174,266.59620517265387,2.1281831550368224e-06,1.0,1284564.0499205247,2597.9012588124233,,,,,,,,,,,,,,,,,,2.0,15243.226286950081,1553.3630792715755,0.3716918707214598,6.175347969391544,2.9332103135117387
1606.0,-30.033566823183143,4.988349365892545,35.054229889120066,24.628223908972018,5.002240080030406,-26.529986132861136,-40.02901363475246,1.4986593896967964,-6.5537974787296776,-6.553799611063878,40.108483045671754,41036.9075861719,25746.040511710013,25746.040511710013,66782.94809788192,77208.97656239315,77199.4276530216,25746.040511710013,102945.46816473162,102945.46816473162,102945.46816473162,130465.03944638165,125953.78458644194,4511.254859939719,0.0,90992.12657191741,54820.06119566817,40191.183751388045,27519.571281650038,67710.75503303809,20877.848452034,1553.363470576782,0.0,0.878355851214516,2.72329051512988,0.0014947059257719628,1.0,1.0,-6.552039203755442,333681.8162638879,1559216.0241548598,4.672762938097215,1559216.0241548598,4.672762938097215,0.7586545676296665,0.09256366120580763,3.9139584416088087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139584416088087,1.2847292426396704,1.2850281099461816,3.0465239769641963,6455.218734330875,15243.224901020776,6454.071829186401,0.0003305646701197305,23248.107492555708,2370.647213121271,19291.652603924962,1967.2010935360152,0.8298160446007209,0.829816044600721,35401.53960330396,35382.83765553947,1.000660743473315,0.8,4275.15025311678,4272.891774033241,1.000660743473315,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.526922790504,4632.441516551485,6.179256966007261,4.988349365892545,-3.745437645905946,8.73378701179849,2.9332007665532798,3.5,0.8380573618723657,0.6,0.00023261846781696626,1.0000013913448833,0.00023261814416490162,198.94993628713834,0.0,6.443769248627017e-08,0.18261642050608967,0.0072799201823956685,7.859716161653096e-05,0.0001540213062004353,0.0006028329915908089,0.09256366116518384,0.09256366116518384,0.09256366116518384,0.09256398984348535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.5257291762,595.5919585097051,0.0,0.09256366116518384,0.09256366120580763,0.09256366120580763,0.3716918950821869,0.3716918950821869,0.5,9.996381708590803,0.0017783679934382235,0.0017783679934382235,-1.3699263945454732e-11,2.132334202542552e-06,0.0017604073084385163,-1.3699263945454732e-11,27519.571281650038,20877.848452034,0.7586545676296665,0.986297495357961,0.6060618813975531,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516963072473708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19032570584,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.634373583739,260.634373583739,-12.515626416261,244.86828324325705,276.40046392422227,124032.12976405825,124033.67440296435,-1.5446389060982046,0.0,nan,276.40046392422227,3.250463924222288,270.0940277880281,-3.0559722119718913,263.7875916518348,-9.362408348165161,257.4811555156422,-15.668844484357805,251.17471937944924,-21.975280620550734,244.86828324325705,-28.281716756742924,1.0,1.0,28837.30492052088,28837.30492052088,275.6298281679229,2.4798281679229035,275.6298281679229,275.6298281679229,77199.35820626609,77199.4276530216,-0.06944675551494583,0.0,8545.783548066482,8545.783548066482,0.8861130719862136,3933.5282338168527,275.6298281679229,2.4798281679229035,1.0,0.002,0.12948791948712904,0.004901935881249562,0.00019999527094709894,0.0018000047269661926,0.09999763547354946,0.09999763547354946,0.0,-2.086708410231619e-12,1.0,1.0000035647271834,0.0017604073221377803,0.09256366120580763,0.0,3.2954942479565236e-07,0.42332734675107014,0.0,1600074.5124702048,266.5962025212703,2.1323479018064972e-06,1.0,1284564.058983164,2597.9012221445587,,,,,,,,,,,,,,,,,,2.0,15243.224901020776,1553.363470576782,0.3716918950821869,6.175347969391544,2.9332007665532798
1607.0,-30.033580094036232,4.988382264349149,35.05423076529228,24.628229392133676,5.002238182988651,-26.529998266333514,-40.02902687117455,1.4986563552711827,-6.55380038160996,-6.553802528556476,40.10848505859757,41036.89008568189,25746.052036968773,25746.052036968773,66782.94212265065,77208.97709338643,77199.43538514701,25746.052036968773,102945.48742211578,102945.48742211578,102945.48742211578,130465.06691436406,125953.80702815176,4511.259886212304,0.0,90992.12649281905,54820.04305990454,40191.20381434945,27519.57949224827,67710.78330659772,20877.8542499996,1553.3639180838072,0.0,0.8783558277333301,2.7232902187229517,0.0014947059257719628,1.0,1.0,-6.552030021359087,333681.777819332,1559216.111141501,4.672763737148751,1559216.111141501,4.672763737148751,0.7586545519665547,0.09256367301249346,3.913957000100851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913957000100851,1.2847292575021672,1.285028124396309,3.046522819687749,6455.216282200952,15243.223514841324,6454.07284569872,0.0003305652530889592,23248.116034610102,2370.6480841684065,19291.65564234831,1967.20140336897,0.8298158703969085,0.8298158703969086,35401.529172615185,35382.83765553947,1.000660374930714,0.8,4275.148993489028,4272.891774033241,1.000660374930714,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.518809597835,4632.441516551485,6.1792717646350575,4.988382264349149,-3.745437001739548,8.733819266088698,2.9331912471910098,3.5,0.8380546420545743,0.6,0.00023261814416490162,1.0000013816197435,0.00023261782277552497,198.94994724987026,0.0,6.439055764103519e-08,0.18248284035469373,0.0072799845729533096,7.859704385712585e-05,0.00015402110030777577,0.0006028319637128543,0.09256367296722981,0.09256367296722981,0.09256367296722981,0.09256400396083124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.4875927188,595.5919710103288,0.0,0.09256367296722981,0.09256367301249346,0.09256367301249346,0.3716919195519864,0.3716919195519864,0.5,9.996391638099208,0.001778248376524516,0.001778248376524516,-5.172751116333529e-12,2.1469465423251677e-06,0.001772507197415507,-5.172751116333529e-12,27519.57949224827,20877.8542499996,0.7586545519665547,0.9862969952696344,0.6060613698687379,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516963873334559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19019212569,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63436548569143,260.63436548569143,-12.515634514308545,244.8682700753593,276.40046089602527,124032.13509215058,124033.65824296718,-1.5231508166041143,0.0,nan,276.40046089602527,3.250460896025288,270.09402273189,-3.0559772681099844,263.78758456775716,-9.362415432242813,257.48114640362496,-15.668853596375016,251.17470823949174,-21.97529176050824,244.8682700753593,-28.281729924640672,1.0,1.0,28837.30492052088,28837.30492052088,275.6298261552186,2.479826155218632,275.6298261552186,275.6298261552186,77199.36384006767,77199.43538514701,-0.07154507933591958,0.0,8545.783548066482,8545.783548066482,0.886113163112635,3933.526785101355,275.6298261552186,2.479826155218632,1.0,0.002,0.1294875876734903,0.00490193674654855,0.0001999947572589155,0.0018000052404939344,0.09999737862945775,0.09999737862945775,0.0,-2.2471503824395e-12,1.0,1.0000035892274581,0.0017725072025882582,0.09256367301249346,0.0,3.318145650923471e-07,0.42623706786848736,0.0,1600074.5090861535,266.59619961839,2.146951715076284e-06,1.0,1284564.0689397152,2597.9011818598638,,,,,,,,,,,,,,,,,,2.0,15243.223514841324,1553.3639180838072,0.3716919195519864,6.175347969391544,2.9331912471910098
1608.0,-30.033593233448418,4.988415060327105,35.05423164223491,24.628224362991773,5.0022322299882855,-26.530010687103875,-40.02903640558941,1.4986496837170442,-6.553803670516231,-6.55380581350867,40.108486833303694,41036.87513251934,25746.064339586344,25746.064339586344,66782.93947210567,77208.98430769688,77199.43862205175,25746.064339586344,102945.50296163809,102945.50296163809,102945.50296163809,130465.0899329834,125953.82503330201,4511.264899681392,0.0,90992.13718268259,54820.03154723003,40191.22848383618,27519.58697134531,67710.8154551815,20877.859498269652,1553.3643395761344,0.0,0.8783558031658202,2.723289885253608,0.0014947059257719628,1.0,1.0,-6.552036591803017,333681.7345326891,1559216.1878373707,4.672764573167316,1559216.1878373707,4.672764573167316,0.7586545364946307,0.09256368475342885,3.9139571866521856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139571866521856,1.284729289373458,1.2850281558620944,3.046522889316986,6455.21642973695,15243.222130087795,6454.072078822032,0.00033056516517172244,23248.11765774908,2370.6482496825197,19291.65335010257,1967.2011696249556,0.8298157138615591,0.8298157138615591,35401.53052249256,35382.83765553947,1.0006604226252922,0.8,4275.14915650252,4272.891774033241,1.0006604226252922,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.51071855958,4632.441516551485,6.179286717036724,4.988415060327105,-3.745436646527978,8.733851706855082,2.93318175383524,3.5,0.8380519296672114,0.6,0.00023261782277552497,1.0000013679356512,0.00023261750456974735,198.94995810402307,0.0,6.394039953041404e-08,0.18120709226919338,0.00728004851335284,7.859695903316882e-05,0.00015402086374235617,0.000602831066538772,0.09256368470396625,0.09256368470396625,0.09256368470396625,0.0925640151537471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.4483827106,595.5919838483755,0.0,0.09256368470396625,0.09256368475342885,0.09256368475342885,0.37169194448050813,0.37169194448050813,0.5,9.996401551346558,0.0017776281532064786,0.0017776281532064786,6.0254023992456496e-12,2.142992457265791e-06,0.0017692217056719528,6.0254023992456496e-12,27519.58697134531,20877.859498269652,0.7586545364946307,0.9862964878381949,0.6060608612767643,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516964668597596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1889163776,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6343571243424,260.6343571243424,-12.51564287565759,244.8682569779719,276.400457270714,124032.14168307208,124033.71435793169,-1.572674859603275,0.0,nan,276.400457270714,3.250457270714037,270.0940172121641,-3.0559827878358874,263.78757715361655,-9.362422846383424,257.4811370950681,-15.66886290493187,251.17469703651946,-21.975302963480516,244.8682569779719,-28.28174302202808,1.0,1.0,28837.30492052088,28837.30492052088,275.62982324903857,2.4798232490385885,275.62982324903857,275.62982324903857,77199.35909251412,77199.43862205175,-0.07952953763015103,0.0,8545.783548066482,8545.783548066482,0.8861131513195991,3933.5269725854464,275.62982324903857,2.4798232490385885,1.0,0.002,0.12948725647494058,0.0049019375433175996,0.00019999424436973546,0.0018000057535168179,0.09999712218486773,0.09999712218486773,0.0,-2.1134465705285876e-12,1.0,1.0000035825747369,0.0017692216996465504,0.09256368475342885,0.0,3.311995500231163e-07,0.42544704532163613,0.0,1600074.5052227972,266.59619632948375,2.1429864318633918e-06,1.0,1284564.0801502955,2597.9011365013107,,,,,,,,,,,,,,,,,,2.0,15243.222130087795,1553.3643395761344,0.37169194448050813,6.175347969391544,2.93318175383524
1609.0,-30.033606452667797,4.988447772306307,35.05423250209381,24.62822946198287,5.002231714192604,-26.53002263598152,-40.029049607086904,1.498647897551469,-6.553806003729505,-6.553808115966351,40.10848809411559,41036.861448410564,25746.074434572245,25746.074434572245,66782.93588298281,77208.98489322302,77199.4376584209,25746.074434572245,102945.51209299314,102945.51209299314,102945.51209299314,130465.10359052922,125953.83380715977,4511.269783369451,0.0,90992.1389298238,54820.01904611842,40191.24431522821,27519.591497536076,67710.83581276429,20877.862678784248,1553.3645975072282,0.0,0.878355785881863,2.723289651889103,0.0014947059257719628,1.0,1.0,-6.552064363018644,333681.704192332,1559216.2423233807,4.672765161330687,1559216.2423233807,4.672765161330687,0.7586545272902585,0.09256369529140328,3.9139560996490688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139560996490688,1.2847292983857,1.2850281644676032,3.046522021850883,6455.21459168037,15243.220747525103,6454.072675650482,0.00033056558978692595,23248.124560718068,2370.6489535894593,19291.655134062745,1967.201351538267,0.8298155442034882,0.8298155442034882,35401.52265698495,35382.83765553947,1.0006601447170407,0.8,4275.148206650416,4272.891774033241,1.0006601447170407,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.502647894435,4632.441516551485,6.17930110942883,4.988447772306307,-3.7454355554126653,8.733883327718972,2.9331722843958383,3.5,0.8380492241130967,0.6,0.00023261750456974735,1.0000013762444906,0.00023261718443162884,198.94996902410375,0.0,6.33070261256133e-08,0.1794121120399881,0.007280111820378966,7.859684158475388e-05,0.00015402066298499348,0.0006028301133621087,0.09256369525453952,0.09256369525453952,0.09256369525453952,0.09256402077025162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.4074017618,595.5919972370973,0.0,0.09256369525453952,0.09256369529140328,0.09256369529140328,0.3716919698053754,0.3716919698053754,0.5,9.99641131647752,0.001771683758704512,0.001771683758704512,-8.697043085703626e-12,2.1122368707438e-06,0.0017437529477319913,-8.697043085703626e-12,27519.591497536076,20877.862678784248,0.7586545272902585,0.9862961382968699,0.6060604769654111,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516965455984046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18712139737,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63434903460103,260.63434903460103,-12.515650965398947,244.8682439739188,276.4004540952843,124032.17775151352,124033.69934008362,-1.5215885700955702,0.0,nan,276.4004540952843,3.25045409528434,270.0940120710103,-3.05598792898968,263.7875700467375,-9.362429953262449,257.48112802246396,-15.668871977536014,251.17468599819102,-21.975314001808954,244.8682439739188,-28.281756026081183,1.0,1.0,28837.30492052088,28837.30492052088,275.6298208338199,2.479820833819929,275.6298208338199,275.6298208338199,77199.36983011353,77199.4376584209,-0.06782830736483447,0.0,8545.783548066482,8545.783548066482,0.8861132200356259,3933.525880147314,275.6298208338199,2.479820833819929,1.0,0.002,0.12948693004396464,0.004901938498294015,0.00019999373924788614,0.001800006258702123,0.09999686962394307,0.09999686962394307,0.0,-2.049990819458225e-12,1.0,1.000003531004465,0.0017437529564290344,0.09256369529140328,0.0,3.2643181450069474e-07,0.4193225860908775,0.0,1600074.5024421737,266.5961939962705,2.1122455677868857e-06,1.0,1284564.0880079877,2597.9011047087165,,,,,,,,,,,,,,,,,,2.0,15243.220747525103,1553.3645975072282,0.3716919698053754,6.175347969391544,2.9331722843958383
1610.0,-30.033619467801227,4.988480379166816,35.054233370927264,24.628224118519597,5.002226751456472,-26.53003484587497,-40.02906287843359,1.498642129606712,-6.553809429495175,-6.553811550337435,40.10849007294078,41036.86481231547,25746.087030019105,25746.087030019105,66782.95184233457,77208.99219657143,77199.44344241971,25746.087030019105,102945.53047243881,102945.53047243881,102945.53047243881,130465.13050131194,125953.85572661585,4511.274774696102,0.0,90992.1509498519,54820.0270718465,40191.24875333933,27519.600028873123,67710.84878221244,20877.868674687394,1553.3650728118882,0.0,0.8783557597273526,2.7232893030809557,0.0014947059257719628,1.0,1.0,-6.552060661447911,333681.65893651656,1559216.3278380532,4.672766051354044,1559216.3278380532,4.672766051354044,0.7586545099777129,0.09256370746732714,3.913956541825267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913956541825267,1.2847293260275778,1.2850281917045991,3.0465223004812536,6455.215182064691,15243.219362925627,6454.071604934529,0.0003305653875819601,23248.12500534762,2370.648998929056,19291.65193362111,1967.2010251840445,0.8298153906684334,0.8298153906684334,35401.52585655288,35382.83765553947,1.0006602577658557,0.8,4275.148593035692,4272.891774033241,1.0006602577658557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.494602208214,4632.441516551485,6.179316064965944,4.988480379166816,-3.7454353305529096,8.733915709719726,2.9331628442767763,3.5,0.8380465269362218,0.6,0.00023261718443162884,1.0000013549973576,0.00023261686923638567,198.94997977559498,0.0,6.369146876215478e-08,0.18050162247194665,0.007280175511847728,7.859672351508213e-05,0.0001540204609165467,0.0006028293905792608,0.09256370741541774,0.09256370741541774,0.09256370741541774,0.0925640344811926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.36966876534,595.5920096048433,0.0,0.09256370741541774,0.09256370746732714,0.09256370746732714,0.3716919949478547,0.3716919949478547,0.5,9.996421128094077,0.0017687637933363476,0.0017687637933363476,-1.659827830735594e-11,2.1208422822383e-06,0.0017508888895463315,-1.659827830735594e-11,27519.600028873123,20877.868674687394,0.7586545099777129,0.986296185078666,0.6060604105600255,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516966248153071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18821090781,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6343407813699,260.6343407813699,-12.515659218630105,244.86823104105488,276.40045052168574,124032.20489564772,124033.7572347725,-1.5523391247731604,0.0,nan,276.40045052168574,3.2504505216857638,270.0940066255589,-3.0559933744410728,263.7875627294327,-9.362437270567284,257.48111883330654,-15.668881166693438,251.1746749371803,-21.975325062819678,244.86823104105488,-28.281768958945094,1.0,1.0,28837.30492052088,28837.30492052088,275.6298180762737,2.479818076273716,275.6298180762737,275.6298180762737,77199.36710304077,77199.44344241971,-0.07633937893842813,0.0,8545.783548066482,8545.783548066482,0.8861131920830004,3933.5263245343936,275.6298180762737,2.479818076273716,1.0,0.002,0.1294866022771611,0.0049019392527751855,0.0001999932315976682,0.0018000067662254668,0.0999966157988341,0.0999966157988341,0.0,-2.1768650250442168e-12,1.0,1.0000035454535454,0.0017508889061446098,0.09256370746732714,0.0,3.277677035893016e-07,0.4210386250812871,0.0,1600074.498436252,266.5961905705048,2.1208588805166073e-06,1.0,1284564.0997285552,2597.9010572867405,,,,,,,,,,,,,,,,,,2.0,15243.219362925627,1553.3650728118882,0.3716919949478547,6.175347969391544,2.9331628442767763
1611.0,-30.033632570322354,4.988512899745539,35.05423422821349,24.628229217510693,5.002226258308618,-26.530046687458768,-40.029072273150064,1.4986403754933955,-6.553811901141671,-6.553814000116067,40.10849147728272,41036.836411422184,25746.097400127648,25746.097400127648,66782.93381154982,77208.99282646838,77199.44417050335,25746.097400127648,102945.541570631,102945.541570631,102945.541570631,130465.14685976601,125953.86721382,4511.279645946005,0.0,90992.15273859487,54819.99985322332,40191.28098374617,27519.60528913501,67710.88627288118,20877.87237499883,1553.3653691361,0.0,0.8783557410981604,2.7232890546406154,0.0014947059257719628,1.0,1.0,-6.552081210581036,333681.6266547912,1559216.388527569,4.672766685295049,1559216.388527569,4.672766685295049,0.7586544994248738,0.09256371827486262,3.9139554645208294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139554645208294,1.2847293348836721,1.285028200157792,3.046521440934658,6455.213360788598,15243.21798197403,6454.072191020818,0.00033056580792411504,23248.131861340607,2370.649698045776,19291.653685472247,1967.2012038231453,0.8298152213061214,0.8298152213061214,35401.518061224226,35382.83765553947,1.0006599823372133,0.8,4275.147651658519,4272.891774033241,1.0006599823372133,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.4865759516115,4632.441516551485,6.179330457640399,4.988512899745539,-3.7454343693552996,8.733947269100838,2.9331534269668738,3.5,0.8380438362762497,0.6,0.00023261686923638567,1.0000013640953838,0.00023261655192522102,198.9499905992761,0.0,6.270808725395286e-08,0.1777147192777024,0.007280238219934982,7.859663993428142e-05,0.00015402022930210426,0.0006028283181237222,0.09256371823703971,0.09256371823703971,0.09256371823703971,0.09256404173132055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.3296734601,595.5920226800835,0.0,0.09256371823703971,0.09256371827486262,0.09256371827486262,0.37169202022381004,0.37169202022381004,0.5,9.99643083274396,0.0017624527339989982,0.0017624527339989982,-3.723243935382925e-11,2.0989743916288717e-06,0.0017327895350263134,-3.723243935382925e-11,27519.60528913501,20877.87237499883,0.7586544994248738,0.9862953726880547,0.6060596555484433,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967028092214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18542400461,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63433279275625,260.63433279275625,-12.515667207243723,244.86821819197476,276.40044739353874,124032.24028109413,124033.74284865543,-1.502567561300756,0.0,nan,276.40044739353874,3.2504473935387637,270.09400155322504,-3.055998446774936,263.78755571291214,-9.36244428708784,257.48110987259963,-15.668890127400346,251.17466403228687,-21.975335967713107,244.86821819197476,-28.281781808025215,1.0,1.0,28837.30492052088,28837.30492052088,275.6298157116931,2.4798157116931066,275.6298157116931,275.6298157116931,77199.37780201288,77199.44417050335,-0.0663684904720867,0.0,8545.783548066482,8545.783548066482,0.8861132601859132,3933.5252418434334,275.6298157116931,2.4798157116931066,1.0,0.002,0.12948627789857,0.004901940172710683,0.00019999272958521006,0.001800007268430709,0.09999636479260503,0.09999636479260503,0.0,-1.9840808683502242e-12,1.0,1.0000035088051662,0.0017327895722587527,0.09256371827486262,0.0,3.2437952638270714e-07,0.41668629699014453,0.0,1600074.495505956,266.5961880988583,2.0990116240682255e-06,1.0,1284564.1080890312,2597.9010234598463,,,,,,,,,,,,,,,,,,2.0,15243.21798197403,1553.3653691361,0.37169202022381004,6.175347969391544,2.9331534269668738
