time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1612.0,-30.03364549860267,4.988545323725085,35.05423509938128,24.628229112736904,5.002223488942312,-26.530058599848637,-40.029085509572155,1.498636590173233,-6.553814876216052,-6.553816995718697,40.108493592389635,41036.831920976234,25746.108975167008,25746.108975167008,66782.94089614323,77208.99685051384,77199.45327689154,25746.108975167008,102945.56225205855,102945.56225205855,102945.56225205855,130465.17628796288,125953.89165544264,4511.284632520244,0.0,90992.15960825264,54819.99816119959,40191.29049672561,27519.614035904335,67710.90453262994,20877.8785536617,1553.3658441342543,0.0,0.8783557168043398,2.7232887502287957,0.0014947059257719628,1.0,1.0,-6.552067234013975,333681.5871814096,1559216.479933961,4.672767512000224,1559216.479933961,4.672767512000224,0.7586544828144288,0.0925637304068283,3.9139551399267405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139551399267405,1.2847293532455517,1.2850282181162629,3.046521144736904,6455.212733181101,15243.216598837931,6454.071956878533,0.0003305659201182536,23248.135544536617,2370.6500736272446,19291.652985605288,1967.2011324565767,0.8298150597344949,0.8298150597344949,35401.51571247525,35382.83765553947,1.0006598993499851,0.8,4275.14736801959,4272.891774033241,1.0006598993499851,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.47857381849,4632.441516551485,6.179345103788987,4.988545323725085,-3.7454338293967213,8.733979153121807,2.9331440379734,3.5,0.8380411537066857,0.6,0.00023261655192522102,1.0000013459554156,0.0002326162388341346,198.95000127902205,0.0,6.312905322384724e-08,0.17890773683638309,0.007280301348988206,7.8596522175598e-05,0.000154020029749623,0.0006028274870902064,0.09256373036112954,0.09256373036112954,0.09256373036112954,0.0925640571290916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.29264218453,595.5920348263238,0.0,0.09256373036112954,0.0925637304068283,0.0925637304068283,0.3716920452711048,0.3716920452711048,0.5,9.996440635501562,0.0017609952646466809,0.0017609952646466809,4.433786671143025e-12,2.1195026533860073e-06,0.0017497617047297354,4.433786671143025e-12,27519.614035904335,20877.8785536617,0.7586544828144288,0.9862952113416308,0.606059425793087,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967813268193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18661702217,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.634324829559,260.634324829559,-12.515675170441,244.8682054208482,276.4004442382712,124032.26834930593,124033.76613632751,-1.4977870215836886,0.0,nan,276.4004442382712,3.2504442382712,270.0939964747856,-3.0560035252143507,263.7875487113006,-9.36245128869939,257.4811009478164,-15.668899052183576,251.17465318433193,-21.975346815668047,244.8682054208482,-28.28179457915178,1.0,1.0,28837.30492052088,28837.30492052088,275.6298137816906,2.479813781690609,275.6298137816906,275.6298137816906,77199.37954929013,77199.45327689154,-0.07372760141151957,0.0,8545.783548066482,8545.783548066482,0.8861132807054631,3933.524915626374,275.6298137816906,2.479813781690609,1.0,0.002,0.12948595034274224,0.004901941005746057,0.00019999222244119778,0.001800007775351244,0.09999611122059889,0.09999611122059889,0.0,-2.2075583548664124e-12,1.0,1.0000035431709766,0.0017497617002959487,0.0925637304068283,0.0,3.2755675677467033e-07,0.42076765646340475,0.0,1600074.4920456258,266.5961851237839,2.119498219599336e-06,1.0,1284564.118312037,2597.90098209707,,,,,,,,,,,,,,,,,,2.0,15243.216598837931,1553.3658441342543,0.3716920452711048,6.175347969391544,2.9331440379734
1613.0,-30.03365840092493,4.988577651082307,35.054235967619015,24.628229322284483,5.002219497876749,-26.53007061104467,-40.02909493921322,1.4986317080598024,-6.553817911476244,-6.553820021151204,40.10849525026743,41036.80911059359,25746.120580733226,25746.120580733226,66782.92969132682,77209.0008281312,77199.45581319566,25746.120580733226,102945.57639392889,102945.57639392889,102945.57639392889,130465.19723294764,125953.90766850373,4511.28956444391,0.0,90992.16485206276,54819.976610320635,40191.320268602365,27519.620839018757,67710.94110762113,20877.88333016621,1553.3662274682563,0.0,0.8783556940886269,2.7232884431792446,0.0014947059257719628,1.0,1.0,-6.552078358142467,333681.54731372435,1559216.5515783993,4.6727682850033,1559216.5515783993,4.6727682850033,0.7586544688349941,0.09256374192311607,3.913954506336211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913954506336211,1.2847293767292098,1.2850282412031255,3.0465205958789086,6455.211570216869,15243.215218755704,6454.072091602265,0.0003305661705902315,23248.140647715154,2370.6505940066336,19291.653388303537,1967.2011735203703,0.8298148949042743,0.8298148949042743,35401.51112784111,35382.83765553947,1.0006597373632957,0.8,4275.146814371359,4272.891774033241,1.0006597373632957,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.4705930337,4632.441516551485,6.17935972565857,4.988577651082307,-3.7454333219984663,8.734010973080775,2.933134674040139,3.5,0.8380384782971826,0.6,0.0002326162388341346,1.0000013432530739,0.00023261592637207647,198.95001193732568,0.0,6.228947204425492e-08,0.17652836377341843,0.00728036363846025,7.859643828428784e-05,0.00015401980054984677,0.0006028264924270772,0.09256374187785857,0.09256374187785857,0.09256374187785857,0.09256406714129935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.2536175575,595.592047598347,0.0,0.09256374187785857,0.09256374192311607,0.09256374192311607,0.37169207062126147,0.37169207062126147,0.5,9.996450393113426,0.0017582202702328686,0.0017582202702328686,-4.757794158649631e-11,2.1096749378557433e-06,0.0017416630087154772,-4.757794158649631e-11,27519.620839018757,20877.88333016621,0.7586544688349941,0.9862945131006331,0.6060587615429663,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516968588002772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.184237649104,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6343167784532,260.6343167784532,-12.515683221546794,244.8681927068793,276.4004408500281,124032.27155094613,124033.78587255132,-1.5143216052063257,0.0,nan,276.4004408500281,3.250440850028099,270.0939912213975,-3.056008778602461,263.7875415927673,-9.36245840723268,257.4810919641384,-15.668908035861591,251.17464233550848,-21.975357664491497,244.8681927068793,-28.281807293120664,1.0,1.0,28837.30492052088,28837.30492052088,275.62981105304823,2.479811053048252,275.62981105304823,275.62981105304823,77199.38078294511,77199.45581319566,-0.07503025054757018,0.0,8545.783548066482,8545.783548066482,0.8861133207585409,3933.524278867892,275.62981105304823,2.479811053048252,1.0,0.002,0.12948562430292157,0.004901941827945176,0.00019999171762638107,0.001800008280300871,0.09999585881319054,0.09999585881319054,0.0,-2.0727482230586958e-12,1.0,1.0000035267724094,0.0017416630562934188,0.09256374192311607,0.0,3.260407169933847e-07,0.41882020952484306,0.0,1600074.4884714826,266.59618208852373,2.10972251579733e-06,1.0,1284564.128637163,2597.9009403211176,,,,,,,,,,,,,,,,,,2.0,15243.215218755704,1553.3662274682563,0.37169207062126147,6.175347969391544,2.933134674040139
1614.0,-30.03367120993598,4.98860988750943,35.05423682760089,24.628229182586097,5.002216818672886,-26.53008240707567,-40.02910814071072,1.4986280158657133,-6.553820656954144,-6.553822748705988,40.10849674848876,41036.805334442906,25746.13149734731,25746.13149734731,66782.93683179021,77209.00489289813,77199.45706415699,25746.13149734731,102945.5885615043,102945.5885615043,102945.5885615043,130465.21530382217,125953.92086479417,4511.294439028007,0.0,90992.17184807481,54819.975740235066,40191.329008710825,27519.626742317883,67710.95575102871,20877.887476220487,1553.366561047384,0.0,0.878355673596268,2.7232881664909616,0.0014947059257719628,1.0,1.0,-6.552095965616047,333681.51137246605,1559216.6163238932,4.6727689823468985,1559216.6163238932,4.6727689823468985,0.7586544567523452,0.09256375307298574,3.913954209335049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913954209335049,1.28472939464546,1.2850282587220936,3.046520322215529,6455.210990357006,15243.213838762562,6454.071826202653,0.00033056627057422196,23248.144199299073,2370.6509561674043,19291.65259500634,1967.2010926265689,0.8298147340116714,0.8298147340116714,35401.50897875328,35382.83765553947,1.000659661430603,0.8,4275.146554843849,4272.891774033241,1.000659661430603,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.4626334541545,4632.441516551485,6.179374150777587,4.98860988750943,-3.7454325978931324,8.734042485402561,2.9331253349991098,3.5,0.8380358099997457,0.6,0.00023261592637207647,1.0000013335386397,0.0002326156161701641,198.9500225185481,0.0,6.216433019418427e-08,0.1761737117703182,0.007280425802790444,7.859632083659169e-05,0.0001540196055354848,0.0006028256834057345,0.09256375303283233,0.09256375303283233,0.09256375303283233,0.09256407545492021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.2142304601,595.5920604804065,0.0,0.09256375303283233,0.09256375307298574,0.09256375307298574,0.37169209612605436,0.37169209612605436,0.5,9.996460065770519,0.0017529168660530559,0.0017529168660530559,-8.412825991399586e-12,2.0917518668284174e-06,0.0017267830899641012,-8.412825991399586e-12,27519.626742317883,20877.887476220487,0.7586544567523452,0.9862944052562069,0.6060585747059027,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516969361181877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1838829971,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63430878316564,260.63430878316564,-12.515691216834341,244.86818006771927,276.4004374986128,124032.30324959707,124033.80707250639,-1.503822909349474,0.0,nan,276.4004374986128,3.2504374986128255,270.093986012434,-3.0560139875659615,263.78753452625386,-9.362465473746113,257.4810830400761,-15.668916959923877,251.17463155389748,-21.975368446102493,244.86818006771927,-28.281819932280712,1.0,1.0,28837.30492052088,28837.30492052088,275.62980847187686,2.479808471876879,275.62980847187686,275.62980847187686,77199.38507044803,77199.45706415699,-0.07199370895978063,0.0,8545.783548066482,8545.783548066482,0.8861133395337748,3933.523980381724,275.62980847187686,2.479808471876879,1.0,0.002,0.12948530104872882,0.004901942692686441,0.00019999121723645216,0.0018000087808759525,0.09999560861822608,0.09999560861822608,0.0,-1.8875955486163942e-12,1.0,1.0000034966427531,0.0017267830983769272,0.09256375307298574,0.0,3.232552088809878e-07,0.41524204873256854,0.0,1600074.4852255457,266.59617934304583,2.091760279654409e-06,1.0,1284564.137945407,2597.9009026595286,,,,,,,,,,,,,,,,,,2.0,15243.213838762562,1553.366561047384,0.37169209612605436,6.175347969391544,2.9331253349991098
1615.0,-30.0336840062838,4.988642029184299,35.0542376862927,24.62822904288771,5.002214107501068,-26.53009419490503,-40.02911753542719,1.4986242961856446,-6.553823602863929,-6.553825687609348,40.108498431253715,41036.78628668342,25746.142863527413,25746.142863527413,66782.92915021084,77209.00895515243,77199.46033182323,25746.142863527413,102945.60319535065,102945.60319535065,102945.60319535065,130465.23682463872,125953.93750562957,4511.299319009155,0.0,90992.17879863965,54819.95957741065,40191.35469025445,27519.633629288077,67710.98831954252,20877.89231744761,1553.3669465056012,0.0,0.8783556512551791,2.7232878681945607,0.0014947059257719628,1.0,1.0,-6.5521047021615,333681.4726455906,1559216.6890451163,4.672769742601771,1559216.6890451163,4.672769742601771,0.7586544428130788,0.09256376458166525,3.913953905132618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913953905132618,1.2847294126856157,1.2850282763678995,3.0465200426530563,6455.210397997674,15243.212460208677,6454.07157007268,0.0003305663738358053,23248.147782046126,2370.65132150593,19291.651829416707,1967.2010145581528,0.8298145731986052,0.8298145731986053,35401.50677755733,35382.83765553947,1.0006595836568006,0.8,4275.146289023676,4272.891774033241,1.0006595836568006,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.4546964062,4632.441516551485,6.179388650435801,4.988642029184299,-3.74543204249421,8.73407407167851,2.9331160224064283,3.5,0.8380331492589795,0.6,0.0002326156161701641,1.000001332220418,0.00023261530627530358,198.95003308931075,0.0,6.171467744953223e-08,0.17489939589197434,0.007280487517467893,7.85962372561874e-05,0.00015401937891397672,0.0006028247495664596,0.09256376453768383,0.09256376453768383,0.09256376453768383,0.09256408593069482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.17588599585,595.5920730324646,0.0,0.09256376453768383,0.09256376458166525,0.09256376458166525,0.37169212150685776,0.37169212150685776,0.5,9.996469707262376,0.001747590841375768,0.001747590841375768,-1.6200374375330284e-11,2.084745403863053e-06,0.0017209854478323905,-1.6200374375330284e-11,27519.633629288077,20877.89231744761,0.7586544428130788,0.9862938174088971,0.6060580018862244,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516970128769333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18260868122,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6343008317922,260.6343008317922,-12.515699168207789,244.86816749166297,276.4004341719222,124032.33344255925,124033.82900571958,-1.4955631603639836,0.0,nan,276.4004341719222,3.2504341719222225,270.0939808358704,-3.056019164129566,263.7875274998171,-9.36247250018289,257.4810741637661,-15.668925836233882,251.1746208277143,-21.97537917228567,244.86816749166297,-28.281832508337004,1.0,1.0,28837.30492052088,28837.30492052088,275.6298059153453,2.4798059153453096,275.6298059153453,275.6298059153453,77199.38916968832,77199.46033182323,-0.07116213490371592,0.0,8545.783548066482,8545.783548066482,0.886113358764244,3933.523674658281,275.6298059153453,2.4798059153453096,1.0,0.002,0.12948497887964336,0.004901943513508936,0.00019999071843561145,0.0018000092795104536,0.09999535921780572,0.09999535921780572,0.0,-2.0539351469617273e-12,1.0,1.0000034849033719,0.0017209854640327649,0.09256376458166525,0.0,3.22169919496364e-07,0.41384792814104776,0.0,1600074.4817601712,266.59617639713605,2.0847616042374284e-06,1.0,1284564.1479750825,2597.9008620789864,,,,,,,,,,,,,,,,,,2.0,15243.212460208677,1553.3669465056012,0.37169212150685776,6.175347969391544,2.9331160224064283
1616.0,-30.033699377212088,4.988674076215859,35.05423854344575,24.628229007963114,5.002211211488129,-26.530108318340716,-40.029131051246054,1.49862015267863,-6.553826559270874,-6.553828636750935,40.108500104241834,41036.77177793669,25746.15422156012,25746.15422156012,66782.9259994968,77209.01187590144,77199.46348598698,25746.15422156012,102945.6177075471,102945.6177075471,102945.6177075471,130465.25818001218,125953.95399864341,4511.304181368777,0.0,90992.18512544823,54819.949168233965,40191.37328579363,27519.640472465075,67711.0137582587,20877.897126714874,1553.3673300826176,0.0,0.8783556288957772,2.7232875688624927,0.0014947059257719628,1.0,1.0,-6.55211366615714,333681.4337838492,1559216.761344037,4.672770503479856,1559216.761344037,4.672770503479856,0.7586544289197515,0.09256377603853881,3.913953480973948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913953480973948,1.2847294327076817,1.2850282959964716,3.0465196650200053,6455.209597838553,15243.211081481511,6454.0714564654645,0.0003305665307212221,23248.151917944037,2370.6517432501455,19291.65148983714,1967.2009799306736,0.8298144109660139,0.8298144109660139,35401.50370836305,35382.83765553947,1.0006594752144304,0.8,4275.145918382544,4272.891774033241,1.0006594752144304,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.446780778051,4632.441516551485,6.179403116425317,4.988674076215859,-3.7454315043029505,8.73410558051881,2.93310673495753,3.5,0.8380304957021514,0.6,0.00023261530627530358,1.0000016002589076,0.00023261493403118336,198.9500457868752,0.0,6.165359275713805e-08,0.17472628187372924,0.00728054917106065,7.859611701240412e-05,0.00015401918926289944,0.0006028239419523106,0.09256377599586346,0.09256377599586346,0.09256377599586346,0.09256409625723223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.1376563215,595.5920855467152,0.0,0.09256377599586346,0.09256377603853881,0.09256377603853881,0.3716921467556323,0.3716921467556323,0.5,9.996479315137982,0.001742130745697068,0.001742130745697068,-2.034994395216927e-11,2.0774800759681966e-06,0.0017149705938095394,-2.034994395216927e-11,27519.640472465075,20877.897126714874,0.7586544289197515,0.9862934003310694,0.6060575599184769,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516970895598016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18243556721,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63429266549156,260.63429266549156,-12.51570733450842,244.86815452085642,276.4004308101276,124032.34395168442,124033.87994010864,-1.5359884242219621,0.0,nan,276.4004308101276,3.250430810127625,270.09397555227343,-3.056024447726543,263.7875202944179,-9.362479705582075,257.48106503656396,-15.668934963436016,251.17460977871,-21.975390221289985,244.86815452085642,-28.281845479143556,1.0,1.0,28837.30492052088,28837.30492052088,275.62980333529373,2.4798033352937523,275.62980333529373,275.62980333529373,77199.39201072181,77199.46348598698,-0.07147526516928338,0.0,8545.783548066482,8545.783548066482,0.8861133855778697,3933.5232483788177,275.62980333529373,2.4798033352937523,1.0,0.002,0.12948465783674906,0.004901944328671651,0.00019999022136998296,0.0018000097767536145,0.09999511068499148,0.09999511068499148,0.0,-1.876402679068523e-12,1.0,1.0000034727241627,0.0017149706141594834,0.09256377603853881,0.0,3.21043966753852e-07,0.41240157284688256,0.0,1600074.4782821094,266.5961734407291,2.0775004259121488e-06,1.0,1284564.158039685,2597.9008213571183,,,,,,,,,,,,,,,,,,2.0,15243.211081481511,1553.3673300826176,0.3716921467556323,6.175347969391544,2.93310673495753
1617.0,-30.03371445361579,4.988706029716157,35.05423939817877,24.6282291476615,5.002208371620144,-26.530122171089772,-40.029144601989515,1.4986160891592646,-6.55382947048804,-6.553831539492664,40.10850174871502,41036.758462983526,25746.16544669741,25746.16544669741,66782.92390968093,77209.01517953654,77199.46641848347,25746.16544669741,102945.63186518088,102945.63186518088,102945.63186518088,130465.2790337789,125953.97001309734,4511.309020681572,0.0,90992.19174534806,54819.9390902152,40191.39183903651,27519.647168598025,67711.03900763454,20877.90183261989,1553.3677056224308,0.0,0.8783556068964329,2.7232872742545187,0.0014947059257719628,1.0,1.0,-6.55212356458577,333681.39553319756,1559216.8324099367,4.6727712521054,1559216.8324099367,4.6727712521054,0.7586544153241592,0.09256378738872556,3.9139530584037803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139530584037803,1.2847294524843331,1.2850283152994657,3.0465192892053743,6455.208801532446,15243.20965075037,6454.071315216378,0.00033056668474030414,23248.156119291125,2370.6521716683196,19291.651067634168,1967.200936877952,0.8298142428433762,0.8298142428433762,35401.50065066303,35382.83765553947,1.000659367178184,0.8,4275.145549129478,4272.891774033241,1.000659367178184,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.438886463204,4632.441516551485,6.179417518962519,4.988706029716157,-3.7454309402585984,8.734136969974756,2.9330974725273573,3.5,0.8380278492935307,0.6,0.00023261493403118336,1.0000015695962823,0.0002326145689202208,198.95005824114116,0.0,7.405798476013787e-08,0.20988032881023072,0.00728062322904541,7.85959964580836e-05,0.00015401893757309977,0.0006028228917663347,0.09256378734597848,0.09256378734597848,0.09256378734597848,0.09256410630334791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.0994785484,595.592098042685,0.0,0.09256378734597848,0.09256378738872556,0.09256378738872556,0.3716921718558223,0.3716921718558223,0.5,9.996488883646602,0.0017363467812288036,0.0017363467812288036,-5.064748620497994e-11,2.0690046085292124e-06,0.0017079749068784622,-5.064748620497994e-11,27519.647168598025,20877.90183261989,0.7586544153241592,0.9862930016795495,0.6060571372764869,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971816710051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21758961414,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6342843552213,260.6342843552213,-12.515715644778652,244.86814127845543,276.40042743198796,124032.36034029382,124033.92340786471,-1.5630675708696722,0.0,nan,276.40042743198796,3.250427431987987,270.093970201282,-3.0560297987179865,263.78751297057414,-9.362487029425836,257.4810557398672,-15.668944260132776,251.17459850916114,-21.975401490838834,244.86814127845543,-28.281858721544552,1.0,1.0,28837.30492052088,28837.30492052088,275.6298007757033,2.4798007757033247,275.6298007757033,275.6298007757033,77199.3954116751,77199.46641848347,-0.07100680837174878,0.0,8545.783548066482,8545.783548066482,0.8861134122910761,3933.522823695799,275.6298007757033,2.4798007757033247,1.0,0.002,0.1294843381032626,0.004901945145982402,0.0001999897263458108,0.001800010271673524,0.0999948631729054,0.0999948631729054,0.0,-1.980665197826026e-12,1.0,1.0000034585589757,0.0017079749575259484,0.09256378738872556,0.0,3.197344056518652e-07,0.41071936075990645,0.0,1600074.4748553606,266.59617052951194,2.0690552560154174e-06,1.0,1284564.1679460295,2597.900781275591,,,,,,,,,,,,,,,,,,2.0,15243.20965075037,1553.3677056224308,0.3716921718558223,6.175347969391544,2.9330974725273573
1618.0,-30.03372686927621,4.988737890347169,35.054240251158824,24.6282291476615,5.002205772978219,-26.530133605050576,-40.02915773363782,1.4986125088118918,-6.553832355967472,-6.553834418124742,40.1085034075942,41036.756349123665,25746.176591416028,25746.176591416028,66782.9329405397,77209.01963924392,77199.46967318494,25746.176591416028,102945.64626460097,102945.64626460097,102945.64626460097,130465.30017515869,125953.98633138493,4511.31384377375,0.0,90992.1990585821,54819.93911312418,40191.39993939769,27519.65391055771,67711.05384995541,20877.906572962173,1553.3680827769604,0.0,0.878355584973441,2.7232869820839296,0.0014947059257719628,1.0,1.0,-6.552132169153936,333681.3576015172,1559216.904099287,4.672771998132741,1559216.904099287,4.672771998132741,0.7586544017166044,0.09256379869780416,3.913952774664337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913952774664337,1.2847294699861123,1.285028332336223,3.046519026847455,6455.2082456274975,15243.208225407176,6454.0710115775855,0.0003305667769089889,23248.159673154372,2370.6525340615167,19291.650160037498,1967.2008443288482,0.8298140769531266,0.8298140769531266,35401.49859753629,35382.83765553947,1.000659294636044,0.8,4275.145301190394,4272.891774033241,1.000659294636044,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.431013613215,4632.441516551485,6.179431870417172,4.988737890347169,-3.7454303669702766,8.734168257317446,2.9330882352936407,3.5,0.8380252100838973,0.6,0.0002326145689202208,1.0000012925876978,0.00023261426824587933,198.95006849743012,0.0,7.263884726740812e-08,0.20585849315583463,0.007280695867892677,7.859587963241114e-05,0.00015401868928780965,0.000602821876288187,0.0925637986558443,0.0925637986558443,0.0925637986558443,0.09256411653657055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.06152557384,595.5921104662602,0.0,0.0925637986558443,0.09256379869780416,0.09256379869780416,0.37169219677080545,0.37169219677080545,0.5,9.996498419975781,0.0017305657664223872,0.0017305657664223872,1.5347723092418164e-11,2.0621572502932395e-06,0.0017022489707869681,1.5347723092418164e-11,27519.65391055771,20877.906572962173,0.7586544017166044,0.9862929188567588,0.6060569732094148,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972720172636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.21356777849,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63427619097257,260.63427619097257,-12.515723809027406,244.86812827561658,276.4004241063293,124032.39983502011,124033.93543757118,-1.5356025510600553,0.0,nan,276.4004241063293,3.2504241063293193,270.0939649401871,-3.0560350598128707,263.78750577404355,-9.362494225956425,257.48104660790057,-15.66895339209941,251.1745874417582,-21.97541255824177,244.86812827561658,-28.281871724383393,1.0,1.0,28837.30492052088,28837.30492052088,275.6297982779259,2.4797982779259087,275.6297982779259,275.6297982779259,77199.40008396178,77199.46967318494,-0.06958922315970995,0.0,8545.783548066482,8545.783548066482,0.8861134302279556,3933.522538537659,275.6297982779259,2.4797982779259087,1.0,0.002,0.129484019441715,0.004901945963641277,0.00019998923298721115,0.0018000107650969336,0.09999461649360557,0.09999461649360557,0.0,-1.9158554950826634e-12,1.0,1.0000034469646397,0.001702248955439245,0.09256379869780416,0.0,3.1866252467440035e-07,0.40934246399440766,0.0,1600074.4714609892,266.5961676440325,2.062141902570147e-06,1.0,1284564.1777697622,2597.9007415283,,,,,,,,,,,,,,,,,,2.0,15243.208225407176,1553.3680827769604,0.37169219677080545,6.175347969391544,2.9330882352936407
1619.0,-30.033739453323147,4.988769657738763,35.05424110366563,24.62822893811392,5.002203177010695,-26.530145190288803,-40.02916712835429,1.4986089140385044,-6.553835271021285,-6.553837328579815,40.10850509990172,41036.738454610015,25746.18777996883,25746.18777996883,66782.92623457884,77209.02376981013,77199.47333800196,25746.18777996883,102945.6611179708,102945.6611179708,102945.6611179708,130465.32194489839,125954.00328617767,4511.318658720713,0.0,90992.2061723667,54819.92424719441,40191.42436130255,27519.660826927586,67711.08518823014,20877.9114368763,1553.3684690030561,0.0,0.8783555627503589,2.723286686645872,0.0014947059257719628,1.0,1.0,-6.552138895015219,333681.3192497247,1559216.9772330225,4.672772754372011,1559216.9772330225,4.672772754372011,0.7586543877912757,0.09256381002649028,3.9139525081831144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139525081831144,1.2847294874223179,1.2850283493901793,3.0465187780783887,6455.207718515698,15243.20685286499,6454.070713559377,0.0003305668635468864,23248.163073548883,2370.652880805258,19291.649269241127,1967.200753492898,0.8298139172634517,0.8298139172634518,35401.49666928927,35382.83765553947,1.0006592265062202,0.8,4275.145068331998,4272.891774033241,1.0006592265062202,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.423162265508,4632.441516551485,6.179446200555695,4.988769657738763,-3.7454298268277353,8.734199484566497,2.9330790233001895,3.5,0.8380225780857684,0.6,0.00023261426824587933,1.0000013101184748,0.00023261396349402824,198.95007889282022,0.0,5.981918082949306e-08,0.16952755847078332,0.0072807556870735065,7.859579605244036e-05,0.000154018472193439,0.0006028209855480417,0.0925638099832553,0.0925638099832553,0.0925638099832553,0.09256412716767064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487920.0238361314,595.592122805776,0.0,0.0925638099832553,0.09256381002649028,0.09256381002649028,0.3716922214997275,0.3716922214997275,0.5,9.996507935171778,0.0017251893282832498,0.0017251893282832498,2.262368070660159e-11,2.0575585040205624e-06,0.001698433564570223,2.262368070660159e-11,27519.660826927586,20877.9114368763,0.7586543877912757,0.9862923633394576,0.6060564284346046,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516973464188654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1772368438,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6342681311315,260.6342681311315,-12.5157318688685,244.86811543972252,276.4004208225415,124032.4365686633,124033.9525333463,-1.5159646829937434,0.0,nan,276.4004208225415,3.250420822541514,270.0939597459783,-3.0560402540216955,263.78749866941257,-9.362501330587406,257.4810375928489,-15.66896240715107,251.17457651628527,-21.975423483714707,244.86811543972252,-28.28188456027746,1.0,1.0,28837.30492052088,28837.30492052088,275.6297957963159,2.479795796315898,275.6297957963159,275.6297957963159,77199.404214862,77199.47333800196,-0.06912313995417207,0.0,8545.783548066482,8545.783548066482,0.886113447073839,3933.52227072403,275.6297957963159,2.479795796315898,1.0,0.002,0.12948370149420618,0.0049019467720072965,0.0001999887407183547,0.0018000112572476086,0.09999437035917734,0.09999437035917734,0.0,-2.0340365676496663e-12,1.0,1.0000034392389467,0.0016984335419465424,0.09256381002649028,0.0,3.179483073973105e-07,0.4084250092231475,0.0,1600074.4680352227,266.5961647289787,2.057535880339856e-06,1.0,1284564.1877023005,2597.900701340786,,,,,,,,,,,,,,,,,,2.0,15243.20685286499,1553.3684690030561,0.3716922214997275,6.175347969391544,2.9330790233001895
1620.0,-30.033751938789976,4.988801332323697,35.05424195577822,24.62823452604937,5.002200617791426,-26.53015668313183,-40.02918026000259,1.4986053621952706,-6.5538381753464705,-6.553840228720028,40.108506793537195,41036.72235345441,25746.198917420923,25746.198917420923,66782.92127087533,77209.02457539998,77199.477087522,25746.198917420923,102945.67600494291,102945.67600494291,102945.67600494291,130465.34374368022,125954.02028069412,4511.32346298609,0.0,90992.20529702835,54819.906438550075,40191.44317608698,27519.66773873731,67711.11091482428,20877.91629818559,1553.3688547592465,0.0,0.8783555405781123,2.7232863922460915,0.0014947059257719628,1.0,1.0,-6.5521452416587636,333681.28103345074,1559217.050422718,4.6727735088813995,1559217.050422718,4.6727735088813995,0.7586543738970134,0.092563821312813,3.913950924179745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913950924179745,1.2847295046661282,1.285028366246457,3.046517504240623,6455.205019406329,15243.20547653561,6454.071904287992,0.00033056751061027626,23248.172258597693,2370.653817419577,19291.65282840864,1967.20111642698,0.8298137425093346,0.8298137425093346,35401.48520750639,35382.83765553947,1.0006588215325822,0.8,4275.143684187565,4272.891774033241,1.0006588215325822,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.415332193076,4632.441516551485,6.179460486928676,4.988801332323697,-3.745429287984207,8.734230620307905,2.9330698362805654,3.5,0.8380199532230187,0.6,0.00023261396349402824,1.0000012998554773,0.00023261366112988673,198.9500892067765,0.0,6.063040481658728e-08,0.17182656725020834,0.007280816317478323,7.859567922704264e-05,0.00015401828426698562,0.000602820006047347,0.09256382126959654,0.09256382126959654,0.09256382126959654,0.09256413781141187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.98624635354,595.5921351129449,0.0,0.09256382126959654,0.092563821312813,0.092563821312813,0.37169224608588886,0.37169224608588886,0.5,9.996517431026836,0.001720195142297598,0.001720195142297598,-1.0800249583553523e-12,2.053373577837192e-06,0.0016949870612847917,-1.0800249583553523e-12,27519.66773873731,20877.91629818559,0.7586543738970134,0.9862919152941303,0.6060559603737068,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697421829541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.179535852585,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6342601690172,260.6342601690172,-12.515739830982795,244.86810275778097,276.4004175802545,124032.43070283481,124033.92828618932,-1.4975833544957338,0.0,nan,276.4004175802545,3.2504175802545205,270.09395461575974,-3.0560453842402353,263.78749165126385,-9.362508348736128,257.4810286867694,-15.6689713132306,251.17456572227474,-21.975434277725242,244.86810275778097,-28.281897242219003,1.0,1.0,28837.30492052088,28837.30492052088,275.62979333493234,2.479793334932367,275.62979333493234,275.62979333493234,77199.40975184622,77199.477087522,-0.0673356757761212,0.0,8545.783548066482,8545.783548066482,0.8861135472082291,3933.5206788006435,275.62979333493234,2.479793334932367,1.0,0.002,0.12948338419180191,0.004901947579782339,0.00019998824945010023,0.0018000117484912221,0.09999412472505012,0.09999412472505012,0.0,-2.058677880945048e-12,1.0,1.0000034322602864,0.0016949870623648167,0.092563821312813,0.0,3.1730315463064263e-07,0.40759627222397843,0.0,1600074.4646226761,266.5961618246535,2.0533746578621503e-06,1.0,1284564.1975997423,2597.900661295277,,,,,,,,,,,,,,,,,,2.0,15243.20547653561,1553.3688547592465,0.37169224608588886,6.175347969391544,2.9330698362805654
1621.0,-30.033764325316266,4.988832912691781,35.054242806683654,24.628229077812307,5.002195978683299,-26.530168294917264,-40.02918965471906,1.498599948346291,-6.5538411715914435,-6.5538432189221,40.108508462954866,41036.71382836685,25746.210224344795,25746.210224344795,66782.92405271163,77209.03211875509,77199.48025579451,25746.210224344795,102945.69048013931,102945.69048013931,102945.69048013931,130465.3651040325,125954.0368502727,4511.328253759801,0.0,90992.217804006,54819.902850429615,40191.46105952931,27519.674623893196,67711.1356834225,20877.921134607965,1553.3692414166514,0.0,0.8783555180096481,2.7232860887315136,0.0014947059257719628,1.0,1.0,-6.552153251444565,333681.24163093884,1559217.122568389,4.672774276873881,1559217.122568389,4.672774276873881,0.7586543598332114,0.09256383257953897,3.9139514703864973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139514703864973,1.2847295306149524,1.2850283918128413,3.046517867860509,6455.205789873234,15243.204101761645,6454.070714713547,0.00033056726228091973,23248.17220971333,2370.6538124347594,19291.649272691022,1967.2007538446894,0.8298135913080843,0.8298135913080843,35401.489159835975,35382.83765553947,1.0006589611783303,0.8,4275.14416147762,4272.891774033241,1.0006589611783303,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.407523374822,4632.441516551485,6.179474782507635,4.988832912691781,-3.745428826750247,8.734261739442028,2.9330606742099183,3.5,0.8380173354885481,0.6,0.00023261366112988673,1.0000012895549562,0.00023261336116217396,198.95009943900118,0.0,6.015537292632474e-08,0.17048032687320433,0.007280876472851249,7.859559564726934e-05,0.0001540180654826174,0.0006028192338617741,0.09256383253563231,0.09256383253563231,0.09256383253563231,0.09256414815728459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.94867234176,595.5921474138008,0.0,0.09256383253563231,0.09256383257953897,0.09256383257953897,0.37169227057091464,0.37169227057091464,0.5,9.996526899320695,0.0017152283856489703,0.0017152283856489703,1.6143530956469476e-11,2.047330667664937e-06,0.0016899674775459061,1.6143530956469476e-11,27519.674623893196,20877.921134607965,0.7586543598332114,0.9862915955943992,0.6060556127758722,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697496649477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.178189612205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6342521067748,260.6342521067748,-12.515747893225182,244.86809019998208,276.40041401356837,124032.46602286339,124033.9824391064,-1.5164162429790595,0.0,nan,276.40041401356837,3.2504140135683883,270.0939492508518,-3.0560507491481985,263.7874844881323,-9.362515511867684,257.4810197254155,-15.668980274584499,251.17455496269872,-21.975445037301256,244.86809019998208,-28.2819098000179,1.0,1.0,28837.30492052088,28837.30492052088,275.6297907154713,2.4797907154713243,275.6297907154713,275.6297907154713,77199.407657273,77199.48025579451,-0.07259852151037194,0.0,8545.783548066482,8545.783548066482,0.8861135126792125,3933.52122773843,275.6297907154713,2.4797907154713243,1.0,0.002,0.12948306782905772,0.004901948367446452,0.00019998775959617014,0.001800012238391359,0.09999387979808506,0.09999387979808506,0.0,-2.0124709190771917e-12,1.0,1.0000034220963,0.0016899674614023752,0.09256383257953897,0.0,3.163635116276862e-07,0.4063892436922364,0.0,1600074.461099601,266.59615882840853,2.0473145241339807e-06,1.0,1284564.2078043988,2597.9006200067365,,,,,,,,,,,,,,,,,,2.0,15243.204101761645,1553.3692414166514,0.37169227057091464,6.175347969391544,2.9330606742099183
1622.0,-30.03377673225499,4.988864409622251,35.05424364796644,24.628234037105017,5.00219568225198,-26.530179490804233,-40.02920275144277,1.4985984408472208,-6.553843607750707,-6.553845637371474,40.1085098870288,41036.70395015759,25746.220244430406,25746.220244430406,66782.924194588,77209.03302444857,77199.48174519534,25746.220244430406,102945.70198962576,102945.70198962576,102945.70198962576,130465.38201083092,125954.04904086993,4511.332969960997,0.0,90992.21992891328,54819.89419686489,40191.47303560933,27519.680021205157,67711.15305681448,20877.924933848895,1553.3695438475895,0.0,0.8783554994753227,2.7232858434188976,0.0014947059257719628,1.0,1.0,-6.552170332133073,333681.2097622664,1559217.18411034,4.6727749075868426,1559217.18411034,4.6727749075868426,0.7586543490971375,0.09256384314676737,3.913950465861388,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913950465861388,1.2847295382860133,1.285028399100289,3.046517067773718,6455.204094585331,15243.202728553611,6454.071218053413,0.0003305676503842416,23248.178719320502,2370.6544762299563,19291.650777207564,1967.2009072626804,0.8298134236715563,0.8298134236715563,35401.481891133546,35382.83765553947,1.0006587043567883,0.8,4275.143283696729,4272.891774033241,1.0006587043567883,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.399735316417,4632.441516551485,6.179488738488774,4.988864409622251,-3.745427940026295,8.734292349648547,2.9330515365081635,3.5,0.8380147247166182,0.6,0.00023261336116217396,1.0000012916802157,0.00023261306070048555,198.9501096880891,0.0,5.96786062857615e-08,0.16912917021384807,0.007280936151457535,7.859547913285247e-05,0.0001540178820293215,0.0006028183611196472,0.0925638431102148,0.0925638431102148,0.0925638431102148,0.09256415588756728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.9103231921,595.592159954681,0.0,0.0925638431102148,0.09256384314676737,0.09256384314676737,0.37169229495496137,0.37169229495496137,0.5,9.996536282309187,0.0017081162517911253,0.0017081162517911253,8.924416761146858e-12,2.0296207594583393e-06,0.001675305238393321,8.924416761146858e-12,27519.680021205157,20877.924933848895,0.7586543490971375,0.9862913446260821,0.6060553113860707,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975708765123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17683845555,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.634244355543,260.634244355543,-12.515755644456988,244.86807777970785,276.40041093137853,124032.50631143118,124033.96423015084,-1.4579187196759849,0.0,nan,276.40041093137853,3.2504109313785534,270.09394430104584,-3.0560556989541396,263.7874776707089,-9.362522329291096,257.4810110403753,-15.668988959624699,251.1745444100415,-21.97545558995847,244.86807777970785,-28.28192222029213,1.0,1.0,28837.30492052088,28837.30492052088,275.6297884713068,2.479788471306847,275.6297884713068,275.6297884713068,77199.41848422287,77199.48174519534,-0.06326097247074358,0.0,8545.783548066482,8545.783548066482,0.8861135761812907,3933.520218190695,275.6297884713068,2.479788471306847,1.0,0.002,0.12948275421105437,0.004901949247438368,0.00019998727421647732,0.0018000127238266988,0.09999363710823866,0.09999363710823866,0.0,-1.9568240257339387e-12,1.0,1.0000033924075145,0.0016753052294689041,0.09256384314676737,0.0,3.13618757660127e-07,0.40286343357473653,0.0,1600074.458216846,266.59615639224927,2.029611835041578e-06,1.0,1284564.2160579094,2597.900586612658,,,,,,,,,,,,,,,,,,2.0,15243.202728553611,1553.3695438475895,0.37169229495496137,6.175347969391544,2.9330515365081635
1623.0,-30.03378903268648,4.9888958054017305,35.054244499793285,24.628228623792552,5.0021909551006996,-26.530191033908384,-40.02921211123464,1.4985929563954394,-6.553846969592769,-6.553849012007194,40.108511873963806,41036.69553701642,25746.232368494515,25746.232368494515,66782.92790551094,77209.04059892725,77199.48830560964,25746.232368494515,102945.72067410416,102945.72067410416,102945.72067410416,130465.40926772752,125954.0714850198,4511.337782707726,0.0,90992.23232912726,54819.89058087138,40191.49083139542,27519.688593623352,67711.17942501878,20877.930961815186,1553.370019919726,0.0,0.8783554736138031,2.723285500618664,0.0014947059257719628,1.0,1.0,-6.552163089842736,333681.1652934216,1559217.269974685,4.672775787640251,1559217.269974685,4.672775787640251,0.7586543318172887,0.09256385498674476,3.913950992382023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913950992382023,1.2847295645611705,1.2850284249955266,3.0465174152965995,6455.204830944615,15243.20135452376,6454.070052243086,0.00033056741088391536,23248.178760089573,2370.654480387245,19291.64729252248,1967.2005519236927,0.8298132723256878,0.8298132723256878,35401.48570101527,35382.83765553947,1.0006588389694924,0.8,4275.143743784538,4272.891774033241,1.0006588389694924,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.391970655562,4632.441516551485,6.179503164807479,4.9888958054017305,-3.74542778662776,8.73432359202949,2.933042426270008,3.5,0.8380121217914309,0.6,0.00023261306070048555,1.0000012805919256,0.0002326127628184597,198.95011984919472,0.0,5.977688586565628e-08,0.1694076945432699,0.007280995928343401,7.859539586398043e-05,0.00015401766483650513,0.000602817592131201,0.09256385493760311,0.09256385493760311,0.09256385493760311,0.09256416987923866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.8743828065,595.59217173987,0.0,0.09256385493760311,0.09256385498674476,0.09256385498674476,0.3716923190063652,0.3716923190063652,0.5,9.996545730228696,0.0017048948840852063,0.0017048948840852063,-1.6086687537608668e-11,2.0424144508979225e-06,0.0016859221644835998,-1.6086687537608668e-11,27519.688593623352,20877.930961815186,0.7586543318172887,0.9862910153479787,0.6060549511245652,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697645225878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.177116979874,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6342364656643,260.6342364656643,-12.51576353433569,244.86806545007136,276.4004074812576,124032.5367685906,124034.02076528725,-1.483996696646036,0.0,nan,276.4004074812576,3.250407481257639,270.0939390750217,-3.056060924978283,263.78747066878174,-9.36252933121824,257.4810022625449,-15.668997737455072,251.17453385630822,-21.97546614369176,244.86806545007136,-28.28193454992862,1.0,1.0,28837.30492052088,28837.30492052088,275.62978586434957,2.4797858643495942,275.62978586434957,275.62978586434957,77199.41618792976,77199.48830560964,-0.0721176798833767,0.0,8545.783548066482,8545.783548066482,0.8861135428967527,3933.520747343933,275.62978586434957,2.4797858643495942,1.0,0.002,0.1294824386055904,0.0049019499617428955,0.00019998678537418355,0.0018000132125907439,0.09999339268709177,0.09999339268709177,0.0,-2.0350726312456935e-12,1.0,1.000003413905083,0.0016859221805702873,0.09256385498674476,0.0,3.156062930437571e-07,0.40541655404146076,0.0,1600074.4542919078,266.5961530304072,2.04243053758546e-06,1.0,1284564.2275746763,2597.9005400152837,,,,,,,,,,,,,,,,,,2.0,15243.20135452376,1553.370019919726,0.3716923190063652,6.175347969391544,2.933042426270008
1624.0,-30.033801363213126,4.988927120651217,35.05424534272424,24.628233443386875,5.002191244296203,-26.5302021024616,-40.02922143610192,1.498591983536849,-6.553849272776745,-6.5538513002579935,40.10851332076171,41036.6722498026,25746.242047174142,25746.242047174142,66782.91429697674,77209.04155443999,77199.49057477294,25746.242047174142,102945.73262194707,102945.73262194707,102945.73262194707,130465.42658279066,125954.0840932716,4511.342489519075,0.0,90992.23523823748,54819.8692550396,40191.517759108756,27519.693960843593,67711.21171995235,20877.934747953084,1553.3703177125863,0.0,0.8783554556989737,2.7232852684902062,0.0014947059257719628,1.0,1.0,-6.552177752995135,333681.1351406177,1559217.3325000566,4.672776397272148,1559217.3325000566,4.672776397272148,0.758654321434652,0.0925638654536402,3.9139501394240543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139501394240543,1.2847295697270258,1.2850284297798658,3.04651673912641,6455.203398221122,15243.19998221404,6454.070375825801,0.00033056773125520963,23248.184569777677,2370.65507281056,19291.64825973287,1967.2006505517043,0.8298131065602322,0.8298131065602321,35401.47952904633,35382.83765553947,1.0006586208983075,0.8,4275.142998447051,4272.891774033241,1.0006586208983075,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.384224719514,4632.441516551485,6.179516976475547,4.988927120651217,-3.745426818904399,8.734353939555616,2.933033338012855,3.5,0.83800952514653,0.6,0.0002326127628184597,1.0000012837252408,0.00023261246420796806,198.95013003516218,0.0,5.9263664743637315e-08,0.16795322588346814,0.0072810551920081444,7.859531290589366e-05,0.00015401744991256602,0.0006028166195590251,0.09256386541852349,0.09256386541852349,0.09256386541852349,0.09256417784654543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.83619459387,595.5921842295326,0.0,0.09256386541852349,0.0925638654536402,0.0925638654536402,0.3716923431413589,0.3716923431413589,0.5,9.996555102627926,0.0016994508907259842,0.0016994508907259842,-7.958078640513122e-12,2.0274812300158374e-06,0.0016735472628397474,-7.958078640513122e-12,27519.693960843593,20877.934747953084,0.758654321434652,0.9862903439564047,0.6060543181464052,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977189369997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17566251122,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63422891564244,260.63422891564244,-12.515771084357539,244.86805323499763,276.40040459628773,124032.58637586697,124034.00644933053,-1.4200734635877292,0.0,nan,276.40040459628773,3.2504045962877512,270.09393432403067,-3.0560656759693074,263.7874640517702,-9.362535948229777,257.480993779513,-15.66900622048695,251.17452350725543,-21.975476492744548,244.86805323499763,-28.281946765002346,1.0,1.0,28837.30492052088,28837.30492052088,275.629783841629,2.4797838416290006,275.629783841629,275.629783841629,77199.42791088106,77199.49057477294,-0.06266389187658206,0.0,8545.783548066482,8545.783548066482,0.8861135968173588,3933.5198901211747,275.629783841629,2.4797838416290006,1.0,0.002,0.129482125316573,0.004901950863923077,0.00019998630055613473,0.0018000136974353853,0.09999315027806736,0.09999315027806736,0.0,-2.008480187720707e-12,1.0,1.0000033888477708,0.001673547270797826,0.0925638654536402,0.0,3.132897274547469e-07,0.40244077920150656,0.0,1600074.451569069,266.59615072722323,2.027489188094478e-06,1.0,1284564.2353838016,2597.900508419199,,,,,,,,,,,,,,,,,,2.0,15243.19998221404,1553.3703177125863,0.3716923431413589,6.175347969391544,2.933033338012855
