time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1625.0,-30.033813583659033,4.9889583328758205,35.054246198667514,24.62823389740663,5.002186172750217,-26.53021360801676,-40.02923456775022,1.4985861971873664,-6.553852753706963,-6.553854797947191,40.1085153822679,41036.66457116468,25746.254394619697,25746.254394619697,66782.91896578437,77209.04576080291,77199.49783878894,25746.254394619697,102945.75223340864,102945.75223340864,102945.75223340864,130465.45517786102,125954.10786283917,4511.347315021851,0.0,90992.23912636602,54819.861228853566,40191.53099723606,27519.702944452383,67711.23394168845,20877.941064746443,1553.3708162235832,0.0,0.8783554288863136,2.7232849131448678,0.0014947059257719628,1.0,1.0,-6.5521673564978755,333681.0890503819,1559217.4215880763,4.672777309692408,1559217.4215880763,4.672777309692408,0.7586543033145337,0.09256387745598033,3.91394925269629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91394925269629,1.2847295974105553,1.2850284570861814,3.0465159832738924,6455.201796660337,15243.198608891402,6454.0708147874075,0.0003305680951643224,23248.1908301908,2370.655711195036,19291.649571818485,1967.2007843472018,0.8298129395413327,0.8298129395413327,35401.47311272023,35382.83765553947,1.0006583941933802,0.8,4275.142223600577,4272.891774033241,1.0006583941933802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.376502666554,4632.441516551485,6.179531393320224,4.9889583328758205,-3.745426776288568,8.73438510916439,2.9330242777887867,3.5,0.8380069365110819,0.6,0.00023261246420796806,1.0000012722649205,0.0002326121682636663,198.9501401301954,0.0,5.9408596141559034e-08,0.1683639614651783,0.007281114600604286,7.859519608116057e-05,0.00015401726812680749,0.0006028157714872423,0.09256387740564914,0.09256387740564914,0.09256387740564914,0.09256419264867667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.80057043926,595.5921959155463,0.0,0.09256387740564914,0.09256387745598033,0.09256387745598033,0.37169236713040443,0.37169236713040443,0.5,9.99656455975132,0.0016983108496333443,0.0016983108496333443,-2.4385826691286638e-11,2.044240204668313e-06,0.0016874414492917822,-2.4385826691286638e-11,27519.702944452383,20877.941064746443,0.7586543033145337,0.986290089223547,0.6060540058464247,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977928284753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.176073246796,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6342211663526,260.6342211663526,-12.515778833647403,244.86804108393727,276.40040124876833,124032.56484368841,124034.02239720574,-1.457553517339537,0.0,nan,276.40040124876833,3.2504012487683553,270.0939292158039,-3.056070784196095,263.7874571828344,-9.362542817165604,257.4809851498686,-15.669014850131362,251.17451311690328,-21.975486883096693,244.86804108393727,-28.281958916062706,1.0,1.0,28837.30492052088,28837.30492052088,275.6297811939515,2.47978119395151,275.6297811939515,275.6297811939515,77199.42611563604,77199.49783878894,-0.07172315289790276,0.0,8545.783548066482,8545.783548066482,0.8861136528727548,3933.518998959771,275.6297811939515,2.47978119395151,1.0,0.002,0.12948180942668192,0.004901951557426451,0.0001999858112239875,0.001800014186818755,0.09999290561199374,0.09999290561199374,0.0,-1.957257272922064e-12,1.0,1.0000034169812548,0.0016874414736776089,0.09256387745598033,0.0,3.1589076832018034e-07,0.40578198704270196,0.0,1600074.4475100976,266.596147246293,2.044264590495004e-06,1.0,1284564.2473204844,2597.900460122819,,,,,,,,,,,,,,,,,,2.0,15243.198608891402,1553.3708162235832,0.37169236713040443,6.175347969391544,2.9330242777887867
1626.0,-30.033825734024138,4.988989462470454,35.05424704139164,24.628233618009858,5.002183828558029,-26.53022477776608,-40.029243857692904,1.4985828723461532,-6.5538552080063255,-6.553857228715516,40.10851671259319,41036.649051108354,25746.264329194044,25746.264329194044,66782.9133803024,77209.05008600497,77199.49806832378,25746.264329194044,102945.76239751783,102945.76239751783,102945.76239751783,130465.47032525948,125954.11832168422,4511.352003575263,0.0,90992.24663357319,54819.84887179004,40191.55306864794,27519.707927741645,67711.26099638958,20877.944565406055,1553.3710991779103,0.0,0.878355410642431,2.723284666669644,0.0014947059257719628,1.0,1.0,-6.552189350066158,333681.0570206584,1559217.4790793322,4.67277793052184,1559217.4790793322,4.67277793052184,0.758654293142397,0.09256388785451701,3.9139490629142197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139490629142197,1.2847296135743298,1.2850284728734878,3.0465157972228627,6455.201402440531,15243.197237363027,6454.070426056355,0.0003305681475402351,23248.19387552858,2370.656021733067,19291.648409875357,1967.200665861977,0.829812780862175,0.829812780862175,35401.47173946484,35382.83765553947,1.000658345672817,0.8,4275.142057763916,4272.891774033241,1.000658345672817,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.368798598673,4632.441516551485,6.179545204412439,4.988989462470454,-3.7454259350556707,8.734415397526124,2.9330152386776267,3.5,0.8380043539078933,0.6,0.0002326121682636663,1.0000012649689556,0.000232611874016867,198.95015016733734,0.0,5.887816030438148e-08,0.16686070630261712,0.007281173478764591,7.85951134339723e-05,0.000154017054829694,0.0006028149074234889,0.09256388781876955,0.09256388781876955,0.09256388781876955,0.09256419920943557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.7619678997,595.5922085342261,0.0,0.09256388781876955,0.09256388785451701,0.09256388785451701,0.37169239143165583,0.37169239143165583,0.5,9.996573901266578,0.0016931013917087512,0.0016931013917087512,6.468781066359952e-11,2.020709189309855e-06,0.0016678786493571351,6.468781066359952e-11,27519.707927741645,20877.944565406055,0.758654293142397,0.9862896126519238,0.6060535344821958,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516978660602928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.174569991636,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6342135083373,260.6342135083373,-12.515786491662652,244.8680290221503,276.4003979945246,124032.6021288503,124034.04251461093,-1.4403857606455275,0.0,nan,276.4003979945246,3.250397994524633,270.09392420005145,-3.0560757999485304,263.78745040557357,-9.362549594426412,257.480976611099,-15.669023388900996,251.17450281662497,-21.975497183375012,244.8680290221503,-28.28197097784968,1.0,1.0,28837.30492052088,28837.30492052088,275.62977879004256,2.4797787900425874,275.62977879004256,275.62977879004256,77199.43082264136,77199.49806832378,-0.06724568242498208,0.0,8545.783548066482,8545.783548066482,0.8861136648700207,3933.518808228791,275.62977879004256,2.4797787900425874,1.0,0.002,0.12948149719892216,0.004901952429511739,0.00019998532798653628,0.001800014670171336,0.09999266399326813,0.09999266399326813,0.0,-1.842128012630173e-12,1.0,1.0000033773694104,0.0016678785846693245,0.09256388785451701,0.0,3.122286045313739e-07,0.4010777049617744,0.0,1600074.4445976145,266.59614479199365,2.0206445014991914e-06,1.0,1284564.2556157042,2597.9004265599733,,,,,,,,,,,,,,,,,,2.0,15243.197237363027,1553.3710991779103,0.37169239143165583,6.175347969391544,2.9330152386776267
1627.0,-30.03383781146003,4.989020500679049,35.054247884966564,24.628233338613086,5.002181364187692,-26.530235893895572,-40.02925695441661,1.4985794466835851,-6.553858103667096,-6.5538601224158715,40.10851842264206,41036.64874930589,25746.275286664913,25746.275286664913,66782.9240359708,77209.0544343919,77199.5022797431,25746.275286664913,102945.77756640801,102945.77756640801,102945.77756640801,130465.49252557111,125954.13579353137,4511.356732039739,0.0,90992.25398882327,54819.85155725789,40191.55825729487,27519.714959163106,67711.27321645798,20877.949512062773,1553.3714907054582,0.0,0.8783553884420412,2.7232843728834335,0.0014947059257719628,1.0,1.0,-6.55219376836186,333681.0188880038,1559217.5529789883,4.672778685989094,1559217.5529789883,4.672778685989094,0.7586542790520853,0.09256389904849191,3.91394884500967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91394884500967,1.2847296302062137,1.2850284891311934,3.046515588171993,6455.200959486824,15243.195866831258,6454.070071248493,0.0003305682125293881,23248.197049084953,2370.6563453457557,19291.647349330913,1967.2005577165407,0.8298126219680434,0.8298126219680434,35401.47016271631,35382.83765553947,1.0006582899623306,0.8,4275.141867353075,4272.891774033241,1.0006582899623306,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.361117613371,4632.441516551485,6.179559226832748,4.989020500679049,-3.7454254517295094,8.734445952408558,2.9330062266601344,3.5,0.8380017790457527,0.6,0.000232611874016867,1.0000012573764483,0.00023261158153654274,198.95016014423496,0.0,5.854044491027982e-08,0.16590362087573302,0.007281232019209501,7.859499692021619e-05,0.0001540168770966508,0.0006028141782244327,0.0925638990055561,0.0925638990055561,0.0925638990055561,0.09256421021493844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.72522959224,595.5922205653037,0.0,0.0925638990055561,0.09256389904849191,0.09256389904849191,0.37169241560920624,0.37169241560920624,0.5,9.996583236969357,0.001688795825998568,0.001688795825998568,-5.4569682106375694e-11,2.0187487734801834e-06,0.001666354054009389,-5.4569682106375694e-11,27519.714959163106,20877.949512062773,0.7586542790520853,0.9862895920222996,0.606053420648594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979388721531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.173612906205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6342059207062,260.6342059207062,-12.515794079293755,244.86801704490958,276.4003947965036,124032.6358745085,124034.06302184131,-1.4271473328089503,0.0,nan,276.4003947965036,3.250394796503599,270.0939192461858,-3.0560807538141717,263.7874436958644,-9.36255630413558,257.48096814554594,-15.669031854454033,251.1744925952281,-21.97550740477189,244.86801704490958,-28.2819829550904,1.0,1.0,28837.30492052088,28837.30492052088,275.6297763891489,2.479776389148924,275.6297763891489,275.6297763891489,77199.4351193269,77199.5022797431,-0.06716041620529722,0.0,8545.783548066482,8545.783548066482,0.8861136786450776,3933.5185892347185,275.6297763891489,2.479776389148924,1.0,0.002,0.12948118525628516,0.004901953215283957,0.0001999848449991379,0.0018000151529103188,0.09999242249956895,0.09999242249956895,0.0,-2.090543450156135e-12,1.0,1.0000033742825065,0.0016663541085790712,0.09256389904849191,0.0,3.119432515507027e-07,0.40071115380325717,0.0,1600074.4411985436,266.5961418963329,2.01880334316229e-06,1.0,1284564.2654914951,2597.900386602066,,,,,,,,,,,,,,,,,,2.0,15243.195866831258,1553.3714907054582,0.37169241560920624,6.175347969391544,2.9330062266601344
1628.0,-30.033849892429192,4.989051448122045,35.05424872887782,24.62823309414091,5.002178909374326,-26.530247012248914,-40.02926627928389,1.4985760292514883,-6.553860983292907,-6.553862999805568,40.108520119493214,41036.633219073825,25746.28617950815,25746.28617950815,66782.91939858197,77209.0587762939,77199.50640689027,25746.28617950815,102945.79258639843,102945.79258639843,102945.79258639843,130465.51447552143,125954.15302237654,4511.361453144882,0.0,90992.26135252394,54819.83904976055,40191.58033640377,27519.721889122997,67711.30222552677,20877.954387346796,1553.371876878242,0.0,0.8783553663814985,2.7232840807818994,0.0014947059257719628,1.0,1.0,-6.5521985789942505,333680.98097314977,1559217.6263083674,4.67277943669745,1559217.6263083674,4.67277943669745,0.7586542651653279,0.09256391019457196,3.9139486298516353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139486298516353,1.2847296467959508,1.285028505349012,3.046515381358888,6455.200521274671,15243.194497355491,6454.069713694109,0.0003305682763326641,23248.200208486935,2370.656667515098,19291.646280576933,1967.2004487339645,0.829812463226051,0.829812463226051,35401.46860584143,35382.83765553947,1.000658234954031,0.8,4275.141679342211,4272.891774033241,1.000658234954031,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.353457342061,4632.441516551485,6.179573203069784,4.989051448122045,-3.7454249650228904,8.734476413144936,2.9329972389571783,3.5,0.8379992111306224,0.6,0.00023261158153654274,1.000001257744412,0.00023261128897099386,198.95017012405225,0.0,5.8189007348194166e-08,0.16490764682478226,0.0072812902082168484,7.859491396251903e-05,0.0001540166675740237,0.0006028133250256649,0.09256391015451472,0.09256391015451472,0.09256391015451472,0.09256422097334899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.6884803626,595.5922325992848,0.0,0.09256391015451472,0.09256391019457196,0.09256391019457196,0.3716924397534574,0.3716924397534574,0.5,9.996592561699696,0.001684958936266412,0.001684958936266412,4.3712589103961363e-11,2.016512667069037e-06,0.0016644208113234527,4.3712589103961363e-11,27519.721889122997,20877.954387346796,0.7586542651653279,0.986289100985643,0.6060529316419386,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516980112469873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.172616932156,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63419839120917,260.63419839120917,-12.51580160879081,244.86800513631965,276.4003916460993,124032.66860155905,124034.08481442972,-1.4162128706400459,0.0,nan,276.4003916460993,3.250391646099331,270.09391434414397,-3.056085655856009,263.78743704218624,-9.362562957813736,257.48095974023045,-15.669040259769531,251.1744824382753,-21.975517561724672,244.86800513631965,-28.281994863680325,1.0,1.0,28837.30492052088,28837.30492052088,275.62977399470464,2.479773994704658,275.62977399470464,275.62977399470464,77199.4395543095,77199.50640689027,-0.06685258077050094,0.0,8545.783548066482,8545.783548066482,0.8861136922465107,3933.5183730008935,275.62977399470464,2.479773994704658,1.0,0.002,0.12948087367598796,0.004901954004227227,0.00019998436257817438,0.0018000156357046205,0.09999218128908718,0.09999218128908718,0.0,-1.7172049372737863e-12,1.0,1.0000033703677174,0.0016644207676108635,0.09256391019457196,0.0,3.1158135844892687e-07,0.40024628191632433,0.0,1600074.4378175763,266.59613901670707,2.016468954479933e-06,1.0,1284564.275310877,2597.900346872384,,,,,,,,,,,,,,,,,,2.0,15243.194497355491,1553.371876878242,0.3716924397534574,6.175347969391544,2.9329972389571783
1629.0,-30.03386191350442,4.98908230971693,35.0542495757673,24.628238297905796,5.0021777429083265,-26.53025794786273,-40.02927553430197,1.4985737772559564,-6.5538635991658225,-6.553865619639347,40.10852189316706,41036.60736193155,25746.29648085385,25746.29648085385,66782.9038427854,77209.05980482475,77199.51240355066,25746.29648085385,102945.80888440451,102945.80888440451,102945.80888440451,130465.53782898614,125954.17164631737,4511.366182668778,0.0,90992.26236943668,54819.81316459389,40191.610227603094,27519.728944581628,67711.33917218473,20877.959368925538,1553.3722628877904,0.0,0.8783553454240665,2.723283814722691,0.0014947059257719628,1.0,1.0,-6.552197816033299,333680.94644926034,1559217.7029571275,4.67278014986757,1559217.7029571275,4.67278014986757,0.7586542516813637,0.09256392133768365,3.9139474160039804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139474160039804,1.2847296579342757,1.2850285161140407,3.0465144101189656,6455.198463333821,15243.193127406359,6454.070467472114,0.0003305687581478681,23248.20767835889,2370.657429230052,19291.64853366983,1967.2006784855005,0.8298122935140455,0.8298122935140454,35401.459822488345,35382.83765553947,1.0006579246161174,0.8,4275.140618649525,4272.891774033241,1.0006579246161174,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.345817814527,4632.441516551485,6.179587006620388,4.98908230971693,-3.745424291170744,8.734506600887673,2.9329882756036136,3.5,0.837996650172461,0.6,0.00023261128897099386,1.0000012515090142,0.00023261099785623325,198.95018005439331,0.0,5.8205965722396136e-08,0.16495570685727065,0.007281348414182571,7.859483162630809e-05,0.00015401645734468576,0.0006028123152463201,0.09256392129835912,0.09256392129835912,0.09256392129835912,0.09256423272345352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.65201828245,595.5922445436574,0.0,0.09256392129835912,0.09256392133768365,0.09256392133768365,0.37169246391598637,0.37169246391598637,0.5,9.996601903924052,0.0016824729679569828,0.0016824729679569828,-8.009237717487849e-11,2.020473516495258e-06,0.0016678036060397972,-8.009237717487849e-11,27519.728944581628,20877.959368925538,0.7586542516813637,0.9862883330805436,0.6060522190763147,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516980836430018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17266499219,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6341910318444,260.6341910318444,-12.515808968155568,244.86799330595602,276.40038875773394,124032.68456168479,124034.06877465047,-1.3842129657041595,0.0,nan,276.40038875773394,3.2503887577339583,270.093909667378,-3.0560903326219773,263.7874305770212,-9.362569422978765,257.48095148666573,-15.669048513334246,251.1744723963113,-21.975527603688676,244.86799330595602,-28.282006694043957,1.0,1.0,28837.30492052088,28837.30492052088,275.6297720765807,2.47977207658073,275.6297720765807,275.6297720765807,77199.44712103302,77199.51240355066,-0.06528251763666049,0.0,8545.783548066482,8545.783548066482,0.886113768981117,3933.5171530840003,275.6297720765807,2.47977207658073,1.0,0.002,0.12948056146197615,0.004901954840541735,0.00019998387928418928,0.0018000161186245258,0.09999193964209464,0.09999193964209464,0.0,-2.091285044442115e-12,1.0,1.000003377217526,0.0016678036861321743,0.09256392133768365,0.0,3.1221467550027707e-07,0.4010598211670001,0.0,1600074.4347551423,266.59613640083415,2.020553608872433e-06,1.0,1284564.2842520522,2597.9003106959794,,,,,,,,,,,,,,,,,,2.0,15243.193127406359,1553.3722628877904,0.37169246391598637,6.175347969391544,2.9329882756036136
1630.0,-30.033876292180757,4.989113082013431,35.05425043240765,24.628238297905796,5.002174550766638,-26.530271207886237,-40.02928894534705,1.4985694664579414,-6.5538663945366125,-6.55386843029377,40.10852386829952,41036.596027964435,25746.30719267393,25746.30719267393,66782.90322063837,77209.06310533494,77199.52063497198,25746.30719267393,102945.8278276459,102945.8278276459,102945.8278276459,130465.56481402363,125954.19384587285,4511.37096815077,0.0,90992.26841618391,54819.805211906816,40191.62578253011,27519.73698637773,67711.36276890784,20877.965050082956,1553.372700172019,0.0,0.8783553226659678,2.7232835291607693,0.0014947059257719628,1.0,1.0,-6.55218801847866,333680.90941330686,1559217.7883140568,4.672780924313427,1559217.7883140568,4.672780924313427,0.7586542364273884,0.09256393293314873,3.9139469482740528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139469482740528,1.2847296787001112,1.2850285365106837,3.046513996807626,6455.1975875766875,15243.191758254405,6454.070410343686,0.0003305689348867059,23248.21200152166,2370.6578700699692,19291.648362909134,1967.2006610727553,0.8298121318597078,0.8298121318597078,35401.45643801315,35382.83765553947,1.0006578050341177,0.8,4275.140209934532,4272.891774033241,1.0006578050341177,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.338200166263,4632.441516551485,6.179600876291436,4.989113082013431,-3.7454237695757824,8.734536851589214,2.9329793379316076,3.5,0.8379940965518878,0.6,0.00023261099785623325,1.0000014969581978,0.00023261064964781437,198.95019193229712,0.0,5.7917334039291445e-08,0.16413772466735196,0.00728140633151661,7.859471231661939e-05,0.00015401628553961386,0.0006028115707722767,0.09256393289402476,0.09256393289402476,0.09256393289402476,0.09256424667631363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.61618545715,595.5922562932909,0.0,0.09256393289402476,0.09256393293314873,0.09256393293314873,0.37169248825208717,0.37169248825208717,0.5,9.99661131769544,0.0016830747582616823,0.0016830747582616823,-1.944044925039634e-11,2.03575717705462e-06,0.0016804118151299008,-1.944044925039634e-11,27519.73698637773,20877.965050082956,0.7586542364273884,0.9862879801808419,0.6060518404867771,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698155680104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.17184701,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6341834131988,260.6341834131988,-12.51581658680118,244.86798111395865,276.4003857124401,124032.68495757353,124034.11793830486,-1.432980731344874,0.0,nan,276.4003857124401,3.2503857124401065,270.09390479274356,-3.056095207256419,263.7874238730461,-9.362576126953854,257.4809429533498,-15.669057046650153,251.17446203365438,-21.9755379663456,244.86798111395865,-28.282018886041328,1.0,1.0,28837.30492052088,28837.30492052088,275.6297702291406,2.4797702291406267,275.6297702291406,275.6297702291406,77199.44691077714,77199.52063497198,-0.07372419483726844,0.0,8545.783548066482,8545.783548066482,0.886113798549136,3933.516683015423,275.6297702291406,2.4797702291406267,1.0,0.002,0.129480246888178,0.004901955654130681,0.00019998339226715714,0.0018000166059929784,0.09999169613357857,0.09999169613357857,0.0,-1.7398643289978644e-12,1.0,1.0000034027469686,0.00168041183457035,0.09256393293314873,0.0,3.145749670464189e-07,0.40409177040492433,0.0,1600074.4314980744,266.59613360546336,2.0357766175038705e-06,1.0,1284564.2938438146,2597.9002718872644,,,,,,,,,,,,,,,,,,2.0,15243.191758254405,1553.372700172019,0.37169248825208717,6.175347969391544,2.9329793379316076
1631.0,-30.033887940446295,4.989143763777157,35.054251283021664,24.628238577302568,5.002170562018137,-26.530282090199968,-40.02930200714616,1.4985647118307301,-6.553869303805527,-6.553871325293249,40.10852540778904,41036.59334015861,25746.31806622172,25746.31806622172,66782.91140638033,77209.0678119849,77199.52242914298,25746.31806622172,102945.8404953647,102945.8404953647,102945.8404953647,130465.58375764225,125954.20806168139,4511.375695960864,0.0,90992.27396984989,54819.8026359162,40191.63481548188,27519.74326227756,67711.37807775944,20877.969452853864,1553.373055719855,0.0,0.8783553011083174,2.723283235419695,0.0014947059257719628,1.0,1.0,-6.5522027344009075,333680.8712651642,1559217.8548428537,4.6727816579087005,1559217.8548428537,4.6727816579087005,0.7586542234015734,0.09256394403364229,3.9139463357407425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139463357407425,1.2847297016599488,1.2850285590284851,3.046513465582438,6455.19646197426,15243.19034147114,6454.070501778551,0.0003305691743924291,23248.21705881385,2370.658385770253,19291.648636214068,1967.2006889421025,0.8298119631027889,0.8298119631027889,35401.4520057463,35382.83765553947,1.0006576484310146,0.8,4275.139674686435,4272.891774033241,1.0006576484310146,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.330603388287,4632.441516551485,6.179614753875607,4.989143763777157,-3.745423320609399,8.734567084386557,2.9329704247572463,3.5,0.8379915499306418,0.6,0.00023261064964781437,1.0000012126961884,0.00023261036756210823,198.95020155467034,0.0,6.927613176979961e-08,0.1963285574356121,0.0072814756076483795,7.859459611411421e-05,0.00015401605353370016,0.0006028105683734757,0.09256394399241615,0.09256394399241615,0.09256394399241615,0.09256425560705989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.57856214774,595.5922686037942,0.0,0.09256394399241615,0.09256394403364229,0.09256394403364229,0.3716925131028886,0.3716925131028886,0.5,9.996620665893218,0.0016812224097861872,0.0016812224097861872,-1.6257217794191092e-11,2.0214877167745726e-06,0.0016685908923363968,-1.6257217794191092e-11,27519.74326227756,20877.969452853864,0.7586542234015734,0.9862878780828702,0.6060516637696012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516982418452997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.20403784277,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6341757582148,260.6341757582148,-12.515824241785197,244.86796909045367,276.40038242597706,124032.68924485204,124034.12906043293,-1.4398155809059687,0.0,nan,276.40038242597706,3.2503824259770795,270.09389975887194,-3.0561002411280356,263.7874170917664,-9.362582908233605,257.48093442466177,-15.669065575338209,251.17445175755773,-21.975548242442244,244.86796909045367,-28.282030909546307,1.0,1.0,28837.30492052088,28837.30492052088,275.62976754408925,2.4797675440892704,275.62976754408925,275.62976754408925,77199.44853526846,77199.52242914298,-0.07389387451985385,0.0,8545.783548066482,8545.783548066482,0.886113837271046,3933.5160674194462,275.62976754408925,2.4797675440892704,1.0,0.002,0.1294799345268945,0.0049019564417873895,0.00019998290863269458,0.0018000170895032435,0.09999145431634729,0.09999145431634729,0.0,-1.864061856260424e-12,1.0,1.0000033788113738,0.0016685909085936146,0.09256394403364229,0.0,3.1236210678807156e-07,0.401249212215862,0.0,1600074.4280652874,266.59613069619445,2.021503973992367e-06,1.0,1284564.3037236196,2597.9002319131246,,,,,,,,,,,,,,,,,,2.0,15243.19034147114,1553.373055719855,0.3716925131028886,6.175347969391544,2.9329704247572463
1632.0,-30.033899777445072,4.989174359401826,35.05425212470132,24.628238297905796,5.002168020433279,-26.530292997657206,-40.02931126216424,1.4985612406982518,-6.55387198739561,-6.553873990121738,40.10852685119556,41036.57856420252,25746.328406039742,25746.328406039742,66782.90697024227,77209.07222469996,77199.52364904068,25746.328406039742,102945.85205508042,102945.85205508042,102945.85205508042,130465.60101756724,125954.22064467332,4511.3803728939265,0.0,90992.281230754,54819.79075896013,40191.65607977097,27519.748962486825,67711.4050422578,20877.973454589417,1553.3733785170302,0.0,0.8783552811643969,2.723282965107722,0.0014947059257719628,1.0,1.0,-6.552220941699488,333680.8361500861,1559217.9172205806,4.67278233658963,1559217.9172205806,4.67278233658963,0.7586542116735493,0.09256395491779786,3.9139461081538216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139461081538216,1.2847297184794193,1.2850285754894455,3.0465132485502795,6455.196002109159,15243.188978907814,6454.070162405969,0.0003305692440323566,23248.2202657804,2370.6587127898315,19291.64762180671,1967.2005855013397,0.8298118050009419,0.8298118050009419,35401.450358936294,35382.83765553947,1.0006575902450883,0.8,4275.139475814852,4272.891774033241,1.0006575902450883,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.323027036448,4632.441516551485,6.179628473107949,4.989174359401826,-3.745422705490998,8.734597064892824,2.9329615355593264,3.5,0.8379890101598075,0.6,0.00023261036756210823,1.0000012323452576,0.00023261008090617814,198.95021133295273,0.0,5.612100809206958e-08,0.1590469369329252,0.007281531728656472,7.859451377821062e-05,0.0001540158537838976,0.0006028097515114741,0.09256395487951681,0.09256395487951681,0.09256395487951681,0.0925642635526304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.54089974577,595.5922809222939,0.0,0.09256395487951681,0.09256395491779786,0.09256395491779786,0.37169253819218645,0.37169253819218645,0.5,9.996629925825383,0.0016765489996828364,0.0016765489996828364,-1.0459189070388675e-11,2.002726148475631e-06,0.001653048422269876,-1.0459189070388675e-11,27519.748962486825,20877.973454589417,0.7586542116735493,0.9862874198011979,0.6060512042039614,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45169831164833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.166756222265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6341681879021,260.6341681879021,-12.515831812097872,244.8679571853624,276.400379190443,124032.72290274403,124034.14679261336,-1.423889869334567,0.0,nan,276.400379190443,3.2503791904430273,270.09389478942614,-3.0561052105738327,263.78741038840946,-9.362589611590522,257.48092598739356,-15.669074012606416,251.1744415863779,-21.975558413622082,244.8679571853624,-28.282042814637578,1.0,1.0,28837.30492052088,28837.30492052088,275.6297650220092,2.4797650220092464,275.6297650220092,275.6297650220092,77199.4531166947,77199.52364904068,-0.07053234598424751,0.0,8545.783548066482,8545.783548066482,0.886113851658182,3933.515838694591,275.6297650220092,2.4797650220092464,1.0,0.002,0.12947962507509977,0.0049019572594091974,0.00019998242958655735,0.0018000175685702001,0.09999121479327867,0.09999121479327867,0.0,-1.8432425724634882e-12,1.0,1.0000033473402299,0.001653048432729065,0.09256395491779786,0.0,3.0945256752674274e-07,0.3975117247547267,0.0,1600074.4248907894,266.59612801260437,2.0027366076647013e-06,1.0,1284564.312817905,2597.90019511723,,,,,,,,,,,,,,,,,,2.0,15243.188978907814,1553.3733785170302,0.37169253819218645,6.175347969391544,2.9329615355593264
1633.0,-30.03391152918495,4.989204864703972,35.05425296524539,24.628238088358216,5.002165468568147,-26.530303829409018,-40.029320552106924,1.498557768851254,-6.5538748898827635,-6.5538768861569325,40.1085285018143,41036.56408932031,25746.339240323094,25746.339240323094,66782.9033296434,77209.07669474478,77199.52715452803,25746.339240323094,102945.86639485112,102945.86639485112,102945.86639485112,130465.62214654722,125954.23708733772,4511.385059209499,0.0,90992.28850456285,54819.77906489654,40191.67715518479,27519.755751696088,67711.43290688089,20877.978226339113,1553.3737586359543,0.0,0.8783552591781671,2.72328267116004,0.0014947059257719628,1.0,1.0,-6.552229197564088,333680.7979885224,1559217.9885530807,4.672783084769274,1559217.9885530807,4.672783084769274,0.758654197904804,0.09256396621474124,3.913945878670966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913945878670966,1.2847297353116696,1.2850285919573168,3.0465130300120755,6455.195539052929,15243.187612175256,6454.069823219096,0.00033056931434564523,23248.223487305993,2370.6590412940195,19291.646607954448,1967.2004821171806,0.8298116464033514,0.8298116464033514,35401.44869840735,35382.83765553947,1.0006575315744384,0.8,4275.139275286547,4272.891774033241,1.0006575315744384,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.315472111904,4632.441516551485,6.179642279290071,4.989204864703972,-3.7454222737255285,8.7346271384295,2.9329526715123966,3.5,0.8379864775749705,0.6,0.00023261008090617814,1.0000012234691142,0.00023260979631527668,198.95022104080547,0.0,5.703025787037164e-08,0.16162375080463323,0.007281588758914342,7.85944311316863e-05,0.00015401564977449183,0.0006028089176857032,0.0925639661733759,0.0925639661733759,0.0925639661733759,0.09256427389535012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.5043773702,595.5922928802338,0.0,0.0925639661733759,0.09256396621474124,0.09256396621474124,0.3716925632074089,0.3716925632074089,0.5,9.996639157128529,0.0016718217235620614,0.0016718217235620614,9.777068044058979e-12,1.9962741930612538e-06,0.001647688592868235,9.777068044058979e-12,27519.755751696088,20877.978226339113,0.758654197904804,0.9862869601576084,0.6060507410285529,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983825823633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16933303614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6341606936824,260.6341606936824,-12.51583930631756,244.86794539178854,276.40037599557763,124032.75535555567,124034.16493325369,-1.409577698021646,0.0,nan,276.40037599557763,3.250375995577656,270.0938898748193,-3.0561101251806804,263.78740375406016,-9.362596245939812,257.4809176333032,-15.669082366696784,251.1744315125457,-21.975568487454268,244.86794539178854,-28.28205460821144,1.0,1.0,28837.30492052088,28837.30492052088,275.62976253617484,2.47976253617486,275.62976253617484,275.62976253617484,77199.45778829257,77199.52715452803,-0.06936623546062037,0.0,8545.783548066482,8545.783548066482,0.8861138661651714,3933.515608064321,275.62976253617484,2.47976253617486,1.0,0.002,0.12947931662660112,0.004901958030548895,0.0001999819519950183,0.0018000180460839117,0.09999097599750915,0.09999097599750915,0.0,-1.9210700738514497e-12,1.0,1.0000033364872989,0.001647688583091167,0.09256396621474124,0.0,3.084492280346005e-07,0.39622287369797043,0.0,1600074.4214770966,266.5961251101172,1.9962644159932097e-06,1.0,1284564.3227011866,2597.900155129018,,,,,,,,,,,,,,,,,,2.0,15243.187612175256,1553.3737586359543,0.3716925632074089,6.175347969391544,2.9329526715123966
1634.0,-30.03392321619915,4.989235280277641,35.05425380478865,24.628237808961444,5.00216295745659,-26.53031459883369,-40.029333578981436,1.4985543401466717,-6.553877775627427,-6.553879765923981,40.10853015402128,41036.56522075388,25746.35000832033,25746.35000832033,66782.9152290742,77209.08118832081,77199.53078080491,25746.35000832033,102945.88078912524,102945.88078912524,102945.88078912524,130465.64331810508,125954.25358651602,4511.389731589071,0.0,90992.2958373713,54819.783018110094,40191.68091029023,27519.762528979845,67711.44343927008,20877.982990629338,1553.3741377765864,0.0,0.8783552372739848,2.7232823788533804,0.0014947059257719628,1.0,1.0,-6.552237012496903,333680.7600408231,1559218.059953227,4.672783830156913,1559218.059953227,4.672783830156913,0.7586541841937646,0.09256397747891475,3.9139456619137394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139456619137394,1.284729751937848,1.2850286082217215,3.046512821867837,6455.195098020264,15243.186246756153,6454.069469549493,0.0003305693790220859,23248.226648317916,2370.65936362753,19291.645550812336,1967.2003743186856,0.8298114881036808,0.8298114881036808,35401.44712996055,35382.83765553947,1.000657476157282,0.8,4275.139085878238,4272.891774033241,1.000657476157282,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.307937416738,4632.441516551485,6.179656039607097,4.989235280277641,-3.7454218386655382,8.73465711894318,2.9329438312108804,3.5,0.8379839517745372,0.6,0.00023260979631527668,1.0000012167306376,0.00023260951329215528,198.95023069519064,0.0,5.661942275232791e-08,0.1604594440800973,0.007281645378337095,7.859431524026658e-05,0.0001540154810750101,0.0006028082240210934,0.09256397743677061,0.09256397743677061,0.09256397743677061,0.09256428424419341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.4679961546,595.5923047923452,0.0,0.09256397743677061,0.09256397747891475,0.09256397747891475,0.3716925881367721,0.3716925881367721,0.5,9.996648360744441,0.0016670469835844415,0.0016670469835844415,-8.469669410260394e-12,1.990296539133851e-06,0.001642753427063326,-8.469669410260394e-12,27519.762528979845,20877.982990629338,0.7586541841937646,0.9862869824798719,0.6060506634681225,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516984530054835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16816872941,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63415327130906,260.63415327130906,-12.515846728690917,244.86793370100634,276.4003728416128,124032.78772747055,124034.18379160602,-1.3960641354831935,0.0,nan,276.4003728416128,3.2503728416128297,270.09388501349144,-3.0561149865085326,263.7873971853687,-9.36260281463126,257.48090935724815,-15.669090642751826,251.17442152912696,-21.975578470873018,244.86793370100634,-28.28206629899364,1.0,1.0,28837.30492052088,28837.30492052088,275.62976008074304,2.4797600807430626,275.62976008074304,275.62976008074304,77199.46229137493,77199.53078080491,-0.06848942997748964,0.0,8545.783548066482,8545.783548066482,0.8861138798676972,3933.5153902233083,275.62976008074304,2.4797600807430626,1.0,0.002,0.12947900910177937,0.004901958800655113,0.00019998147583678117,0.0018000185221290685,0.09999073791839058,0.09999073791839058,0.0,-2.034150192037343e-12,1.0,1.000003326494323,0.0016427534355329954,0.09256397747891475,0.0,3.075253930082345e-07,0.39503615120536567,0.0,1600074.4180837749,266.59612222437255,1.9903050088032614e-06,1.0,1284564.3325290796,2597.9001153649037,,,,,,,,,,,,,,,,,,2.0,15243.186246756153,1553.3741377765864,0.3716925881367721,6.175347969391544,2.9329438312108804
1635.0,-30.03393491356009,4.98926560648044,35.05425464367177,24.62823752956467,5.002160482260448,-26.530325373977664,-40.02934283399952,1.4985509427353731,-6.553880654257739,-6.553882639402522,40.108531814057265,41036.551165267716,25746.360733297643,25746.360733297643,66782.91189856536,77209.08567417054,77199.5345752865,25746.360733297643,102945.89530858413,102945.89530858413,102945.89530858413,130465.66464081228,125954.27024839928,4511.3943924129935,0.0,90992.30321310657,54819.771855300016,40191.70150867395,27519.76933222814,67711.4708409021,20877.987774074845,1553.3745179893367,0.0,0.8783552153742765,2.723282087176977,0.0014947059257719628,1.0,1.0,-6.552244155263679,333680.72217630106,1559218.1316911916,4.672784575392326,1559218.1316911916,4.672784575392326,0.7586541704630072,0.09256398872364552,3.9139454543655186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139454543655186,1.284729768414408,1.285028624338487,3.046512621246447,6455.194672927613,15243.184882241996,6454.069105375697,0.0003305694396170492,23248.229765597778,2370.6596815016114,19291.644462272492,1967.2002633185127,0.8298113300144618,0.8298113300144618,35401.44562814973,35382.83765553947,1.0006574230945424,0.8,4275.138904517004,4272.891774033241,1.0006574230945424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.30042297546,4632.441516551485,6.179669759606601,4.98926560648044,-3.7454214077597414,8.734687014240182,2.932935014683444,3.5,0.8379814327666982,0.6,0.00023260951329215528,1.0000012178079642,0.0002326092300187824,198.95024035812378,0.0,5.6307515295592705e-08,0.15957549834770973,0.00728170168585239,7.85942329046349e-05,0.00015401528038752038,0.0006028074065755662,0.09256398868308105,0.09256398868308105,0.09256398868308105,0.09256429467881173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.43176824274,595.592316654986,0.0,0.09256398868308105,0.09256398872364552,0.09256398872364552,0.3716926129743524,0.3716926129743524,0.5,9.996657540414272,0.0016623710759517962,0.0016623710759517962,-4.490630090003833e-12,1.9851447632390773e-06,0.0016384841388230598,-4.490630090003833e-12,27519.76933222814,20877.987774074845,0.7586541704630072,0.9862865341602383,0.6060502106310618,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985230407373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16728478368,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.634145910044,260.634145910044,-12.515854089955951,244.86792209286617,276.4003697272231,124032.81954508262,124034.20411547509,-1.384570392474455,0.0,nan,276.4003697272231,3.2503697272231307,270.093880200351,-3.056119799648968,263.78739067347874,-9.362609326521238,257.48090114660806,-15.669098853391915,251.17441161973687,-21.975588380263105,244.86792209286617,-28.28207790713381,1.0,1.0,28837.30492052088,28837.30492052088,275.6297576512825,2.4797576512825117,275.6297576512825,275.6297576512825,77199.46683485473,77199.5345752865,-0.06774043176847044,0.0,8545.783548066482,8545.783548066482,0.8861138929880663,3933.5151816373464,275.6297576512825,2.4797576512825117,1.0,0.002,0.12947870237636933,0.004901959569414576,0.00019998100091584185,0.0018000189972561804,0.09999050045792092,0.09999050045792092,0.0,-1.8279778732366303e-12,1.0,1.0000033178496008,0.0016384841433136899,0.09256398872364552,0.0,3.0672620667252584e-07,0.3940095479513356,0.0,1600074.414699944,266.59611934574224,1.9851492538691673e-06,1.0,1284564.3423354342,2597.90007568796,,,,,,,,,,,,,,,,,,2.0,15243.184882241996,1553.3745179893367,0.3716926129743524,6.175347969391544,2.932935014683444
1636.0,-30.033946541779926,4.989295843715914,35.05425548211981,24.62824301272633,5.002158043909304,-26.53033608321205,-40.02935205409301,1.4985475853963397,-6.55388352337701,-6.553885503916334,40.10853347926665,41036.52355303372,25746.371409890107,25746.371409890107,66782.89496292383,77209.08680736103,77199.5384987317,25746.371409890107,102945.9099086218,102945.9099086218,102945.9099086218,130465.68606656638,125954.28702364981,4511.399042916572,0.0,90992.30258539726,54819.74246352776,40191.7334687439,27519.776157944572,67711.50962668846,20877.992574094736,1553.3748990886602,0.0,0.8783551935033571,2.7232817964022207,0.0014947059257719628,1.0,1.0,-6.552250828187823,333680.6844297583,1559218.2036535018,4.672785319648091,1559218.2036535018,4.672785319648091,0.7586541567151357,0.09256399995081895,3.9139439297664977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139439297664977,1.2847297847040384,1.285028640267958,3.046511395910501,6455.192076587779,15243.183517130992,6454.070230955448,0.0003305700605582747,23248.23866110565,2370.6605885909717,19291.647826705692,1967.2006063952208,0.8298111572202954,0.8298111572202954,35401.4345962103,35382.83765553947,1.0006570333084952,0.8,4275.137572281198,4272.891774033241,1.0006570333084952,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.292928752625,4632.441516551485,6.179683438053045,4.989295843715914,-3.745420978907093,8.734716822623007,2.932926221888418,3.5,0.837978920539548,0.6,0.0002326092300187824,1.0000012106098217,0.00023260894842010483,198.95024996394184,0.0,5.635730562246149e-08,0.15971660413405586,0.007281758043158013,7.859415087978363e-05,0.00015401507913899876,0.000602806384088591,0.09256399990983126,0.09256399990983126,0.09256399990983126,0.0925643051999356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.3956681587,595.5923284763123,0.0,0.09256399990983126,0.09256399995081895,0.09256399995081895,0.3716926377301476,0.3716926377301476,0.5,9.996666698758593,0.001657865427773686,0.001657865427773686,-1.1027623258996755e-11,1.9805393094429746e-06,0.0016346757284964042,-1.1027623258996755e-11,27519.776157944572,20877.992574094736,0.7586541567151357,0.9862857190914169,0.6060494556875039,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985931380006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16742588946,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63413860841166,260.63413860841166,-12.515861391588317,244.86791056461917,276.40036665220526,124032.8093720505,124034.18272622227,-1.3733541717605904,0.0,nan,276.40036665220526,3.2503666522052868,270.09387543468796,-3.056124565312018,263.78738421716895,-9.362615782831028,257.48089299965267,-15.66910700034731,251.17440178213593,-21.975598217864047,244.86791056461917,-28.28208943538081,1.0,1.0,28837.30492052088,28837.30492052088,275.62975524587756,2.479755245877584,275.62975524587756,275.62975524587756,77199.47265594848,77199.5384987317,-0.06584278320951853,0.0,8545.783548066482,8545.783548066482,0.8861139893671202,3933.5136494153303,275.62975524587756,2.479755245877584,1.0,0.002,0.1294783963637701,0.004901960336051291,0.00019998052709953033,0.0018000194710030793,0.09999026354976516,0.09999026354976516,0.0,-1.8973902310426283e-12,1.0,1.0000033101381056,0.0016346757395240274,0.09256399995081895,0.0,3.060132990211409e-07,0.39309377519451244,0.0,1600074.4113280652,266.59611647662297,1.9805503370662336e-06,1.0,1284564.3521112315,2597.900036134628,,,,,,,,,,,,,,,,,,2.0,15243.183517130992,1553.3748990886602,0.3716926377301476,6.175347969391544,2.932926221888418
1637.0,-30.033958012923172,4.989325990656867,35.05425631938402,24.62823745971548,5.00215354727427,-26.530346856903183,-40.029361309111096,1.498542391314643,-6.55388647997097,-6.553888454110745,40.10853512202599,41036.51904378025,25746.382246045687,25746.382246045687,66782.90128982594,77209.09470633045,77199.54188034973,25746.382246045687,102945.92412639542,102945.92412639542,102945.92412639542,130465.70708633028,125954.30340665896,4511.403679671321,0.0,90992.3153780713,54819.74280568619,40191.747302650125,27519.782959934862,67711.53026258499,20877.99735163261,1553.3752811199274,0.0,0.8783551712530963,2.723281496952263,0.0014947059257719628,1.0,1.0,-6.552259073627113,333680.64555420744,1559218.2746475637,4.6727860768126686,1559218.2746475637,4.6727860768126686,0.7586541428044034,0.09256401116717179,3.91394454231453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91394454231453,1.2847298095819843,1.285028664789894,3.046511813708144,6455.192961850851,15243.182153015203,6454.068967728496,0.0003305697829833179,23248.238291149257,2370.660550865918,19291.644050835795,1967.2002213636458,0.8298110080100237,0.8298110080100237,35401.43902858424,35382.83765553947,1.0006571899153625,0.8,4275.138107542228,4272.891774033241,1.0006571899153625,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.28545472511,4632.441516551485,6.1796971248923755,4.989325990656867,-3.7454206240629975,8.734746614719864,2.9329174527985864,3.5,0.8379764150853104,0.6,0.00023260894842010483,1.0000011942567282,0.00023260867062563492,198.9502594400031,0.0,5.6024127290677365e-08,0.15877237674177966,0.007281814067285303,7.85940685443116e-05,0.00015401487987579322,0.0006028056985250888,0.09256401112594591,0.09256401112594591,0.09256401112594591,0.09256431544174125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.3595999763,595.5923402861658,0.0,0.09256401112594591,0.09256401116717179,0.09256401116717179,0.3716926624224349,0.3716926624224349,0.5,9.996675827967447,0.0016532327722416085,0.0016532327722416085,-1.5916157281026244e-11,1.974139763660787e-06,0.0016293804836209347,-1.5916157281026244e-11,27519.782959934862,20877.99735163261,0.7586541428044034,0.9862855119481448,0.6060492043916424,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516986628209378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.166481662076,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63413118273274,260.63413118273274,-12.515868817267233,244.8678991101595,276.4003632553071,124032.84180879862,124034.23849474991,-1.3966859513019274,0.0,nan,276.4003632553071,3.2503632553071498,270.0938704262766,-3.0561295737233536,263.78737759724675,-9.362622402753232,257.48088476821783,-15.669115231782143,251.17439193918864,-21.97560806081134,244.8678991101595,-28.28210088984048,1.0,1.0,28837.30492052088,28837.30492052088,275.62975269138917,2.4797526913891943,275.62975269138917,275.62975269138917,77199.47091291471,77199.54188034973,-0.07096743502188474,0.0,8545.783548066482,8545.783548066482,0.8861139506442837,3933.5142650261027,275.62975269138917,2.4797526913891943,1.0,0.002,0.12947809134248012,0.00490196108332362,0.00019998005477910133,0.0018000199433891911,0.09999002738955066,0.09999002738955066,0.0,-1.8317075287099804e-12,1.0,1.0000032994159975,0.001629380499537092,0.09256401116717179,0.0,3.050220534021946e-07,0.3918204594792498,0.0,1600074.4078510182,266.596113520029,1.974155679818068e-06,1.0,1284564.362179429,2597.8999953982448,,,,,,,,,,,,,,,,,,2.0,15243.182153015203,1553.3752811199274,0.3716926624224349,6.175347969391544,2.9329174527985864
