time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1638.0,-30.03396960889718,4.989356059746862,35.054257148223165,24.62824220946061,5.002153869898274,-26.53035726101735,-40.029374266136415,1.4985415220096039,-6.55388878206054,-6.5538907408928795,40.10853655334293,41036.514013432774,25746.39159478162,25746.39159478162,66782.9056082144,77209.09593330736,77199.54433647968,25746.39159478162,102945.93593126131,102945.93593126131,102945.93593126131,130465.72427081395,125954.31602343066,4511.4082473833,0.0,90992.31840157953,54819.7396052186,40191.75421817881,27519.788339552644,67711.54255773145,20878.001144980564,1553.375579820587,0.0,0.8783551534053058,2.7232812649790104,0.0014947059257719628,1.0,1.0,-6.552274048700383,333680.61542089336,1559218.3365022428,4.6727866841635315,1559218.3365022428,4.6727866841635315,0.7586541323420641,0.09256402169457428,3.913943722953273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913943722953273,1.284729814221968,1.2850286690740478,3.0465111649359176,6455.191587180353,15243.180791658573,6454.069256729465,0.0003305700887640751,23248.243930528748,2370.6611259225883,19291.644914679033,1967.2003094511413,0.8298108438782315,0.8298108438782315,35401.43309971777,35382.83765553947,1.0006569804336685,0.8,4275.13739156221,4272.891774033241,1.0006569804336685,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.278000425365,4632.441516551485,6.179710425505209,4.989356059746862,-3.7454197736581167,8.734775833404978,2.9329087068653004,3.5,0.8379739162472287,0.6,0.00023260867062563492,1.0000012072529452,0.00023260838980847123,198.95026901918524,0.0,5.5267281859359905e-08,0.15662747678942598,0.007281869334567163,7.85939532747845e-05,0.0001540147173508504,0.0006028049362177835,0.09256402166266152,0.09256402166266152,0.09256402166266152,0.09256432347542341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.32287000003,595.592352300848,0.0,0.09256402166266152,0.09256402169457428,0.09256402169457428,0.3716926870343189,0.3716926870343189,0.5,9.996684882365289,0.0016467496604946064,0.0016467496604946064,-1.7053025658242404e-13,1.9588323425523413e-06,0.0016166921924991584,-1.7053025658242404e-13,27519.788339552644,20878.001144980564,0.7586541323420641,0.9862853966334427,0.6060490200536295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698731562588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16433676212,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63412408232733,260.63412408232733,-12.515875917672645,244.86788773832075,276.40036042633494,124032.88862699537,124034.22413270772,-1.335505712349744,0.0,nan,276.40036042633494,3.2503604263349644,270.0938658887313,-3.0561341112687046,263.78737135112783,-9.362628648872146,257.48087681352575,-15.669123186474224,251.1743822759234,-21.975617724076585,244.86788773832075,-28.28211226167923,1.0,1.0,28837.30492052088,28837.30492052088,275.6297506920154,2.4797506920154433,275.6297506920154,275.6297506920154,77199.4827885954,77199.54433647968,-0.0615478842810262,0.0,8545.783548066482,8545.783548066482,0.8861140024410248,3933.5134415680395,275.6297506920154,2.4797506920154433,1.0,0.002,0.12947778869654653,0.004901961941385141,0.00019997958640006704,0.0018000204119353184,0.09998979320003352,0.09998979320003352,0.0,-1.6646146266952044e-12,1.0,1.0000032737241085,0.0016166921926696887,0.09256402169457428,0.0,3.026468154994064e-07,0.388769315879512,0.0,1600074.4051289167,266.59611121793944,1.958832513082598e-06,1.0,1284564.3699835148,2597.8999638225614,,,,,,,,,,,,,,,,,,2.0,15243.180791658573,1553.375579820587,0.3716926870343189,6.175347969391544,2.9329087068653004
1639.0,-30.03398103001275,4.9893860294918495,35.0542579897953,24.628242558706575,5.002148950610459,-26.530368031950616,-40.0293835560791,1.4985359526228077,-6.553892213500376,-6.553894188038805,40.10853857859329,41036.49467279883,25746.403501845416,25746.403501845416,66782.89817464424,77209.10045293417,77199.55165964179,25746.403501845416,102945.9551614872,102945.9551614872,102945.9551614872,130465.75235702975,125954.3394303998,4511.412926629942,0.0,90992.32257747465,54819.71987407623,40191.7807815538,27519.797195542542,67711.57797709634,20878.007371396063,1553.3760713633023,0.0,0.878355127004983,2.723280914786505,0.0014947059257719628,1.0,1.0,-6.552264525691271,333680.5699975189,1559218.4240234701,4.67278758255257,1559218.4240234701,4.67278758255257,0.7586541144561099,0.09256403366440429,3.9139429011434643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139429011434643,1.284729840853875,1.2850286953513568,3.046510462107835,6455.190097971984,15243.179427418796,6454.069622946127,0.00033057042400140953,23248.249878885843,2370.661732486205,19291.64600932514,1967.2004210739797,0.829810678645789,0.829810678645789,35401.42715313342,35382.83765553947,1.0006567703259663,0.8,4275.13667344255,4272.891774033241,1.0006567703259663,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.27056892463,4632.441516551485,6.1797243064055,4.9893860294918495,-3.7454198110222516,8.7348058405141,2.932899987691877,3.5,0.837971425054822,0.6,0.00023260838980847123,1.0000011890485916,0.0002326081132261218,198.95027845392136,0.0,5.586865026031161e-08,0.1583317548377231,0.007281925203217423,7.859387062880501e-05,0.00015401451917966622,0.0006028040340162786,0.09256403361637384,0.09256403361637384,0.09256403361637384,0.09256433808082319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.2886297666,595.5923635350338,0.0,0.09256403361637384,0.09256403366440429,0.09256403366440429,0.37169271136886856,0.37169271136886856,0.5,9.996694016063351,0.0016445758363943241,0.0016445758363943241,4.268940756446682e-11,1.974538406557258e-06,0.0016296623475113847,4.268940756446682e-11,27519.797195542542,20878.007371396063,0.7586541144561099,0.986284770932879,0.606048417401815,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516988010523029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.16604104017,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6341167874131,260.6341167874131,-12.515883212586857,244.86787641663008,276.40035715819687,124032.867308814,124034.23939933632,-1.3720905222773225,0.0,nan,276.40035715819687,3.2503571581968913,270.09386100988314,-3.0561389901168354,263.7873648615691,-9.362635138430903,257.4808687132565,-15.669131286743493,251.17437256494324,-21.975627435056737,244.86787641663008,-28.282123583369895,1.0,1.0,28837.30492052088,28837.30492052088,275.6297481018023,2.479748101802329,275.6297481018023,275.6297481018023,77199.48135073153,77199.55165964179,-0.07030891026079189,0.0,8545.783548066482,8545.783548066482,0.8861140543925516,3933.5126156491815,275.6297481018023,2.479748101802329,1.0,0.002,0.12947748362251726,0.004901962597910895,0.00019997911379399634,0.0018000208843457824,0.09998955689699816,0.09998955689699816,0.0,-1.8602211784846112e-12,1.0,1.000003299986458,0.0016296623048219772,0.09256403366440429,0.0,3.0507486790380273e-07,0.3918883090755491,0.0,1600074.4011264043,266.5961077864996,1.9744957171496935e-06,1.0,1284564.3817475017,2597.899916224929,,,,,,,,,,,,,,,,,,2.0,15243.179427418796,1553.3760713633023,0.37169271136886856,6.175347969391544,2.932899987691877
1640.0,-30.033992402490522,4.989415919853877,35.05425881850067,24.62824220946061,5.002146723133185,-26.530378489928918,-40.02939274124799,1.4985328106147986,-6.553894639306463,-6.553896590250045,40.108539890349604,41036.48255694315,25746.413045503148,25746.413045503148,66782.8956024463,77209.1050739754,77199.55213222902,25746.413045503148,102945.96517773217,102945.96517773217,102945.96517773217,130465.76731888877,125954.34984929638,4511.417469592391,0.0,90992.33031741947,54819.710863896194,40191.799392803645,27519.802141156597,67711.60153396025,20878.010845201286,1553.37635213637,0.0,0.8783551089859873,2.7232806711967483,0.0014947059257719628,1.0,1.0,-6.552286430596723,333680.5383424081,1559218.4807110678,4.672788195729495,1559218.4807110678,4.672788195729495,0.7586541043468356,0.09256404403628742,3.9139427671667963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139427671667963,1.284729856122432,1.2850287102681137,3.046510321617221,6455.18980028923,15243.178066295486,6454.06917296553,0.00033057045183514924,23248.252652219162,2370.6620152875003,19291.644664303025,1967.2002839198938,0.8298105218011531,0.8298105218011531,35401.42618368336,35382.83765553947,1.0006567360728709,0.8,4275.136556370108,4272.891774033241,1.0006567360728709,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.263154585932,4632.441516551485,6.179737594626804,4.989415919853877,-3.745419066129094,8.734834985982971,2.9328912886645266,3.5,0.8379689396184362,0.6,0.0002326081132261218,1.0000011839850342,0.00023260783782192297,198.95028784847963,0.0,5.5026135437336834e-08,0.15594406782941259,0.00728198022935286,7.859378891500167e-05,0.00015401432431112012,0.0006028032506775899,0.09256404400155321,0.09256404400155321,0.09256404400155321,0.09256434463331954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.2514944383,595.5923756756642,0.0,0.09256404400155321,0.09256404403628742,0.09256404403628742,0.37169273588573926,0.37169273588573926,0.5,9.996703034618248,0.0016385592218171041,0.0016385592218171041,6.252776074688882e-13,1.9509435560394195e-06,0.0016101596532962503,6.252776074688882e-13,27519.802141156597,20878.010845201286,0.7586541043468356,0.9862843898168888,0.6060480276243593,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516988694941713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.163653353164,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63410958248755,260.63410958248755,-12.515890417512423,244.8678651688416,276.400353996134,124032.90390074956,124034.25906546431,-1.3551647147422374,0.0,nan,276.400353996134,3.250353996134038,270.0938562306757,-3.056143769324251,263.787358465216,-9.362641534783961,257.48086069975807,-15.669139300241909,251.17436293429992,-21.975637065700056,244.8678651688416,-28.282134831158373,1.0,1.0,28837.30492052088,28837.30492052088,275.6297457548917,2.4797457548917237,275.6297457548917,275.6297457548917,77199.48640895911,77199.55213222902,-0.0657232699013548,0.0,8545.783548066482,8545.783548066482,0.8861140628620201,3933.5124810026305,275.6297457548917,2.4797457548917237,1.0,0.002,0.1294771821991716,0.004901963429519233,0.0001999786472558119,0.0018000213509285629,0.09998932362790594,0.09998932362790594,0.0,-1.8156253410450685e-12,1.0,1.0000032604965878,0.0016101596526709727,0.09256404403628742,0.0,3.0142397447849635e-07,0.38719850389098176,0.0,1600074.398247437,266.5961053606935,1.950942930761812e-06,1.0,1284564.3899457129,2597.899883054602,,,,,,,,,,,,,,,,,,2.0,15243.178066295486,1553.37635213637,0.37169273588573926,6.175347969391544,2.9328912886645266
1641.0,-30.03400371727721,4.989445722174531,35.05425964826008,24.628241860214644,5.002144374569894,-26.530388908093187,-40.02940192641688,1.4985295654412603,-6.55389750193973,-6.553899451091489,40.10854157822346,41036.4703547132,25746.42360209723,25746.42360209723,66782.89395681044,77209.10971339513,77199.55655231344,25746.42360209723,102945.98015441067,102945.98015441067,102945.98015441067,130465.78926292705,125954.36721222826,4511.42205069879,0.0,90992.3379033299,54819.70159266182,40191.818122964534,27519.80910851637,67711.6272314809,20878.015746433157,1553.376740086864,0.0,0.8783550870487506,2.7232803807589767,0.0014947059257719628,1.0,1.0,-6.552290778465533,333680.5006444153,1559218.553653038,4.672788942242119,1559218.553653038,4.672788942242119,0.7586540903720215,0.09256405516670549,3.913942604241993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913942604241993,1.2847298718711362,1.2850287256666428,3.046510157455557,6455.189452450364,15243.176705765845,6454.068757690167,0.0003305704926346572,23248.25555814512,2370.6623116094815,19291.643423017176,1967.2001573439632,0.8298103646859762,0.8298103646859762,35401.42500476567,35382.83765553947,1.000656694418761,0.8,4275.136414001999,4272.891774033241,1.000656694418761,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.255762400778,4632.441516551485,6.17975109316405,4.989445722174531,-3.745418675662563,8.734864397837093,2.9328826156395578,3.5,0.8379664616113022,0.6,0.00023260783782192297,1.000001177978944,0.00023260756381511058,198.95029719538135,0.0,5.479174463037661e-08,0.15527980428248733,0.00728203502109749,7.859370720127742e-05,0.00015401413062064555,0.0006028024674914359,0.09256405512658031,0.09256405512658031,0.09256405512658031,0.09256435556713741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.21620519157,595.5923872344225,0.0,0.09256405512658031,0.09256405516670549,0.09256405516670549,0.37169276017378505,0.37169276017378505,0.5,9.99671204750793,0.0016336140037651603,0.0016336140037651603,4.604316927725449e-12,1.949151737790089e-06,0.0016086726259345596,4.604316927725449e-12,27519.80910851637,20878.015746433157,0.7586540903720215,0.9862839912044136,0.606047617411774,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516989376445806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.162989089615,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63410244542575,260.63410244542575,-12.515897554574224,244.8678539903827,276.40035090046916,124032.93686170588,124034.27926202277,-1.3424003168753689,0.0,nan,276.40035090046916,3.2503509004691864,270.09385151845225,-3.056148481547723,263.7873521364339,-9.362647863566053,257.48085275441673,-15.669147245583247,251.17435337239976,-21.975646627600213,244.8678539903827,-28.282146009617264,1.0,1.0,28837.30492052088,28837.30492052088,275.62974341127426,2.479743411274285,275.62974341127426,275.62974341127426,77199.49104415915,77199.55655231344,-0.06550815429363865,0.0,8545.783548066482,8545.783548066482,0.8861140731614738,3933.512317263203,275.62974341127426,2.479743411274285,1.0,0.002,0.1294768810542405,0.004901964176466081,0.0001999781809591974,0.0018000218171985052,0.0999890904795987,0.0999890904795987,0.0,-1.84229758184995e-12,1.0,1.0000032574855084,0.0016086726213302427,0.09256405516670549,0.0,3.011456296271594e-07,0.3868409549469827,0.0,1600074.3948871687,266.59610249806025,1.9491471334731614e-06,1.0,1284564.3997089397,2597.8998435521353,,,,,,,,,,,,,,,,,,2.0,15243.176705765845,1553.376740086864,0.37169276017378505,6.175347969391544,2.9328826156395578
1642.0,-30.03401733871927,4.989475436729595,35.05426047824841,24.628241650667064,5.002141844156173,-26.530401420428507,-40.02941519776357,1.4985259259240882,-6.553900368056645,-6.553902314344224,40.108543244349555,41036.46376493735,25746.434134973486,25746.434134973486,66782.89789991084,77209.11332510783,77199.560703005,25746.434134973486,102945.99483797849,102945.99483797849,102945.99483797849,130465.81080166949,125954.38417942097,4511.426622248522,0.0,90992.34490580118,54819.69901498221,40191.828767576626,27519.815963691006,67711.64473126763,20878.020567155316,1553.3771226720146,0.0,0.8783550651813957,2.7232800900942693,0.0014947059257719628,1.0,1.0,-6.552296042641387,333680.46291507286,1559218.625654964,4.672789686376726,1559218.625654964,4.672789686376726,0.7586540765643667,0.09256406622828534,3.9139423300836897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139423300836897,1.284729889461586,1.2850287429091414,3.0465099023452886,6455.188911902317,15243.17534601287,6454.06847503635,0.0003305705831974546,23248.25897571555,2370.662660104679,19291.642578146,1967.2000711910796,0.8298102063598605,0.8298102063598604,35401.42302096659,35382.83765553947,1.0006566243261794,0.8,4275.1361744350415,4272.891774033241,1.0006566243261794,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.248390030258,4632.441516551485,6.179764556665451,4.989475436729595,-3.7454182958199196,8.734893732549516,2.9328739658727114,3.5,0.8379639902493461,0.6,0.00023260756381511058,1.0000014181244208,0.00023260723394911165,198.95030844776244,0.0,5.451373675734946e-08,0.15449192997032837,0.0072820895348342475,7.85935891359585e-05,0.0001540139746791521,0.0006028018149211709,0.092564066188376,0.092564066188376,0.092564066188376,0.0925643661808845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.1808754738,595.5923988052729,0.0,0.092564066188376,0.09256406622828534,0.09256406622828534,0.3716927843419472,0.3716927843419472,0.5,9.996721046978653,0.0016291785288444771,0.0016291785288444771,4.04156708100345e-11,1.9462875684439496e-06,0.001606271702826234,4.04156708100345e-11,27519.815963691006,20878.020567155316,0.7586540765643667,0.9862837945372206,0.6060473634601831,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516990054492778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1622012153,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63409513766106,260.63409513766106,-12.515904862338914,244.86784246857275,276.4003478067497,124032.95138395879,124034.32589155795,-1.3745075991485785,0.0,nan,276.4003478067497,3.250347806749744,270.09384673911467,-3.05615326088531,263.7873456714785,-9.3626543285215,257.48084460384285,-15.669155396157123,251.1743435362079,-21.975656463792063,244.86784246857275,-28.28215753142723,1.0,1.0,28837.30492052088,28837.30492052088,275.62974103372204,2.479741033722064,275.62974103372204,275.62974103372204,77199.49470318384,77199.560703005,-0.06599982116313186,0.0,8545.783548066482,8545.783548066482,0.8861140904926639,3933.512041734108,275.62974103372204,2.479741033722064,1.0,0.002,0.12947658035873907,0.004901964921225691,0.00019997771535575892,0.0018000222828250447,0.09998885767787946,0.09998885767787946,0.0,-1.8191962693203667e-12,1.0,1.0000032526238691,0.0016062716624105633,0.09256406622828534,0.0,3.006961960312591e-07,0.38626363148786386,0.0,1600074.3915212366,266.59609963194333,1.9462471527731395e-06,1.0,1284564.4094802898,2597.8998040168185,,,,,,,,,,,,,,,,,,2.0,15243.17534601287,1553.3771226720146,0.3716927843419472,6.175347969391544,2.9328739658727114
1643.0,-30.034028411003277,4.989505064868518,35.05426130775112,24.628247238602512,5.002139550740312,-26.530411614829074,-40.02942441785706,1.4985227546208089,-6.553903174405548,-6.553905116961085,40.108544890303094,41036.438635918756,25746.444506067957,25746.444506067957,66782.8831419867,77209.11490741745,77199.56478049225,25746.444506067957,102946.0092865602,102946.0092865602,102946.0092865602,130465.83197084456,125954.40078888739,4511.431181957172,0.0,90992.34469070731,54819.671401889624,40191.859209797425,27519.822684284365,67711.68189408179,20878.02529464422,1553.3774974208338,0.0,0.8783550437190502,2.723279805586467,0.0014947059257719628,1.0,1.0,-6.552301885727104,333680.4259834883,1559218.6967857282,4.672790416729101,1559218.6967857282,4.672790416729101,0.7586540630789366,0.09256407720994422,3.9139408413739716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139408413739716,1.284729904977204,1.285028758004558,3.046508706780216,6455.186378643392,15243.173939672739,6454.069537501894,0.00033057118637319036,23248.26776348639,2370.663556207919,19291.645753926612,1967.2003950305775,0.8298100292971492,0.8298100292971492,35401.41224871906,35382.83765553947,1.0006562437157576,0.8,4275.134873560071,4272.891774033241,1.0006562437157576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.2410374202855,4632.441516551485,6.179777952072121,4.989505064868518,-3.7454178785990204,8.734922943467538,2.932865339300447,3.5,0.8379615255144134,0.6,0.00023260723394911165,1.0000011527322863,0.00023260696581555213,198.95031759433957,0.0,6.56269422348442e-08,0.18598675429354844,0.007282155161776482,7.859350711172806e-05,0.0001540137268373836,0.0006028006156010502,0.09256407717151213,0.09256407717151213,0.09256407717151213,0.09256437657962092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.1455319179,595.5924103796337,0.0,0.09256407717151213,0.09256407720994422,0.09256407720994422,0.37169280844623576,0.37169280844623576,0.5,9.996730029086404,0.0016250001375510692,0.0016250001375510692,-1.944044925039634e-11,1.9425555137786432e-06,0.0016032312339575583,-1.944044925039634e-11,27519.822684284365,20878.02529464422,0.7586540630789366,0.9862830352737662,0.6060466597198122,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699087076786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.19369603963,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63408794351716,260.63408794351716,-12.515912056482819,244.86783110830274,276.4003447787322,124032.94597043129,124034.29910723674,-1.353136805432084,0.0,nan,276.4003447787322,3.250344778732199,270.0938420446463,-3.056157955353683,263.7873393105602,-9.362660689439792,257.48083657647373,-15.669163423526243,251.17433384238834,-21.97566615761164,244.86783110830274,-28.28216889169724,1.0,1.0,28837.30492052088,28837.30492052088,275.6297387082396,2.4797387082396085,275.6297387082396,275.6297387082396,77199.5011210771,77199.56478049225,-0.06365941514377482,0.0,8545.783548066482,8545.783548066482,0.8861141846029266,3933.5105455808416,275.6297387082396,2.4797387082396085,1.0,0.002,0.12947628023249955,0.004901965674769077,0.00019997725065643387,0.0018000227476143037,0.09998862532821694,0.09998862532821694,0.0,-1.7292625664744321e-12,1.0,1.0000032464674449,0.0016032312533980075,0.09256407720994422,0.0,3.001270563129504e-07,0.38553253773234103,0.0,1600074.388224306,266.59609682559443,1.9425749542278936e-06,1.0,1284564.419045033,2597.899765317446,,,,,,,,,,,,,,,,,,2.0,15243.173939672739,1553.3774974208338,0.37169280844623576,6.175347969391544,2.932865339300447
1644.0,-30.034039504579642,4.989534604508392,35.05426213695387,24.62824158081787,5.0021351689179365,-26.5304220372298,-40.02943737488238,1.4985177016259172,-6.553906105850615,-6.553908044335364,40.10854654067894,41036.4511793495,25746.455126112996,25746.455126112996,66782.9063054625,77209.1229357217,77199.5685674502,25746.455126112996,102946.0236935632,102946.0236935632,102946.0236935632,130465.85322403617,125954.41748753111,4511.435736505046,0.0,90992.35766198767,54819.688894041385,40191.85418660698,27519.82953047297,67711.68371707996,20878.030104762413,1553.3778811399193,0.0,0.8783550215638671,2.7232795084266197,0.0014947059257719628,1.0,1.0,-6.55230820689826,333680.38740910596,1559218.768107143,4.672791170658395,1559218.768107143,4.672791170658395,0.7586540491336973,0.09256408825200331,3.913941497166573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913941497166573,1.2847299291673855,1.2850287818558694,3.046509159869219,6455.187338684621,15243.172583946693,6454.0682269928875,0.00033057088980022225,23248.2671822918,2370.6634969425645,19291.641836727493,1967.1999955874323,0.8298098815477282,0.8298098815477282,35401.41699400976,35382.83765553947,1.0006564113787315,0.8,4275.135446609464,4272.891774033241,1.0006564113787315,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.233704793221,4632.441516551485,6.179791377639688,4.989534604508392,-3.745417564652621,8.734952169161012,2.932856736183571,3.5,0.8379590674810203,0.6,0.00023260696581555213,1.000001154949126,0.00023260669716665056,198.95032675850658,0.0,5.334525682379268e-08,0.15118045783862846,0.007282208507033306,7.859339184296251e-05,0.0001540135739725896,0.0006028001182982522,0.0925640882124222,0.0925640882124222,0.0925640882124222,0.09256438700982475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.11029778357,595.5924219186276,0.0,0.0925640882124222,0.09256408825200331,0.09256408825200331,0.3716928325155175,0.3716928325155175,0.5,9.996738992932746,0.001621023712175429,0.001621023712175429,8.697043085703626e-12,1.9384847291803453e-06,0.0015998374370838064,8.697043085703626e-12,27519.82953047297,20878.030104762413,0.7586540491336973,0.9862833508099109,0.606046828650906,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699153428281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15888974317,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63408065054495,260.63408065054495,-12.515919349455032,244.86781985753836,276.400341443552,124032.98121908789,124034.35294436324,-1.3717252753925355,0.0,nan,276.400341443552,3.2503414435520313,270.09383712634923,-3.0561628736507487,263.78733280914605,-9.362667190853927,257.4808284919432,-15.669171508056763,251.17432417474095,-21.97567582525903,244.86781985753836,-28.282180142461613,1.0,1.0,28837.30492052088,28837.30492052088,275.6297362240029,2.47973622400292,275.6297362240029,275.6297362240029,77199.49938280294,77199.5685674502,-0.06918464726186357,0.0,8545.783548066482,8545.783548066482,0.886114143146347,3933.511204652406,275.6297362240029,2.47973622400292,1.0,0.002,0.1294759807416277,0.004901966402885019,0.00019997678688721428,0.0018000232114330293,0.09998839344360713,0.09998839344360713,0.0,-1.679756594236137e-12,1.0,1.0000032395954068,0.0015998374283867633,0.09256408825200331,0.0,2.994917564240758e-07,0.38471645709165236,0.0,1600074.3847800354,266.59609389414936,1.9384760321372596e-06,1.0,1284564.4290352343,2597.8997248966357,,,,,,,,,,,,,,,,,,2.0,15243.172583946693,1553.3778811399193,0.3716928325155175,6.175347969391544,2.932856736183571
1645.0,-30.034050719093862,4.989564067942913,35.05426295826202,24.628246330563,5.002135544208634,-26.530432092763007,-40.02944652512667,1.49851691786954,-6.553908391762434,-6.553910316496273,40.108547971183086,41036.43256497282,25746.46427734175,25746.46427734175,66782.89684231457,77209.12430904558,77199.57127759108,25746.46427734175,102946.03555493284,102946.03555493284,102946.03555493284,130465.87048024696,125954.43025464006,4511.440225606903,0.0,90992.36079460071,54819.67207126645,40191.87635926029,27519.83492531412,67711.71128457441,20878.03390929414,1553.3781803490062,0.0,0.8783550037984285,2.7232792779184036,0.0014947059257719628,1.0,1.0,-6.55232188490686,333680.3574685925,1559218.829927371,4.672791775207001,1559218.829927371,4.672791775207001,0.7586540386581128,0.09256409861427446,3.913940703899151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913940703899151,1.2847299333883124,1.2850287857326188,3.0465085324015364,6455.186009155895,15243.171227425011,6454.068487335878,0.0003305711841035553,23248.272694563864,2370.6640590378843,19291.64261491011,1967.2000749399756,0.8298097182687069,0.8298097182687069,35401.411253956394,35382.83765553947,1.0006562085683082,0.8,4275.134753430837,4272.891774033241,1.0006562085683082,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.226391490825,4632.441516551485,6.17980442203688,4.989564067942913,-3.7454167612015428,8.734980829144456,2.932848155749714,3.5,0.8379566159284897,0.6,0.00023260669716665056,1.0000011675400458,0.00023260642558933377,198.95033602257854,0.0,5.344778675125879e-08,0.1514710276530674,0.007282261954820057,7.859331044031656e-05,0.000154013386726334,0.0006027992632535599,0.09256409858236098,0.09256409858236098,0.09256409858236098,0.09256439513224919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.07432616595,595.5924336866543,0.0,0.09256409858236098,0.09256409861427446,0.09256409861427446,0.3716928565691181,0.3716928565691181,0.5,9.996747889213346,0.0016153250209072212,0.0016153250209072212,3.376499080331996e-11,1.924733851410565e-06,0.0015884315894254541,3.376499080331996e-11,27519.83492531412,20878.03390929414,0.7586540386581128,0.9862828095075565,0.6060463070045231,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516992199073777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.159180312985,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63407369818384,260.63407369818384,-12.515926301816137,244.86780871872696,276.4003386776411,124033.02914255207,124034.33680277331,-1.3076602212108575,0.0,nan,276.4003386776411,3.250338677641139,270.0938326858579,-3.056167314142101,263.7873266940752,-9.362673305924773,257.4808207022921,-15.669179297707899,251.1743147105097,-21.975685289490286,244.86780871872696,-28.282191281273015,1.0,1.0,28837.30492052088,28837.30492052088,275.6297342689739,2.479734268973914,275.6297342689739,275.6297342689739,77199.51147485692,77199.57127759108,-0.059802734162076376,0.0,8545.783548066482,8545.783548066482,0.8861141932935335,3933.510407418647,275.6297342689739,2.479734268973914,1.0,0.002,0.12947568338577903,0.004901967240787137,0.00019997632668480853,0.0018000236715952707,0.09998816334240426,0.09998816334240426,0.0,-1.719920646875428e-12,1.0,1.0000032165002475,0.0015884315556604633,0.09256409861427446,0.0,2.973565893397129e-07,0.3819736997107825,0.0,1600074.382079119,266.59609160823754,1.9247000864197616e-06,1.0,1284564.4367893909,2597.8996935229634,,,,,,,,,,,,,,,,,,2.0,15243.171227425011,1553.3781803490062,0.3716928565691181,6.175347969391544,2.932848155749714
1646.0,-30.03406176813891,4.989593434045904,35.05426379262327,24.628246609959774,5.002130756087384,-26.530442515716228,-40.029455710295565,1.498511503736422,-6.553911787505115,-6.553913729109756,40.10854999060086,41036.415049016556,25746.475943255027,25746.475943255027,66782.89099227158,77209.12897321246,77199.57884303418,25746.475943255027,102946.0547862892,102946.0547862892,102946.0547862892,130465.89854108522,125954.45371235657,4511.444828728651,0.0,90992.36518195832,54819.654234240355,40191.90105301996,27519.843754796017,67711.74480781598,20878.040118148823,1553.3786699260138,0.0,0.8783549776072013,2.7232789312090047,0.0014947059257719628,1.0,1.0,-6.552311308279684,333680.3124993956,1559218.917196205,4.672792666480823,1559218.917196205,4.672792666480823,0.7586540208648643,0.09256411041998408,3.913939927935907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913939927935907,1.2847299592749108,1.2850288112763173,3.0465078670266994,6455.184599306458,15243.169868110757,6454.068801456185,0.0003305714990357752,23248.27842463717,2370.664643342749,19291.64355383673,1967.2001706838453,0.8298095541299337,0.8298095541299337,35401.40563911517,35382.83765553947,1.000656010181951,0.8,4275.134075373042,4272.891774033241,1.000656010181951,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.219100548382,4632.441516551485,6.1798180369021205,4.989593434045904,-3.745416830242988,8.735010264288892,2.9328396015599756,3.5,0.8379541718742788,0.6,0.00023260642558933377,1.0000011503131945,0.00023260615801940106,198.9503451499607,0.0,5.4030398430942864e-08,0.1531221491532921,0.0072823159852184885,7.85932287270516e-05,0.00015401319686228216,0.0006027984006283393,0.09256411037220451,0.09256411037220451,0.09256411037220451,0.09256440976089367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.0407931696,595.5924446905594,0.0,0.09256411037220451,0.09256411041998408,0.09256411041998408,0.3716928804246373,0.3716928804246373,0.5,9.996756870362889,0.0016139753329866835,0.0016139753329866835,8.753886504564434e-12,1.9416046370679396e-06,0.0016024208300677856,8.753886504564434e-12,27519.843754796017,20878.040118148823,0.7586540208648643,0.9862822348149389,0.6060457482743778,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516992871112095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.160831434485,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6340665701458,260.6340665701458,-12.515933429854158,244.867797653154,276.4003354871378,124033.01019536653,124034.3508983784,-1.3407030118793646,0.0,nan,276.4003354871378,3.250335487137818,270.0938279203414,-3.056172079658552,263.7873203535441,-9.362679646455888,257.480812786747,-15.669187213252997,251.1743052199506,-21.975694780049366,244.867797653154,-28.282202346845963,1.0,1.0,28837.30492052088,28837.30492052088,275.62973174164415,2.479731741644173,275.62973174164415,275.62973174164415,77199.51022611502,77199.57884303418,-0.0686169191612862,0.0,8545.783548066482,8545.783548066482,0.8861142423468176,3933.5096275755864,275.62973174164415,2.479731741644173,1.0,0.002,0.12947538341095616,0.004901967882056173,0.00019997586196871154,0.0018000241360911346,0.09998793098435577,0.09998793098435577,0.0,-1.9401537668106705e-12,1.0,1.000003244826224,0.001602420821313899,0.09256411041998408,0.0,2.999754293624047e-07,0.38533777196319713,0.0,1600074.3781202363,266.59608821249486,1.941595883181435e-06,1.0,1284564.4484357582,2597.8996464012334,,,,,,,,,,,,,,,,,,2.0,15243.169868110757,1553.3786699260138,0.3716928804246373,6.175347969391544,2.9328396015599756
1647.0,-30.034072776306477,4.989622722396277,35.054264614789496,24.628246190864616,5.002128616408355,-26.530452637035,-40.02946486053986,1.4985084771795605,-6.55391419687038,-6.553916116541466,40.10855130732275,41036.40461349799,25746.48529062851,25746.48529062851,66782.8899041265,77209.13373453586,77199.57964664363,25746.48529062851,102946.06493727214,102946.06493727214,102946.06493727214,130465.91366846365,125954.46436703086,4511.449301432783,0.0,90992.37307519064,54819.646919502375,40191.91795076474,27519.848731191512,67711.76668195626,20878.04361456381,1553.3789519025165,0.0,0.878354959649381,2.723278689099009,0.0014947059257719628,1.0,1.0,-6.552331827642945,333680.28103917715,1559218.974099575,4.672793277576113,1559218.974099575,4.672793277576113,0.7586540107286361,0.09256412067492543,3.913939828479502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913939828479502,1.2847299739848124,1.2850288256458677,3.046507754730545,6455.184361364381,15243.168511737586,6454.068312760797,0.00033057151162134494,23248.281032092313,2370.6649092291777,19291.642093093513,1967.200021729491,0.8298093982287555,0.8298093982287555,35401.4049194523,35382.83765553947,1.000655984754466,0.8,4275.133988465328,4272.891774033241,1.000655984754466,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.211826425787,4632.441516551485,6.179831070355474,4.989622722396277,-3.7454161317902077,8.735038854186485,2.9328310671142823,3.5,0.8379517334612235,0.6,0.00023260615801940106,1.0000011460575504,0.0002326058914396629,198.9503542435756,0.0,5.323313046417917e-08,0.15086269173548378,0.007282369218348953,7.859314732456178e-05,0.00015401301069483926,0.0006027976566625709,0.09256412064162826,0.09256412064162826,0.09256412064162826,0.09256441644181636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487919.0043799024,595.5924565966219,0.0,0.09256412064162826,0.09256412067492543,0.09256412067492543,0.3716929045467019,0.3716929045467019,0.5,9.996765744125355,0.0016088993397715967,0.0016088993397715967,-2.4726887204451486e-11,1.919671092309727e-06,0.001584288898527575,-2.4726887204451486e-11,27519.848731191512,20878.04361456381,0.7586540107286361,0.9862819001283378,0.6060453983758382,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516993533234608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15857197707,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.634059542856,260.634059542856,-12.515940457143984,244.86778667864084,276.40033240707146,124033.04791421424,124034.36966764812,-1.3217534338718435,0.0,nan,276.40033240707146,3.2503324070714825,270.09382326138535,-3.0561767386146244,263.78731411569873,-9.362685884301243,257.48080497001257,-15.669195029987407,251.17429582432686,-21.975704175673116,244.86778667864084,-28.282213321359137,1.0,1.0,28837.30492052088,28837.30492052088,275.6297294482482,2.4797294482482357,275.6297294482482,275.6297294482482,77199.51534511338,77199.57964664363,-0.0643015302484855,0.0,8545.783548066482,8545.783548066482,0.8861142486340525,3933.5095276218995,275.6297294482482,2.4797294482482357,1.0,0.002,0.12947508683051942,0.004901968696540391,0.0001999754029165541,0.0018000245953939474,0.09998770145827704,0.09998770145827704,0.0,-1.6894983675963537e-12,1.0,1.0000032081119181,0.0015842889232544621,0.09256412067492543,0.0,2.965811397808052e-07,0.38097759065544534,0.0,1600074.3752629133,266.5960858031296,1.9196958191969316e-06,1.0,1284564.4565835008,2597.8996134351214,,,,,,,,,,,,,,,,,,2.0,15243.168511737586,1553.3789519025165,0.3716929045467019,6.175347969391544,2.9328310671142823
1648.0,-30.034083734538296,4.989651924482173,35.054265438397586,24.62825160417708,5.00212635861817,-26.53046272522257,-40.029474010784156,1.4985053493565663,-6.553917036058351,-6.55391895503573,40.1085529933067,41036.38014310388,25746.495634334748,25746.495634334748,66782.87577743863,77209.13512488944,77199.58431697424,25746.495634334748,102946.07995130899,102946.07995130899,102946.07995130899,130465.93564805214,125954.48183306972,4511.4538149824175,0.0,90992.3727537897,54819.62072394372,40191.94669982887,27519.855696743158,67711.80239657202,20878.048515325096,1553.379339341224,0.0,0.8783549378407561,2.7232784009188507,0.0014947059257719628,1.0,1.0,-6.552335265978286,333680.24363603216,1559219.0469585962,4.672794019712305,1559219.0469585962,4.672794019712305,0.7586539967866152,0.09256413170005,3.913938372409471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913938372409471,1.2847299891663644,1.2850288404884505,3.0465065853636277,6455.181883616205,15243.167155815023,6454.069361361205,0.0003305721022844015,23248.289598840467,2370.665782794376,19291.6452274303,1967.2003413428952,0.8298092272728955,0.8298092272728955,35401.39438338299,35382.83765553947,1.000655612488858,0.8,4275.132716111642,4272.891774033241,1.000655612488858,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.20457401894,4632.441516551485,6.179844310789166,4.989651924482173,-3.7454157818827984,8.73506770636497,2.9328225581567215,3.5,0.8379493023304919,0.6,0.0002326058914396629,1.0000011408588505,0.0002326056260694757,198.95036329594024,0.0,5.303613334029327e-08,0.15030440188639113,0.007282422254482293,7.859306592214983e-05,0.00015401282551751307,0.0006027967076361989,0.09256413166141879,0.09256413166141879,0.09256413166141879,0.09256442743538963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.96975578216,595.592467938987,0.0,0.09256413166141879,0.09256413170005,0.09256413170005,0.37169292853696656,0.37169292853696656,0.5,9.99677461715576,0.0016048813341740242,0.0016048813341740242,5.9117155615240335e-12,1.91897737522595e-06,0.0015836890574405516,5.9117155615240335e-12,27519.855696743158,20878.048515325096,0.7586539967866152,0.9862811712839531,0.6060447173265822,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994192907564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15801368722,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63405259179893,260.63405259179893,-12.515947408201043,244.86777578618293,276.4003293974154,124033.0397411606,124034.34715613512,-1.3074149744848558,0.0,nan,276.4003293974154,3.2503293974154417,270.09381867516913,-3.0561813248308454,263.78730795292154,-9.36269204707844,257.48079723067536,-15.669202769324613,251.17428650842922,-21.975713491570758,244.86777578618293,-28.282224213817045,1.0,1.0,28837.30492052088,28837.30492052088,275.62972715626097,2.479727156260992,275.62972715626097,275.62972715626097,77199.52150159505,77199.58431697424,-0.06281537919130642,0.0,8545.783548066482,8545.783548066482,0.8861143406809548,3933.5080642715184,275.62972715626097,2.479727156260992,1.0,0.002,0.12947479036244325,0.004901969427863618,0.00019997494385261483,0.0018000250544259174,0.09998747192630741,0.09998747192630741,0.0,-1.7214680202159993e-12,1.0,1.0000032068971991,0.001583689051528836,0.09256413170005,0.0,2.9646887154399e-07,0.38083337774068476,0.0,1600074.3719316733,266.5960829639416,1.9189714635103883e-06,1.0,1284564.466270371,2597.899574241602,,,,,,,,,,,,,,,,,,2.0,15243.167155815023,1553.379339341224,0.37169292853696656,6.175347969391544,2.9328225581567215
1649.0,-30.034094549678528,4.989681039337189,35.05426626188157,24.62824594639244,5.002122032495986,-26.5304728914604,-40.02948316102845,1.4985003743374137,-6.553919948446264,-6.553921863668275,40.108554636961145,41036.37869324176,25746.506103237618,25746.506103237618,66782.88479647937,77209.1432753571,77199.5882196799,25746.506103237618,102946.09432291752,102946.09432291752,102946.09432291752,130465.95684169463,125954.49852315841,4511.45831853621,0.0,90992.38583784032,54819.62416914008,40191.95740966694,27519.862518777107,67711.81992844405,20878.053308750088,1553.3797215537538,0.0,0.8783549158124907,2.723278105651941,0.0014947059257719628,1.0,1.0,-6.552341264864708,333680.2053079581,1559219.1179895771,4.672794769322778,1559219.1179895771,4.672794769322778,0.7586539829007053,0.09256414268324586,3.9139390503987395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139390503987395,1.2847300129860935,1.2850288639727736,3.0465070566084034,6455.182882127337,15243.165800525901,6454.068024664515,0.0003305717957982075,23248.28891460901,2370.665713022185,19291.641231954447,1967.1999339177444,0.8298090798343339,0.8298090798343339,35401.39928928856,35382.83765553947,1.0006557858267344,0.8,4275.133308557159,4272.891774033241,1.0006557858267344,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.197341028903,4632.441516551485,6.179857552517938,4.989681039337189,-3.7454154939693907,8.73509653330658,2.9328140719899607,3.5,0.8379468777114173,0.6,0.0002326056260694757,1.0000011259617092,0.00023260536416474232,198.95037223010073,0.0,5.2795495150588144e-08,0.1496224332567668,0.007282475049977443,7.859298451981609e-05,0.00015401264154965962,0.0006027960920162762,0.092564142644115,0.092564142644115,0.092564142644115,0.09256443785350851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.93500839395,595.5924793193612,0.0,0.092564142644115,0.09256414268324586,0.09256414268324586,0.37169295250336803,0.37169295250336803,0.5,9.996783473297592,0.001601074158998017,0.001601074158998017,-1.693933882052079e-11,1.9152220147589105e-06,0.0015805988035708651,-1.693933882052079e-11,27519.862518777107,20878.053308750088,0.7586539829007053,0.9862810491145216,0.6060445389978862,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994849588132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15733171859,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6340455280924,260.6340455280924,-12.515954471907605,244.86776496677408,276.4003260894114,124033.0736048731,124034.40220802104,-1.3286031479268385,0.0,nan,276.4003260894114,3.2503260894114305,270.0938138648842,-3.0561861351157518,263.787301640355,-9.36269835964498,257.4807894158284,-15.669210584171594,251.17427719130126,-21.97572280869872,244.86776496677408,-28.282235033225902,1.0,1.0,28837.30492052088,28837.30492052088,275.62972470431043,2.479724704310456,275.62972470431043,275.62972470431043,77199.51996636805,77199.5882196799,-0.06825331185245886,0.0,8545.783548066482,8545.783548066482,0.8861142978211957,3933.508745650733,275.62972470431043,2.479724704310456,1.0,0.002,0.12947449447287965,0.004901970144232121,0.00019997448565335489,0.0018000255126770263,0.09998724282667744,0.09998724282667744,0.0,-1.6696188702425285e-12,1.0,1.0000032006398925,0.001580598820510204,0.09256414268324586,0.0,2.9589040409424144e-07,0.38009030194697496,0.0,1600074.3685102784,266.5960800515537,1.915238954097731e-06,1.0,1284564.4761967873,2597.8995340788806,,,,,,,,,,,,,,,,,,2.0,15243.165800525901,1553.3797215537538,0.37169295250336803,6.175347969391544,2.9328140719899607
1650.0,-30.034107652828787,4.989710077184343,35.054267076528696,24.628250870760553,5.002121833103301,-26.530484704234187,-40.02949632760135,1.4984988845536085,-6.553922330985586,-6.553924230026437,40.10855602887662,41036.36632899117,25746.515351109774,25746.515351109774,66782.88168010095,77209.14377727224,77199.59025329354,25746.515351109774,102946.10560440332,102946.10560440332,102946.10560440332,130465.97345379705,125954.51070159627,4511.462752200787,0.0,90992.38791783324,54819.61399920637,40191.971020696525,27519.86784939374,67711.83887009026,20878.057060595027,1553.3800200716435,0.0,0.8783548976830249,2.7232778656107848,0.0014947059257719628,1.0,1.0,-6.552357038062667,333680.1741260448,1559219.1781423264,4.672795386259134,1559219.1781423264,4.672795386259134,0.7586539722811557,0.09256415299840078,3.913938058900839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913938058900839,1.284730020495697,1.2850288711476296,3.0465062670448804,6455.181209136977,15243.164447738109,6454.068522501916,0.0003305721788776295,23248.29533541133,2370.6663677618076,19291.642720023752,1967.2000856585842,0.8298089146621909,0.829808914662191,35401.39211484593,35382.83765553947,1.0006555323357889,0.8,4275.132442159241,4272.891774033241,1.0006555323357889,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.190127084722,4632.441516551485,6.179870472960345,4.989710077184343,-3.745414802382575,8.735124879566918,2.932805608178694,3.5,0.8379444594796269,0.6,0.00023260536416474232,1.0000013641661945,0.00023260504685280073,198.95038305433928,0.0,5.210604419635096e-08,0.14766852925245863,0.00728252715602164,7.859286738758695e-05,0.00015401249677715536,0.0006027953726824511,0.0925641529658402,0.0925641529658402,0.0925641529658402,0.09256444557233619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.89942021994,595.5924909607985,0.0,0.0925641529658402,0.09256415299840078,0.09256415299840078,0.3716929764674689,0.3716929764674689,0.5,9.996792251336442,0.0015951514312178006,0.0015951514312178006,-3.922195901395753e-12,1.8990408534591552e-06,0.0015671919637725296,-3.922195901395753e-12,27519.86784939374,20878.057060595027,0.7586539722811557,0.9862807271890581,0.6060441868625399,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516995497693885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15537781458,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6340385393737,260.6340385393737,-12.515961460626272,244.86775384944622,276.4003232293021,124033.0949175978,124034.40941630253,-1.3144987047284904,0.0,nan,276.4003232293021,3.2503232293021256,270.0938093533308,-3.0561906466691653,263.7872954773582,-9.362704522641764,257.4807816013879,-15.669218398612088,251.17426772541685,-21.975732274583123,244.86775384944622,-28.28224615055376,1.0,1.0,28837.30492052088,28837.30492052088,275.6297225759192,2.4797225759191974,275.6297225759192,275.6297225759192,77199.53045311116,77199.59025329354,-0.059800182381877676,0.0,8545.783548066482,8545.783548066482,0.8861143604997114,3933.507749195343,275.6297225759192,2.4797225759191974,1.0,0.002,0.1294742010930101,0.0049019709484913075,0.00019997403155319453,0.0018000259668080748,0.09998701577659726,0.09998701577659726,0.0,-1.6387308177101545e-12,1.0,1.0000031734930608,0.0015671919676947255,0.09256415299840078,0.0,2.933806488561556e-07,0.37686636189342504,0.0,1600074.3656925685,266.5960776690144,1.8990447756550566e-06,1.0,1284564.4842724525,2597.8995014043835,,,,,,,,,,,,,,,,,,2.0,15243.164447738109,1553.3800200716435,0.3716929764674689,6.175347969391544,2.932805608178694
