time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1651.0,-30.03411825503511,4.989739021415564,35.05426790160465,24.628251185081922,5.002117419416412,-26.530494687589517,-40.029505477845646,1.498493852037656,-6.553925581663123,-6.55392749367605,40.10855795919844,41036.35146752265,25746.526572777664,25746.526572777664,66782.8780403003,77209.14884275712,77199.5971871865,25746.526572777664,102946.12375996416,102946.12375996416,102946.12375996416,130465.99996328077,125954.53268301535,4511.467280265425,0.0,90992.39300057369,54819.59848141905,40191.99391017182,27519.876203316613,67711.87011348843,20878.062935422906,1553.3804836144034,0.0,0.8783548726386569,2.7232775340794224,0.0014947059257719628,1.0,1.0,-6.5523495556361695,333680.1311200295,1559219.261561884,4.672796238506065,1559219.261561884,4.672796238506065,0.7586539554602627,0.09256416454378844,3.9139373747979125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139373747979125,1.284730044691636,1.2850288949415156,3.046505677180878,6455.179959285937,15243.163048753342,6454.068707750667,0.0003305724510877949,23248.300697522503,2370.6669145449778,19291.643273744667,1967.2001421224033,0.8298087470883632,0.829808747088363,35401.387164701904,35382.83765553947,1.0006553574348662,0.8,4275.131844371413,4272.891774033241,1.0006553574348662,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.182934691084,4632.441516551485,6.179883835246598,4.989739021415564,-3.7454147988981714,8.735153820313736,2.9327971696614807,3.5,0.8379420484747088,0.6,0.00023260504685280073,1.0000011037934151,0.00023260479010516508,198.95039181260103,0.0,6.312933232658714e-08,0.17890852781354796,0.007282590285353966,7.859278598544266e-05,0.00015401226086735807,0.0006027943439858788,0.09256416449953976,0.09256416449953976,0.09256416449953976,0.09256445928635507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.8661207661,595.5925018843831,0.0,0.09256416449953976,0.09256416454378844,0.09256416454378844,0.3716930002009177,0.3716930002009177,0.5,9.996801094677698,0.0015928861695329033,0.0015928861695329033,-1.1766587704187259e-11,1.9120129195471236e-06,0.0015779380398726062,-1.1766587704187259e-11,27519.876203316613,20878.062935422906,0.7586539554602627,0.9862802183482587,0.6060436877425435,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699628291051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.186617813146,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6340314562496,260.6340314562496,-12.515968543750375,244.867742882036,276.4003200304638,124033.08626826396,124034.41852347723,-1.3322552132657512,0.0,nan,276.4003200304638,3.250320030463797,270.093804600778,-3.056195399221963,263.78728917109174,-9.362710828908234,257.4807737414068,-15.669226258593199,251.1742583117212,-21.975741688278788,244.867742882036,-28.28225711796398,1.0,1.0,28837.30492052088,28837.30492052088,275.62972012365134,2.4797201236513615,275.62972012365134,275.62972012365134,77199.53037040975,77199.5971871865,-0.06681677675805986,0.0,8545.783548066482,8545.783548066482,0.8861144037459496,3933.507061671902,275.62972012365134,2.4797201236513615,1.0,0.002,0.12947390570140058,0.004901971597805989,0.0001999735739771601,0.0018000264242607634,0.09998678698858005,0.09998678698858005,0.0,-1.7620765957460094e-12,1.0,1.0000031952521091,0.0015779380516391939,0.09256416454378844,0.0,2.953923607857513e-07,0.3794505388808327,0.0,1600074.3618982462,266.59607441833685,1.912024686134828e-06,1.0,1284564.4954103907,2597.8994563397996,,,,,,,,,,,,,,,,,,2.0,15243.163048753342,1553.3804836144034,0.3716930002009177,6.175347969391544,2.9327971696614807
1652.0,-30.03412898220316,4.989767888174032,35.05426871654025,24.628250731062167,5.00211533802167,-26.530504550180673,-40.029514593165345,1.498490906042702,-6.553928019758416,-6.553929913195248,40.108559316658585,41036.34231174097,25746.535883338347,25746.535883338347,66782.87819507932,77209.15369564958,77199.59863472743,25746.535883338347,102946.13451806578,102946.13451806578,102946.13451806578,130466.01593141785,125954.54423163495,4511.471699782895,0.0,90992.40098816168,54819.59249389809,40192.00943807066,27519.88141335206,67711.89085142272,20878.066597443652,1553.380777604576,0.0,0.8783548543517739,2.723277288665446,0.0014947059257719628,1.0,1.0,-6.552367313829848,333680.0992367906,1559219.3202248698,4.672796860799287,1559219.3202248698,4.672796860799287,0.7586539449008693,0.09256417480805201,3.9139373009418232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139373009418232,1.2847300590023458,1.2850289089256857,3.046505585757978,6455.179765571782,15243.16169943405,6454.0681920941915,0.0003305724525120963,23248.303177024805,2370.6671673838473,19291.641732412954,1967.1999849503097,0.8298085922880586,0.8298085922880586,35401.38663028191,35382.83765553947,1.0006553385524763,0.8,4275.131779833942,4272.891774033241,1.0006553385524763,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.175759468406,4632.441516551485,6.179896713388671,4.989767888174032,-3.745414164627643,8.735182052801674,2.932788751299873,3.5,0.8379396432285351,0.6,0.00023260479010516508,1.0000011168032643,0.0002326045303316663,198.9504006740918,0.0,5.10800427109762e-08,0.14476084104290654,0.007282641365396678,7.859270489407195e-05,0.00015401208521109312,0.0006027936451035279,0.09256417477510867,0.09256417477510867,0.09256417477510867,0.09256446653615977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.8304883737,595.5925135385073,0.0,0.09256417477510867,0.09256417480805201,0.09256417480805201,0.3716930240952768,0.3716930240952768,0.5,9.996809847329049,0.001587701671553532,0.001587701671553532,-6.036771083017811e-11,1.8934368313239247e-06,0.0015625993653998194,-6.036771083017811e-11,27519.88141335206,20878.066597443652,0.7586539449008693,0.98627991856878,0.6060433669144647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516996918256149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15247012638,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63402449655155,260.63402449655155,-12.51597550344843,244.86773203690416,276.40031695619945,124033.12614264015,124034.4351828386,-1.3090401984858047,0.0,nan,276.40031695619945,3.2503169561994696,270.09379997233987,-3.056200027660111,263.78728298848097,-9.36271701151901,257.48076600462196,-15.669233995378022,251.1742490207628,-21.975750979237176,244.86773203690416,-28.28226796309582,1.0,1.0,28837.30492052088,28837.30492052088,275.6297178735187,2.479717873518723,275.6297178735187,275.6297178735187,77199.53558083104,77199.59863472743,-0.06305389638873748,0.0,8545.783548066482,8545.783548066482,0.8861144084148348,3933.5069874465325,275.6297178735187,2.479717873518723,1.0,0.002,0.12947361318116318,0.004901972389066101,0.00019997312118284817,0.0018000268771903888,0.09998656059142408,0.09998656059142408,0.0,-1.6267629604493905e-12,1.0,1.0000031641937404,0.0015625994257675302,0.09256417480805201,0.0,2.9252097390076825e-07,0.37576205965122944,0.0,1600074.3590120398,266.59607198024156,1.8934971990347549e-06,1.0,1284564.5036676892,2597.8994229304003,,,,,,,,,,,,,,,,,,2.0,15243.16169943405,1553.380777604576,0.3716930240952768,6.175347969391544,2.932788751299873
1653.0,-30.034139669312175,4.98979667402426,35.05426953578136,24.62825576020407,5.002114290118878,-26.530514273369068,-40.02952367356045,1.498488894163474,-6.553930609278609,-6.553932508810746,40.108561070733074,41036.322079705096,25746.545584466767,25746.545584466767,66782.86766417186,77209.15522983405,77199.60516009186,25746.545584466767,102946.15074455863,102946.15074455863,102946.15074455863,130466.03923134568,125954.56306255942,4511.476168786267,0.0,90992.4022970882,54819.572025590445,40192.03363499751,27519.88848678705,67711.92212178456,20878.071590721498,1553.3811644239022,0.0,0.8783548336007282,2.723277025050324,0.0014947059257719628,1.0,1.0,-6.552364854188568,333680.0650335866,1559219.3960275643,4.672797566946713,1559219.3960275643,4.672797566946713,0.758653931346617,0.09256418573936268,3.9139361619899566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139361619899566,1.2847300689497678,1.2850289185416655,3.046504675639369,6455.177837139661,15243.160347257948,6454.068865520613,0.0003305729015387089,23248.310276687058,2370.6678913479177,19291.64374532959,1967.2001902106829,0.8298084254611341,0.8298084254611341,35401.378388866986,35382.83765553947,1.0006550473627667,0.8,4275.130784586632,4272.891774033241,1.0006550473627667,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.1686054344955,4632.441516551485,6.179909653892085,4.98979667402426,-3.745413669865098,8.735210343889358,2.932780357807703,3.5,0.8379372450879152,0.6,0.0002326045303316663,1.0000011126328145,0.00023260427152852102,198.95040950249128,0.0,5.168204166542457e-08,0.14646690607981325,0.007282693047438343,7.859262411347245e-05,0.00015401190621819387,0.0006027927691243948,0.09256418570465964,0.09256418570465964,0.09256418570465964,0.09256447843921828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.79663265555,595.5925246343334,0.0,0.09256418570465964,0.09256418573936268,0.09256418573936268,0.3716930478389631,0.3716930478389631,0.5,9.996818629271573,0.001584628671196242,0.001584628671196242,-7.122480383259244e-11,1.8995321511283692e-06,0.0015676546221925491,-7.122480383259244e-11,27519.88848678705,20878.071590721498,0.758653931346617,0.986279307565044,0.6060427882389521,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997561090277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15417619141,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6340177354341,260.6340177354341,-12.515982264565878,244.8677213081329,276.4003141627358,124033.14284857233,124034.4145380658,-1.2716894935102963,0.0,nan,276.4003141627358,3.250314162735833,270.09379559181497,-3.0562044081850104,263.7872770208943,-9.362722979105683,257.4807584499737,-15.6692415500263,251.174239879053,-21.975760120946973,244.8677213081329,-28.282278691867077,1.0,1.0,28837.30492052088,28837.30492052088,275.62971604148026,2.4797160414802875,275.62971604148026,275.62971604148026,77199.54330347314,77199.60516009186,-0.06185661871859338,0.0,8545.783548066482,8545.783548066482,0.8861144804147923,3933.5058427999065,275.62971604148026,2.4797160414802875,1.0,0.002,0.12947331971462733,0.0049019731518321116,0.00019997266685462792,0.0018000273314720768,0.09998633342731396,0.09998633342731396,0.0,-1.6732951829689924e-12,1.0,1.0000031744297975,0.001567654693417353,0.09256418573936268,0.0,2.934673562288205e-07,0.3769777513963171,0.0,1600074.3559834014,266.59606939072137,1.8996033759322017e-06,1.0,1284564.512525824,2597.8993870899844,,,,,,,,,,,,,,,,,,2.0,15243.160347257948,1553.3811644239022,0.3716930478389631,6.175347969391544,2.932780357807703
1654.0,-30.03415020862246,4.989825368784964,35.05427036021119,24.628250311967008,5.002109234393756,-26.530524264321045,-40.02953282380474,1.498483290155703,-6.55393376617053,-6.553935670085018,40.1085628590526,41036.3198247892,25746.55651394199,25746.55651394199,66782.87633873119,77209.16345874849,77199.61044626666,25746.55651394199,102946.16696020865,102946.16696020865,102946.16696020865,130466.06310329762,125954.58243709271,4511.480666204902,0.0,90992.41444235077,54819.57364750682,40192.045327604385,27519.896143088972,67711.94147069336,20878.076969374026,1553.3815923500392,0.0,0.8783548096521261,2.7232767040291614,0.0014947059257719628,1.0,1.0,-6.552364397271731,333680.0233768709,1559219.4733095884,4.67279838190537,1559219.4733095884,4.67279838190537,0.7586539157276981,0.09256419703160193,3.9139366634712296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139366634712296,1.2847300956981755,1.2850289449637857,3.0465050025501537,6455.178529824386,15243.158995526788,6454.067740410602,0.0003305726741093779,23248.31040102998,2370.667904027367,19291.640382300477,1967.1998472771515,0.8298082763660016,0.8298082763660017,35401.38201756757,35382.83765553947,1.0006551755737918,0.8,4275.131222794699,4272.891774033241,1.0006551755737918,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.161471596038,4632.441516551485,6.1799228593217705,4.989825368784964,-3.7454136125029844,8.73523898128795,2.9327719880194785,3.5,0.837934853719851,0.6,0.00023260427152852102,1.0000010972456062,0.00023260401630478616,198.950418208798,0.0,5.148899173451471e-08,0.14591980257561468,0.007282744536430077,7.859254271156145e-05,0.00015401172881695957,0.0006027921520212865,0.0925641969903541,0.0925641969903541,0.0925641969903541,0.0925644905035773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.7628292476,595.5925357148287,0.0,0.0925641969903541,0.09256419703160193,0.09256419703160193,0.37169307166291343,0.37169307166291343,0.5,9.99682743471239,0.001583097991044724,0.001583097991044724,-5.900346877751872e-11,1.9039144945054431e-06,0.0015712728132939446,-5.900346877751872e-11,27519.896143088972,20878.076969374026,0.7586539157276981,0.9862791538422468,0.606042581758644,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516998201523885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15362908791,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63401078588004,260.63401078588004,-12.51598921411994,244.86771066365975,276.40031090810106,124033.16043203529,124034.46756426898,-1.3071322336985105,0.0,nan,276.40031090810106,3.250310908101085,270.0937908592128,-3.056209140787189,263.78727081032395,-9.362729189676031,257.4807507614355,-15.669249238564475,251.1742307125474,-21.97576928745258,244.86771066365975,-28.282289336340227,1.0,1.0,28837.30492052088,28837.30492052088,275.6297134987771,2.47971349877713,275.6297134987771,275.6297134987771,77199.54030559,77199.61044626666,-0.07014067666023038,0.0,8545.783548066482,8545.783548066482,0.886114448713163,3933.5063467885857,275.6297134987771,2.47971349877713,1.0,0.002,0.12947302557083726,0.004901973815116235,0.00019997221124795495,0.0018000277871829877,0.09998610562397747,0.09998610562397747,0.0,-1.569057384021022e-12,1.0,1.00000318175596,0.0015712728722974134,0.09256419703160193,0.0,2.9414471331999635e-07,0.37784786345132676,0.0,1600074.3522867884,266.59606623382945,1.9039734979742207e-06,1.0,1284564.5233143144,2597.8993434392787,,,,,,,,,,,,,,,,,,2.0,15243.158995526788,1553.3815923500392,0.37169307166291343,6.175347969391544,2.9327719880194785
1655.0,-30.03416298207178,4.989853991747572,35.05427117271972,24.62825506171214,5.00210960691731,-26.530535723172537,-40.02954592052845,1.4984823480103884,-6.553935921762218,-6.553937805497281,40.108564163784386,41036.31026614086,25746.565142124076,25746.565142124076,66782.87540826494,77209.16410812305,77199.61206272882,25746.565142124076,102946.1772048529,102946.1772048529,102946.1772048529,130466.07812032942,125954.59306503223,4511.48505529719,0.0,90992.41731603889,54819.56691467512,40192.0560015153,27519.90091547652,67711.95691699182,20878.0803332671,1553.3818588397883,0.0,0.8783547931071237,2.723276487494579,0.0014947059257719628,1.0,1.0,-6.552383289561419,333679.9952388454,1559219.5296941025,4.672798944923342,1559219.5296941025,4.672798944923342,0.7586539063999964,0.09256420711105506,3.913935828313191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913935828313191,1.2847301006322822,1.2850289495711296,3.046504340784839,6455.177127623094,15243.157646400296,6454.068054174942,0.0003305729874331063,23248.31609598831,2370.668484751501,19291.641320163086,1967.1999429125224,0.8298081134354509,0.8298081134354509,35401.37597439377,35382.83765553947,1.0006549620534193,0.8,4275.130493010732,4272.891774033241,1.0006549620534193,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.154355220351,4632.441516551485,6.179935486514715,4.989853991747572,-3.7454127852694294,8.735266777017001,2.9327636387289986,3.5,0.8379324682082853,0.6,0.00023260401630478616,1.00000132984168,0.00023260370697868166,198.95042876068177,0.0,5.077686878722215e-08,0.14390164614298756,0.007282795313298864,7.859242620132888e-05,0.00015401159010345727,0.0006027914804814067,0.09256420708172632,0.09256420708172632,0.09256420708172632,0.09256449727982645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.7271676879,595.5925473758492,0.0,0.09256420708172632,0.09256420711105506,0.09256420711105506,0.37169309572892945,0.37169309572892945,0.5,9.996836140525481,0.0015781519952611234,0.0015781519952611234,2.8421709430404007e-12,1.8837350808098563e-06,0.001554515935879408,2.8421709430404007e-12,27519.90091547652,20878.0803332671,0.7586539063999964,0.9862789151129416,0.6060423023432527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516998833100592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.151610931476,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6340039725244,260.6340039725244,-12.51599602747558,244.86769975160894,276.4003081934401,124033.19331309726,124034.4748279573,-1.2815148600266701,0.0,nan,276.4003081934401,3.2503081934401052,270.09378650507415,-3.056213494925828,263.78726481670736,-9.362735183292614,257.48074312834086,-15.669256871659115,251.17422143997476,-21.97577856002522,244.86769975160894,-28.28230024839104,1.0,1.0,28837.30492052088,28837.30492052088,275.629711552518,2.47971155251804,275.629711552518,275.629711552518,77199.55177147634,77199.61206272882,-0.06029125247732736,0.0,8545.783548066482,8545.783548066482,0.8861145015084951,3933.5055074547568,275.629711552518,2.47971155251804,1.0,0.002,0.1294727345638004,0.004901974651239739,0.0001999717609075999,0.0018000282375132386,0.09998588045379996,0.09998588045379996,0.0,-1.579161280906849e-12,1.0,1.0000031478257383,0.0015545159330372371,0.09256420711105506,0.0,2.910078150928446e-07,0.3738183173961543,0.0,1600074.349729495,266.59606407823776,1.8837322386389133e-06,1.0,1284564.530601659,2597.899313954367,,,,,,,,,,,,,,,,,,2.0,15243.157646400296,1553.3818588397883,0.37169309572892945,6.175347969391544,2.9327636387289986
1656.0,-30.034173326702696,4.989882519520697,35.054271997720754,24.628255410958104,5.002104816128115,-26.530545512418406,-40.02955503584815,1.4984770019158928,-6.553939298642263,-6.553941197977334,40.10856614943641,41036.29544993649,25746.576549267942,25746.576549267942,66782.87199920444,77209.1692508885,77199.61948120805,25746.576549267942,102946.19603047599,102946.19603047599,102946.19603047599,130466.10565792202,125954.61609034611,4511.489567575908,0.0,90992.42192062856,54819.55090638,40192.07890472063,27519.909627446035,67711.98853216667,20878.086457712907,1553.3823425422677,0.0,0.8783547671536369,2.7232761428532695,0.0014947059257719628,1.0,1.0,-6.552373796701431,333679.9505357763,1559219.615506411,4.672799828107249,1559219.615506411,4.672799828107249,0.7586538887791574,0.09256421885400913,3.913935057394709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913935057394709,1.2847301262785682,1.28502897482596,3.04650367990674,6455.175727301706,15243.156252165241,6454.068344965246,0.0003305732986476796,23248.32185161427,2370.669071662012,19291.642189354767,1967.2000315454072,0.8298079453857541,0.8298079453857541,35401.37039605488,35382.83765553947,1.0006547649568296,0.8,4275.129819361021,4272.891774033241,1.0006547649568296,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.147261138324,4632.441516551485,6.179948747714972,4.989882519520697,-3.7454129182947375,8.735295437815434,2.9327553156040267,3.5,0.837930090172579,0.6,0.00023260370697868166,1.0000010769777714,0.0002326034564699295,198.95043730616936,0.0,6.15405611168333e-08,0.17440595020510558,0.007282856853859981,7.859234511030039e-05,0.00015401136186838127,0.0006027904684537601,0.09256421880869206,0.09256421880869206,0.09256421880869206,0.09256451165369657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.6944162931,595.5925581239228,0.0,0.09256421880869206,0.09256421885400913,0.09256421885400913,0.3716931196729996,0.3716931196729996,0.5,9.996844925683781,0.001577225764378909,0.001577225764378909,3.785771696129814e-11,1.8993350749951787e-06,0.0015674012759063771,3.785771696129814e-11,27519.909627446035,20878.086457712907,0.7586538887791574,0.9862784042663161,0.6060418005659685,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999598559959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.18211523553,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6339970220136,260.6339970220136,-12.516002977986375,244.86768899321515,276.4003050508125,124033.17564522315,124034.48295745508,-1.3073122319567625,0.0,nan,276.4003050508125,3.2503050508125284,270.09378183929357,-3.0562181607064076,263.7872586277727,-9.362741372227276,257.4807354162532,-15.66926458374678,251.17421220473437,-21.975787795265603,244.86768899321515,-28.282311006784823,1.0,1.0,28837.30492052088,28837.30492052088,275.62970902812447,2.479709028124489,275.62970902812447,275.62970902812447,77199.55082764674,77199.61948120805,-0.06865356130583677,0.0,8545.783548066482,8545.783548066482,0.8861145502428591,3933.5047326816825,275.62970902812447,2.479709028124489,1.0,0.002,0.1294724411445685,0.00490197526887595,0.00019997130632502629,0.0018000286919767456,0.09998565316251314,0.09998565316251314,0.0,-1.698228363489207e-12,1.0,1.00000317391637,0.0015674012380486602,0.09256421885400913,0.0,2.934199936421423e-07,0.37691691979911607,0.0,1600074.3457908353,266.5960607013577,1.8992972172782174e-06,1.0,1284564.5421791105,2597.899267111478,,,,,,,,,,,,,,,,,,2.0,15243.156252165241,1553.3823425422677,0.3716931196729996,6.175347969391544,2.9327553156040267
1657.0,-30.03418379650756,4.98991097183406,35.05427281006712,24.62825495693835,5.002102735541687,-26.53055514330237,-40.02956411624325,1.4984740823790794,-6.553941681453864,-6.553943557766247,40.108567434175974,41036.287321463,25746.5856209005,25746.5856209005,66782.8729423635,77209.17420088184,77199.62019246163,25746.5856209005,102946.20581336213,102946.20581336213,102946.20581336213,130466.12030330853,125954.62635587885,4511.493947429688,0.0,90992.42993551116,54819.545876393466,40192.09339901966,27519.914489946405,67712.00788896607,20878.089872744233,1553.3826186476174,0.0,0.8783547494680929,2.7232759035752,0.0014947059257719628,1.0,1.0,-6.552395265410723,333679.9194410735,1559219.6710256943,4.672800429937308,1559219.6710256943,4.672800429937308,0.7586538788255113,0.09256422905475334,3.91393499232526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91393499232526,1.2847301404526335,1.2850289886814694,3.0465035956471844,6455.175548765817,15243.154906161733,6454.06782048629,0.00033057329627342113,23248.324285900508,2370.6693198901266,19291.640621652066,1967.199871684221,0.8298077910652655,0.8298077910652655,35401.36992521463,35382.83765553947,1.000654748320873,0.8,4275.12976250155,4272.891774033241,1.000654748320873,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.14018323362,4632.441516551485,6.1799614243697505,4.98991097183406,-3.7454122779872936,8.735323249821354,2.932747011468499,3.5,0.8379277175624283,0.6,0.0002326034564699295,1.000001090009705,0.0002326032029301809,198.95044595506116,0.0,4.9838825793197685e-08,0.14124323229792224,0.007282906692685774,7.859226433004309e-05,0.0001540111921398864,0.0006027897941260304,0.09256422902254324,0.09256422902254324,0.09256422902254324,0.092564518109673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.65881962015,595.5925697628593,0.0,0.09256422902254324,0.09256422905475334,0.09256422905475334,0.37169314392056213,0.37169314392056213,0.5,9.996853597985282,0.0015722904446420216,0.0015722904446420216,9.828227121033706e-11,1.8763124103315931e-06,0.0015482923555509842,9.828227121033706e-11,27519.914489946405,20878.089872744233,0.7586538788255113,0.9862781362483569,0.6060415072723021,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517000218470462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14895251763,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6339901942872,260.6339901942872,-12.51600980571277,244.86767836355747,276.4003020250175,124033.2148294736,124034.49904731617,-1.2842178425962936,0.0,nan,276.4003020250175,3.250302025017504,270.0937772927254,-3.0562227072745713,263.787252560433,-9.362747439566988,257.4807278281407,-15.66927217185929,251.17420309584918,-21.975796904150798,244.86767836355747,-28.282321636442504,1.0,1.0,28837.30492052088,28837.30492052088,275.62970675156413,2.4797067515641515,275.62970675156413,275.62970675156413,77199.55625509656,77199.62019246163,-0.06393736507743597,0.0,8545.783548066482,8545.783548066482,0.8861145543562877,3933.504667286886,275.62970675156413,2.4797067515641515,1.0,0.002,0.1294721513023869,0.004901976059511397,0.00019997085769160816,0.0018000291406615571,0.09998542884580408,0.09998542884580408,0.0,-1.6468345784281802e-12,1.0,1.0000031352236285,0.001548292257268713,0.09256422905475334,0.0,2.8984278867118945e-07,0.3723217714674514,0.0,1600074.342962967,266.5960583185461,1.8762141280603828e-06,1.0,1284564.5502321941,2597.8992345283564,,,,,,,,,,,,,,,,,,2.0,15243.154906161733,1553.3826186476174,0.37169314392056213,6.175347969391544,2.932747011468499
1658.0,-30.03419421649011,4.989939340009316,35.05427362376979,24.628254502918594,5.00210053338355,-26.53056474150277,-40.02957319663835,1.498471058450303,-6.553944503071136,-6.553946377991577,40.1085690980516,41036.2790661785,25746.59570945483,25746.59570945483,66782.87477563333,77209.1791824117,77199.62488555454,25746.59570945483,102946.22059500936,102946.22059500936,102946.22059500936,130466.14198432198,125954.64361629545,4511.498368026526,0.0,90992.43780619682,54819.54049688735,40192.10812145496,27519.92138931261,67712.02951076758,20878.09472596302,1553.383002698725,0.0,0.8783547278418518,2.7232756172455725,0.0014947059257719628,1.0,1.0,-6.5523991639274755,333679.88227711245,1559219.742930955,4.672801165867302,1559219.742930955,4.672801165867302,0.7586538649805536,0.0925642400456934,3.9139348965677527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139348965677527,1.2847301551212742,1.2850290030277753,3.0465034863280613,6455.175317131714,15243.153557305752,6454.067331074711,0.00033057330750016115,23248.326865628456,2370.6695829491678,19291.639158768106,1967.199722511572,0.8298076360621838,0.8298076360621838,35401.369232316676,35382.83765553947,1.000654723839065,0.8,4275.129678826012,4272.891774033241,1.000654723839065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.133126444004,4632.441516551485,6.17997431383831,4.989939340009316,-3.74541199318196,8.735351333191277,2.9327387321155647,3.5,0.8379253520330184,0.6,0.0002326032029301809,1.0000010848228087,0.0002326029505971947,198.9504545627965,0.0,5.044184605198507e-08,0.1429521917113257,0.007282957134531825,7.859218354986268e-05,0.00015401101938031822,0.0006027891032085999,0.09256424000772816,0.09256424000772816,0.09256424000772816,0.09256452898344975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.6250725421,595.5925808189284,0.0,0.09256424000772816,0.0925642400456934,0.0925642400456934,0.3716931680420847,0.3716931680420847,0.5,9.99686226692071,0.0015682925757687372,0.0015682925757687372,9.038103598868474e-12,1.8749204286905297e-06,0.0015472140640895304,9.038103598868474e-12,27519.92138931261,20878.09472596302,0.7586538649805536,0.9862778483845844,0.606041191833615,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517000845882162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.15066147704,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6339834604983,260.6339834604983,-12.516016539501663,244.86766784673,276.40029907426685,124033.2497215379,124034.516270809,-1.266549271095027,0.0,nan,276.40029907426685,3.250299074266877,270.09377282876017,-3.0562271712398115,263.7872465832518,-9.362753416748205,257.4807203377439,-15.669279662256088,251.17419409223695,-21.975805907763032,244.86766784673,-28.282332153269977,1.0,1.0,28837.30492052088,28837.30492052088,275.6297044805094,2.47970448050944,275.6297044805094,275.6297044805094,77199.56122706995,77199.62488555454,-0.06365848459245171,0.0,8545.783548066482,8545.783548066482,0.8861145604096918,3933.5045710505915,275.6297044805094,2.47970448050944,1.0,0.002,0.1294718616620483,0.004901976765313204,0.00019997040918067865,0.0018000295891047742,0.09998520459033933,0.09998520459033933,0.0,-1.7145473409085898e-12,1.0,1.0000031330403683,0.0015472140550514268,0.0925642400456934,0.0,2.8964097536996915e-07,0.3720625320427135,0.0,1600074.3396515108,266.59605549692884,1.8749113905869308e-06,1.0,1284564.5598571275,2597.8991955854494,,,,,,,,,,,,,,,,,,2.0,15243.153557305752,1553.383002698725,0.3716931680420847,6.175347969391544,2.9327387321155647
1659.0,-30.034204614092005,4.989967628806589,35.0542744406983,24.628259532060497,5.002099483743418,-26.530574204309143,-40.02958220718426,1.4984690739478634,-6.553947075330541,-6.553948954215716,40.10857081846291,41036.259983141936,25746.605234714927,25746.605234714927,66782.86521785686,77209.18082472973,77199.63114986775,25746.605234714927,102946.23638458268,102946.23638458268,102946.23638458268,130466.16468625654,125954.661891926,4511.502794330529,0.0,90992.43914165793,54819.52110069914,40192.13115662088,27519.928301673866,67712.05945829475,20878.099604406456,1553.383381397596,0.0,0.8783547073239525,2.7232753556257245,0.0014947059257719628,1.0,1.0,-6.552398434965255,333679.8483292384,1559219.8172791323,4.672801864081005,1559219.8172791323,4.672801864081005,0.7586538516939585,0.09256425098605717,3.913933766916892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913933766916892,1.2847301649252727,1.2850290125098576,3.0465025837892963,6455.173404760372,15243.152209098884,6454.067995384071,0.00033057375252378745,23248.333916834534,2370.670301972084,19291.641144433237,1967.1999249930648,0.8298074697930855,0.8298074697930855,35401.36105820251,35382.83765553947,1.0006544350272937,0.8,4275.128691706054,4272.891774033241,1.0006544350272937,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.126088430962,4632.441516551485,6.179987040289403,4.989967628806589,-3.745411531152595,8.735379159959184,2.93273047480149,3.5,0.8379229928004257,0.6,0.0002326029505971947,1.0000010824928396,0.0002326026988064388,198.95046315204425,0.0,5.0201762302590244e-08,0.14227179436554074,0.007283007336294128,7.85921033911438e-05,0.00015401084720605092,0.0006027882553512407,0.09256425095119794,0.09256425095119794,0.09256425095119794,0.09256454049497731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.5915165837,595.5925918156202,0.0,0.09256425095119794,0.09256425098605717,0.09256425098605717,0.37169319213187224,0.37169319213187224,0.5,9.996870952920448,0.0015656673175499236,0.0015656673175499236,-1.8530954548623413e-11,1.8788852003126522e-06,0.0015505192504861043,-1.8530954548623413e-11,27519.928301673866,20878.099604406456,0.7586538516939585,0.9862772710227459,0.6060406419689097,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001470308275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.149981079696,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6339769103759,260.6339769103759,-12.51602308962407,244.86765743656133,276.40029638419094,124033.26428858009,124034.49629218424,-1.2320036041828462,0.0,nan,276.40029638419094,3.2502963841909605,270.0937685946652,-3.0562314053347563,263.7872408051387,-9.362759194861269,257.4807130156126,-15.669286984387384,251.17418522608688,-21.9758147739131,244.86765743656133,-28.282342563438647,1.0,1.0,28837.30492052088,28837.30492052088,275.62970263731495,2.479702637314972,275.62970263731495,275.62970263731495,77199.56912079612,77199.63114986775,-0.06202907163242344,0.0,8545.783548066482,8545.783548066482,0.8861146318216696,3933.5034357514764,275.62970263731495,2.479702637314972,1.0,0.002,0.12947157140294274,0.004901977518178769,0.00019996995981435355,0.0018000300384511632,0.09998497990717677,0.09998497990717677,0.0,-1.7344832167753843e-12,1.0,1.0000031397328415,0.0015505192690170588,0.09256425098605717,0.0,2.9025974511929727e-07,0.37285738428537996,0.0,1600074.336640098,266.59605292466944,1.8789037312672008e-06,1.0,1284564.5686491418,2597.8991600125833,,,,,,,,,,,,,,,,,,2.0,15243.152209098884,1553.383381397596,0.37169319213187224,6.175347969391544,2.93273047480149
1660.0,-30.034214868808302,4.989995827850259,35.05427526236976,24.628259846381866,5.002094462760828,-26.530583935651354,-40.029591287579365,1.498463529668069,-6.5539502207854525,-6.55395210279836,40.108572589292606,41036.245026979326,25746.616003591655,25746.616003591655,66782.86103057099,77209.18577609562,77199.63636861891,25746.616003591655,102946.25237221057,102946.25237221057,102946.25237221057,130466.18826407591,125954.6810153468,4511.507248729116,0.0,90992.44329855313,54819.505311877416,40192.15331852857,27519.93589186534,67712.08921039391,20878.10493577637,1553.3838059639336,0.0,0.8783546835106604,2.7232750359095825,0.0014947059257719628,1.0,1.0,-6.552399002336358,333679.8068397476,1559219.8938058212,4.6728026744352835,1559219.8938058212,4.6728026744352835,0.758653836179457,0.09256426233028633,3.913932958560897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913932958560897,1.2847301913798135,1.2850290386470522,3.0465018918542675,6455.171938633076,15243.150860993044,6454.068353504761,0.000330574082381737,23248.33978045702,2370.6708998951754,19291.642214879947,1967.2000341482512,0.8298073065456852,0.8298073065456852,35401.35520896647,35382.83765553947,1.000654228359256,0.8,4275.127985342343,4272.891774033241,1.000654228359256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.119070298968,4632.441516551485,6.180000035799273,4.989995827850259,-3.7454115114679416,8.7354073393182,2.9327222408220166,3.5,0.8379206402348619,0.6,0.0002326026988064388,1.0000010676171371,0.00023260245047607652,198.95047162325776,0.0,5.009388750680178e-08,0.14196607719427626,0.007283057430181635,7.859202261111599e-05,0.0001540106761953228,0.000602787461531124,0.09256426228921442,0.09256426228921442,0.09256426228921442,0.09256455241771136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.5581189376,595.5926027633037,0.0,0.09256426228921442,0.09256426233028633,0.09256426233028633,0.3716932163472529,0.3716932163472529,0.5,9.996879656653688,0.001564289857640233,0.001564289857640233,-9.265477274311706e-12,1.8820128957486304e-06,0.0015531004619901978,-9.265477274311706e-12,27519.93589186534,20878.10493577637,0.758653836179457,0.9862767758215872,0.6060401548011931,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517002093393256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.149675362525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6339701624851,260.6339701624851,-12.51602983751485,244.86764710223636,276.4002932227344,124033.23860070814,124034.50780233806,-1.2692016299217384,0.0,nan,276.4002932227344,3.250293222734399,270.0937639986349,-3.0562360013650505,263.78723477453474,-9.362765225465239,257.4807055504351,-15.669294449564859,251.17417632633558,-21.975823673664394,244.86764710223636,-28.282352897763616,1.0,1.0,28837.30492052088,28837.30492052088,275.62970009941375,2.479700099413776,275.62970009941375,275.62970009941375,77199.56757005879,77199.63636861891,-0.06879856012528762,0.0,8545.783548066482,8545.783548066482,0.8861146829226778,3933.5026233537014,275.62970009941375,2.479700099413776,1.0,0.002,0.12947128066076308,0.004901978169518612,0.00019996950946674452,0.0018000304889250343,0.09998475473337226,0.09998475473337226,0.0,-1.6082213685764124e-12,1.0,1.0000031449592914,0.001553100471255675,0.09256426233028633,0.0,2.9074297873788563e-07,0.3734781321942863,0.0,1600074.3329551104,266.5960497792145,1.8820221612259047e-06,1.0,1284564.5793943289,2597.8991165370967,,,,,,,,,,,,,,,,,,2.0,15243.150860993044,1553.3838059639336,0.3716932163472529,6.175347969391544,2.9327222408220166
1661.0,-30.034225097885322,4.990023953159513,35.0542760699868,24.628259322512918,5.002092418842109,-26.530593346212147,-40.02960036797447,1.498460667209756,-6.553952548837174,-6.553954405129628,40.108573827009785,41036.23794764547,25746.624864436693,25746.624864436693,66782.86281208217,77209.19083128261,77199.63668409354,25746.624864436693,102946.26154853022,102946.26154853022,102946.26154853022,130466.20208660467,125954.69050243478,4511.511584169891,0.0,90992.4513957314,54819.50126753417,40192.166809108036,27519.940538074443,67712.10734718248,20878.10819780642,1553.384070560799,0.0,0.878354666315432,2.7232748024987505,0.0014947059257719628,1.0,1.0,-6.5524226297379755,333679.77650193457,1559219.947294239,4.67280325958022,1559219.947294239,4.67280325958022,0.7586538266287712,0.09256427247805712,3.913932909775196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913932909775196,1.2847302052823841,1.2850290522338026,3.046501820913374,6455.171788317835,15243.149515403089,6454.067809858188,0.0003305740727385851,23248.34213904748,2370.6711404044686,19291.64058988396,1967.1998684447758,0.8298071524628021,0.8298071524628021,35401.35485595482,35382.83765553947,1.0006542158864777,0.8,4275.127942712054,4272.891774033241,1.0006542158864777,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.112069267522,4632.441516551485,6.1800125479974,4.990023953159513,-3.7454108585222703,8.735434811681783,2.9327140269148675,3.5,0.8379182934042478,0.6,0.00023260245047607652,1.0000010649479198,0.0002326022027668445,198.9504800732918,0.0,4.9405442691707645e-08,0.14001502458829948,0.007283106835624327,7.859194183116535e-05,0.00015401050864491118,0.0006027867982365352,0.09256427244737606,0.09256427244737606,0.09256427244737606,0.09256455843899272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.5227418371,595.5926143285261,0.0,0.09256427244737606,0.09256427247805712,0.09256427247805712,0.37169324081693467,0.37169324081693467,0.5,9.996888236245498,0.0015586175892963183,0.0015586175892963183,3.234390533179976e-11,1.8562924424259108e-06,0.0015317753916406218,3.234390533179976e-11,27519.940538074443,20878.10819780642,0.7586538266287712,0.9862765379559705,0.6060398879219494,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517002707915752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14772430992,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633963525757,260.633963525757,-12.51603647424298,244.86763686145778,276.4002901900565,124033.27648556193,124034.52477882728,-1.248293265391392,0.0,nan,276.4002901900565,3.250290190056546,270.09375952433703,-3.056240475662946,263.78722885861674,-9.362771141383234,257.4806981928966,-15.669301807103352,251.1741675271772,-21.975832472822788,244.86763686145778,-28.282363138542195,1.0,1.0,28837.30492052088,28837.30492052088,275.6296978339983,2.4796978339983298,275.6296978339983,275.6296978339983,77199.57294670088,77199.63668409354,-0.06373739265836775,0.0,8545.783548066482,8545.783548066482,0.8861146860067132,3933.502574324072,275.6296978339983,2.4796978339983298,1.0,0.002,0.1294709939105507,0.004901978957656497,0.00019996906563252048,0.001800030932838363,0.09998453281626024,0.09998453281626024,0.0,-1.529116677029263e-12,1.0,1.000003101779235,0.0015317753592967165,0.09256427247805712,0.0,2.867509086577317e-07,0.36835006262387987,0.0,1600074.3301876471,266.5960474511628,1.856260098520579e-06,1.0,1284564.5872513892,2597.8990847470845,,,,,,,,,,,,,,,,,,2.0,15243.149515403089,1553.384070560799,0.37169324081693467,6.175347969391544,2.9327140269148675
1662.0,-30.034235292447466,4.990051995202272,35.05427687905078,24.628258868493162,5.0020902560105505,-26.530602737602297,-40.02960937852038,1.4984577012176061,-6.553955359563588,-6.55395721435206,40.10857548404636,41036.23069470608,25746.634847561843,25746.634847561843,66782.86554226791,77209.19589673373,77199.64142282176,25746.634847561843,102946.2762703836,102946.2762703836,102946.2762703836,130466.2236937455,125954.70773022811,4511.515963517398,0.0,90992.45933977909,54819.49688393659,40192.18050649166,27519.947423361897,67712.12792985357,20878.113041016855,1553.3844537860152,0.0,0.8783546447751522,2.723274517293059,0.0014947059257719628,1.0,1.0,-6.552426647229993,333679.7394835748,1559220.0189035973,4.672803992585078,1559220.0189035973,4.672803992585078,0.7586538128082783,0.09256428347692815,3.9139328317669295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139328317669295,1.2847302196679755,1.285029066304484,3.0465017260810154,6455.171587379447,15243.148169984954,6454.067301034077,0.0003305740761665051,23248.34463209245,2370.671394624306,19291.63906897464,1967.1997133551868,0.8298069980580081,0.8298069980580081,35401.35429148968,35382.83765553947,1.000654195942523,0.8,4275.127874546282,4272.891774033241,1.000654195942523,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.105089328077,4632.441516551485,6.180025298333112,4.990051995202272,-3.745410596033769,8.735462591236042,2.93270583776291,3.5,0.8379159536465457,0.6,0.0002326022027668445,1.0000010613546688,0.00023260195589367265,198.9504884948145,0.0,4.9281870626074155e-08,0.13966482135429414,0.007283156117494953,7.859186167267434e-05,0.00015401034109417016,0.0006027861304400961,0.09256428343940426,0.09256428343940426,0.09256428343940426,0.09256456931079637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.4894108062,595.5926252489622,0.0,0.09256428343940426,0.09256428347692815,0.09256428347692815,0.37169326507520206,0.37169326507520206,0.5,9.996896812022518,0.0015540209533355664,0.0015540209533355664,-1.2107648217352107e-11,1.8547884792496916e-06,0.0015305671220744443,-1.2107648217352107e-11,27519.947423361897,20878.113041016855,0.7586538128082783,0.9862762784748351,0.6060395965877426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003320901838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14737410669,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63395697230703,260.63395697230703,-12.516043027692945,244.86762670209782,276.4002872425166,124033.31027886867,124034.54290840037,-1.2326295317143086,0.0,nan,276.4002872425166,3.250287242516606,270.0937551344327,-3.056244865567294,263.7872230263492,-9.362776973650796,257.48069091826477,-15.669309081735207,251.17415881018115,-21.975841189818823,244.86762670209782,-28.282373297902154,1.0,1.0,28837.30492052088,28837.30492052088,275.62969557928653,2.479695579286556,275.62969557928653,275.62969557928653,77199.57811404439,77199.64142282176,-0.06330877737491392,0.0,8545.783548066482,8545.783548066482,0.8861146909380813,3933.5024959257644,275.62969557928653,2.479695579286556,1.0,0.002,0.12947070738641428,0.004901979652092129,0.00019996862193915262,0.0018000313763667118,0.09998431096957631,0.09998431096957631,0.0,-1.6941357171285087e-12,1.0,1.0000030993327003,0.0015305671341820926,0.09256428347692815,0.0,2.865247545252928e-07,0.36805955578106697,0.0,1600074.3268887391,266.5960446404364,1.854800586897909e-06,1.0,1284564.5968386189,2597.8990459567517,,,,,,,,,,,,,,,,,,2.0,15243.148169984954,1553.3844537860152,0.37169326507520206,6.175347969391544,2.93270583776291
1663.0,-30.034245454043802,4.990079954693986,35.05427768904284,24.628264177031838,5.0020881152079095,-26.530612097117995,-40.029618389066286,1.4984547583360348,-6.553958148976847,-6.553960002044784,40.108577128947985,41036.20970488912,25746.64475448394,25746.64475448394,66782.85445937306,77209.19758960124,77199.64610001293,25746.64475448394,102946.29085449688,102946.29085449688,102946.29085449688,130466.24506634062,125954.7247304793,4511.520335861318,0.0,90992.45925328023,54819.474105876616,40192.205719337355,27519.95421184374,67712.15993118109,20878.11781643315,1553.3848317740888,0.0,0.878354623398622,2.7232742342925724,0.0014947059257719628,1.0,1.0,-6.552430941166563,333679.70275080384,1559220.0899880417,4.6728047200176475,1559220.0899880417,4.6728047200176475,0.758653799193018,0.09256429441292219,3.913931432273518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913931432273518,1.284730233943736,1.2850290802663835,3.046500602900053,6455.1692074937655,15243.146824917296,6454.068287680102,0.0003305746419608565,23248.352922837148,2370.672240044985,19291.642018125636,1967.2000140848952,0.8298068289893868,0.8298068289893868,35401.3441648031,35382.83765553947,1.0006538381415555,0.8,4275.126651630354,4272.891774033241,1.0006538381415555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.098127925043,4632.441516551485,6.180038002923194,4.990079954693986,-3.745410325590848,8.735490280284834,2.9326976703677414,3.5,0.837913620105069,0.6,0.00023260195589367265,1.0000010579226823,0.00023260170981904786,198.95049688910532,0.0,4.911553813817437e-08,0.13919343508358617,0.007283205233033091,7.859178151425923e-05,0.0001540101743794134,0.0006027852623935119,0.0925642943756381,0.0925642943756381,0.0925642943756381,0.09256457996273063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.4560623681,595.5926361744614,0.0,0.0925642943756381,0.09256429441292219,0.09256429441292219,0.37169328923075284,0.37169328923075284,0.5,9.996905379238648,0.0015500346913768226,0.0015500346913768226,8.736833478906192e-11,1.8530679426476127e-06,0.0015290608782265735,8.736833478906192e-11,27519.95421184374,20878.11781643315,0.758653799193018,0.986275648675917,0.6060390001824794,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003931819645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.146902720415,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63395049199386,260.63395049199386,-12.51604950800612,244.86761661524764,276.4002843687408,124033.30120130503,124034.52007471521,-1.2188734101996639,0.0,nan,276.4002843687408,3.250284368740836,270.0937508180414,-3.056249181958549,263.7872172673433,-9.362782732656683,257.4806837166444,-15.669316283355556,251.1741501659458,-21.975849834054173,244.86761661524764,-28.282383384752336,1.0,1.0,28837.30492052088,28837.30492052088,275.6296933389036,2.479693338903644,275.6296933389036,275.6296933389036,77199.58452969656,77199.64610001293,-0.06157031637849286,0.0,8545.783548066482,8545.783548066482,0.8861147794084097,3933.5010894348857,275.6296933389036,2.479693338903644,1.0,0.002,0.12947042114420618,0.004901980349692138,0.0001999681786901362,0.0018000318196026803,0.0999840893450681,0.0999840893450681,0.0,-1.7071834397530683e-12,1.0,1.0000030962825222,0.0015290607908582388,0.09256429441292219,0.0,2.8624279196620944e-07,0.3676973593831374,0.0,1600074.323614317,266.59604185102313,1.8529805743128236e-06,1.0,1284564.6063518818,2597.8990074656626,,,,,,,,,,,,,,,,,,2.0,15243.146824917296,1553.3848317740888,0.37169328923075284,6.175347969391544,2.9326976703677414
