time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1664.0,-30.034255488414622,4.99010783027541,35.05427849900585,24.628258449398004,5.002083901488075,-26.530621549424158,-40.02962746946139,1.4984499625546404,-6.553961027638422,-6.553962876614875,40.108578748113686,41036.21166016389,25746.654824507612,25746.654824507612,66782.86648467151,77209.20603594235,77199.65017028451,25746.654824507612,102946.30499479212,102946.30499479212,102946.30499479212,130466.26595948875,125954.74125978487,4511.524699703877,0.0,90992.47256394963,54819.48089122078,40192.212969698725,27519.960964696635,67712.17393439537,20878.122560683274,1553.3852101675845,0.0,0.8783546016477709,2.723273942479882,0.0014947059257719628,1.0,1.0,-6.552437118840487,333679.6648705998,1559220.1599611049,4.672805460188192,1559220.1599611049,4.672805460188192,0.7586537854274686,0.09256430534415376,3.9139321651184833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139321651184833,1.284730256885206,1.285029102897034,3.046501118925701,6455.170300890192,15243.145480170235,6454.066890942119,0.0003305743113641209,23248.351970656877,2370.672142949619,19291.637843182336,1967.199588359158,0.8298066833955137,0.8298066833955137,35401.349467644366,35382.83765553947,1.0006540255040937,0.8,4275.127292010501,4272.891774033241,1.0006540255040937,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.0911851241535,4632.441516551485,6.18005071911078,4.99010783027541,-3.7454101295149385,8.735517959790348,2.932689524806412,3.5,0.837911292801832,0.6,0.00023260170981904786,1.000001044677328,0.00023260146682556904,198.95050517829839,0.0,4.8956668873390653e-08,0.13874319958718911,0.0072832541897019645,7.859170073453686e-05,0.000154010009084511,0.0006027847283060574,0.09256430530541962,0.09256430530541962,0.09256430530541962,0.09256459029984236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.422676089,595.5926471110031,0.0,0.09256430530541962,0.09256430534415376,0.09256430534415376,0.3716933133514793,0.3716933133514793,0.5,9.996913928490146,0.0015462163160009368,0.0015462163160009368,-1.34718902700115e-11,1.8489764670448494e-06,0.0015257577744023365,-1.34718902700115e-11,27519.960964696635,20878.122560683274,0.7586537854274686,0.9862756223035427,0.6060389037268668,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517004540761993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14645248492,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6339438946385,260.6339438946385,-12.516056105361486,244.86760659085417,276.400281198423,124033.33402425969,124034.57491198162,-1.2408877219039058,0.0,nan,276.400281198423,3.2502811984230107,270.0937462769096,-3.0562537230903786,263.78721135539524,-9.362788644604734,257.48067643388134,-15.669323566118635,251.17414151236756,-21.975858487632422,244.86760659085417,-28.28239340914581,1.0,1.0,28837.30492052088,28837.30492052088,275.62969094062356,2.479690940623584,275.62969094062356,275.62969094062356,77199.58334386106,77199.65017028451,-0.06682642345549539,0.0,8545.783548066482,8545.783548066482,0.8861147330809077,3933.501825944076,275.62969094062356,2.479690940623584,1.0,0.002,0.1294701355201555,0.004901981028724237,0.00019996773636009316,0.0018000322618641933,0.09998386818004658,0.09998386818004658,0.0,-1.775713690671532e-12,1.0,1.0000030895943894,0.0015257577878742268,0.09256430534415376,0.0,2.8562449135039246e-07,0.36690311509807355,0.0,1600074.320232111,266.59603897236155,1.8489899389351194e-06,1.0,1284564.6161623157,2597.89896777222,,,,,,,,,,,,,,,,,,2.0,15243.145480170235,1553.3852101675845,0.3716933133514793,6.175347969391544,2.932689524806412
1665.0,-30.034265596424806,4.9901356326387045,35.05427930053987,24.628263164218538,5.002084025984716,-26.530630634183353,-40.0296364450827,1.4984490637832806,-6.553963349922412,-6.55396518327245,40.10858012475206,41036.196799936704,25746.663617177557,25746.663617177557,66782.86041711427,77209.20782000046,77199.6525821534,25746.663617177557,102946.31619933096,102946.31619933096,102946.31619933096,130466.2824358241,125954.75344127041,4511.528994553698,0.0,90992.47547857113,54819.46718132186,40192.231441388074,27519.966236493136,67712.19767788121,20878.126272601625,1553.385504708011,0.0,0.8783545839002711,2.723273708494358,0.0014947059257719628,1.0,1.0,-6.552452379661929,333679.63447556144,1559220.2194529898,4.672806064126717,1559220.2194529898,4.672806064126717,0.7586537749786906,0.09256431560234302,3.9139313448170165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139313448170165,1.284730261591168,1.2850291072918933,3.046500469265449,6455.168924338076,15243.144137633204,6454.067190267284,0.00033057461830391467,23248.35758784246,2370.6727157431396,19291.638737885285,1967.1996795934683,0.8298065213851361,0.8298065213851361,35401.34353197082,35382.83765553947,1.0006538157820213,0.8,4275.126575208449,4272.891774033241,1.0006538157820213,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.084260458709,4632.441516551485,6.180063101830471,4.9901356326387045,-3.7454095100145586,8.735545142653264,2.9326814005312984,3.5,0.837908971580371,0.6,0.00023260146682556904,1.0000010523440128,0.00023260122204906564,198.95051352832405,0.0,4.834367536764191e-08,0.13700597599189718,0.007283302533377332,7.859162088696475e-05,0.0001540098459386043,0.000602783963429543,0.09256431557163444,0.09256431557163444,0.09256431557163444,0.09256459802767919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.3884822246,595.5926582982612,0.0,0.09256431557163444,0.09256431560234302,0.09256431560234302,0.37169333745390926,0.37169333745390926,0.5,9.996922401991728,0.0015403659529624747,0.0015403659529624747,1.0686562745831907e-11,1.8333500406697567e-06,0.0015128036105238607,1.0686562745831907e-11,27519.966236493136,20878.126272601625,0.7586537749786906,0.9862751868549894,0.6060384717559026,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005142080293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.144715261325,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63393758921,260.63393758921,-12.51606241078997,244.8675966442805,276.40027853414006,124033.37170730314,124034.55768686261,-1.1859795594791613,0.0,nan,276.40027853414006,3.2502785341400795,270.0937421561687,-3.056257843831304,263.7872057781953,-9.362794221804677,257.48066940022386,-15.669330599776117,251.17413302225197,-21.975866977748012,244.8675966442805,-28.28240335571948,1.0,1.0,28837.30492052088,28837.30492052088,275.6296889161951,2.47968891619513,275.6296889161951,275.6296889161951,77199.59517164488,77199.6525821534,-0.05741050852520857,0.0,8545.783548066482,8545.783548066482,0.8861147849370569,3933.5010015411017,275.6296889161951,2.47968891619513,1.0,0.002,0.12946985232140407,0.004901981801549854,0.00019996729800936434,0.00180003270044655,0.09998364900468217,0.09998364900468217,0.0,-1.5440856059034669e-12,1.0,1.0000030633641384,0.001512803599837298,0.09256431560234302,0.0,2.831994711682854e-07,0.36378802220797235,0.0,1600074.317485852,266.59603665007756,1.8333393541070109e-06,1.0,1284564.6240341982,2597.89893592224,,,,,,,,,,,,,,,,,,2.0,15243.144137633204,1553.385504708011,0.37169333745390926,6.175347969391544,2.9326814005312984
1666.0,-30.034275569925363,4.99016334412426,35.05428011370009,24.62826323406773,5.002079719563517,-26.53064004097632,-40.02964549055321,1.4984441906819623,-6.553966596301507,-6.55396844424133,40.10858206340087,41036.184829142345,25746.674510273227,25746.674510273227,66782.85933941558,77209.21290192768,77199.66004415242,25746.674510273227,102946.33455442564,102946.33455442564,102946.33455442564,130466.30923661619,125954.77584582714,4511.533390789047,0.0,90992.48061062428,54819.455224527504,40192.25042899641,27519.974682190543,67712.22511118696,20878.132212398465,1553.3859728047619,0.0,0.8783545588386168,2.723273377212298,0.0014947059257719628,1.0,1.0,-6.552443544382186,333679.5915047114,1559220.3032323648,4.6728069169622835,1559220.3032323648,4.6728069169622835,0.7586537579887265,0.0925643271569534,3.9139307277821582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139307277821582,1.2847302848916395,1.2850291302832968,3.046499933729108,6455.167789600832,15243.142793286452,6454.067322776438,0.0003305748627695314,23248.36256419527,2370.673223189904,19291.639133964014,1967.1997199822586,0.8298063608004379,0.8298063608004379,35401.33906712738,35382.83765553947,1.0006536580280314,0.8,4275.126036026347,4272.891774033241,1.0006536580280314,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.077356558775,4632.441516551485,6.180075957960669,4.99016334412426,-3.7454096215981147,8.735572965722374,2.932673300628018,3.5,0.8379066573222909,0.6,0.00023260122204906564,1.0000010383402995,0.00023260098053009385,198.95052176723465,0.0,4.8698411051342425e-08,0.13801129691950442,0.007283351231788383,7.859154041808575e-05,0.00015400968163097989,0.0006027832253114396,0.09256432711336136,0.09256432711336136,0.09256432711336136,0.09256461201962457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.35665312305,595.5926687440988,0.0,0.09256432711336136,0.0925643271569534,0.0925643271569534,0.3716933613194023,0.3716933613194023,0.5,9.99693094869804,0.0015384491759391494,0.0015384491759391494,-1.3358203432289883e-11,1.8479398136150849e-06,0.0015248998591346208,-1.3358203432289883e-11,27519.974682190543,20878.132212398465,0.7586537579887265,0.9862747713541341,0.6060380494328582,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005747811544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14572058225,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63393113204853,260.63393113204853,-12.516068867951446,244.86758674432986,276.40027551976755,124033.35794590191,124034.57246475389,-1.2145188519993946,0.0,nan,276.40027551976755,3.2502755197675697,270.09373776468095,-3.056262235319025,263.78720000959174,-9.362799990408234,257.4806622545043,-15.669337745495682,251.17412449941696,-21.975875500583015,244.86758674432986,-28.28241325567012,1.0,1.0,28837.30492052088,28837.30492052088,275.6296865284053,2.4796865284052956,275.6296865284053,275.6296865284053,77199.59496553779,77199.66004415242,-0.06507861462887377,0.0,8545.783548066482,8545.783548066482,0.8861148239435098,3933.500381421069,275.6296865284053,2.4796865284052956,1.0,0.002,0.12946956685800268,0.004901982409337562,0.00019996685576871142,0.001800033142472763,0.09998342788435571,0.09998342788435571,0.0,-1.7585256167906849e-12,1.0,1.0000030878571082,0.0015248998724928242,0.0925643271569534,0.0,2.854639427098724e-07,0.36669688541931084,0.0,1600074.3136989034,266.59603340369847,1.8479531718185171e-06,1.0,1284564.6351630422,2597.8988908944716,,,,,,,,,,,,,,,,,,2.0,15243.142793286452,1553.3859728047619,0.3716933613194023,6.175347969391544,2.932673300628018
1667.0,-30.034285537177784,4.99019098528666,35.05428091905356,24.628262395877414,5.002078805330303,-26.530649102926553,-40.02965446617452,1.4984423710714934,-6.55396878542723,-6.553970620129621,40.10858346430546,41036.181741361666,25746.68296207142,25746.68296207142,66782.8647034331,77209.21809434408,77199.66323800906,25746.68296207142,102946.34620008047,102946.34620008047,102946.34620008047,130466.3261247268,125954.78843857943,4511.537686147357,0.0,90992.4902305761,54819.45656230183,40192.259631415865,27519.979924646323,67712.23955606218,20878.13591190997,1553.386262707817,0.0,0.8783545417075818,2.7232731564653565,0.0014947059257719628,1.0,1.0,-6.552456647942279,333679.5628320668,1559220.3637726614,4.672807499922856,1559220.3637726614,4.672807499922856,0.7586537478979751,0.09256433736774587,3.9139309753833693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139309753833693,1.2847302939019902,1.2850291389854405,3.0465001050889486,6455.168152691772,15243.141451297444,6454.06642853569,0.0003305747207525812,23248.363551343264,2370.6733238509855,19291.636461018574,1967.1994474176784,0.8298062105925699,0.8298062105925699,35401.34085876142,35382.83765553947,1.000653721330904,0.8,4275.1262523871255,4272.891774033241,1.000653721330904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.070468779701,4632.441516551485,6.180088204224011,4.99019098528666,-3.745408918985081,8.73559990427174,2.932665219647225,3.5,0.8379043484706357,0.6,0.00023260098053009385,1.000001037689891,0.00023260073916265818,198.95053000098437,0.0,4.80503254537068e-08,0.13617462233580507,0.007283399282113837,7.859146057066339e-05,0.00015400951995943047,0.0006027826306731382,0.09256433733893853,0.09256433733893853,0.09256433733893853,0.0925646199860646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.32254874945,595.5926799034464,0.0,0.09256433733893853,0.09256433736774587,0.09256433736774587,0.3716933853695619,0.3716933853695619,0.5,9.996939427976896,0.001534338752662734,0.001534338752662734,-4.8771653382573277e-11,1.8347024024478742e-06,0.0015139721873538292,-4.8771653382573277e-11,27519.979924646323,20878.13591190997,0.7586537478979751,0.9862746401725553,0.6060378745468293,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517006345482235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.143883907665,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63392485969024,260.63392485969024,-12.516075140309738,244.86757691444254,276.40027280493814,124033.41522124501,124034.59498066737,-1.1797594223555914,0.0,nan,276.40027280493814,3.250272804938163,270.09373362683993,-3.0562663731600423,263.7871944487394,-9.362805551260578,257.48065527064006,-15.66934472935992,251.17411609254137,-21.97588390745861,244.86757691444254,-28.28242308555744,1.0,1.0,28837.30492052088,28837.30492052088,275.62968472625175,2.479684726251776,275.62968472625175,275.62968472625175,77199.60184557208,77199.66323800906,-0.06139243698271457,0.0,8545.783548066482,8545.783548066482,0.8861148082911608,3933.500630260286,275.62968472625175,2.479684726251776,1.0,0.002,0.12946928344042932,0.0049019832068217615,0.00019996641713372962,0.0018000335813381778,0.09998320856686481,0.09998320856686481,0.0,-1.5280927564975677e-12,1.0,1.0000030657303098,0.0015139722361254826,0.09256433736774587,0.0,2.8341829627729084e-07,0.3640691224605787,0.0,1600074.3111123282,266.59603121457275,1.8347511741012568e-06,1.0,1284564.6425888494,2597.898860849327,,,,,,,,,,,,,,,,,,2.0,15243.141451297444,1553.386262707817,0.3716933853695619,6.175347969391544,2.932665219647225
1668.0,-30.034295466018914,4.990218540307549,35.05428173092558,24.628267879039072,5.002076040433495,-26.530658315373074,-40.02966344179583,1.4984388898467196,-6.553971801601335,-6.553973643189855,40.10858526322285,41036.160049666636,25746.693290214742,25746.693290214742,66782.85333988137,77209.21985412342,77199.66945756668,25746.693290214742,102946.36274778142,102946.36274778142,102946.36274778142,130466.35033777806,125954.80828517649,4511.542052601566,0.0,90992.48934149607,54819.43221165955,40192.28569981835,27519.98758999664,67712.27328981498,20878.141303945322,1553.3866880952285,0.0,0.8783545184681816,2.7232728494472545,0.0014947059257719628,1.0,1.0,-6.552454002569448,333679.52299701696,1559220.4415133225,4.672808290748071,1559220.4415133225,4.672808290748071,0.7586537325160135,0.09256434862165605,3.9139294247415926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139294247415926,1.2847303106846057,1.2850291554618516,3.04649885831365,6455.165510924523,15243.140109101158,6454.067596274631,0.0003305753542374035,23248.37253484805,2370.6742399135333,19291.639951468416,1967.1998033445077,0.8298060400809258,0.8298060400809258,35401.329638369316,35382.83765553947,1.0006533248866452,0.8,4275.1248973934535,4272.891774033241,1.0006533248866452,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.063602277524,4632.441516551485,6.180100869352885,4.990218540307549,-3.7454088649053703,8.73562740521292,2.9326571636380896,3.5,0.8379020467537399,0.6,0.00023260073916265818,1.0000010336909702,0.000232600498725623,198.95053820300382,0.0,4.8020179251179405e-08,0.13608918799784242,0.007283447302293088,7.85913807233163e-05,0.00015400935843934188,0.0006027817596813151,0.09256434858270411,0.09256434858270411,0.09256434858270411,0.09256463244976786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.290192523,595.5926905138431,0.0,0.09256434858270411,0.09256434862165605,0.09256434862165605,0.3716934093785001,0.3716934093785001,0.5,9.996947943867067,0.0015324897656796566,0.0015324897656796566,-1.0913936421275139e-11,1.8415885278955102e-06,0.00151964062041543,-1.0913936421275139e-11,27519.98758999664,20878.141303945322,0.7586537325160135,0.9862739809966857,0.6060372522722426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517006942778552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14379847333,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63391857378446,260.63391857378446,-12.516081426215521,244.86756713169066,276.40027001587873,124033.39016817675,124034.57247570848,-1.1823075317323823,0.0,nan,276.40027001587873,3.2502700158787547,270.0937294390418,-3.0562705609581826,263.78718886220275,-9.362811137797223,257.48064828536513,-15.669351714634843,251.17410770852788,-21.975892291472093,244.86756713169066,-28.282432868309314,1.0,1.0,28837.30492052088,28837.30492052088,275.6296824309841,2.4796824309840986,275.6296824309841,275.6296824309841,77199.60691229625,77199.66945756668,-0.06254527042619884,0.0,8545.783548066482,8545.783548066482,0.8861149063164709,3933.4990718653007,275.6296824309841,2.4796824309840986,1.0,0.002,0.12946899896173483,0.004901983854184071,0.00019996597651176004,0.0018000340219264587,0.09998298825588002,0.09998298825588002,0.0,-1.5617810864010373e-12,1.0,1.0000030772078445,0.0015196406313293664,0.09256434862165605,0.0,2.8447945767591636e-07,0.365432255808227,0.0,1600074.3075843065,266.59602819839864,1.8415994418319315e-06,1.0,1284564.6529055655,2597.8988191074595,,,,,,,,,,,,,,,,,,2.0,15243.140109101158,1553.3866880952285,0.3716934093785001,6.175347969391544,2.9326571636380896
1669.0,-30.03430527330555,4.99024601457017,35.05428253919504,24.62826211648064,5.00207188613234,-26.530667557362186,-40.02967245234174,1.4984341702393174,-6.553974567510579,-6.55397639959732,40.108586782997705,41036.16306464067,25746.70298745237,25746.70298745237,66782.86605209304,77209.22838773033,77199.67259276446,25746.70298745237,102946.37558021683,102946.37558021683,102946.37558021683,130466.36940068335,125954.82303040687,4511.5463702764855,0.0,90992.50275367702,54819.440072429985,40192.29186805226,27519.993820466516,67712.28568851878,20878.14567914719,1553.387038841675,0.0,0.8783544977370237,2.7232725697177447,0.0014947059257719628,1.0,1.0,-6.55246464443735,333679.4866755421,1559220.507191236,4.672808996219075,1559220.507191236,4.672808996219075,0.7586537197410339,0.09256435934910764,3.9139301803079247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139301803079247,1.2847303332581161,1.2850291777317,3.0464993928975552,6455.166643643669,15243.138767342134,6454.06617398917,0.0003305750135989468,23248.37147363683,2370.6741317001047,19291.635700161994,1967.1993698318993,0.8298058950941276,0.8298058950941277,35401.33510562217,35382.83765553947,1.0006535180582332,0.8,4275.1255576282265,4272.891774033241,1.0006535180582332,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.056752885124,4632.441516551485,6.180113357702575,4.99024601457017,-3.7454086178524926,8.735654632422662,2.932649127711535,3.5,0.8378997507747243,0.6,0.000232600498725623,1.0000010210360288,0.00023260026123237597,198.95054630461016,0.0,4.7835077555077524e-08,0.1355646097910897,0.007283495137370644,7.859130056535408e-05,0.0001540091981602689,0.0006027812487245002,0.09256435931417364,0.09256435931417364,0.09256435931417364,0.09256464165756512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.2567065731,595.5927014779164,0.0,0.09256435931417364,0.09256435934910764,0.09256435934910764,0.37169343358201007,0.37169343358201007,0.5,9.996956414100339,0.0015293372785549764,0.0015293372785549764,1.460875864722766e-11,1.8320867525289941e-06,0.001511755159981476,1.460875864722766e-11,27519.993820466516,20878.14567914719,0.7586537197410339,0.9862739881400381,0.6060371858278404,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700753777308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.143273895126,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63391216153525,260.63391216153525,-12.516087838464728,244.8675573958686,276.4002669272024,124033.42224292348,124034.62831418873,-1.206071265237884,0.0,nan,276.4002669272024,3.2502669272024036,270.0937250209361,-3.0562749790638577,263.78718311466787,-9.362816885332109,257.48064120840155,-15.669358791598427,251.1740993021352,-21.975900697864773,244.8675573958686,-28.282442604131376,1.0,1.0,28837.30492052088,28837.30492052088,275.62968004144733,2.4796800414473523,275.62968004144733,275.62968004144733,77199.60589729705,77199.67259276446,-0.0666954674088629,0.0,8545.783548066482,8545.783548066482,0.88611485855262,3933.4998312094644,275.62968004144733,2.4796800414473523,1.0,0.002,0.12946871595914894,0.0049019845440858465,0.00019996553827922317,0.0018000344602414834,0.09998276913961159,0.09998276913961159,0.0,-1.4792932503948641e-12,1.0,1.0000030612409083,0.0015117551453727174,0.09256435934910764,0.0,2.8300330711026147e-07,0.363536047631361,0.0,1600074.304326446,266.5960254324894,1.8320721437703469e-06,1.0,1284564.6623123137,2597.8987810473423,,,,,,,,,,,,,,,,,,2.0,15243.138767342134,1553.387038841675,0.37169343358201007,6.175347969391544,2.932649127711535
1670.0,-30.034315158408702,4.990273416520922,35.05428333891769,24.62826679637658,5.002072020246264,-26.530676440543047,-40.029681427963055,1.4984333024202918,-6.553976887743602,-6.55397870370928,40.1085881528634,41036.149117351895,25746.711669230845,25746.711669230845,66782.86078658274,77209.23025628978,77199.67501872849,25746.711669230845,102946.38668795934,102946.38668795934,102946.38668795934,130466.38577306668,125954.83514282419,4511.5506302424865,0.0,90992.50570381258,54819.42722763248,40192.30941797789,27519.999085107334,67712.30850308522,20878.14938552252,1553.387333088769,0.0,0.8783544800288979,2.723272335991227,0.0014947059257719628,1.0,1.0,-6.552480267057717,333679.4563133618,1559220.5663893858,4.672809598817812,1559220.5663893858,4.672809598817812,0.7586537092881263,0.09256436962838922,3.913929369891081,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913929369891081,1.2847303378079349,1.2850291819774464,3.046498751301541,6455.1652841787045,15243.13742768729,6454.066462971776,0.00033057531623188275,23248.37704118937,2370.674699432464,19291.63656395034,1967.1994579137972,0.8298057335258785,0.8298057335258785,35401.32924147283,35382.83765553947,1.000653310863309,0.8,4275.124849463557,4272.891774033241,1.000653310863309,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.049921864356,4632.441516551485,6.180125575093658,4.990273416520922,-3.7454080344911915,8.735681451012113,2.9326411133479384,3.5,0.8378974609565538,0.6,0.00023260026123237597,1.0000010291375827,0.00023260002185495176,198.95055447049972,0.0,4.724941123815289e-08,0.1339048314489253,0.007283542386781881,7.859122071815757e-05,0.0001540090405142184,0.0006027805068973448,0.09256436959761721,0.09256436959761721,0.09256436959761721,0.09256464938085507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.2228672495,595.5927125495455,0.0,0.09256436959761721,0.09256436962838922,0.09256436962838922,0.37169345783921875,0.37169345783921875,0.5,9.996964807268302,0.0015239883895219464,0.0015239883895219464,-1.4495071809506044e-11,1.8159656747229747e-06,0.0014984366515591319,-1.4495071809506044e-11,27519.999085107334,20878.14938552252,0.7586537092881263,0.9862735780680091,0.6060367756547856,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008125483397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14161411678,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6339060286962,260.6339060286962,-12.516093971303803,244.86754772398837,276.4002643334046,124033.45830692242,124034.61182436158,-1.153517439189156,0.0,nan,276.4002643334046,3.2502643334046297,270.09372101152167,-3.0562789884783115,263.787177689637,-9.362822310362958,257.4806343677542,-15.669365632245785,251.1740910458714,-21.975908954128585,244.86754772398837,-28.28245227601161,1.0,1.0,28837.30492052088,28837.30492052088,275.62967802121386,2.4796780212138856,275.62967802121386,275.62967802121386,77199.61772923515,77199.67501872849,-0.05728949334297795,0.0,8545.783548066482,8545.783548066482,0.8861149097838986,3933.4990167405363,275.62967802121386,2.4796780212138856,1.0,0.002,0.12946843544965747,0.004901985305133085,0.00019996510408312596,0.0018000348943318272,0.09998255204156298,0.09998255204156298,0.0,-1.5850467639799692e-12,1.0,1.0000030342730257,0.0014984366660542037,0.09256436962838922,0.0,2.8051008960649864e-07,0.3603333507363247,0.0,1600074.301581962,266.5960231122564,1.8159801697947842e-06,1.0,1284564.6701756883,2597.8987492317897,,,,,,,,,,,,,,,,,,2.0,15243.13742768729,1553.387333088769,0.37169345783921875,6.175347969391544,2.9326411133479384
1671.0,-30.034324913459354,4.99030072867132,35.05428415002698,24.628266866225772,5.002067743904381,-26.53068564772361,-40.029690438508965,1.4984284782333923,-6.553980124233817,-6.553981954215581,40.108590080975354,41036.138095029935,25746.722433330724,25746.722433330724,66782.86052836066,77209.23542178173,77199.68247966755,25746.722433330724,102946.40491299827,102946.40491299827,102946.40491299827,130466.41240010766,125954.85740995877,4511.554990148884,0.0,90992.51089806242,54819.41619913411,40192.32744325368,27520.00748710939,67712.33493036307,20878.155294258973,1553.3877989022697,0.0,0.8783544550640731,2.7232720057819364,0.0014947059257719628,1.0,1.0,-6.552471916986292,333679.41348071606,1559220.649714809,4.672810448358448,1559220.649714809,4.672810448358448,0.7586536923741203,0.09256438120148731,3.913928767791172,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913928767791172,1.2847303608684524,1.2850292047357768,3.0464982279592374,6455.164175279163,15243.136086146615,6454.066579097091,0.000330575554129516,23248.38194472663,2370.675199454108,19291.636911056677,1967.1994933087933,0.8298055734340063,0.8298055734340063,35401.32488469775,35382.83765553947,1.0006531569276578,0.8,4275.124323331974,4272.891774033241,1.0006531569276578,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.043111272336,4632.441516551485,6.180138262051615,4.99030072867132,-3.7454081761754057,8.735708904846726,2.932633122960699,3.5,0.8378951779887711,0.6,0.00023260002185495176,1.0000010155979075,0.0002325997856270962,198.95056252895608,0.0,4.762427127510113e-08,0.1349671847936366,0.007283590011053156,7.859114056034655e-05,0.0001540088812946052,0.000602779790994291,0.09256438115948255,0.09256438115948255,0.09256438115948255,0.09256466328338102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.191388334,595.5927228809869,0.0,0.09256438115948255,0.09256438120148731,0.09256438120148731,0.3716934819110601,0.3716934819110601,0.5,9.996973270768917,0.00152237083551654,0.00152237083551654,-1.460875864722766e-11,1.8299817838851595e-06,0.0015100372293090913,-1.460875864722766e-11,27520.00748710939,20878.155294258973,0.7586536923741203,0.986273189324245,0.606036376344612,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700871785698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.142676470125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63389973533754,260.63389973533754,-12.516100264662441,244.86753808679262,276.4002613838829,124033.44352562554,124034.62723495589,-1.1837093303679,0.0,nan,276.4002613838829,3.2502613838829006,270.0937167244653,-3.0562832755346676,263.78717206504604,-9.362827934953941,257.48062740562807,-15.669372594371907,251.1740827462105,-21.975917253789476,244.86753808679262,-28.282461913207356,1.0,1.0,28837.30492052088,28837.30492052088,275.62967564376254,2.4796756437625618,275.62967564376254,275.62967564376254,77199.61769940853,77199.68247966755,-0.06478025902470108,0.0,8545.783548066482,8545.783548066482,0.8861149478462211,3933.4984116301275,275.62967564376254,2.4796756437625618,1.0,0.002,0.12946815276855544,0.004901985903674895,0.00019996466614409413,0.0018000353322595376,0.09998233307204707,0.09998233307204707,0.0,-1.5963684367459319e-12,1.0,1.0000030577622923,0.00151003724391785,0.09256438120148731,0.0,2.8268176705744084e-07,0.36312301400062597,0.0,1600074.2978057573,266.59601987576616,1.8299963926438068e-06,1.0,1284564.681268741,2597.8987043488323,,,,,,,,,,,,,,,,,,2.0,15243.136086146615,1553.3877989022697,0.3716934819110601,6.175347969391544,2.932633122960699
1672.0,-30.034334653501602,4.9903279679047765,35.05428495096873,24.62826627250763,5.002065835458685,-26.530694604605557,-40.02969941413028,1.4984257866045196,-6.553982509995535,-6.553984320934756,40.1085914097162,41036.133317036794,25746.731196864825,25746.731196864825,66782.86451390162,77209.24066603632,77199.68419613065,25746.731196864825,102946.41539299548,102946.41539299548,102946.41539299548,130466.42799356,125954.86875577623,4511.5592377837675,0.0,90992.51922442362,54819.41449911254,40192.338583678975,27520.012600564525,67712.3511842435,20878.15888839485,1553.38808734724,0.0,0.8783544371731027,2.7232717657427266,0.0014947059257719628,1.0,1.0,-6.552490057446107,333679.38229414076,1559220.7071368322,4.672811057179337,1559220.7071368322,4.672811057179337,0.7586536820105443,0.09256439144664239,3.9139287698068945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139287698068945,1.2847303739469427,1.2850292175138043,3.0464981985150246,6455.164112890409,15243.134746881819,6454.065978150735,0.0003305755220200066,23248.384060119984,2370.6754151641985,19291.635114787805,1967.199310140344,0.8298054206649338,0.8298054206649338,35401.32489928344,35382.83765553947,1.0006531574430066,0.8,4275.124325093368,4272.891774033241,1.0006531574430066,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.036316509671,4632.441516551485,6.180150445360393,4.9903279679047765,-3.745407656797579,8.735735624702356,2.932625151153604,3.5,0.8378929003296012,0.6,0.0002325997856270962,1.0000010140354596,0.00023259954976290488,198.95057057501486,0.0,4.699766474762973e-08,0.13319138189478263,0.007283637008717904,7.859106071330006e-05,0.00015400872491379614,0.0006027791792413826,0.09256439141609266,0.09256439141609266,0.09256439141609266,0.09256467042708147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.1574610413,595.5927339792047,0.0,0.09256439141609266,0.09256439144664239,0.09256439144664239,0.37169350619654296,0.37169350619654296,0.5,9.996981640934427,0.001517603208753826,0.001517603208753826,1.2505552149377763e-12,1.8109392385667888e-06,0.0014942634886665473,1.2505552149377763e-12,27520.012600564525,20878.15888839485,0.7586536820105443,0.9862730114360854,0.6060361603066857,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009302437098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.140900667226,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338935272725,260.6338935272725,-12.516106472727472,244.86752850209376,276.40025855245125,124033.47933589602,124034.64700247445,-1.1676665784293814,0.0,nan,276.40025855245125,3.250258552451271,270.09371254238096,-3.056287457619021,263.78716653230777,-9.362833467692212,257.4806205222363,-15.669379477763698,251.1740745121652,-21.975925487834786,244.86752850209376,-28.282471497906215,1.0,1.0,28837.30492052088,28837.30492052088,275.62967347789834,2.479673477898359,275.62967347789834,275.62967347789834,77199.62320783072,77199.68419613065,-0.06098829992697574,0.0,8545.783548066482,8545.783548066482,0.8861149477187953,3933.498413655929,275.62967347789834,2.479673477898359,1.0,0.002,0.12946787304031035,0.0049019866506760925,0.00019996423312894097,0.0018000357653907876,0.09998211656447048,0.09998211656447048,0.0,-1.480271634435315e-12,1.0,1.0000030258228596,0.0014942634874159921,0.09256439144664239,0.0,2.797289163271262e-07,0.3593298885027435,0.0,1600074.2949801756,266.59601749000444,1.810937988011574e-06,1.0,1284564.6893456262,2597.8986716694153,,,,,,,,,,,,,,,,,,2.0,15243.134746881819,1553.38808734724,0.37169350619654296,6.175347969391544,2.932625151153604
1673.0,-30.034344369753338,4.990355126641824,35.05428575391852,24.62827154612171,5.0020638202225465,-26.530703550756208,-40.029708354826994,1.4984230012751485,-6.553985280461802,-6.553987091334211,40.10859306957979,41036.11442878064,25746.740849827274,25746.740849827274,66782.85527860791,77209.24253155674,77199.68938082097,25746.740849827274,102946.43023064824,102946.43023064824,102946.43023064824,130466.44972332343,125954.88620020695,4511.563523116476,0.0,90992.51934991806,54819.393864449914,40192.361650520164,27520.019492675194,67712.38114319535,20878.16373833669,1553.3884700839583,0.0,0.8783544158328513,2.723271484465634,0.0014947059257719628,1.0,1.0,-6.55249288740589,333679.3457880453,1559220.7788680976,4.672811783377572,1559220.7788680976,4.672811783377572,0.7586536682466262,0.09256440238000326,3.9139274171402025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139274171402025,1.2847303874629876,1.2850292307299556,3.0464971135844334,6455.161814052674,15243.133407592524,6454.066911948599,0.0003305760671037287,23248.392126904528,2370.676237747297,19291.63790597211,1967.1995947619332,0.8298052527962393,0.8298052527962393,35401.31511143139,35382.83765553947,1.000652811613975,0.8,4275.123143095673,4272.891774033241,1.000652811613975,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.029541790004,4632.441516551485,6.18016281247126,4.990355126641824,-3.7454074497679075,8.735762576409732,2.9326172028701487,3.5,0.8378906293914711,0.6,0.00023259954976290488,1.0000010115586977,0.00023259931447504523,198.9505786014213,0.0,4.69253154420564e-08,0.13298634396278783,0.007283683934033346,7.859098117701713e-05,0.00015400856858588776,0.0006027783590628234,0.0925644023444634,0.0925644023444634,0.0925644023444634,0.09256468142433268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.12512526126,595.5927445761242,0.0,0.0925644023444634,0.09256440238000326,0.09256440238000326,0.37169353035931446,0.37169353035931446,0.5,9.996990013107926,0.0015139228257794457,0.0015139228257794457,6.934897101018578e-12,1.8108723907062085e-06,0.0014942039283027952,6.934897101018578e-12,27520.019492675194,20878.16373833669,0.7586536682466262,0.9862724386752592,0.6060356132211502,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700988611787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14069562929,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338873814474,260.6338873814474,-12.516112618552597,244.8675189634853,276.4002557994093,124033.4695853881,124034.62554527949,-1.155959891388502,0.0,nan,276.4002557994093,3.250255799409331,270.09370843222536,-3.056291567774622,263.78716106503975,-9.362838934960223,257.48061369785466,-15.669386302145313,251.17406633067006,-21.97593366932992,244.8675189634853,-28.282481036514667,1.0,1.0,28837.30492052088,28837.30492052088,275.62967131419464,2.479671314194661,275.62967131419464,275.62967131419464,77199.62990015032,77199.68938082097,-0.05948067065037321,0.0,8545.783548066482,8545.783548066482,0.8861150332289123,3933.4970542259034,275.62967131419464,2.479671314194661,1.0,0.002,0.1294675933231834,0.004901987323780204,0.00019996379996508538,0.001800036198478217,0.09998189998254269,0.09998189998254269,0.0,-1.5566974792546873e-12,1.0,1.00000302570218,0.0014942039213678981,0.09256440238000326,0.0,2.797177923133128e-07,0.35931560163200493,0.0,1600074.2917304717,266.5960147195382,1.8108654558091075e-06,1.0,1284564.6988001908,2597.898633415836,,,,,,,,,,,,,,,,,,2.0,15243.133407592524,1553.3884700839583,0.37169353035931446,6.175347969391544,2.9326172028701487
1674.0,-30.03435396832871,4.990382203803045,35.05428655732096,24.628265748638682,5.002059721280631,-26.530712599366996,-40.0297173653729,1.4984183523730996,-6.553988129147342,-6.553989936967343,40.10859468855859,41036.118419233455,25746.75063999403,25746.75063999403,66782.86905922748,77209.25114605145,77199.69379699396,25746.75063999403,102946.444436988,102946.444436988,102946.444436988,130466.47068656326,125954.90288633207,4511.567800231189,0.0,90992.53285679794,54819.40271560684,40192.36682354567,27520.026249575272,67712.39307312094,20878.168486658065,1553.3888481012289,0.0,0.878354394240288,2.723271195590995,0.0014947059257719628,1.0,1.0,-6.55249827416435,333679.3082907428,1559220.8488325817,4.6728125181618845,1559220.8488325817,4.6728125181618845,0.7586536545175093,0.09256441327936432,3.9139281937338213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139281937338213,1.284730409695128,1.2850292526649703,3.0464976653449134,6455.162983166922,15243.132068455165,6454.065465948744,0.0003305757171659451,23248.390964984108,2370.676119264388,19291.633583781775,1967.199154021177,0.8298051083551606,0.8298051083551606,35401.320730837564,35382.83765553947,1.0006530101614965,0.8,4275.123821704739,4272.891774033241,1.0006530101614965,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.022785060939,4632.441516551485,6.180175185867932,4.990382203803045,-3.745407308112911,8.735789511915955,2.932609275702333,3.5,0.8378883644863809,0.6,0.00023259931447504523,1.000000999307489,0.0002325990820370406,198.9505865306182,0.0,4.6810655814023234e-08,0.13266139857694184,0.007283730744689161,7.859090101943231e-05,0.00015400841345561292,0.0006027778714961386,0.09256441324411332,0.09256441324411332,0.09256441324411332,0.0925646918555197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.0926583216,595.5927552136891,0.0,0.09256441324411332,0.09256441327936432,0.09256441327936432,0.37169355451168384,0.37169355451168384,0.5,9.996998371478233,0.0015104974414157368,0.0015104974414157368,2.467004378559068e-11,1.8078200128002209e-06,0.001491662803005056,2.467004378559068e-11,27520.026249575272,20878.168486658065,0.7586536545175093,0.9862724684255408,0.606035565378993,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701046837302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14037068391,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63388110781653,260.63388110781653,-12.516118892183442,244.86750946397063,276.40025275166215,124033.5016460468,124034.68164482723,-1.1799987803851044,0.0,nan,276.40025275166215,3.250252751662174,270.0937040941251,-3.05629590587489,263.78715543658564,-9.362844563414342,257.480606779047,-15.669393220952998,251.17405812150875,-21.975941878491227,244.86750946397063,-28.282490536029343,1.0,1.0,28837.30492052088,28837.30492052088,275.6296689853278,2.4796689853278053,275.6296689853278,275.6296689853278,77199.6288509116,77199.69379699396,-0.06494608236243948,0.0,8545.783548066482,8545.783548066482,0.8861149841358055,3933.4978347024903,275.6296689853278,2.4796689853278053,1.0,0.002,0.12946731408185996,0.004901987981821044,0.00019996336750520834,0.0018000366310824902,0.09998168375260416,0.09998168375260416,0.0,-1.4123016991995918e-12,1.0,1.000003020556697,0.0014916627783350123,0.09256441327936432,0.0,2.7924211209064877e-07,0.35870456232185016,0.0,1600074.2883847388,266.59601187085264,1.8077953427564353e-06,1.0,1284564.7085114652,2597.898594123604,,,,,,,,,,,,,,,,,,2.0,15243.132068455165,1553.3888481012289,0.37169355451168384,6.175347969391544,2.932609275702333
1675.0,-30.034363649773493,4.9904092101042465,35.05428735260286,24.628270358685427,5.002059952218324,-26.53072128957476,-40.02972627114502,1.4984175920566551,-6.553990420231287,-6.553992212862383,40.10859606097748,41036.105535379,25746.759149522215,25746.759149522215,66782.86468490121,77209.25309524787,77199.69649136232,25746.759149522215,102946.45564088454,102946.45564088454,102946.45564088454,130466.48715764245,125954.91514789742,4511.572009745023,0.0,90992.5359562767,54819.39100428583,40192.383279989845,27520.031516757914,67712.41479674776,20878.1721962871,1553.3891418593923,0.0,0.8783543766751425,2.723270964712241,0.0014947059257719628,1.0,1.0,-6.552513061082095,333679.27829983743,1559220.9081419134,4.672813115895165,1559220.9081419134,4.672813115895165,0.7586536441127856,0.0925644235119052,3.9139274147210763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139274147210763,1.2847304137316404,1.2850292564037857,3.0464970494102688,6455.16167807532,15243.130731351379,6454.065718842123,0.0003305760058570855,23248.39638416269,2370.676671866814,19291.63433969701,1967.1992311030792,0.8298049474431229,0.8298049474431229,35401.31509392667,35382.83765553947,1.00065281099549,0.8,4275.123140981774,4272.891774033241,1.00065281099549,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.016045930632,4632.441516551485,6.1801872257961366,4.9904092101042465,-3.7454067414148944,8.735815951519141,2.9326013691903707,3.5,0.837886105482963,0.6,0.0002325990820370406,1.000001007935116,0.00023259884759249414,198.95059452827246,0.0,4.624367735407984e-08,0.13105458162146227,0.007283776988366515,7.859082179398612e-05,0.00015400826024305448,0.0006027771518587889,0.09256442348216834,0.09256442348216834,0.09256442348216834,0.09256469966151844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.0593520991,595.5927661120807,0.0,0.09256442348216834,0.0925644235119052,0.0925644235119052,0.37169357868012226,0.37169357868012226,0.5,9.997006656628448,0.0015050493468606874,0.0015050493468606874,-4.666844688472338e-11,1.7926311102200998e-06,0.0014791517803018905,-4.666844688472338e-11,27520.031516757914,20878.1721962871,0.7586536441127856,0.9862720874061754,0.6060351806763502,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517011043576349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.138763866955,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338751157087,260.6338751157087,-12.516124884291287,244.86750002149006,276.40025020992726,124033.53852574363,124034.66557321233,-1.1270474687093448,0.0,nan,276.40025020992726,3.2502502099272874,270.0937001722409,-3.0562998277590623,263.78715013455235,-9.362849865447629,257.48060009686435,-15.669399903135627,251.17405005917715,-21.97594994082283,244.86750002149006,-28.282499978509918,1.0,1.0,28837.30492052088,28837.30492052088,275.629667024719,2.479667024719049,275.629667024719,275.629667024719,77199.64067801174,77199.69649136232,-0.0558133505837759,0.0,8545.783548066482,8545.783548066482,0.8861150333818395,3933.4970517946817,275.629667024719,2.479667024719049,1.0,0.002,0.12946703718239994,0.004901988732840698,0.00019996293889643503,0.0018000370596002126,0.09998146944821751,0.09998146944821751,0.0,-1.5033525639640555e-12,1.0,1.0000029952239333,0.0014791518269703374,0.0925644235119052,0.0,2.7690006376150863e-07,0.35569605184335346,0.0,1600074.2856758363,266.5960095797687,1.7926777786669845e-06,1.0,1284564.71627869,2597.8985626970903,,,,,,,,,,,,,,,,,,2.0,15243.130731351379,1553.3891418593923,0.37169357868012226,6.175347969391544,2.9326013691903707
1676.0,-30.03437320582702,4.990436127846708,35.05428815982153,24.62827042853462,5.002055756024937,-26.530730309641303,-40.029735246766336,1.4984128599036113,-6.5539936372547345,-6.553995445109405,40.10859799608042,41036.09551427888,25746.769764731576,25746.769764731576,66782.86527901045,77209.25833918598,77199.70424322171,25746.769764731576,102946.4740079533,102946.4740079533,102946.4740079533,130466.51395935893,125954.93763724608,4511.57632211284,0.0,90992.54127739037,54819.38102669115,40192.40027855468,27520.039951405633,67712.44022996031,20878.178129282984,1553.38960886406,0.0,0.8783543517830059,2.7232706363466144,0.0014947059257719628,1.0,1.0,-6.552503735349092,333679.2357084651,1559220.9917691317,4.672813962962382,1559220.9917691317,4.672813962962382,0.7586536271803848,0.09256443504765474,3.9139268396122167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139268396122167,1.2847304363514658,1.2850292787276592,3.04649654812216,6455.16061590597,15243.12939226749,6454.065804078402,0.0003305762317821261,23248.40115979422,2370.6771588457036,19291.63459447395,1967.1992570830969,0.8298047879454568,0.8298047879454566,35401.31093245752,35382.83765553947,1.0006526639604953,0.8,4275.122638435668,4272.891774033241,1.0006526639604953,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.009327038575,4632.441516551485,6.180199741183434,4.990436127846708,-3.7454069071170433,8.735843034963752,2.932593486430905,3.5,0.8378838532659729,0.6,0.00023259884759249414,1.000000994880704,0.00023259861618461913,198.95060242234402,0.0,4.664288190186365e-08,0.13218592730988157,0.007283823631248416,7.859074194723868e-05,0.00015400810564525548,0.0006027764582027991,0.09256443500696351,0.09256443500696351,0.09256443500696351,0.09256471370532078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.0284016898,595.5927762719962,0.0,0.09256443500696351,0.09256443504765474,0.09256443504765474,0.3716936026474418,0.3716936026474418,0.5,9.997015017516013,0.0015035475419153954,0.0015035475419153954,3.0127011996228248e-12,1.807854687285726e-06,0.0014917097603301954,3.0127011996228248e-12,27520.039951405633,20878.178129282984,0.7586536271803848,0.9862717257302661,0.6060348050508139,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517011623745746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13989521264,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338689628703,260.6338689628703,-12.516131037129696,244.86749060708595,276.4002473186546,124033.52415923624,124034.68143819206,-1.1572789558380807,0.0,nan,276.4002473186546,3.2502473186546013,270.09369597634145,-3.0563040236585266,263.78714463402684,-9.362855365973132,257.48059329171315,-15.669406708286829,251.17404194939954,-21.97595805060044,244.86749060708595,-28.282509392914022,1.0,1.0,28837.30492052088,28837.30492052088,275.62966469956956,2.4796646995695824,275.62966469956956,275.62966469956956,77199.6408496012,77199.70424322171,-0.06339362051221542,0.0,8545.783548066482,8545.783548066482,0.8861150697378939,3933.4964738102776,275.62966469956956,2.4796646995695824,1.0,0.002,0.12946675793222046,0.004901989320346211,0.00019996250626404203,0.001800037492247054,0.09998125313202101,0.09998125313202101,0.0,-1.4889040521326447e-12,1.0,1.0000030206516888,0.0014917097573174942,0.09256443504765474,0.0,2.792509600549405e-07,0.3587159333538235,0.0,1600074.281924119,266.59600636274524,1.8078516745845263e-06,1.0,1284564.7273092591,2597.8985180669374,,,,,,,,,,,,,,,,,,2.0,15243.12939226749,1553.38960886406,0.3716936026474418,6.175347969391544,2.932593486430905
