time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1677.0,-30.034382751356798,4.990462973901257,35.054288957277635,24.62827559737491,5.002053919064491,-26.530739084314593,-40.029740415606625,1.498410252061087,-6.553996004125906,-6.553997793798162,40.10859932872659,41036.06253080505,25746.778380615182,25746.778380615182,66782.84091142024,77209.26027444552,77199.70620094713,25746.778380615182,102946.48458156231,102946.48458156231,102946.48458156231,130466.52966531241,125954.94914132525,4511.580523987153,0.0,90992.5416559363,54819.34648356516,40192.43908041237,27520.04508375009,67712.48416416245,20878.181737766492,1553.3898978509965,0.0,0.8783543339747332,2.7232703981217257,0.0014947059257719628,1.0,1.0,-6.552521108818155,333679.2047589162,1559221.0493595214,4.672814568969202,1559221.0493595214,4.672814568969202,0.7586536168174574,0.09256444525413884,3.9139255380872324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139255380872324,1.284730449028075,1.2850292911099048,3.0464955049895464,6455.158405633135,15243.128055372894,6454.066678246495,0.00033057675409408553,23248.408987465074,2370.6779570459917,19291.63720742088,1967.1995235295317,0.8298046209451331,0.8298046209451331,35401.30151466428,35382.83765553947,1.0006523312065896,0.8,4275.121501126905,4272.891774033241,1.0006523312065896,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4166.002623733354,4632.441516551485,6.180211753573565,4.990462973901257,-3.745406411782692,8.73586938568395,2.9325856219667212,3.5,0.8378816062762061,0.6,0.00023259861618461913,1.0000009937851546,0.00023259838503179712,198.95061030772257,0.0,4.603873613904852e-08,0.1304737782180635,0.007283869669984556,7.859069596548832e-05,0.00015400792021913083,0.0006027755320133571,0.09256444522450373,0.09256444522450373,0.09256444522450373,0.09256472095168021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.9949677441,595.5927872099695,0.0,0.09256444522450373,0.09256444525413884,0.09256444525413884,0.371693626836443,0.371693626836443,0.5,9.997023289266695,0.0014990223481845533,0.0014990223481845533,-2.4783730623312294e-11,1.7896722397381382e-06,0.0014766849799912052,-2.4783730623312294e-11,27520.04508375009,20878.181737766492,0.7586536168174574,0.9862707259345502,0.606033924723793,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517012196401007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13818306355,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338628939582,260.6338628939582,-12.516137106041754,244.8674812389188,276.40024454899805,124033.51809554319,124034.65958897652,-1.1414934333368874,0.0,nan,276.40024454899805,3.2502445489980687,270.0936918869818,-3.05630811301819,263.7871392249664,-9.362860775033596,257.48058656295007,-15.669413437049911,251.1740339009344,-21.975966099065573,244.8674812389188,-28.282518761081178,1.0,1.0,28837.30492052088,28837.30492052088,275.62966257996754,2.4796625799675667,275.62966257996754,275.62966257996754,77199.6477500584,77199.70620094713,-0.05845088872592896,0.0,8545.783548066482,8545.783548066482,0.886115152015032,3933.4951657776687,275.62966257996754,2.4796625799675667,1.0,0.002,0.1294664814946329,0.004901990056702323,0.0001999620783387504,0.0018000379202626404,0.0999810391693752,0.0999810391693752,0.0,-1.3986090931228379e-12,1.0,1.0000029902288727,0.0014766850047749358,0.09256444525413884,0.0,2.7643832254050015e-07,0.3551029206278581,0.0,1600074.2791219847,266.59600399587407,1.7896970234687615e-06,1.0,1284564.7353247595,2597.8984856358825,,,,,,,,,,,,,,,,,,2.0,15243.128055372894,1553.3898978509965,0.371693626836443,6.175347969391544,2.9325856219667212
1678.0,-30.03439411886779,4.9904897385822,35.05428975579257,24.628275667224102,5.002049689583884,-26.53074973802153,-40.02975340755654,1.4984053087948375,-6.553998874341858,-6.55400066159752,40.108600954258485,41036.06047770182,25746.78813935129,25746.78813935129,66782.84861705311,77209.26470816482,77199.71073721208,25746.78813935129,102946.49887656338,102946.49887656338,102946.49887656338,130466.55080586858,125954.96604692191,4511.584758946666,0.0,90992.54665909923,54819.345490730506,40192.44574263191,27520.051929305206,67712.49767193712,20878.186547624726,1553.3902807990373,0.0,0.8783543122367872,2.723270106983185,0.0014947059257719628,1.0,1.0,-6.552525954100645,333679.166968958,1559221.1196071121,4.672815308700905,1559221.1196071121,4.672815308700905,0.7586536028804591,0.09256445615398143,3.913924904090784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913924904090784,1.2847304726286346,1.2850293144189697,3.046494955539322,6455.157241414041,15243.126718370586,6454.066834512535,0.00033057700643116303,23248.414031652723,2370.6784714099845,19291.637674510534,1967.1995711594209,0.829804460994413,0.829804460994413,35401.29692708599,35382.83765553947,1.0006521691161212,0.8,4275.120947123133,4272.891774033241,1.0006521691161212,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.995940227161,4632.441516551485,6.180224010959403,4.9904897385822,-3.745406316512447,8.735896055094647,2.9325777807395883,3.5,0.8378793659255966,0.6,0.00023259838503179712,1.0000011834718396,0.00023259810975848427,198.95061969820557,0.0,4.5987995012872945e-08,0.13032997786648193,0.007283915657979569,7.859058038984788e-05,0.00015400780464194924,0.0006027749820124734,0.0925644561177037,0.0925644561177037,0.0925644561177037,0.09256473158439403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.9629888941,595.5927976891309,0.0,0.0925644561177037,0.09256445615398143,0.09256445615398143,0.3716936509250207,0.3716936509250207,0.5,9.997031552967979,0.0014951939755860622,0.0014951939755860622,-5.1727511163335294e-11,1.7872556554721086e-06,0.0014747074968681773,-5.1727511163335294e-11,27520.051929305206,20878.186547624726,0.7586536028804591,0.9862706429854633,0.6060337735069087,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701276842566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1380392632,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63385651057655,260.63385651057655,-12.516143489423428,244.8674715721256,276.4002414490276,124033.49369947014,124034.6943411014,-1.2006416312689339,0.0,nan,276.4002414490276,3.2502414490276124,270.0936874736473,-3.056312526352656,263.7871334982669,-9.362866501733095,257.4805795228861,-15.669420477113874,251.17402554750575,-21.975974452494228,244.8674715721256,-28.282528427874382,1.0,1.0,28837.30492052088,28837.30492052088,275.62966024298726,2.479660242987279,275.62966024298726,275.62966024298726,77199.6471256766,77199.71073721208,-0.06361153548641596,0.0,8545.783548066482,8545.783548066482,0.886115192093718,3933.494528611238,275.62966024298726,2.479660242987279,1.0,0.002,0.12946620542702378,0.004901990696578344,0.00019996165077159557,0.0018000383476874987,0.09998082538579778,0.09998082538579778,0.0,-1.5409058577720014e-12,1.0,1.0000029862247666,0.0014747075485956884,0.09256445615398143,0.0,2.760681650709476e-07,0.35462743209785325,0.0,1600074.2757519688,266.5960011256581,1.787307382983272e-06,1.0,1284564.7451118329,2597.898446036988,,,,,,,,,,,,,,,,,,2.0,15243.126718370586,1553.3902807990373,0.3716936509250207,6.175347969391544,2.9325777807395883
1679.0,-30.034403371357268,4.990516432171197,35.05429054456991,24.62827517827975,5.002047885216844,-26.53075824569944,-40.02975850654764,1.498402759599219,-6.554001219433815,-6.554002988367193,40.10860227025764,41036.042580566034,25746.796677673494,25746.796677673494,66782.83925823953,77209.27033746855,77199.712607896,25746.796677673494,102946.5092855695,102946.5092855695,102946.5092855695,130466.56629815872,125954.97738426794,4511.588913890784,0.0,90992.55531113713,54819.33004657304,40192.472516182315,27520.057012589226,67712.52952877154,20878.19012121383,1553.3905671063874,0.0,0.8783542946111826,2.7232698709954275,0.0014947059257719628,1.0,1.0,-6.552543490718051,333679.1363093727,1559221.1764781896,4.672815908491647,1559221.1764781896,4.672815908491647,0.7586535926020418,0.09256446628232447,3.9139249323766703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139249323766703,1.2847304851214878,1.2850293265610584,3.0464949479318677,6455.157225294759,15243.125344549737,6454.066185204205,0.0003305769611355278,23248.416074215125,2370.6786796933843,19291.63573368448,1967.1993732502417,0.8298043046072666,0.8298043046072666,35401.29713176177,35382.83765553947,1.0006521763478218,0.8,4275.12097184013,4272.891774033241,1.0006521763478218,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.989273927762,4632.441516551485,6.180235949911364,4.990516432171197,-3.7454058182270638,8.73592225039826,2.9325699597081747,3.5,0.8378771313451928,0.6,0.00023259810975848427,1.0000009632768692,0.00023259788570232113,198.9506273415104,0.0,5.4765796178250775e-08,0.15520626636916268,0.007283970423775747,7.859053502955814e-05,0.00015400757472892613,0.0006027740865064072,0.09256446625393765,0.09256446625393765,0.09256446625393765,0.09256473876636342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.92993855453,595.592808501539,0.0,0.09256446625393765,0.09256446628232447,0.09256446628232447,0.3716936749797639,0.3716936749797639,0.5,9.997039728451224,0.0014888941583990345,0.0014888941583990345,6.139089236967266e-12,1.7689333731141232e-06,0.0014594976491366651,6.139089236967266e-12,27520.057012589226,20878.19012121383,0.7586535926020418,0.9862700407590448,0.6060332240745714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701344963427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1629155517,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63385028264116,260.63385028264116,-12.516149717358815,244.86746204837087,276.40023851691143,124033.53558211336,124034.70698611195,-1.1714039985845448,0.0,nan,276.40023851691143,3.250238516911452,270.09368322320364,-3.0563167767963364,263.7871279294958,-9.362872070504181,257.48057263578653,-15.669427364213448,251.17401734207866,-21.97598265792132,244.86746204837087,-28.28253795162911,1.0,1.0,28837.30492052088,28837.30492052088,275.629658135119,2.4796581351189957,275.629658135119,275.629658135119,77199.6531706208,77199.712607896,-0.0594372751947958,0.0,8545.783548066482,8545.783548066482,0.8861151903055989,3933.4945570385535,275.629658135119,2.4796581351189957,1.0,0.002,0.12946593220696562,0.004901991423841144,0.0001999612278248557,0.0018000387708873864,0.09998061391242785,0.09998061391242785,0.0,-1.287758094603575e-12,1.0,1.0000029554270442,0.001459497642997576,0.09256446628232447,0.0,2.732208655372766e-07,0.3509698936676101,0.0,1600074.272975059,266.59599878056616,1.7689272340248863e-06,1.0,1284564.7530522367,2597.8984139097706,,,,,,,,,,,,,,,,,,2.0,15243.125344549737,1553.3905671063874,0.3716936749797639,6.175347969391544,2.9325699597081747
1680.0,-30.034412751276015,4.990543046808262,35.05429133609303,24.628274549637013,5.002045955868191,-26.530766880561576,-40.02976744724435,1.4984000852038015,-6.55400396592222,-6.5540057362730115,40.10860392707974,41036.0391890616,25746.806145204573,25746.806145204573,66782.84533426617,77209.27570346743,77199.71804147525,25746.806145204573,102946.52418667983,102946.52418667983,102946.52418667983,130466.58810242798,125954.9949937692,4511.593108658782,0.0,90992.56363708853,54819.32964938096,40192.48220856397,27520.063915748142,67712.54612431211,20878.194979552918,1553.3909500173095,0.0,0.8783542734042746,2.7232695919807,0.0014947059257719628,1.0,1.0,-6.552545056687052,333679.10009947984,1559221.2480791446,4.672816630152424,1559221.2480791446,4.672816630152424,0.7586535788387299,0.09256447707583573,3.913924942220176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913924942220176,1.2847304980942342,1.2850293392489556,3.0464949248313804,6455.157176347599,15243.124012720902,6454.065578608181,0.00033057692582369935,23248.418143009396,2370.67889065169,19291.633920528373,1967.1991883597736,0.8298041527754095,0.8298041527754096,35401.297202989066,35382.83765553947,1.000652178864458,0.8,4275.1209804416585,4272.891774033241,1.000652178864458,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.9826273633125,4632.441516551485,6.180248082671424,4.990543046808262,-3.7454056453183973,8.735948692126659,2.9325621618384927,3.5,0.8378749033824265,0.6,0.00023259788570232113,1.0000009765436202,0.0002325976585605616,198.95063509008264,0.0,4.4576114215562326e-08,0.12632870768690363,0.007284014999889963,7.859045549376707e-05,0.00015400743020855406,0.0006027735223804927,0.0925644770415774,0.0925644770415774,0.0925644770415774,0.09256474986491069,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.8984925679,595.5928188089523,0.0,0.0925644770415774,0.09256447707583573,0.09256447707583573,0.371693698732429,0.371693698732429,0.5,9.997047913008432,0.00148424259418789,0.00148424259418789,-4.945377440890297e-12,1.7703507637634175e-06,0.001460679585932212,-4.945377440890297e-12,27520.063915748142,20878.194979552918,0.7586535788387299,0.986269888768632,0.6060330254562332,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014004098308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13403799302,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338441589424,260.6338441589424,-12.516155841057582,244.8674526185003,276.4002356993844,124033.57207302656,124034.72387128828,-1.1517982617504852,0.0,nan,276.4002356993844,3.2502356993844046,270.0936790832083,-3.0563209167916625,263.7871224670312,-9.362877532968753,257.48056585085334,-15.669434149146639,251.1740092346767,-21.975990765323274,244.8674526185003,-28.282547381499683,1.0,1.0,28837.30492052088,28837.30492052088,275.6296560230331,2.479656023033101,275.6296560230331,275.6296560230331,77199.65848114926,77199.71804147525,-0.05956032598624006,0.0,8545.783548066482,8545.783548066482,0.8861151896833324,3933.4945669312765,275.6296560230331,2.479656023033101,1.0,0.002,0.12946565876548521,0.0049019920743681835,0.0001999608043630586,0.0018000391941764876,0.0999804021815293,0.0999804021815293,0.0,-1.460453719764887e-12,1.0,1.000002957820239,0.0014606795908775894,0.09256447707583573,0.0,2.734421544292624e-07,0.3512541561427987,0.0,1600074.2697556226,266.59599603407776,1.7703557091408584e-06,1.0,1284564.7624300946,2597.8983759665607,,,,,,,,,,,,,,,,,,2.0,15243.124012720902,1553.3909500173095,0.371693698732429,6.175347969391544,2.9325621618384927
1681.0,-30.034422031353472,4.990569583084507,35.05429212966475,24.628279788326495,5.002044032202411,-26.53077542499766,-40.02977635301647,1.4983974258973787,-6.5540066965101005,-6.554008467648965,40.1086055692316,41036.022275957715,25746.81554928861,25746.81554928861,66782.83782524633,77209.277742089,77199.72334681032,25746.81554928861,102946.53889609894,102946.53889609894,102946.53889609894,130466.60961158472,125955.01231000302,4511.597301581697,0.0,90992.56393223032,54819.31096590449,40192.50329591758,27520.070715485777,67712.57401140335,20878.19976501259,1553.391327500223,0.0,0.8783542523429444,2.723269314653338,0.0014947059257719628,1.0,1.0,-6.552547131453764,333679.0641074924,1559221.319045262,4.6728173468592855,1559221.319045262,4.6728173468592855,0.7586535652782407,0.09256448780176277,3.9139236269996047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139236269996047,1.2847305110027696,1.2850293518686624,3.0464938704885847,6455.154942321732,15243.122678030819,6454.066470132837,0.00033057745434463513,23248.4260307309,2370.6796949754403,19291.63658535523,1967.1994600964888,0.8298039858635852,0.8298039858635852,35401.28768609407,35382.83765553947,1.0006518426090751,0.8,4275.1198311652,4272.891774033241,1.0006518426090751,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.975998411861,4632.441516551485,6.180260174111354,4.990569583084507,-3.7454054678017985,8.735975050886305,2.932554384640959,3.5,0.8378726813259884,0.6,0.0002325976585605616,1.0000009661492055,0.00023259743383673568,198.9506427561784,0.0,4.5189997313950894e-08,0.12806845238773684,0.007284060189887276,7.859037626873627e-05,0.00015400728229182534,0.000602772740891973,0.09256448776745388,0.09256448776745388,0.09256448776745388,0.09256476071269971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.86695843947,595.5928291443078,0.0,0.09256448776745388,0.09256448780176277,0.09256448780176277,0.3716937223576758,0.3716937223576758,0.5,9.997056101134207,0.0014806467042376426,0.0014806467042376426,-1.028865881380625e-11,1.7711388409225037e-06,0.0014613361951774095,-1.028865881380625e-11,27520.070715485777,20878.19976501259,0.7586535652782407,0.9862693716827181,0.606032526086616,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014566198703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13577773772,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338381301212,260.6338381301212,-12.516161869878772,244.8674432827414,276.4002329775011,124033.56535852257,124034.69931137016,-1.133952847597336,0.0,nan,276.4002329775011,3.2502329775011276,270.09367503854935,-3.0563249614506276,263.78711709959737,-9.36288290040261,257.48055916064493,-15.669440839355048,251.17400122169306,-21.975998778306916,244.8674432827414,-28.282556717258586,1.0,1.0,28837.30492052088,28837.30492052088,275.6296539124703,2.479653912470326,275.6296539124703,275.6296539124703,77199.6653988253,77199.72334681032,-0.057947985027567483,0.0,8545.783548066482,8545.783548066482,0.8861152728262431,3933.4932451346026,275.6296539124703,2.479653912470326,1.0,0.002,0.12946538520098538,0.00490199272877601,0.0001999603807180566,0.0018000396177809568,0.0999801903590283,0.0999801903590283,0.0,-1.5009864011428231e-12,1.0,1.0000029591497148,0.0014613362054660683,0.09256448780176277,0.0,2.735650997424119e-07,0.35141208990979284,0.0,1600074.2665539284,266.5959933034899,1.7711491295813175e-06,1.0,1284564.771751519,2597.8983382516935,,,,,,,,,,,,,,,,,,2.0,15243.122678030819,1553.391327500223,0.3716937223576758,6.175347969391544,2.932554384640959
1682.0,-30.03443123028062,4.99059604564158,35.05429292782543,24.628279264457547,5.002041722896358,-26.530783934963168,-40.02978525878859,1.4983944275702246,-6.5540091775206974,-6.554010955839952,40.10860728871182,41036.018606813544,25746.824395128922,25746.824395128922,66782.84300194247,77209.28317979071,77199.7304803345,25746.824395128922,102946.55487546342,102946.55487546342,102946.55487546342,130466.63251014083,125955.03100096545,4511.601509175382,0.0,90992.57178507687,54819.30968981128,40192.51343918399,27520.077634677407,67712.5910738614,20878.20465197589,1553.39170478297,0.0,0.8783542323061665,2.7232690619339808,0.0014947059257719628,1.0,1.0,-6.552543687987338,333679.03132023866,1559221.393352745,4.672818028701145,1559221.393352745,4.672818028701145,0.7586535521130854,0.09256449852224022,3.913923544730131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913923544730131,1.2847305254921595,1.2850293660726981,3.046493772093389,6455.15473383412,15243.121345028223,6454.065972456447,0.0003305774601653766,23248.42852579301,2370.679949400969,19291.635097767197,1967.1993084047251,0.8298038328209607,0.8298038328209607,35401.2870907947,35382.83765553947,1.0006518215756803,0.8,4275.119759275834,4272.891774033241,1.0006518215756803,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.969387113296,4632.441516551485,6.18027210540055,4.99059604564158,-3.745405113008678,8.736001158650257,2.9325466281623065,3.5,0.8378704651892305,0.6,0.00023259743383673568,1.0000009577007158,0.00023259721107822014,198.95065035523797,0.0,4.470894960929186e-08,0.12670516319273314,0.007284104898836886,7.859029704378003e-05,0.00015400713679295566,0.0006027721587504232,0.09256449849079576,0.09256449849079576,0.09256449849079576,0.09256477249296138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.8356451095,595.5928394116557,0.0,0.09256449849079576,0.09256449852224022,0.09256449852224022,0.3716937459732442,0.3716937459732442,0.5,9.997064321023602,0.0014788685982694005,0.0014788685982694005,2.6147972675971687e-12,1.7783192447495821e-06,0.0014672678526039817,2.6147972675971687e-12,27520.077634677407,20878.20465197589,0.7586535521130854,0.986269199610088,0.6060323191893683,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015122316057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13441444853,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338321512463,260.6338321512463,-12.516167848753696,244.86743403449393,276.40023026799895,124033.5918387775,124034.71639729585,-1.1245585183392985,0.0,nan,276.40023026799895,3.2502302679989725,270.0936710212979,-3.0563289787020835,263.7871117745968,-9.362888225403196,257.48055252789544,-15.669447472104537,251.17399328119478,-21.976006718805195,244.86743403449393,-28.282565965506052,1.0,1.0,28837.30492052088,28837.30492052088,275.62965225902127,2.479652259021293,275.62965225902127,275.62965225902127,77199.66816639177,77199.7304803345,-0.06231394273345359,0.0,8545.783548066482,8545.783548066482,0.8861152780269854,3933.4931624537817,275.62965225902127,2.479652259021293,1.0,0.002,0.129465110526084,0.004901993432116784,0.00019995995545796604,0.001800040043032701,0.09997997772898302,0.09997997772898302,0.0,-1.5093330231474855e-12,1.0,1.0000029711603027,0.0014672678499891845,0.09256449852224022,0.0,2.74675541984047e-07,0.3528385272268534,0.0,1600074.2636540788,266.5959908224793,1.7783166299523145e-06,1.0,1284564.7802429604,2597.898303894955,,,,,,,,,,,,,,,,,,2.0,15243.121345028223,1553.39170478297,0.3716937459732442,6.175347969391544,2.9325466281623065
1683.0,-30.0344404255371,4.9906224346655765,35.05429372751345,24.628278565965616,5.0020401069724,-26.530792372286303,-40.029794129636116,1.498392053711849,-6.554011658091042,-6.554013437943815,40.1086089291091,41036.01676457749,25746.833221042583,25746.833221042583,66782.84998562008,77209.28863728604,77199.73647454029,25746.833221042583,102946.56969558288,102946.56969558288,102946.56969558288,130466.65391604797,125955.04820029142,4511.605715756556,0.0,90992.58055275983,54819.31115676755,40192.52155110253,27520.084220465098,67712.60577156763,20878.209298847552,1553.3920661269271,0.0,0.8783542126032717,2.7232688099048965,0.0014947059257719628,1.0,1.0,-6.552544893572701,333678.99861291394,1559221.4642424628,4.672818699181143,1559221.4642424628,4.672818699181143,0.7586535394147389,0.09256450917286532,3.9139236396210006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139236396210006,1.2847305370563966,1.2850293773534256,3.0464938185315265,6455.15483223096,15243.120013342004,6454.065264815185,0.000330577386831047,23248.430202274198,2370.6801203544737,19291.63298258011,1967.1990927156687,0.8298036820005582,0.8298036820005582,35401.28777742209,35382.83765553947,1.0006518458359195,0.8,4275.119842194128,4272.891774033241,1.0006518458359195,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.962794549854,4632.441516551485,6.1802840041505,4.9906224346655765,-3.7454047596218025,8.736027194287379,2.932538893672165,3.5,0.8378682553349043,0.6,0.00023259721107822014,1.0000009573186344,0.00023259698840878885,198.95065795126575,0.0,4.4317951539866e-08,0.12559707466398023,0.007284149216788425,7.859021812958256e-05,0.00015400699294863758,0.0006027716103686174,0.09256450914148433,0.09256450914148433,0.09256450914148433,0.09256478338209342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.8039151214,595.5928498106155,0.0,0.09256450914148433,0.09256450917286532,0.09256450917286532,0.37169376978640917,0.37169376978640917,0.5,9.997072548015451,0.001477699211648087,0.001477699211648087,-6.366462912410498e-12,1.779852766503609e-06,0.0014685443711073276,-6.366462912410498e-12,27520.084220465098,20878.209298847552,0.7586535394147389,0.9862690886674169,0.6060321604372287,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015673570444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.133306359996,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338262766049,260.6338262766049,-12.51617372339507,244.8674248647841,276.4002276884264,124033.63148042116,124034.73643378455,-1.104953363405548,0.0,nan,276.4002276884264,3.2502276884264347,270.09366712369746,-3.0563328763025197,263.7871065589691,-9.362893441030849,257.48054599424023,-15.669454005759746,251.17398542951221,-21.976014570487763,244.8674248647841,-28.282575135215865,1.0,1.0,28837.30492052088,28837.30492052088,275.62965047834,2.4796504783400337,275.62965047834,275.62965047834,77199.67328744772,77199.73647454029,-0.06318709257175215,0.0,8545.783548066482,8545.783548066482,0.8861152720283696,3933.4932578191056,275.62965047834,2.4796504783400337,1.0,0.002,0.12946483561217317,0.0049019941375778925,0.00019995952983122006,0.0018000404686560553,0.09997976491561003,0.09997976491561003,0.0,-1.5127248412238892e-12,1.0,1.0000029737450102,0.0014685443774737905,0.09256450917286532,0.0,2.7491453673201276e-07,0.3531455337914839,0.0,1600074.2607467112,266.59598834190894,1.7798591329665214e-06,1.0,1284564.7887137043,2597.8982696219746,,,,,,,,,,,,,,,,,,2.0,15243.120013342004,1553.3920661269271,0.37169376978640917,6.175347969391544,2.932538893672165
1684.0,-30.03444961268397,4.990648747419628,35.05429453180018,24.628283630032115,5.002038544335868,-26.530800796981975,-40.02980300048364,1.4983897286232015,-6.554014285775565,-6.554016071573983,40.108610661188635,41036.00116704904,25746.84237195766,25746.84237195766,66782.8435390067,77209.29071609917,77199.74329551564,25746.84237195766,102946.5856674733,102946.5856674733,102946.5856674733,130466.67697509303,125955.0670253032,4511.6099497898285,0.0,90992.58133046833,54819.29425594374,40192.5411939162,27520.091307619736,67712.63250153593,20878.21429789506,1553.3924548470739,0.0,0.8783541917296338,2.723268542432277,0.0014947059257719628,1.0,1.0,-6.552542593949568,333678.96390881314,1559221.5390952807,4.672819409500985,1559221.5390952807,4.672819409500985,0.7586535256921303,0.09256452010776159,3.9139224200355693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139224200355693,1.2847305483923184,1.2850293884058992,3.046492842357769,6455.152763835906,15243.11868142269,6454.066044006788,0.0003305778727044979,23248.437645230944,2370.68087932484,19291.635311635953,1967.199330213269,0.8298035165211771,0.8298035165211771,35401.27895253941,35382.83765553947,1.0006515340310596,0.8,4275.118776486257,4272.891774033241,1.0006515340310596,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.95622066472,4632.441516551485,6.180295953242038,4.990648747419628,-3.7454045276117682,8.736053275031395,2.932531181103806,3.5,0.8378660517439446,0.6,0.00023259698840878885,1.000000956474413,0.0002325967659359337,198.95066554059485,0.0,4.430022986029343e-08,0.12554685142407157,0.007284193517018285,7.859013921545843e-05,0.00015400684919333042,0.0006027708598968128,0.09256452007581234,0.09256452007581234,0.09256452007581234,0.09256479525422637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.77249134536,595.5928601144994,0.0,0.09256452007581234,0.09256452010776159,0.09256452010776159,0.3716937938644134,0.3716937938644134,0.5,9.997080803452063,0.0014778050161794454,0.0014778050161794454,-2.2225776774575934e-11,1.785798417586193e-06,0.001473477624415409,-2.2225776774575934e-11,27520.091307619736,20878.21429789506,0.7586535256921303,0.9862686041262959,0.606031690853523,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016224604897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.13325613675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63382049282706,260.63382049282706,-12.516179507172922,244.86741576121784,276.4002252244371,124033.6283682126,124034.71623116809,-1.0878629554982275,0.0,nan,276.4002252244371,3.250225224437145,270.09366333179236,-3.0563366682076207,263.7871014391489,-9.362898560851079,257.48053954650493,-15.669460453495049,251.1739776538612,-21.97602234613879,244.86741576121784,-28.282584238782135,1.0,1.0,28837.30492052088,28837.30492052088,275.62964864287835,2.4796486428783737,275.62964864287835,275.62964864287835,77199.6799972147,77199.74329551564,-0.06329830094182398,0.0,8545.783548066482,8545.783548066482,0.8861153491256103,3933.492032135747,275.62964864287835,2.4796486428783737,1.0,0.002,0.12946455977491722,0.004901994819784742,0.00019995910271609985,0.001800040895909704,0.09997955135804992,0.09997955135804992,0.0,-1.3741963296454163e-12,1.0,1.000002983734041,0.0014734776466411859,0.09256452010776159,0.0,2.758380816906753e-07,0.35433188960537587,0.0,1600074.2576730968,266.5959857142244,1.7858206433629675e-06,1.0,1284564.797701586,2597.898233256639,,,,,,,,,,,,,,,,,,2.0,15243.11868142269,1553.3924548470739,0.3716937938644134,6.175347969391544,2.932531181103806
1685.0,-30.03445867971681,4.990674977142802,35.054295336574896,24.628278042096667,5.00203352942377,-26.530809458802768,-40.02980816932393,1.49838430856682,-6.554017304452998,-6.554019086041296,40.108612283940566,41035.98964475164,25746.85233739149,25746.85233739149,66782.84198214313,77209.29949791679,77199.74741441879,25746.85233739149,102946.59975181028,102946.59975181028,102946.59975181028,130466.69799214508,125955.08381089708,4511.6141812480055,0.0,90992.59367698248,54819.28626625467,40192.56378969756,27520.09824033481,67712.66203003237,20878.219161898764,1553.392845351465,0.0,0.8783541692070844,2.723268236431183,0.0014947059257719628,1.0,1.0,-6.552549104883667,333678.9241867468,1559221.6092232866,4.672820175932515,1559221.6092232866,4.672820175932515,0.7586535113199058,0.09256453117048861,3.9139229812967455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139229812967455,1.2847305742052526,1.2850294139390053,3.0464932180180564,6455.153559814977,15243.11734935933,6454.064857473884,0.0003305776193209017,23248.43746588881,2370.680861037032,19291.631765009704,1967.1989685580402,0.8298033703690962,0.8298033703690962,35401.28301380809,35382.83765553947,1.0006516775256913,0.8,4275.1192669319835,4272.891774033241,1.0006516775256913,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.949664649762,4632.441516551485,6.180308071378503,4.990674977142802,-3.7454045926604365,8.736079569803238,2.9325234895090544,3.5,0.8378638541454441,0.6,0.0002325967659359337,1.0000009439693995,0.00023259654637191145,198.95067303070053,0.0,4.426112259897121e-08,0.1254360214454844,0.007284237778140884,7.859009323403451e-05,0.00015400667270189916,0.0006027702555610093,0.09256453113272166,0.09256453113272166,0.09256453113272166,0.09256480574930973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.74062241643,595.592870557776,0.0,0.09256453113272166,0.09256453117048861,0.09256453117048861,0.3716938183466914,0.3716938183466914,0.5,9.997089041565152,0.0014773277737276658,0.0014773277737276658,-7.048583938740194e-12,1.7815883097682672e-06,0.0014699811576406319,-7.048583938740194e-12,27520.09824033481,20878.219161898764,0.7586535113199058,0.9862681510368498,0.6060312564074217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016775153417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.133145306776,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6338144804683,260.6338144804683,-12.516185519531689,244.86740670113127,276.400222259806,124033.63900322336,124034.76985963249,-1.130856409144465,0.0,nan,276.400222259806,3.250222259806037,270.0936591480704,-3.0563408519295763,263.7870960363359,-9.362903963664053,257.4805329246004,-15.669467075399552,251.1739698128657,-21.976030187134285,244.86740670113127,-28.282593298868704,1.0,1.0,28837.30492052088,28837.30492052088,275.6296461103918,2.4796461103917977,275.6296461103918,275.6296461103918,77199.6773267615,77199.74741441879,-0.07008765728096478,0.0,8545.783548066482,8545.783548066482,0.8861153136449574,3933.4925962032294,275.6296461103918,2.4796461103917977,1.0,0.002,0.1294642845919004,0.004901995429231866,0.00019995867645499068,0.001800041322001489,0.09997933822749534,0.09997933822749534,0.0,-1.5435205197311674e-12,1.0,1.000002976654144,0.0014699811646892158,0.09256453117048861,0.0,2.7518355926864296e-07,0.35349111597366784,0.0,1600074.254126323,266.595982695547,1.781595358352206e-06,1.0,1284564.8079890504,2597.898191633124,,,,,,,,,,,,,,,,,,2.0,15243.11734935933,1553.392845351465,0.3716938183466914,6.175347969391544,2.9325234895090544
1686.0,-30.03446962411551,4.9907011397021215,35.05429612682895,24.628282791841798,5.002033540184223,-26.53081930768455,-40.02982102157546,1.4983832237886479,-6.554019502208121,-6.554021257166937,40.10861347440885,41035.98642364304,25746.860407018154,25746.860407018154,66782.84683066119,77209.30084738521,77199.74806098072,25746.860407018154,102946.60846799889,102946.60846799889,102946.60846799889,130466.71113250995,125955.09283103925,4511.618301470713,0.0,90992.59627400317,54819.2847982796,40192.56830635952,27520.102664511072,67712.67097087059,20878.222270116217,1553.3930966504086,0.0,0.8783541529028083,2.723268016346245,0.0014947059257719628,1.0,1.0,-6.552573289631766,333678.8955770152,1559221.6606691154,4.672820730759214,1559221.6606691154,4.672820730759214,0.7586535023010658,0.09256454121013596,3.9139221133188498,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139221133188498,1.2847305797329267,1.2850294191858698,3.046492529299401,6455.15210050279,15243.116019396017,6454.065219626854,0.00033057794806948547,23248.44328515395,2370.681454436933,19291.63284750916,1967.199078942265,0.8298032092251295,0.8298032092251295,35401.27673314657,35382.83765553947,1.0006514556144424,0.8,4275.118508468596,4272.891774033241,1.0006514556144424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.9431246582535,4632.441516551485,6.180319710709026,4.9907011397021215,-3.745404025722347,8.736105165424469,2.9325158167212444,3.5,0.8378616619203555,0.6,0.00023259654637191145,1.0000011394222845,0.00023259628134652519,198.95068207166358,0.0,4.368240999737656e-08,0.12379594993256517,0.007284281460550881,7.858997890195174e-05,0.0001540065674699597,0.0006027697100170067,0.09256454118285704,0.09256454118285704,0.09256454118285704,0.09256481152493203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.70728017186,595.5928814589473,0.0,0.09256454118285704,0.09256454121013596,0.09256454121013596,0.37169384316155246,0.37169384316155246,0.5,9.997097151685908,0.001472238985684271,0.001472238985684271,-3.433342499192804e-11,1.7549588164911256e-06,0.0014479675351708465,-3.433342499192804e-11,27520.102664511072,20878.222270116217,0.7586535023010658,0.9862680924134657,0.6060311288162945,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701731850403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.131505235266,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63380856729844,260.63380856729844,-12.516191432701532,244.86739739803483,276.40021973656275,124033.65960755499,124034.77180763164,-1.1122000766197084,0.0,nan,276.40021973656275,3.2502197365627694,270.09365526885625,-3.0563447311437244,263.7870908011515,-9.362909198848456,257.4805263334454,-15.669473666554552,251.17396186573998,-21.976038134259994,244.86739739803483,-28.282602601965152,1.0,1.0,28837.30492052088,28837.30492052088,275.62964401492474,2.4796440149247587,275.62964401492474,275.62964401492474,77199.68884597448,77199.74806098072,-0.05921500624390319,0.0,8545.783548066482,8545.783548066482,0.8861153685149957,3933.491723885444,275.62964401492474,2.4796440149247587,1.0,0.002,0.12946401352992254,0.004901996175482609,0.00019995825690537268,0.0018000417417347715,0.09997912845268633,0.09997912845268633,0.0,-1.359855804350385e-12,1.0,1.0000029320800294,0.0014479675695042715,0.09256454121013596,0.0,2.7106259275545564e-07,0.3481974694243712,0.0,1600074.2515104874,266.59598049779186,1.7549931499161175e-06,1.0,1284564.8153985757,2597.8981616538804,,,,,,,,,,,,,,,,,,2.0,15243.116019396017,1553.3930966504086,0.37169384316155246,6.175347969391544,2.9325158167212444
1687.0,-30.034478533109997,4.990727222042123,35.05429693044323,24.62828824007886,5.002031047873841,-26.530827575012086,-40.029826120566554,1.4983800897623845,-6.554022350306923,-6.554024124392464,40.10861544043271,41035.954177149535,25746.870018358903,25746.870018358903,66782.82419550844,77209.30318953979,77199.7575665993,25746.870018358903,102946.62758495822,102946.62758495822,102946.62758495822,130466.73855551107,125955.11601141155,4511.622544099523,0.0,90992.59598192862,54819.2493691241,40192.60734756057,27520.11097055285,67712.71831811342,20878.22813231408,1553.3935489786452,0.0,0.8783541298723316,2.723267724988062,0.0014947059257719628,1.0,1.0,-6.552560356840502,333678.8577954396,1559221.7456320778,4.67282151447531,1559221.7456320778,4.67282151447531,0.7586534863414709,0.09256455275864968,3.913920650359808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913920650359808,1.2847305949403,1.2850294340562765,3.0464913545097625,6455.149611264516,15243.114651520571,6454.066270331761,0.0003305785412611577,23248.451900414395,2370.682332949009,19291.635988136444,1967.1993991971208,0.8298030368117791,0.8298030368117792,35401.266147219045,35382.83765553947,1.0006510815875578,0.8,4275.117230093947,4272.891774033241,1.0006510815875578,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.936604652173,4632.441516551485,6.180331690503147,4.990727222042123,-3.7454039923798876,8.736131214422011,2.9325081673885443,3.5,0.837859476396727,0.6,0.00023259628134652519,1.0000009275161614,0.00023259606560991524,198.9506894312178,0.0,5.272698136408944e-08,0.14942826518582947,0.007284334187532246,7.858993354198378e-05,0.0001540063478045414,0.0006027686249586895,0.09256455272257025,0.09256455272257025,0.09256455272257025,0.09256482614820305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.67724280833,595.5928913234598,0.0,0.09256455272257025,0.09256455275864968,0.09256455275864968,0.37169386780774993,0.37169386780774993,0.5,9.997105354199796,0.0014715791161279412,0.0014715791161279412,-1.0800249583553523e-12,1.7740855469128292e-06,0.001463767551967976,-1.0800249583553523e-12,27520.11097055285,20878.22813231408,0.7586534863414709,0.9862670684961081,0.6060302288318007,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017974357638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.157137550515,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63380269276837,260.63380269276837,-12.516197307231607,244.8673882249269,276.40021716061074,124033.63959541699,124034.74452784841,-1.1049324314278237,0.0,nan,276.40021716061074,3.2502171606107595,270.0936513734725,-3.0563486265274946,263.78708558633696,-9.36291441366302,257.4805197991999,-15.66948020080008,251.1739540120633,-21.976045987936686,244.8673882249269,-28.282611775073065,1.0,1.0,28837.30492052088,28837.30492052088,275.629642260016,2.4796422600160213,275.629642260016,275.629642260016,77199.69315396421,77199.7575665993,-0.0644126350962324,0.0,8545.783548066482,8545.783548066482,0.8861154609973215,3933.490253611607,275.629642260016,2.4796422600160213,1.0,0.002,0.12946373951012147,0.004901996806720178,0.00019995783250137793,0.0018000421659456344,0.09997891625068896,0.09997891625068896,0.0,-1.5529877731013109e-12,1.0,1.00000296407244,0.001463767553048001,0.09256455275864968,0.0,2.740204110300043e-07,0.35199698139146396,0.0,1600074.2481970931,266.59597764969305,1.7740866269377875e-06,1.0,1284564.8251834842,2597.898122063752,,,,,,,,,,,,,,,,,,2.0,15243.114651520571,1553.3935489786452,0.37169386780774993,6.175347969391544,2.9325081673885443
1688.0,-30.034487386171914,4.990753224949127,35.05429772959071,24.62828265214341,5.002025856623198,-26.530836061893424,-40.02983499141408,1.4983745323968471,-6.554025215911565,-6.554026977206892,40.108616918843836,41035.9582932004,25746.879559499313,25746.879559499313,66782.83785269971,77209.31203706593,77199.76022430745,25746.879559499313,102946.63978380676,102946.63978380676,102946.63978380676,130466.75694946463,125955.13022733676,4511.626722127872,0.0,90992.60811049269,54819.2567514041,40192.61262120954,27520.11716565787,67712.7297868674,20878.232474599943,1553.393900630202,0.0,0.8783541087755,2.723267435510262,0.0014947059257719628,1.0,1.0,-6.552573785218328,333678.8202031853,1559221.8095232472,4.672822232390412,1559221.8095232472,4.672822232390412,0.7586534733454449,0.09256456362272783,3.9139211746236486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139211746236486,1.284730621381622,1.285029460226571,3.046491699882228,6455.150343067327,15243.113324056245,6454.06513005189,0.0003305783046059316,23248.451885146173,2370.682331392083,19291.632579763602,1967.1990516398162,0.829802890750302,0.829802890750302,35401.26994077648,35382.83765553947,1.0006512156232794,0.8,4275.117688210407,4272.891774033241,1.0006512156232794,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.930101179219,4632.441516551485,6.1803436289560745,4.990753224949127,-3.7454039569783055,8.736157181927432,2.9325005374606143,3.5,0.8378572964173184,0.6,0.00023259606560991524,1.0000009216930776,0.00023259585122792925,198.95069674456764,0.0,4.292094728427197e-08,0.12163796460362676,0.00728437710847953,7.858985462812368e-05,0.00015400621098179154,0.000602768170185191,0.09256456358775837,0.09256456358775837,0.09256456358775837,0.09256483503995869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.6451331998,595.5929018379195,0.0,0.09256456358775837,0.09256456362272783,0.09256456362272783,0.3716938927667082,0.3716938927667082,0.5,9.997113497457592,0.0014689308897004594,0.0014689308897004594,-1.0857093002414331e-11,1.7612953229217965e-06,0.0014531919885598654,-1.0857093002414331e-11,27520.11716565787,20878.232474599943,0.7586534733454449,0.9862671031415419,0.6060301869731908,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517018508237736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12934724994,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6337966095787,260.6337966095787,-12.516203390421254,244.86737914329808,276.4002140758602,124033.64954972563,124034.79372859206,-1.144178866434698,0.0,nan,276.4002140758602,3.2502140758602422,270.09364708934686,-3.0563529106531178,263.7870801028349,-9.362919897165057,257.48051311632236,-15.66948688367762,251.17394612981005,-21.97605387018993,244.86737914329808,-28.282620856701897,1.0,1.0,28837.30492052088,28837.30492052088,275.629639718198,2.4796397181980296,275.629639718198,275.629639718198,77199.68999005818,77199.76022430745,-0.07023424927319866,0.0,8545.783548066482,8545.783548066482,0.8861154278554926,3933.490780496767,275.629639718198,2.4796397181980296,1.0,0.002,0.12946346746999018,0.004901997433007993,0.00019995741116090863,0.0018000425873748308,0.09997870558045431,0.09997870558045431,0.0,-1.4642605704329181e-12,1.0,1.000002942658543,0.0014531919994169584,0.09256456362272783,0.0,2.72040670553776e-07,0.3494538790612624,0.0,1600074.2448176476,266.5959747840884,1.7613061800147989e-06,1.0,1284564.834919357,2597.8980826719935,,,,,,,,,,,,,,,,,,2.0,15243.113324056245,1553.393900630202,0.3716938927667082,6.175347969391544,2.9325005374606143
1689.0,-30.034496332265157,4.990779162358106,35.0542985135215,24.628287262190156,5.002026065317707,-26.530844092506673,-40.029843827337004,1.4983738255930894,-6.554027349081821,-6.554029082358374,40.108618077985135,41035.94828449876,25746.887426986592,25746.887426986592,66782.83571148536,77209.31425859247,77199.76071602193,25746.887426986592,102946.64814300853,102946.64814300853,102946.64814300853,130466.76957859774,125955.1387832837,4511.630795314039,0.0,90992.61125258406,54819.24768825099,40192.6261825923,27520.12143558922,67712.74761818151,20878.235475016532,1553.394143170537,0.0,0.8783540929487753,2.7232672221538787,0.0014947059257719628,1.0,1.0,-6.552599137083803,333678.7924641674,1559221.859615103,4.67282277096631,1559221.859615103,4.67282277096631,0.7586534646615566,0.09256457362989241,3.913920414880211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913920414880211,1.2847306251305344,1.285029463700918,3.046491099628406,6455.1490712015075,15243.111997415468,6454.065365166359,0.00033057858509653334,23248.457200775494,2370.6828734354235,19291.633282536484,1967.1991233027063,0.8298027312493225,0.8298027312493225,35401.26444329571,35382.83765553947,1.0006510213837534,0.8,4275.117024325261,4272.891774033241,1.0006510213837534,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.9236143276685,4632.441516551485,6.180355141039195,4.990779162358106,-3.7454033612051565,8.736182523563263,2.9324929270409643,3.5,0.8378551220117041,0.6,0.00023259585122792925,1.0000009313786518,0.00023259563459332073,198.95070413476944,0.0,4.2651445481427635e-08,0.12087419649436591,0.007284419759925011,7.858977602502163e-05,0.00015400607520290764,0.0006027675217522373,0.09256457360374594,0.09256457360374594,0.09256457360374594,0.09256484057268817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.61212721077,595.592912628202,0.0,0.09256457360374594,0.09256457362989241,0.09256457362989241,0.3716939178164056,0.3716939178164056,0.5,9.997121506408075,0.0014618932697771925,0.0014618932697771925,6.45741238258779e-11,1.7332765764876967e-06,0.0014299452745945018,6.45741238258779e-11,27520.12143558922,20878.235475016532,0.7586534646615566,0.9862668117982785,0.6060298795714534,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517019038766055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.128583481826,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63379083811486,260.63379083811486,-12.516209161885115,244.86737016953757,276.40021150669315,124033.68719830307,124034.77274515475,-1.0855468516950253,0.0,nan,276.40021150669315,3.2502115066931765,270.0936432392612,-3.0563567607387654,263.7870749718301,-9.362925028169855,257.4805067043991,-15.669493295600887,251.1739384369682,-21.976061563031777,244.86737016953757,-28.28262983046241,1.0,1.0,28837.30492052088,28837.30492052088,275.62963767058534,2.4796376705853618,275.62963767058534,275.62963767058534,77199.70239429365,77199.76071602193,-0.058321728283772245,0.0,8545.783548066482,8545.783548066482,0.8861154758833842,3933.490016954612,275.62963767058534,2.4796376705853618,1.0,0.002,0.1294631997817877,0.004901998176967801,0.00019995699684927762,0.0018000430018326608,0.09997849842463881,0.09997849842463881,0.0,-1.3180615453245448e-12,1.0,1.0000028955874056,0.001429945210020378,0.09256457362989241,0.0,2.6768884598348024e-07,0.34386368017360547,0.0,1600074.2422754352,266.59597265091816,1.7332120023638709e-06,1.0,1284564.8421033807,2597.8980536051376,,,,,,,,,,,,,,,,,,2.0,15243.111997415468,1553.394143170537,0.3716939178164056,6.175347969391544,2.9324929270409643
