time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1690.0,-30.034505188598153,4.990805019634173,35.05429931186213,24.628286773245804,5.0020235826447745,-26.530852311473417,-40.02985266325993,1.4983707055085134,-6.554030214934528,-6.554031968689525,40.108620061657,41035.94552705424,25746.89702701543,25746.89702701543,66782.84255406968,77209.31982050998,77199.77050393984,25746.89702701543,102946.66753095528,102946.66753095528,102946.66753095528,130466.79739198032,125955.1623942588,4511.634997721509,0.0,90992.61891133977,54819.24700328723,40192.63545339171,27520.12986102504,67712.76531441676,20878.24142141287,1553.3946017550545,0.0,0.8783540697470752,2.723266928827155,0.0014947059257719628,1.0,1.0,-6.552585027709313,333678.7544295866,1559221.9453399119,4.672823560509128,1559221.9453399119,4.672823560509128,0.7586534484701454,0.09256458520987446,3.9139202998189897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139202998189897,1.2847306401727714,1.2850294784683225,3.04649097439806,6455.148805853431,15243.11066861586,6454.0649085296045,0.00033057860574234543,23248.459841031505,2370.6831426666095,19291.631917618666,1967.1989841198235,0.8298025783011491,0.8298025783011491,35401.26361071612,35382.83765553947,1.0006509919666684,0.8,4275.116923781531,4272.891774033241,1.0006509919666684,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.917147567838,4632.441516551485,6.180367039235787,4.990805019634173,-3.74540336332073,8.736208382954903,2.932485340200922,3.5,0.8378529543431206,0.6,0.00023259563459332073,1.0000009220337642,0.00023259542013248996,198.9507114508224,0.0,4.309960790634395e-08,0.12214428880657875,0.007284462859532917,7.858969742199121e-05,0.0001540059371713295,0.0006027669637875144,0.09256458517201957,0.09256458517201957,0.09256458517201957,0.09256485548379086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.5826281811,595.592922318516,0.0,0.09256458517201957,0.09256458520987446,0.09256458520987446,0.37169394247774074,0.37169394247774074,0.5,9.997129614959565,0.0014599440796700947,0.0014599440796700947,3.183231456205249e-12,1.7537549865664914e-06,0.0014469409802018163,3.183231456205249e-12,27520.12986102504,20878.24142141287,0.7586534484701454,0.9862666550977636,0.6060296804673144,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517019574869408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12985357414,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63378508518934,260.63378508518934,-12.516214914810632,244.86736127507015,276.40020889531,124033.70785903165,124034.78991903256,-1.0820600009014534,0.0,nan,276.40020889531,3.2502088953100383,270.09363937126056,-3.0563606287394123,263.7870698472131,-9.362930152786873,257.480500323165,-15.66949967683496,251.17393079911753,-21.97606920088245,244.86736127507015,-28.282638724929825,1.0,1.0,28837.30492052088,28837.30492052088,275.6296359296048,2.4796359296047967,275.6296359296048,275.6296359296048,77199.70512248193,77199.77050393984,-0.06538145791273564,0.0,8545.783548066482,8545.783548066482,0.8861154831570868,3933.489901318085,275.6296359296048,2.4796359296047967,1.0,0.002,0.12946292891151753,0.0049019987906927685,0.000199956577301885,0.0018000434209015826,0.09997828865094249,0.09997828865094249,0.0,-1.7965325407875987e-12,1.0,1.00000293000109,0.0014469409770185848,0.09256458520987446,0.0,2.7087051809634583e-07,0.34795074697708533,0.0,1600074.238943283,266.59596978506545,1.7537518033350352e-06,1.0,1284564.8519538138,2597.8980137498797,,,,,,,,,,,,,,,,,,2.0,15243.11066861586,1553.3946017550545,0.37169394247774074,6.175347969391544,2.932485340200922
1691.0,-30.03451404737002,4.990830804675531,35.0543001098293,24.6282918722369,5.0020218763159265,-26.53086045500105,-40.02985772732643,1.4983682839373154,-6.554032701072572,-6.554034451887472,40.10862164753121,41035.91562306619,25746.90570348341,25746.90570348341,66782.8213265496,77209.3220165944,77199.77588352704,25746.90570348341,102946.68158701045,102946.68158701045,102946.68158701045,130466.81780234177,125955.17865138491,4511.6391509568675,0.0,90992.61953109525,54819.21552363152,40192.671119404135,27520.136215331328,67712.80733473547,20878.245901392726,1553.3949521331695,0.0,0.8783540502457543,2.7232666767467117,0.0014947059257719628,1.0,1.0,-6.552589939182496,333678.7217079101,1559222.0138733962,4.672824224129823,1559222.0138733962,4.672824224129823,0.7586534360887923,0.09256459600761333,3.913919054761331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913919054761331,1.2847306519430641,1.2850294899658143,3.0464899773674783,6455.146693265269,15243.109341316247,6454.06572026316,0.0003305791031864975,23248.467394950745,2370.6839129520017,19291.634343944585,1967.1992315362113,0.8298024130457076,0.8298024130457077,35401.25460151565,35382.83765553947,1.0006506736494607,0.8,4275.115835815129,4272.891774033241,1.0006506736494607,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.910697043661,4632.441516551485,6.18037869168792,4.990830804675531,-3.7454030676604617,8.736233872335994,2.9324777724164655,3.5,0.8378507921189902,0.6,0.00023259542013248996,1.0000009222877468,0.00023259520561278184,198.9507187688906,0.0,4.266713485949396e-08,0.12091866019180587,0.007284505526667776,7.85896523728565e-05,0.00015400576775963346,0.0006027661089775776,0.09256459597664873,0.09256459597664873,0.09256459597664873,0.0925648657389416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.551282591,595.5929325897931,0.0,0.09256459597664873,0.09256459600761333,0.09256459600761333,0.37169396730401444,0.37169396730401444,0.5,9.997137707529816,0.0014577536599063023,0.0014577536599063023,-2.5579538487363607e-12,1.7508148744127539e-06,0.0014445127049498296,-2.5579538487363607e-12,27520.136215331328,20878.245901392726,0.7586534360887923,0.9862657295600149,0.6060288627557093,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020105593823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12862794552,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63377941778646,260.63377941778646,-12.51622058221352,244.867352452115,276.40020638345936,124033.7017660631,124034.76774019757,-1.0659741344861018,0.0,nan,276.40020638345936,3.2502063834593855,270.0936355971885,-3.0563644028114823,263.7870648109207,-9.36293518907928,257.480494024652,-15.669505975347988,251.17392323838342,-21.976076761616554,244.867352452115,-28.282647547884977,1.0,1.0,28837.30492052088,28837.30492052088,275.62963407590877,2.479634075908791,275.62963407590877,275.62963407590877,77199.71165535373,77199.77588352704,-0.06422817330167163,0.0,8545.783548066482,8545.783548066482,0.8861155618645666,3933.4886500351377,275.62963407590877,2.479634075908791,1.0,0.002,0.12946265849610794,0.004901999477881483,0.00019995615862269936,0.0018000438398889469,0.09997807931134968,0.09997807931134968,0.0,-1.488353711109891e-12,1.0,1.0000029250841693,0.0014445127075077835,0.09256459600761333,0.0,2.704159669199294e-07,0.34736684880407803,0.0,1600074.2360229907,266.5959672989274,1.7508174323666026e-06,1.0,1284564.860428282,2597.8979794618476,,,,,,,,,,,,,,,,,,2.0,15243.109341316247,1553.3949521331695,0.37169396730401444,6.175347969391544,2.9324777724164655
1692.0,-30.034524609549546,4.9908565080151694,35.054300906904245,24.628286354150646,5.002016683826534,-26.53087048021106,-40.02986684264613,1.4983625545451869,-6.55403571053273,-6.554037453864195,40.108623217834364,41035.91294979543,25746.915507450427,25746.915507450427,66782.82845724585,77209.33011087717,77199.77946856337,25746.915507450427,102946.6949760138,102946.6949760138,102946.6949760138,130466.83792782076,125955.194624397,4511.643303423749,0.0,90992.63140662723,54819.21709068176,40192.682573272745,27520.14295180696,67712.82552507971,20878.250623896198,1553.3953331858636,0.0,0.8783540279906017,2.7232663720596095,0.0014947059257719628,1.0,1.0,-6.552599162430283,333678.68215072795,1559222.0817352817,4.672824981462125,1559222.0817352817,4.672824981462125,0.75865342198469,0.09256460708383511,3.913919530270146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913919530270146,1.2847306791865694,1.285029516940042,3.046490282888126,6455.147340626861,15243.108013672565,6454.064637844727,0.000330578888317291,23248.467604633337,2370.6839343336756,19291.631108523456,1967.198901615073,0.8298022663944828,0.8298022663944828,35401.25804228347,35382.83765553947,1.0006507952202468,0.8,4275.116251328115,4272.891774033241,1.0006507952202468,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.904264672224,4632.441516551485,6.1803905878946575,4.9908565080151694,-3.745403172938705,8.736259680953875,2.9324702259366653,3.5,0.8378486359819044,0.6,0.00023259520561278184,1.0000010996298965,0.00023259494984442122,198.95072749411304,0.0,4.2678850121035635e-08,0.12095186124301499,0.007284548205517897,7.858957128447455e-05,0.0001540056343283073,0.0006027656599692044,0.09256460704816079,0.09256460704816079,0.09256460704816079,0.09256487574361584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.5200149981,595.592942834944,0.0,0.09256460704816079,0.09256460708383511,0.09256460708383511,0.37169399227538613,0.37169399227538613,0.5,9.997145768303081,0.0014549442464613094,0.0014549442464613094,3.3026026358129457e-11,1.7433314383197285e-06,0.001438291433885297,3.3026026358129457e-11,27520.14295180696,20878.250623896198,0.75865342198469,0.9862655699179264,0.6060286604728435,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020636464428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12866114658,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63377334857796,260.63377334857796,-12.516226651422016,244.86734336175238,276.4002033354047,124033.69805710246,124034.83960633882,-1.1415492363687323,0.0,nan,276.4002033354047,3.2502033354047057,270.0936313406722,-3.056368659327802,263.7870593459429,-9.36294065405707,257.480487351213,-15.669512648786963,251.1739153564826,-21.976084643517368,244.86734336175238,-28.2826566382476,1.0,1.0,28837.30492052088,28837.30492052088,275.6296314934414,2.4796314934414454,275.6296314934414,275.6296314934414,77199.70818345611,77199.77946856337,-0.0712851072603371,0.0,8545.783548066482,8545.783548066482,0.8861155318048344,3933.4891279214967,275.6296314934414,2.4796314934414454,1.0,0.002,0.1294623892454156,0.004902000065523513,0.00019995574152929007,0.001800044257134659,0.09997787076464504,0.09997787076464504,0.0,-1.3360510614512933e-12,1.0,1.0000029124869334,0.0014382914008592707,0.09256460708383511,0.0,2.6925135035980544e-07,0.3458708260534866,0.0,1600074.2324823232,266.59596428946725,1.7432984122933703e-06,1.0,1284564.8706730467,2597.897938011099,,,,,,,,,,,,,,,,,,2.0,15243.108013672565,1553.3953331858636,0.37169399227538613,6.175347969391544,2.9324702259366653
1693.0,-30.034533292968714,4.990882146399756,35.05430168838635,24.62829106897118,5.002016871397916,-26.530878276532142,-40.02987564364446,1.498361854995006,-6.554037850739007,-6.554039565253926,40.108624361959905,41035.903843651475,25746.92331177888,25746.92331177888,66782.82715543035,77209.33261832579,77199.7798225043,25746.92331177888,102946.70313428318,102946.70313428318,102946.70313428318,130466.85030785404,125955.20297152345,4511.64733633059,0.0,90992.63467864315,54819.20824296801,40192.69603963905,27520.14717357086,67712.84321320991,20878.253588963384,1553.3955736382495,0.0,0.878354012186358,2.7232661580650808,0.0014947059257719628,1.0,1.0,-6.5526250678406655,333678.65432774863,1559222.1311794,4.672825519273067,1559222.1311794,4.672825519273067,0.7586534133441678,0.09256461705800569,3.9139187582297317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139187582297317,1.2847306829870102,1.2850295204127564,3.0464896729405075,6455.146048221049,15243.106651608654,6454.064870025771,0.0003305791728331794,23248.473026506865,2370.6844872109095,19291.63180252813,1967.1989723838549,0.8298021027244532,0.8298021027244532,35401.25245582166,35382.83765553947,1.0006505978368185,0.8,4275.115576697466,4272.891774033241,1.0006505978368185,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.897847916701,4632.441516551485,6.180401980969001,4.990882146399756,-3.74540261019675,8.736284756596506,2.932462697785249,3.5,0.8378464850814996,0.6,0.00023259494984442122,1.0000009040318902,0.00023259473957135915,198.95073466732657,0.0,5.0885301415224354e-08,0.14420894421074582,0.007284599090819312,7.858949299231765e-05,0.00015400545685210357,0.0006027648464431877,0.09256461703096505,0.09256461703096505,0.09256461703096505,0.09256488113259154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.4873526125,595.5929535127516,0.0,0.09256461703096505,0.09256461705800569,0.09256461705800569,0.3716940173124175,0.3716940173124175,0.5,9.997153690921007,0.0014476165744667924,0.0014476165744667924,-2.603428583825007e-11,1.7145148945019173e-06,0.001414497413236404,-2.603428583825007e-11,27520.14717357086,20878.253588963384,0.7586534133441678,0.9862652930574605,0.6060283676826304,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702126941346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.151918229545,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63376761051217,260.63376761051217,-12.516232389487811,244.86733442602494,276.4002007950001,124033.73613734628,124034.81540241049,-1.0792650642235793,0.0,nan,276.4002007950001,3.2502007950001257,270.0936275212037,-3.056372478796277,263.7870542474096,-9.362945752590349,257.48048097361476,-15.669519026385217,251.1739076998198,-21.97609230018017,244.86733442602494,-28.282665573975038,1.0,1.0,28837.30492052088,28837.30492052088,275.6296294234687,2.4796294234687366,275.6296294234687,275.6296294234687,77199.72085597765,77199.7798225043,-0.05896652664523572,0.0,8545.783548066482,8545.783548066482,0.8861155806100873,3933.4883520208805,275.6296294234687,2.4796294234687366,1.0,0.002,0.1294621244487492,0.004902000795484909,0.0001999553316810585,0.0018000446668800852,0.09997766584052925,0.09997766584052925,0.0,-1.4388564124889758e-12,1.0,1.0000028643078591,0.00141449743927069,0.09256461705800569,0.0,2.647970918859539e-07,0.3401490440011467,0.0,1600074.2299309107,266.59596214926097,1.7145409287877555e-06,1.0,1284564.8778788187,2597.897908856262,,,,,,,,,,,,,,,,,,2.0,15243.106651608654,1553.3955736382495,0.3716940173124175,6.175347969391544,2.932462697785249
1694.0,-30.03454192649141,4.990907699027961,35.054302480114686,24.628291034046583,5.002012627185962,-26.530886471123626,-40.02988451449198,1.4983571718839104,-6.554041070789992,-6.55404279617682,40.108626220698376,41035.89737967537,25746.93358827094,25746.93358827094,66782.83096794631,77209.33819744874,77199.78691309599,25746.93358827094,102946.72050136693,102946.72050136693,102946.72050136693,130466.87586447006,125955.22438684448,4511.651477625575,0.0,90992.6400225031,54819.201530413295,40192.709435655335,27520.15536310312,67712.86479875846,20878.25934353303,1553.3960293347486,0.0,0.8783539875919872,2.72326582988956,0.0014947059257719628,1.0,1.0,-6.5526193275240985,333678.611753616,1559222.211505161,4.672826356207903,1559222.211505161,4.672826356207903,0.7586533966855789,0.09256462859334903,3.9139182026548354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139182026548354,1.2847307053275279,1.2850295424883122,3.046489187519672,6455.145019672546,15243.105326830506,6454.064939059521,0.00033057939059364093,23248.477691941087,2370.6849629528015,19291.63200887463,1967.198993425342,0.8298019450779751,0.8298019450779752,35401.24843569787,35382.83765553947,1.0006504557959675,0.8,4275.115091220466,4272.891774033241,1.0006504557959675,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.89145096717,4632.441516551485,6.1804139381244365,4.990907699027961,-3.7454029029327227,8.736310601960684,2.932455192877958,3.5,0.8378443408222738,0.6,0.00023259473957135915,1.0000008988372184,0.00023259453050673831,198.95074179932203,0.0,4.18339801784906e-08,0.11855749982584235,0.007284640924799491,7.85894140788662e-05,0.00015400532549249296,0.000602764246750851,0.0925646285536283,0.0925646285536283,0.0925646285536283,0.09256489454028768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.45787291613,595.5929631906445,0.0,0.0925646285536283,0.09256462859334903,0.09256462859334903,0.3716940419248088,0.3716940419248088,0.5,9.997161670149454,0.0014439526152614235,0.0014439526152614235,3.069544618483633e-12,1.7253868236366543e-06,0.0014234686527174745,3.069544618483633e-12,27520.15536310312,20878.25934353303,0.7586533966855789,0.9862650349593657,0.6060280790309699,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517021789775963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.126266785155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63376174502815,260.63376174502815,-12.516238254971825,244.86732558514672,276.4001979049105,124033.72208664942,124034.82531768891,-1.1032310394681681,0.0,nan,276.4001979049105,3.2501979049105216,270.09362344095564,-3.056376559044338,263.7870489770044,-9.36295102299556,257.4804745130523,-15.669525486947691,251.17390004909936,-21.97609995090062,244.86732558514672,-28.28267441485326,1.0,1.0,28837.30492052088,28837.30492052088,275.62962702226395,2.479627022263969,275.62962702226395,275.62962702226395,77199.72120513137,77199.78691309599,-0.06570796461892314,0.0,8545.783548066482,8545.783548066482,0.8861156157312702,3933.4877936681096,275.62962702226395,2.479627022263969,1.0,0.002,0.12946185797269835,0.0049020013293031555,0.00019995491877904188,0.0018000450797265284,0.09997745938952093,0.09997745938952093,0.0,-1.4944295800844998e-12,1.0,1.0000028824730742,0.0014234686496479299,0.09256462859334903,0.0,2.6647654892649826e-07,0.34230641846753784,0.0,1600074.226169455,266.59595892921,1.7253837540920358e-06,1.0,1284564.8889049354,2597.8978642441366,,,,,,,,,,,,,,,,,,2.0,15243.105326830506,1553.3960293347486,0.3716940419248088,6.175347969391544,2.932455192877958
1695.0,-30.03455056234977,4.990933183053813,35.05430326068221,24.62829613303768,5.00201078048348,-26.53089442806612,-40.02989331549031,1.4983546462395665,-6.554043426667192,-6.55404513049255,40.10862748201887,41035.8832395288,25746.941833032324,25746.941833032324,66782.82507256113,77209.34047108331,77199.7883483814,25746.941833032324,102946.73018141372,102946.73018141372,102946.73018141372,130466.89043493102,125955.23493676717,4511.655498163845,0.0,90992.6404779676,54819.18557262102,40192.7276726073,27520.1602535173,67712.8879261246,20878.26277687696,1553.3963068167564,0.0,0.8783539701330978,2.723265593170324,0.0014947059257719628,1.0,1.0,-6.552639487232739,333678.580993661,1559222.2660136132,4.672826950325692,1559222.2660136132,4.672826950325692,0.7586533866280284,0.09256463873202225,3.913916929437208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913916929437208,1.2847307175735052,1.2850295544685324,3.046488167442198,6455.142858250785,15243.104002762502,6454.065785853903,0.00033057990075655724,23248.48537116286,2370.6857460154956,19291.634539999708,1967.19925152827,0.829801779858262,0.829801779858262,35401.239222731696,35382.83765553947,1.0006501302792516,0.8,4275.11397864697,4272.891774033241,1.0006501302792516,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.885068382732,4632.441516551485,6.180425386297976,4.990933183053813,-3.7454025247740628,8.736335707827877,2.932447704831466,3.5,0.8378422013804189,0.6,0.00023259453050673831,1.000000899080457,0.00023259432138572953,198.95074893324735,0.0,4.1593561400083913e-08,0.11787615300783781,0.0072846825183608905,7.858933578685393e-05,0.0001540051947198844,0.0006027635388354293,0.09256463870381264,0.09256463870381264,0.09256463870381264,0.09256490118900836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.4260099604,595.592973614234,0.0,0.09256463870381264,0.09256463873202225,0.09256463873202225,0.37169406649992276,0.37169406649992276,0.5,9.99716954449566,0.0014371328820175222,0.0014371328820175222,-1.3415046851150692e-11,1.7038253758983046e-06,0.0014056432598295032,-1.3415046851150692e-11,27520.1602535173,20878.26277687696,0.7586533866280284,0.986264611035669,0.6060276632167768,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022307148406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12558543834,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63375599303544,260.63375599303544,-12.516244006964541,244.86731684326435,276.4001951428072,124033.71644545444,124034.79833001112,-1.0818845566714421,0.0,nan,276.4001951428072,3.250195142807229,270.09361948289705,-3.056380517102923,263.7870438229899,-9.362956177010062,257.48046816308135,-15.669531836918623,251.1738925031728,-21.976107496827183,244.86731684326435,-28.28268315673563,1.0,1.0,28837.30492052088,28837.30492052088,275.62962485590066,2.4796248559006813,275.62962485590066,275.62962485590066,77199.72842743577,77199.7883483814,-0.05992094562679995,0.0,8545.783548066482,8545.783548066482,0.8861156962189012,3933.486514084394,275.62962485590066,2.4796248559006813,1.0,0.002,0.12946159483363665,0.004902002012527884,0.0001999545113994231,0.0018000454872677918,0.09997725569971154,0.09997725569971154,0.0,-1.332785010826898e-12,1.0,1.0000028463794393,0.00140564327324455,0.09256463873202225,0.0,2.63139622095182e-07,0.3380199215194617,0.0,1600074.2233753721,266.5959565733328,1.7038387909451558e-06,1.0,1284564.8968713433,2597.897832011728,,,,,,,,,,,,,,,,,,2.0,15243.104002762502,1553.3963068167564,0.37169406649992276,6.175347969391544,2.932447704831466
1696.0,-30.03455910088355,4.990958589342529,35.05430404158096,24.62829026570546,5.00200675848614,-26.53090251494689,-40.029898344632215,1.498350172599277,-6.5540462556194825,-6.554047955404884,40.108629052771526,41035.876416821564,25746.951155510007,25746.951155510007,66782.82757233157,77209.34948256036,77199.7926969345,25746.951155510007,102946.7438524445,102946.7438524445,102946.7438524445,130466.91075622392,125955.25121068521,4511.659545538717,0.0,90992.65419082971,54819.18342512272,40192.74529522999,27520.166903779413,67712.9121990094,20878.26744699562,1553.3966797887645,0.0,0.8783539488363147,2.723265306412242,0.0014947059257719628,1.0,1.0,-6.552645663020428,333678.54376937915,1559222.333894343,4.672827675045221,1559222.333894343,4.672827675045221,0.7586533729971076,0.09256464950451672,3.9139177614326743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139177614326743,1.2847307389317977,1.2850295755631147,3.0464887643981653,6455.144123128847,15243.102678359923,6454.064281231813,0.000330579526632179,23248.483932764648,2370.685599339698,19291.630042583587,1967.1987929194565,0.8298016377487493,0.8298016377487493,35401.24524302706,35382.83765553947,1.000650342991066,0.8,4275.1147056680975,4272.891774033241,1.000650342991066,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.878704452454,4632.441516551485,6.180437065532391,4.990958589342529,-3.745402524944599,8.736361114287128,2.932440238677644,3.5,0.8378400681936126,0.6,0.00023259432138572953,1.0000008889480292,0.0002325941146216497,198.95075598677508,0.0,4.160478131552894e-08,0.117907950248209,0.007284724123142206,7.858929104859254e-05,0.000154005030337137,0.0006027630235864983,0.09256464947132312,0.09256464947132312,0.09256464947132312,0.0925649114225567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.39572003117,595.5929835414724,0.0,0.09256464947132312,0.09256464950451672,0.09256464950451672,0.37169409070067966,0.37169409070067966,0.5,9.997177402928013,0.001431183923784829,0.001431183923784829,-2.7853275241795927e-12,1.6997854004330293e-06,0.001402292384454995,-2.7853275241795927e-12,27520.166903779413,20878.26744699562,0.7586533729971076,0.9862642944089557,0.6060273452161742,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702282466085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12561723558,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6337501449928,260.6337501449928,-12.516249855007175,244.86730817941358,276.4001921105727,124033.74976811641,124034.84971849955,-1.0999503831383388,0.0,nan,276.4001921105727,3.250192110572698,270.0936153243396,-3.056384675660354,263.7870385381088,-9.362961461891189,257.4804617518768,-15.66953824812316,251.1738849656453,-21.976115034354677,244.86730817941358,-28.282691820586393,1.0,1.0,28837.30492052088,28837.30492052088,275.629622539842,2.479622539842012,275.629622539842,275.629622539842,77199.72787782151,77199.7926969345,-0.06481911298760679,0.0,8545.783548066482,8545.783548066482,0.8861156436235381,3933.4873502398377,275.629622539842,2.479622539842012,1.0,0.002,0.12946133232192725,0.004902002603634613,0.00019995410478719145,0.0018000458939049172,0.09997705239359572,0.09997705239359572,0.0,-1.3078912952657618e-12,1.0,1.000002839594358,0.0014022923872403226,0.09256464950451672,0.0,2.625123532426127e-07,0.33721415650132225,0.0,1600074.2200513834,266.5959537443805,1.6997881857605535e-06,1.0,1284564.9065119252,2597.8977930055494,,,,,,,,,,,,,,,,,,2.0,15243.102678359923,1553.3966797887645,0.37169409070067966,6.175347969391544,2.932440238677644
1697.0,-30.034567668261484,4.990983929041057,35.054304814009726,24.62829480590301,5.002007094066641,-26.530910192028685,-40.02990711070595,1.4983496178696087,-6.554048507379548,-6.554050191330805,40.10863037010017,41035.868246299426,25746.959152327167,25746.959152327167,66782.8273986266,77209.35185636887,77199.795311869,25746.959152327167,102946.75446419617,102946.75446419617,102946.75446419617,130466.92646335931,125955.26294454982,4511.6635188095015,0.0,90992.6575431556,54819.17624082962,40192.75700258442,27520.17199916314,67712.92900174756,20878.27103312514,1553.396964855201,0.0,0.8783539316979484,2.7232650796096656,0.0014947059257719628,1.0,1.0,-6.552661006096741,333678.514306264,1559222.3908231203,4.672828258255793,1559222.3908231203,4.672828258255793,0.7586533628409018,0.09256465950959317,3.913917046229782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913917046229782,1.2847307419536187,1.2850295783199888,3.0464882005377296,6455.142928376245,15243.10135561922,6454.064465299733,0.0003305797873603489,23248.489037550622,2370.686119883,19291.63059277492,1967.1988490233587,0.8298014792107719,0.8298014792107719,35401.240067839426,35382.83765553947,1.000650160138982,0.8,4275.11408070362,4272.891774033241,1.000650160138982,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.8723567300885,4632.441516551485,6.180448402537396,4.990983929041057,-3.7454020853423953,8.736386014383452,2.9324327915464963,3.5,0.8378379404418561,0.6,0.0002325941146216497,1.0000008919510661,0.00023259390715926626,198.95076306413088,0.0,4.1135869990283616e-08,0.11657905555246377,0.007284765259012197,7.858921306737553e-05,0.00015400490155427417,0.0006027624093962131,0.09256465948100463,0.09256465948100463,0.09256465948100463,0.09256491889406594,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.36457417835,595.5929937346131,0.0,0.09256465948100463,0.09256465950959317,0.09256465950959317,0.3716941146131377,0.3716941146131377,0.5,9.99718518470704,0.0014235908388400276,0.0014235908388400276,6.366462912410498e-12,1.6839512682054192e-06,0.00138918523407483,6.366462912410498e-12,27520.17199916314,20878.27103312514,0.7586533628409018,0.986264047105436,0.6060270741683669,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517023336341057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.124288340885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6337446118857,260.6337446118857,-12.516255388114303,244.86729961403975,276.4001896097326,124033.78823849405,124034.82895314436,-1.0407146502933085,0.0,nan,276.4001896097326,3.2501896097326153,270.09361161059275,-3.056388389407232,263.787033611455,-9.362966388544976,257.4804556123161,-15.669544387683857,251.17387761317804,-21.97612238682194,244.86729961403975,-28.282700385960226,1.0,1.0,28837.30492052088,28837.30492052088,275.62962060990725,2.479620609907272,275.62962060990725,275.62962060990725,77199.74026162294,77199.795311869,-0.055050246068276465,0.0,8545.783548066482,8545.783548066482,0.8861156888357508,3933.4866314609308,275.62962060990725,2.479620609907272,1.0,0.002,0.12946107226352785,0.004902003290733831,0.0001999537022061266,0.001800046296264408,0.0999768511030633,0.0999768511030633,0.0,-1.5294653564479344e-12,1.0,1.000002813054372,0.0013891852277083672,0.09256465950959317,0.0,2.6005868637019264e-07,0.33406226412912965,0.0,1600074.217387567,266.59595149262043,1.6839449017425068e-06,1.0,1284564.9141424685,2597.897762132052,,,,,,,,,,,,,,,,,,2.0,15243.10135561922,1553.396964855201,0.3716941146131377,6.175347969391544,2.9324327915464963
1698.0,-30.034576158737753,4.99100919049874,35.05430560192353,24.628300044592493,5.002004701943674,-26.530918072670293,-40.02991591170428,1.4983466158628513,-6.554051344548725,-6.5540530525641545,40.10863236177695,41035.8532587247,25746.968528769474,25746.968528769474,66782.82178749418,77209.35417260398,77199.8055595658,25746.968528769474,102946.77408833527,102946.77408833527,102946.77408833527,130466.95454224513,125955.28693173744,4511.667610507696,0.0,90992.6572956661,54819.15866862089,40192.77625227245,27520.180453909863,67712.95670618232,20878.277001850485,1553.3974242993247,0.0,0.8783539086021409,2.7232647887901034,0.0014947059257719628,1.0,1.0,-6.552643953317272,333678.4766031436,1559222.4768940178,4.6728290441953195,1559222.4768940178,4.6728290441953195,0.7586533466529015,0.09256467075595326,3.913915638437627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913915638437627,1.2847307564245831,1.285029592527772,3.0464870704349667,6455.140533824099,15243.100032016051,6454.065472298316,0.0003305803577069453,23248.497336541703,2370.6869661445758,19291.633602761074,1967.199155956527,0.8298013124675685,0.8298013124675685,35401.229881095205,35382.83765553947,1.000649800216319,0.8,4275.112850535028,4272.891774033241,1.000649800216319,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.866027971491,4632.441516551485,6.1804600426160565,4.99100919049874,-3.745402125933845,8.736411316432585,2.9324253666711235,3.5,0.8378358190488925,0.6,0.00023259390715926626,1.000000883944882,0.00023259370155925417,198.95077007796004,0.0,4.127479949530107e-08,0.11697278176968323,0.0072848065338116915,7.858913477554789e-05,0.00015400477238371836,0.0006027616870266625,0.09256467072124513,0.09256467072124513,0.09256467072124513,0.0925649339527251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.33613513346,595.593003080616,0.0,0.09256467072124513,0.09256467075595326,0.09256467075595326,0.3716941380624556,0.3716941380624556,0.5,9.997193081419868,0.00142172475756297,0.00142172475756297,-5.684341886080802e-14,1.7080154179893725e-06,0.0014090992468709373,-5.684341886080802e-14,27520.180453909863,20878.277001850485,0.7586533466529015,0.9862635607137323,0.6060266048754308,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517023849749813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1246820671,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63373909547073,260.63373909547073,-12.516260904529247,244.8672911177232,276.4001870732191,124033.76678356154,124034.80435858051,-1.0375750189585273,0.0,nan,276.4001870732191,3.250187073219138,270.0936078821183,-3.0563921178816713,263.78702869102045,-9.362971308979525,257.4804494999213,-15.669550500078685,251.17387030882225,-21.976129691177732,244.8672911177232,-28.28270888227678,1.0,1.0,28837.30492052088,28837.30492052088,275.6296189478263,2.4796189478263386,275.6296189478263,275.6296189478263,77199.74429990226,77199.8055595658,-0.061259663532837294,0.0,8545.783548066482,8545.783548066482,0.8861157778306303,3933.485216629815,275.6296189478263,2.4796189478263386,1.0,0.002,0.12946080847742344,0.0049020038807274,0.00019995329361065914,0.0018000467049316135,0.09997664680532957,0.09997664680532957,0.0,-1.4577271681415205e-12,1.0,1.000002853377061,0.0014090992469277808,0.09256467075595326,0.0,2.637866628411462e-07,0.3388510944802349,0.0,1600074.2140941015,266.59594865545125,1.7080154748327914e-06,1.0,1284564.9239070625,2597.897722624098,,,,,,,,,,,,,,,,,,2.0,15243.100032016051,1553.3974242993247,0.3716941380624556,6.175347969391544,2.9324253666711235
1699.0,-30.03458457325841,4.991034382551028,35.05430639064443,24.6282938978635,5.0020017131295065,-26.530925944619984,-40.029920905921585,1.498343084483064,-6.5540537480354715,-6.5540554571300955,40.10863396085064,41035.84962783582,25746.976865550703,25746.976865550703,66782.82649338653,77209.36326470024,77199.811607341,25746.976865550703,102946.78847289171,102946.78847289171,102946.78847289171,130466.97530563707,125955.30364491644,4511.671660720634,0.0,90992.67238839598,54819.16101792703,40192.790411632166,27520.186832745356,67712.97724437751,20878.28150366691,1553.397774103727,0.0,0.8783538894771482,2.7232645446437043,0.0014947059257719628,1.0,1.0,-6.55264548576605,333678.44491804787,1559222.545997778,4.672829695009896,1559222.545997778,4.672829695009896,0.7586533343888688,0.09256468120990904,3.9139167377735493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139167377735493,1.284730773367966,1.2850296092109417,3.046487885950674,6455.142261804024,15243.098709667902,6454.063650866973,0.00033057986413663807,23248.49466270394,2370.686693489004,19291.6281583809,1967.1986007842536,0.8298011737219793,0.8298011737219793,35401.23783585892,35382.83765553947,1.0006500812776329,0.8,4275.11381116585,4272.891774033241,1.0006500812776329,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.859715086356,4632.441516551485,6.180471409613221,4.991034382551028,-3.7454018277780095,8.736436210329037,2.9324179604259264,3.5,0.8378337029788361,0.6,0.00023259370155925417,1.0000008760371908,0.0002325934977986998,198.95077702904408,0.0,4.090428073252567e-08,0.11592273159597775,0.007284847438092424,7.858909034807478e-05,0.0001540046112111794,0.000602761225513743,0.09256468118115695,0.09256468118115695,0.09256468118115695,0.09256494448299347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.3057868021,595.5930130282362,0.0,0.09256468118115695,0.09256468120990904,0.09256468120990904,0.3716941616762033,0.3716941616762033,0.5,9.997200980373217,0.001420241579580761,0.001420241579580761,2.4840574042173102e-11,1.7090946471398638e-06,0.0014099713640689515,2.4840574042173102e-11,27520.186832745356,20878.28150366691,0.7586533343888688,0.986263331065269,0.6060263674382033,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517024358550195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12363201693,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6337335453738,260.6337335453738,-12.51626645462619,244.86728268560321,276.4001844051449,124033.81766228107,124034.86157255917,-1.043910278098724,0.0,nan,276.4001844051449,3.250184405144921,270.0936040612353,-3.0563959387646946,263.78702371732794,-9.362976282672037,257.48044337341975,-15.669556626580231,251.17386302951144,-21.97613697048854,244.86728268560321,-28.282717314396763,1.0,1.0,28837.30492052088,28837.30492052088,275.62961725095147,2.4796172509514918,275.62961725095147,275.62961725095147,77199.74441904282,77199.811607341,-0.06718829818419181,0.0,8545.783548066482,8545.783548066482,0.8861157083350965,3933.486321462417,275.62961725095147,2.4796172509514918,1.0,0.002,0.12946054452809988,0.004902004554482922,0.00019995288495075323,0.0018000471137076652,0.09997644247537661,0.09997644247537661,0.0,-1.3415817935735763e-12,1.0,1.000002855142856,0.0014099713392283775,0.09256468120990904,0.0,2.6394994530232077e-07,0.33906084356852456,0.0,1600074.211276449,266.5959462519645,1.7090698065658216e-06,1.0,1284564.9321130714,2597.897689422263,,,,,,,,,,,,,,,,,,2.0,15243.098709667902,1553.397774103727,0.3716941616762033,6.175347969391544,2.9324179604259264
1700.0,-30.034594751934996,4.99105950232425,35.054307173870825,24.62829885715621,5.00200053423426,-26.53093522331734,-40.029929916467495,1.4983410056610171,-6.554056321200676,-6.554058018362541,40.1086353798169,41035.83111164609,25746.98554228979,25746.98554228979,66782.81665393588,77209.36486723128,77199.8146206451,25746.98554228979,102946.8001629349,102946.8001629349,102946.8001629349,130466.99277514576,125955.31709691964,4511.6756782261145,0.0,90992.67349143093,54819.14247761483,40192.81223757345,27520.19261221086,67713.00484978431,20878.285562854642,1553.3980993763,0.0,0.878353870187567,2.723264284755786,0.0014947059257719628,1.0,1.0,-6.552657886988186,333678.4111676834,1559222.6073197417,4.672830351425359,1559222.6073197417,4.672830351425359,0.7586533225639864,0.09256469152459934,3.9139155921094573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139155921094573,1.284730783512878,1.2850296190964223,3.046486970139783,6455.1403213106405,15243.097388558379,6454.064347473029,0.00033058031738744534,23248.501749724554,2370.687416163986,19291.630240583014,1967.1988131097792,0.8298010103301208,0.8298010103301208,35401.22954586587,35382.83765553947,1.0006497883718448,0.8,4275.112810052162,4272.891774033241,1.0006497883718448,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.853420235465,4632.441516551485,6.180482831494945,4.99105950232425,-3.7454016543246205,8.73646115664887,2.9324105753458647,3.5,0.8378315929559613,0.6,0.0002325934977986998,1.000001059703942,0.00023259325131871452,198.95078543746615,0.0,4.053832062214686e-08,0.1148856006431642,0.007284887976413046,7.858901019227269e-05,0.0001540044876064271,0.0006027605652976227,0.09256469149364066,0.09256469149364066,0.09256469149364066,0.09256495299903181,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.2748284151,595.5930231654036,0.0,0.09256469149364066,0.09256469152459934,0.09256469152459934,0.37169418550568506,0.37169418550568506,0.5,9.997208825213843,0.0014171435309435765,0.0014171435309435765,-1.4267698134062812e-11,1.6971618492789275e-06,0.001400131374339253,-1.4267698134062812e-11,27520.19261221086,20878.285562854642,0.7586533225639864,0.9862627836718814,0.6060258469208489,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702486279889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12259488597,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6337279718785,260.6337279718785,-12.516272028121477,244.86727401774357,276.4001819260139,124033.81101551946,124034.85932668486,-1.048311165383996,0.0,nan,276.4001819260139,3.2501819260139087,270.0936003443591,-3.0563996556408597,263.78701876270577,-9.362981237294207,257.4804371810514,-15.669562818948577,251.17385559939748,-21.976144400602493,244.86727401774357,-28.28272598225641,1.0,1.0,28837.30492052088,28837.30492052088,275.6296150423262,2.479615042326202,275.6296150423262,275.6296150423262,77199.7531151313,77199.8146206451,-0.061505513804149814,0.0,8545.783548066482,8545.783548066482,0.8861157807593082,3933.4851700700046,275.6296150423262,2.479615042326202,1.0,0.002,0.1294602824207,0.004902005191583177,0.0001999524790713198,0.00180004751954194,0.0999762395356599,0.0999762395356599,0.0,-1.3867401151002046e-12,1.0,1.0000028352184482,0.001400131388606951,0.09256469152459934,0.0,2.621079072974713e-07,0.33669462843493125,0.0,1600074.2082412825,266.5959436787993,1.6971761169770616e-06,1.0,1284564.9408539592,2597.8976540562885,,,,,,,,,,,,,,,,,,2.0,15243.097388558379,1553.3980993763,0.37169418550568506,6.175347969391544,2.9324105753458647
1701.0,-30.034602929723114,4.991084542196967,35.05430795993565,24.628298892080807,5.001996393164923,-26.53094299743454,-40.029938717465825,1.4983364609277585,-6.554059303770259,-6.554061001312371,40.10863702822408,41035.82664704157,25746.99512602515,25746.99512602515,66782.82177306672,77209.3708047749,77199.8196582744,25746.99512602515,102946.81478429955,102946.81478429955,102946.81478429955,130467.01448382792,125955.33475627031,4511.679727557607,0.0,90992.67914635857,54819.13719148657,40192.824394302224,27520.199699528377,67713.02409383061,20878.2905386176,1553.3984967836534,0.0,0.878353847738136,2.72326398189181,0.0014947059257719628,1.0,1.0,-6.5526605496820025,333678.3718606952,1559222.6785563463,4.672831115369066,1559222.6785563463,4.672831115369066,0.7586533079909081,0.09256470240728552,3.913915062712548,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913915062712548,1.2847308052808686,1.2850296405527992,3.0464865064529105,6455.1393388137985,15243.09603182645,6454.064369542431,0.0003305805221113691,23248.506339147763,2370.687884154912,19291.630306549938,1967.1988198365332,0.8298008493588721,0.8298008493588722,35401.225715164604,35382.83765553947,1.000649653023779,0.8,4275.112347450148,4272.891774033241,1.000649653023779,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.847142581358,4632.441516551485,6.18049444561979,4.991084542196967,-3.7454018085301577,8.736486350727125,2.9324032104483715,3.5,0.8378294886995347,0.6,0.00023259325131871452,1.0000008513910439,0.00023259305329107206,198.95079219299058,0.0,4.9037386663354774e-08,0.13897195380394742,0.00728493701379971,7.858893190063212e-05,0.0001540043194180824,0.0006027598254932273,0.09256470237142754,0.09256470237142754,0.09256470237142754,0.09256496401970735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.24495917844,595.5930329596464,0.0,0.09256470237142754,0.09256470240728552,0.09256470240728552,0.371694209366016,0.371694209366016,0.5,9.997216674273993,0.0014148812995813387,0.0014148812995813387,-2.0747847884194925e-11,1.6975421317511064e-06,0.0014004516303884884,-2.0747847884194925e-11,27520.199699528377,20878.2905386176,0.7586533079909081,0.9862625789763149,0.6060256087540532,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702547276647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.14668123914,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63372229184995,260.63372229184995,-12.516277708150028,244.86726547568554,276.4001791080149,124033.79851029014,124034.86685917088,-1.068348880733305,0.0,nan,276.4001791080149,3.2501791080149474,270.0935963815483,-3.056403618451668,263.78701365508323,-9.362986344916749,257.4804309286166,-15.669569071383364,251.17384820215108,-21.9761517978489,244.86726547568554,-28.282734524314435,1.0,1.0,28837.30492052088,28837.30492052088,275.62961264886343,2.4796126488634513,275.62961264886343,275.62961264886343,77199.75405291468,77199.8196582744,-0.06560535971948411,0.0,8545.783548066482,8545.783548066482,0.8861158142256207,3933.4846380261106,275.62961264886343,2.4796126488634513,1.0,0.002,0.12946002025329073,0.004902005752328429,0.00019995207292594316,0.0018000479256375576,0.09997603646297158,0.09997603646297158,0.0,-1.4364993569659923e-12,1.0,1.0000028358668616,0.0014004516511363363,0.09256470240728552,0.0,2.621678857888649e-07,0.33677167737104324,0.0,1600074.2047434465,266.5959406962297,1.6975628795989905e-06,1.0,1284564.951033934,2597.8976128676914,,,,,,,,,,,,,,,,,,2.0,15243.09603182645,1553.3984967836534,0.371694209366016,6.175347969391544,2.9324032104483715
1702.0,-30.03461126153202,4.991109517791134,35.05430873703172,24.628303746599727,5.0019954967036995,-26.530950585708737,-40.02994748353956,1.4983348208722893,-6.554061474460639,-6.5540631562224165,40.10863834144999,41035.81620578257,25747.002847113577,25747.002847113577,66782.81905289614,77209.37321119876,77199.82252495467,25747.002847113577,102946.82537206824,102946.82537206824,102946.82537206824,130467.03006108472,125955.34636680603,4511.683694278695,0.0,90992.68088130253,54819.126119995984,40192.83862367394,27520.204689016475,67713.04331269041,20878.294053985253,1553.3987747838055,0.0,0.8783538310547271,2.7232637633138346,0.0014947059257719628,1.0,1.0,-6.552675764369781,333678.34346511983,1559222.7353073796,4.6728316830977334,1559222.7353073796,4.6728316830977334,0.7586532981826963,0.09256471237520861,3.9139140428091266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139140428091266,1.2847308133615116,1.2850296483808965,3.046485693425792,6455.137616106895,15243.094714839697,6454.0649186741575,0.0003305809193027039,23248.51284061275,2370.6885471198375,19291.631947941416,1967.1989872118834,0.8298006879064078,0.8298006879064078,35401.21833517161,35382.83765553947,1.0006493922705464,0.8,4275.111456229618,4272.891774033241,1.0006493922705464,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.840880061677,4632.441516551485,6.1805055902020865,4.991109517791134,-3.745401342183335,8.73651085997447,2.9323958633138485,3.5,0.8378273895182424,0.6,0.00023259305329107206,1.0000008674262284,0.0002325928515339321,198.95079907574927,0.0,3.939775634374646e-08,0.11165324147817747,0.007284976411556053,7.858885391974413e-05,0.00015400419937132794,0.0006027591985710169,0.09256471234926925,0.09256471234926925,0.09256471234926925,0.09256497139762994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.21384428715,595.5930431425152,0.0,0.09256471234926925,0.09256471237520861,0.09256471237520861,0.3716942333426573,0.3716942333426573,0.5,9.99722444551609,0.0014101608344390115,0.0014101608344390115,-1.4551915228366852e-11,1.6817617733977386e-06,0.001387391852631481,-1.4551915228366852e-11,27520.204689016475,20878.294053985253,0.7586532981826963,0.9862622588753158,0.6060252825483604,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170259628288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11936252681,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6337168056203,260.6337168056203,-12.516283194379696,244.86725703944856,276.40017657179266,124033.8107367477,124034.84263427483,-1.0318975271369097,0.0,nan,276.40017657179266,3.2501765717926787,270.09359266532255,-3.0564073346774308,263.787008758855,-9.362991241144982,257.48042485238574,-15.669575147614239,251.1738409459171,-21.97615905408287,244.86725703944856,-28.282742960551417,1.0,1.0,28837.30492052088,28837.30492052088,275.6296108294031,2.4796108294031,275.6296108294031,275.6296108294031,77199.76281528438,77199.82252495467,-0.05970967028406449,0.0,8545.783548066482,8545.783548066482,0.8861158786997511,3933.4836130231724,275.6296108294031,2.4796108294031,1.0,0.002,0.12945976053072789,0.004902006453666864,0.00019995167089688782,0.001800048327789277,0.0999758354484439,0.0999758354484439,0.0,-1.3138353252561963e-12,1.0,1.0000028094228077,0.0013873918671833962,0.09256471237520861,0.0,2.5972308662373486e-07,0.33363117596122216,0.0,1600074.2021748011,266.59593852553934,1.681776325312967e-06,1.0,1284564.958388005,2597.897583112835,,,,,,,,,,,,,,,,,,2.0,15243.094714839697,1553.3987747838055,0.3716942333426573,6.175347969391544,2.9323958633138485
