time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1703.0,-30.034619483891177,4.991134412817266,35.05430951829894,24.628303746599727,5.0019908567118305,-26.53095844983171,-40.029952477756865,1.4983298227064101,-6.554064505765609,-6.554066189638712,40.10864001612717,41035.79510468696,25747.01250791812,25747.01250791812,66782.80761260507,77209.37893612985,77199.8278398031,25747.01250791812,102946.84034772121,102946.84034772121,102946.84034772121,130467.0523099112,125955.36459154655,4511.687718364662,0.0,90992.68574589143,54819.104129320825,40192.868462856226,27520.211962189984,67713.08042504621,20878.299159800074,1553.3991823690685,0.0,0.8783538082317656,2.7232634553062973,0.0014947059257719628,1.0,1.0,-6.552677068684886,333678.3034934911,1559222.8076795489,4.672832459752553,1559222.8076795489,4.672832459752553,0.7586532832117996,0.09256472331228037,3.9139133998537146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139133998537146,1.284730837158191,1.2850296719238938,3.0464851365374273,6455.1364361272745,15243.093394494801,6454.065093752214,0.00033058117630346676,23248.517902642492,2370.689063303217,19291.632471261444,1967.199040575675,0.8298005297390895,0.8298005297390895,35401.21368276381,35382.83765553947,1.0006492278895878,0.8,4275.110894396923,4272.891774033241,1.0006492278895878,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.834636579891,4632.441516551485,6.1805171721977334,4.991134412817266,-3.7454015481510132,8.73653596096828,2.9323885385217503,3.5,0.8378252967205001,0.6,0.0002325928515339321,1.000000856031461,0.00023259265242730402,198.9508058680939,0.0,4.0139744215512325e-08,0.11375603510676192,0.0072850165513002685,7.858880949241724e-05,0.00015400404204151487,0.0006027584837779199,0.09256472327729619,0.09256472327729619,0.09256472327729619,0.09256498281058693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.18440626503,595.5930527978187,0.0,0.09256472327729619,0.09256472331228037,0.09256472331228037,0.3716942571750865,0.3716942571750865,0.5,9.997232231481407,0.0014070472259390954,0.0014070472259390954,6.30961949354969e-12,1.6838731085044856e-06,0.0013891209538314797,6.30961949354969e-12,27520.211962189984,20878.299159800074,0.7586532832117996,0.9862615493697575,0.6060246387713937,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026462121017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12146532044,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63371114758166,260.63371114758166,-12.516288852418313,244.86724867466512,276.4001736204995,124033.7868855748,124034.85109827372,-1.0642126988886775,0.0,nan,276.4001736204995,3.250173620499538,270.09358863132996,-3.0564113686700125,263.7870036421654,-9.362996357834561,257.4804186529984,-15.669581347001554,251.1738336638317,-21.97616633616829,244.86724867466512,-28.282751325334857,1.0,1.0,28837.30492052088,28837.30492052088,275.6296084179132,2.479608417913198,275.6296084179132,275.6296084179132,77199.76207970473,77199.8278398031,-0.06576009836862795,0.0,8545.783548066482,8545.783548066482,0.8861159193447659,3933.4829668529833,275.6296084179132,2.479608417913198,1.0,0.002,0.129459500484597,0.0049020069966502116,0.000199951268007128,0.0018000487307477245,0.09997563400356399,0.09997563400356399,0.0,-1.2451476481822876e-12,1.0,1.0000028129238552,0.0013891209475218602,0.09256472331228037,0.0,2.600467990498211e-07,0.33404700829240025,0.0,1600074.1986222328,266.59593549423437,1.683866798884992e-06,1.0,1284564.9687401145,2597.897541227776,,,,,,,,,,,,,,,,,,2.0,15243.093394494801,1553.3991823690685,0.3716942571750865,6.175347969391544,2.9323885385217503
1704.0,-30.034627658608823,4.991159245775867,35.054310288204604,24.62830280363562,5.001990003753537,-26.530965892372496,-40.029961208906,1.4983282375102631,-6.554066577322601,-6.554068241592756,40.10864125070218,41035.799321400504,25747.019965697447,25747.019965697447,66782.81928709795,77209.3848045862,77199.82998549199,25747.019965697447,102946.84995118943,102946.84995118943,102946.84995118943,130467.06650645492,125955.37486887905,4511.691637575878,0.0,90992.69562807791,54819.11234669086,40192.87031265228,27520.216555265484,67713.08686791777,20878.30239538101,1553.3994391819963,0.0,0.8783537924057987,2.7232632472303617,0.0014947059257719628,1.0,1.0,-6.55269533012472,333678.2764543998,1559222.8610329565,4.672832998302899,1559222.8610329565,4.672832998302899,0.7586532741649642,0.09256473306804851,3.9139137230587395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139137230587395,1.284730844984445,1.2850296794961567,3.046485369553128,6455.136929859584,15243.09207606482,6454.0641211922075,0.00033058100141413783,23248.51850770148,2370.689125002063,19291.629564214498,1967.1987441393849,0.8298003831007041,0.8298003831007041,35401.216021466564,35382.83765553947,1.0006493105216814,0.8,4275.111176822654,4272.891774033241,1.0006493105216814,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.82840785616,4632.441516551485,6.180528203500227,4.991159245775867,-3.745401017168092,8.736560262943959,2.932381231050952,3.5,0.8378232088717006,0.6,0.00023259265242730402,1.0000008510715488,0.00023259245447448357,198.95081262108314,0.0,3.961242410942877e-08,0.11226160992612114,0.007285056163724378,7.858873182232205e-05,0.00015400392060498197,0.0006027580582606875,0.09256473304346378,0.09256473304346378,0.09256473304346378,0.09256498937331435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.15330424986,595.5930629726402,0.0,0.09256473304346378,0.09256473306804851,0.09256473306804851,0.3716942810251909,0.3716942810251909,0.5,9.997239921163178,0.0014009603486897504,0.0014009603486897504,-1.9895196601282805e-12,1.6642701439195662e-06,0.0013729114680245402,-1.9895196601282805e-12,27520.216555265484,20878.30239538101,0.7586532741649642,0.9862616279385636,0.6060246433816493,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026954854377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.119970895255,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63370569758,260.63370569758,-12.516294302419965,244.86724041100067,276.40017098416024,124033.8426127966,124034.86769621591,-1.0250834192826317,0.0,nan,276.40017098416024,3.2501709841602633,270.09358486952635,-3.0564151304736242,263.7869987548962,-9.36300124510376,257.48041264026426,-15.669587359735715,251.17382652563242,-21.976173474367556,244.86724041100067,-28.282759588999312,1.0,1.0,28837.30492052088,28837.30492052088,275.62960661704074,2.4796066170407585,275.62960661704074,275.62960661704074,77199.76966496135,77199.82998549199,-0.06032053063972853,0.0,8545.783548066482,8545.783548066482,0.8861158989130645,3933.4832916740334,275.62960661704074,2.4796066170407585,1.0,0.002,0.1294592434727726,0.004902007704843052,0.00019995087020713482,0.0018000491285081314,0.0999754351035674,0.0999754351035674,0.0,-1.2847336042232094e-12,1.0,1.0000027801021698,0.0013729114700140599,0.09256473306804851,0.0,2.5701236856350557e-07,0.3301490869893983,0.0,1600074.1961644269,266.5959334226774,1.6642721334392263e-06,1.0,1284564.975742875,2597.897512894335,,,,,,,,,,,,,,,,,,2.0,15243.09207606482,1553.3994391819963,0.3716942810251909,6.175347969391544,2.932381231050952
1705.0,-30.03463585093457,4.991184004408174,35.05431106625463,24.628301930520706,5.001988661543793,-26.530973399686886,-40.02996994005514,1.4983262102842043,-6.554069269724039,-6.554070945428678,40.10864302555911,41035.80219239856,25747.02887477357,25747.02887477357,66782.83106717213,77209.39064505095,77199.83778251987,25747.02887477357,102946.86665729343,102946.86665729343,102946.86665729343,130467.09066115691,125955.39502057894,4511.695640577968,0.0,90992.70485716396,54819.118611031605,40192.87360681373,27520.224003863474,67713.0976106772,20878.30764775578,1553.3998472867208,0.0,0.8783537709889028,2.723262972562303,0.0014947059257719628,1.0,1.0,-6.552688596007954,333678.2408257866,1559222.937733467,4.672833727109995,1559222.937733467,4.672833727109995,0.7586532596836691,0.09256474391631195,3.9139139214999967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139139214999967,1.284730854876014,1.2850296891356972,3.046485500558573,6455.137207444401,15243.09075831518,6454.063297286128,0.00033058088233324826,23248.519686986692,2370.689245255688,19291.62710150409,1967.198493012812,0.8298002350791623,0.8298002350791623,35401.217457382074,35382.83765553947,1.0006493612560923,0.8,4275.111350226258,4272.891774033241,1.0006493612560923,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.822198533185,4632.441516551485,6.180539554434004,4.991184004408174,-3.7454009852584456,8.73658498966662,2.9323739463481586,3.5,0.8378211275280453,0.6,0.00023259245447448357,1.000000852904789,0.00023259225609543444,198.95081938861847,0.0,3.938287448905363e-08,0.11161106630197799,0.007285095546598867,7.85886541522975e-05,0.00015400380032218607,0.0006027576180449097,0.09256474388448355,0.09256474388448355,0.09256474388448355,0.09256500209861757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.1245423391,595.5930724129923,0.0,0.09256474388448355,0.09256474391631195,0.09256474391631195,0.37169430457753644,0.37169430457753644,0.5,9.997247667369361,0.0013982136305799031,0.0013982136305799031,2.376054908381775e-11,1.6757046523707686e-06,0.0013823494207372278,2.376054908381775e-11,27520.224003863474,20878.30764775578,0.7586532596836691,0.9862616454374348,0.6060245896346044,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027444732804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11932035163,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63370037171194,260.63370037171194,-12.516299628288039,244.8672322225808,276.4001685208438,124033.88482590132,124034.88656123736,-1.0017353360390437,0.0,nan,276.4001685208438,3.250168520843829,270.09358126118957,-3.0564187388104074,263.78699400153846,-9.363005998461517,257.4804067418858,-15.669593258114162,251.17381948223323,-21.97618051776675,244.8672322225808,-28.282767777419167,1.0,1.0,28837.30492052088,28837.30492052088,275.6296048255878,2.479604825587842,275.6296048255878,275.6296048255878,77199.77568708343,77199.83778251987,-0.06209543644217774,0.0,8545.783548066482,8545.783548066482,0.8861158863684189,3933.483491107497,275.6296048255878,2.479604825587842,1.0,0.002,0.12945898469413622,0.0049020083019478715,0.00019995046941045921,0.00180004952922195,0.09997523470522961,0.09997523470522961,0.0,-1.3675909363297656e-12,1.0,1.0000027992124254,0.0013823493969766787,0.09256474391631195,0.0,2.587791962110828e-07,0.332418694291491,0.0,1600074.1930226819,266.59593073027594,1.6756808918216848e-06,1.0,1284564.9849702038,2597.897475560189,,,,,,,,,,,,,,,,,,2.0,15243.09075831518,1553.3998472867208,0.37169430457753644,6.175347969391544,2.9323739463481586
1706.0,-30.034644039431143,4.991208685933804,35.05431184697687,24.62830723905938,5.001986013385061,-26.530981034149125,-40.029974934272445,1.4983230081563441,-6.554072144072222,-6.554073820708528,40.108644658819365,41035.772501900676,25747.038130207948,25747.038130207948,66782.81063210862,77209.39306059257,77199.84306759633,25747.038130207948,102946.88119780428,102946.88119780428,102946.88119780428,130467.11214895213,125955.41251008735,4511.699638864786,0.0,90992.70429715561,54819.085944206396,40192.90928105468,27520.230951147852,67713.14023220254,20878.31252902541,1553.4002355231187,0.0,0.8783537491809053,2.7232626806207723,0.0014947059257719628,1.0,1.0,-6.552690679953969,333678.2029373616,1559223.0083151336,4.672834469226125,1559223.0083151336,4.672834469226125,0.7586532455373376,0.0925647546468023,3.913912459164415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913912459164415,1.2847308702643367,1.2850297042727223,3.0464843258254684,6455.134718325917,15243.089439940302,6454.064371687342,0.00033058147727314623,23248.52823013362,2370.6901164142314,19291.630312961217,1967.1988204903018,0.8298000682880363,0.8298000682880363,35401.20687596145,35382.83765553947,1.0006489873886044,0.8,4275.110072395871,4272.891774033241,1.0006489873886044,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.816005370697,4632.441516551485,6.180550964568305,4.991208685933804,-3.745401091598048,8.736609777531852,2.9323666806118647,3.5,0.8378190516033899,0.6,0.00023259225609543444,1.0000008525061885,0.00023259205780926575,198.95082615299106,0.0,3.9467674375167616e-08,0.11185138917922502,0.007285135014273242,7.858860972507571e-05,0.0001540036463703587,0.0006027567902856976,0.09256475461254757,0.09256475461254757,0.09256475461254757,0.0925650130116387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.0950695994,595.5930820775507,0.0,0.09256475461254757,0.0925647546468023,0.0925647546468023,0.37169432819154585,0.37169432819154585,0.5,9.99725541899305,0.001396236352093183,0.001396236352093183,-1.1368683772161603e-12,1.6766363160058972e-06,0.0013831407545694674,-1.1368683772161603e-12,27520.230951147852,20878.31252902541,0.7586532455373376,0.9862607228537382,0.6060237697023121,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027935666442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11956067451,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63369502903305,260.63369502903305,-12.516304970966928,244.86722408451362,276.4001659735534,124033.85651614434,124034.86141340666,-1.0048972623327417,0.0,nan,276.4001659735534,3.2501659735534076,270.0935775957436,-3.0564224042563524,263.7869892179369,-9.3630107820631,257.48040084012933,-15.669599159870643,251.1738124623214,-21.976187537678584,244.86722408451362,-28.282775915486354,1.0,1.0,28837.30492052088,28837.30492052088,275.62960256875056,2.479602568750579,275.62960256875056,275.62960256875056,77199.7812663685,77199.84306759633,-0.06180122782825492,0.0,8545.783548066482,8545.783548066482,0.8861159788112987,3933.4820214602373,275.62960256875056,2.479602568750579,1.0,0.002,0.1294587257672325,0.004902008868685833,0.00019995006831432518,0.001800049930293946,0.09997503415716259,0.09997503415716259,0.0,-1.3917287461362449e-12,1.0,1.0000028008147377,0.0013831407557063358,0.0925647546468023,0.0,2.589273645864383e-07,0.3326090287391014,0.0,1600074.1896525954,266.59592785592775,1.6766374528742745e-06,1.0,1284564.9947827966,2597.897435858054,,,,,,,,,,,,,,,,,,2.0,15243.089439940302,1553.4002355231187,0.37169432819154585,6.175347969391544,2.9323666806118647
1707.0,-30.034652065750784,4.9912332942499775,35.05431262317508,24.628307099360995,5.001982047370476,-26.530988654438385,-40.02998370034618,1.49831863610682,-6.554074836548125,-6.55407650227613,40.10864608971441,41035.769180301024,25747.046919445824,25747.046919445824,66782.81609974685,77209.39888647955,77199.84612074537,25747.046919445824,102946.8930401912,102946.8930401912,102946.8930401912,130467.12992332914,125955.42632965776,4511.703593671385,0.0,90992.71007720397,54819.08253306692,40192.91949348561,27520.236883137943,67713.15637662355,20878.31669055535,1553.4005709330772,0.0,0.8783537291936603,2.7232624085079897,0.0014947059257719628,1.0,1.0,-6.552702397433677,333678.1676020434,1559223.0701525076,4.672835149382902,1559223.0701525076,4.672835149382902,0.7586532332266299,0.09256476499909055,3.9139119940061273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139119940061273,1.284730891125047,1.2850297248835272,3.0464839142917235,6455.133846335294,15243.088121369055,6454.064336264456,0.00033058165485011585,23248.532469956586,2370.6905487558533,19291.63020707984,1967.1988096934062,0.8297999124034974,0.8297999124034975,35401.203510088526,35382.83765553947,1.000648868464082,0.8,4275.10966592732,4272.891774033241,1.000648868464082,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.80982754822,4632.441516551485,6.180562240067307,4.9912332942499775,-3.7454010594369835,8.736634353686961,2.9323594328794433,3.5,0.8378169808226981,0.6,0.00023259205780926575,1.0000008356219532,0.00023259186345039854,198.95083278339249,0.0,3.944919707363657e-08,0.11179902450668604,0.007285174463470316,7.858853174448318e-05,0.00015400352606478258,0.0006027562477841878,0.09256476496769807,0.09256476496769807,0.09256476496769807,0.09256502164266708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.0648673714,595.5930919694033,0.0,0.09256476496769807,0.09256476499909055,0.09256476499909055,0.3716943519503814,0.3716943519503814,0.5,9.997263118952327,0.0013927774791113734,0.0013927774791113734,1.3869794202037156e-11,1.6657280070830893e-06,0.0013741048424549263,1.3869794202037156e-11,27520.236883137943,20878.31669055535,0.7586532332266299,0.9862605684528705,0.6060235761579076,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702842637065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.119508309836,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63368956753817,260.63368956753817,-12.516310432461808,244.8672160036761,276.4001631314009,124033.84497503053,124034.87222024311,-1.0272452125880265,0.0,nan,276.4001631314009,3.2501631314009387,270.0935737058548,-3.056426294145183,263.78698428031083,-9.363015719689145,257.4803948547655,-15.66960514523447,251.17380542922086,-21.976194570779114,244.8672160036761,-28.28278399632387,1.0,1.0,28837.30492052088,28837.30492052088,275.6296002444526,2.4796002444526266,275.6296002444526,275.6296002444526,77199.78226768697,77199.84612074537,-0.06385305839648936,0.0,8545.783548066482,8545.783548066482,0.8861160082167036,3933.481553976158,275.6296002444526,2.4796002444526266,1.0,0.002,0.1294584685318802,0.004902009463756984,0.0001999496699104188,0.0018000503287674311,0.0999748349552094,0.0999748349552094,0.0,-1.3221502885574221e-12,1.0,1.0000027825183488,0.001374104828585132,0.09256476499909055,0.0,2.5723583998867606e-07,0.33043615780706265,0.0,1600074.1864788702,266.59592516345185,1.6657141372888873e-06,1.0,1284565.003934168,2597.8973988312373,,,,,,,,,,,,,,,,,,2.0,15243.088121369055,1553.4005709330772,0.3716943519503814,6.175347969391544,2.9323594328794433
1708.0,-30.034660126526916,4.991257839275695,35.05431339139786,24.628306121472292,5.001981195440116,-26.53099599433031,-40.02998862471429,1.4983170632357434,-6.554077000104087,-6.554078651737945,40.108647411903604,41035.75861546333,25747.054517489636,25747.054517489636,66782.81313295297,77209.4047912508,77199.84929848848,25747.054517489636,102946.90381597812,102946.90381597812,102946.90381597812,130467.14576748521,125955.438272402,4511.707495083214,0.0,90992.71996761949,54819.07596293023,40192.93778298807,27520.241951507098,67713.17973449516,20878.320262082696,1553.400852747465,0.0,0.8783537125060755,2.72326219046933,0.0014947059257719628,1.0,1.0,-6.552716270920314,333678.1392792345,1559223.1272907846,4.6728357172537685,1559223.1272907846,4.6728357172537685,0.7586532232845915,0.09256477490612275,3.9139123218214826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139123218214826,1.284730898883845,1.2850297323944182,3.046484151055938,6455.134348010253,15243.086805773806,6454.063359616637,0.000330581478012375,23248.533049731857,2370.6906078764778,19291.627287814154,1967.198512011151,0.8297997661420903,0.8297997661420904,35401.20588215166,35382.83765553947,1.000648952274874,0.8,4275.109952381707,4272.891774033241,1.000648952274874,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.803665958371,4632.441516551485,6.180573205570491,4.991257839275695,-3.745400629723451,8.736658468999146,2.932352204198045,3.5,0.8378149154851557,0.6,0.00023259186345039854,1.000000839209296,0.00023259166825730836,198.95083944225823,0.0,3.866785849157163e-08,0.10958471096511399,0.007285213131328808,7.858848793868387e-05,0.00015400337551171466,0.0006027557090174007,0.0925647748807227,0.0925647748807227,0.0925647748807227,0.09256502926574421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.0344703141,595.5931019192744,0.0,0.0925647748807227,0.09256477490612275,0.09256477490612275,0.3716943756917532,0.3716943756917532,0.5,9.9972707502885,0.001387473637464609,0.001387473637464609,9.259792932425626e-11,1.6516338519068086e-06,0.001362380817624853,9.259792932425626e-11,27520.241951507098,20878.320262082696,0.7586532232845915,0.9862601844250974,0.6060232110848349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517028907356262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1172939963,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63368428879613,260.63368428879613,-12.516315711203845,244.867207992021,276.40016058557154,124033.89807087363,124034.89094230976,-0.9928714361363296,0.0,nan,276.40016058557154,3.250160585571564,270.0935700668609,-3.0564299331391,263.7869795481512,-9.363020451848797,257.480389029441,-15.66961097055895,251.17379851073102,-21.97620148926896,244.867207992021,-28.28279200797897,1.0,1.0,28837.30492052088,28837.30492052088,275.62959846684004,2.4795984668400592,275.62959846684004,275.62959846684004,77199.7897156884,77199.84929848848,-0.05958280008053407,0.0,8545.783548066482,8545.783548066482,0.8861159874935572,3933.48188343059,275.62959846684004,2.4795984668400592,1.0,0.002,0.12945821349132267,0.004902010146188236,0.00019994927511505071,0.0018000507236061412,0.09997463755752535,0.09997463755752535,0.0,-1.2788082225101416e-12,1.0,1.0000027587788387,0.0013623807250269238,0.09256477490612275,0.0,2.550410815826015e-07,0.3276168498373131,0.0,1600074.1839208964,266.5959229998959,1.6515412539774843e-06,1.0,1284565.0112693948,2597.8973691526253,,,,,,,,,,,,,,,,,,2.0,15243.086805773806,1553.400852747465,0.3716943756917532,6.175347969391544,2.932352204198045
1709.0,-30.034668112953636,4.991282306946706,35.05431416521302,24.628311360161774,5.001978762667935,-26.531003425391244,-40.02999735586343,1.498314075159365,-6.5540799031506936,-6.554081560171845,40.108649109813975,41035.74553231273,25747.063792809382,25747.063792809382,66782.80932512211,77209.40729456993,77199.85548974603,25747.063792809382,102946.9192825554,102946.9192825554,102946.9192825554,130467.16853764716,125955.45707967502,4511.711457972143,0.0,90992.71971646565,54819.06010552096,40192.95512327188,27520.24925509175,67713.20437836363,20878.325396836477,1553.401258935904,0.0,0.8783536902718463,2.7232618950959884,0.0014947059257719628,1.0,1.0,-6.552714653746534,333678.1009531605,1559223.200667084,4.672836473874434,1559223.200667084,4.672836473874434,0.7586532085269397,0.09256478572646434,3.9139109207494918,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139109207494918,1.284730913264315,1.2850297465274494,3.0464830263987435,6455.1319649966135,15243.085489220732,6454.064362077402,0.000330582045633242,23248.541307894935,2370.6914499747554,19291.630284236464,1967.198817561192,0.8297996002736416,0.8297996002736416,35401.19574403192,35382.83765553947,1.0006485940703196,0.8,4275.108728085089,4272.891774033241,1.0006485940703196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.797523047721,4632.441516551485,6.1805845460229385,4.991282306946706,-3.7454007813165813,8.736683088263288,2.9323449974378866,3.5,0.8378128564108247,0.6,0.00023259166825730836,1.0000008314687983,0.00023259147486475424,198.9508460397056,0.0,3.883382914456425e-08,0.11005507179569508,0.007285251965157952,7.858841026888222e-05,0.00015400325798842614,0.0006027550332719024,0.09256478569014732,0.09256478569014732,0.09256478569014732,0.09256504108692071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487917.005746822,595.5931113433552,0.0,0.09256478569014732,0.09256478572646434,0.09256478572646434,0.3716943992173409,0.3716943992173409,0.5,9.99727841134598,0.0013844094266346474,0.0013844094266346474,8.58335624798201e-12,1.6570211300859228e-06,0.0013669064252894714,8.58335624798201e-12,27520.24925509175,20878.325396836477,0.7586532085269397,0.9862597692461471,0.6060227973116697,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029390406748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11776435713,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63367902262564,260.63367902262564,-12.516320977374335,244.86720003544082,276.40015800981087,124033.87451293903,124034.86501984728,-0.9905069082882175,0.0,nan,276.40015800981087,3.250158009810889,270.09356641493576,-3.0564335850642124,263.78697482006277,-9.36302517993721,257.48038322518875,-15.669616774811232,251.1737916303147,-21.97620836968528,244.86720003544082,-28.28279996455916,1.0,1.0,28837.30492052088,28837.30492052088,275.6295962828871,2.479596282887144,275.6295962828871,275.6295962828871,77199.7956684324,77199.85548974603,-0.059821313625434414,0.0,8545.783548066482,8545.783548066482,0.8861160760635971,3933.4804753532394,275.6295962828871,2.479596282887144,1.0,0.002,0.12945795760314002,0.004902010693248069,0.00019994887869861312,0.0018000511196813514,0.09997443934930655,0.09997443934930655,0.0,-1.6200357028095524e-12,1.0,1.0000027679425874,0.0013669064167061151,0.09256478572646434,0.0,2.558883263711315e-07,0.32870519338857074,0.0,1600074.1805235958,266.5959200968493,1.6570125467296748e-06,1.0,1284565.0211953325,2597.897328991885,,,,,,,,,,,,,,,,,,2.0,15243.085489220732,1553.401258935904,0.3716943992173409,6.175347969391544,2.9323449974378866
1710.0,-30.034676021483044,4.991306701735947,35.05431493601084,24.62831118553879,5.001974865278376,-26.531010932807007,-40.030006087012566,1.498309776648125,-6.554082600893651,-6.554084249667351,40.108650570366336,41035.7428631005,25747.072543320897,25747.072543320897,66782.8154064214,77209.41315900953,77199.85905068614,25747.072543320897,102946.93159400704,102946.93159400704,102946.93159400704,130467.18692365893,125955.47154635278,4511.715377306146,0.0,90992.72559366628,54819.05742805494,40192.96462845705,27520.25532965189,67713.21995810894,20878.329660395026,1553.401601350054,0.0,0.8783536701286303,2.7232616221392103,0.0014947059257719628,1.0,1.0,-6.552724149157427,333678.0655129313,1559223.2637851422,4.672837159338891,1559223.2637851422,4.672837159338891,0.758653195993408,0.09256479606187985,3.9139104776845453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139104776845453,1.2847309337709298,1.2850297667903638,3.0464826329015624,6455.131131223305,15243.084173888432,6454.064301984474,0.0003305822134631267,23248.545441309438,2370.691871465734,19291.63010461468,1967.1987992448676,0.8297994450154345,0.8297994450154345,35401.19253802557,35382.83765553947,1.0006484807942833,0.8,4275.108340922299,4272.891774033241,1.0006484807942833,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.791395109992,4632.441516551485,6.180595738313747,4.991306701735947,-3.7454007754725542,8.736707477208501,2.9323378082507676,3.5,0.8378108023573622,0.6,0.00023259147486475424,1.0000008233589537,0.00023259128335863854,198.9508525728038,0.0,3.847561225873846e-08,0.1090398851412648,0.007285290440770211,7.858833259915148e-05,0.00015400314226560278,0.0006027545121096863,0.0925647960312747,0.0925647960312747,0.0925647960312747,0.09256505009018098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.97606551804,595.5931210672593,0.0,0.0925647960312747,0.09256479606187985,0.09256479606187985,0.37169442276214903,0.37169442276214903,0.5,9.997286032999584,0.0013805179173687065,0.0013805179173687065,-1.0686562745831907e-11,1.6487737184434081e-06,0.0013601005099417307,-1.0686562745831907e-11,27520.25532965189,20878.329660395026,0.758653195993408,0.9862596321329404,0.6060226184560036,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029869001796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11674917048,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633673640675,260.633673640675,-12.516326359324978,244.8671921240619,276.4001551572887,124033.86378346177,124034.87606722426,-1.0122837624941008,0.0,nan,276.4001551572887,3.2501551572887024,270.0935625506419,-3.0564374493581,263.7869699439977,-9.363030056002287,257.4803773373525,-15.669622662647498,251.1737847307071,-21.97621526929288,244.8671921240619,-28.28280787593809,1.0,1.0,28837.30492052088,28837.30492052088,275.6295940100813,2.479594010081314,275.6295940100813,275.6295940100813,77199.7966826374,77199.85905068614,-0.062368048733333126,0.0,8545.783548066482,8545.783548066482,0.8861161040723494,3933.480030072968,275.6295940100813,2.479594010081314,1.0,0.002,0.1294577029894399,0.004902011276741634,0.0001999484843406116,0.001800051514438007,0.09997424217030579,0.09997424217030579,0.0,-1.2213815028805364e-12,1.0,1.0000027541616607,0.0013601005206282935,0.09256479606187985,0.0,2.546142684419558e-07,0.3270685854747632,0.0,1600074.1773475416,266.5959173991063,1.648784405006154e-06,1.0,1284565.030373876,2597.89729185513,,,,,,,,,,,,,,,,,,2.0,15243.084173888432,1553.401601350054,0.37169442276214903,6.175347969391544,2.9323378082507676
1711.0,-30.034683950658614,4.991331030853187,35.054315697535614,24.62831038227307,5.001973195443256,-26.5310182360486,-40.03001101138068,1.4983074808700398,-6.554084924896074,-6.554086556236584,40.10865184435592,41035.73068781132,25747.080428171066,25747.080428171066,66782.81111598239,77209.41908575906,77199.8611763355,25747.080428171066,102946.94160450657,102946.94160450657,102946.94160450657,130467.2019456096,125955.48271208661,4511.719233522991,0.0,90992.73441446871,54819.0481523427,40192.984735695565,27520.26034110303,67713.2450767986,20878.333180650403,1553.4018843134222,0.0,0.8783536527720706,2.723261388185251,0.0014947059257719628,1.0,1.0,-6.552740879941382,333678.03511892556,1559223.3188411063,4.672837749974722,1559223.3188411063,4.672837749974722,0.7586531857573839,0.09256480589840368,3.913910601632203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913910601632203,1.2847309449054023,1.2850297776813795,3.0464827029759087,6455.131279702437,15243.082859850461,6454.063568460621,0.00033058212783554147,23248.546958768642,2370.692026203509,19291.6279120628,1967.1985756667975,0.8297992965442765,0.8297992965442765,35401.19343490758,35382.83765553947,1.0006485124833155,0.8,4275.1084492313,4272.891774033241,1.0006485124833155,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.785283185485,4632.441516551485,6.180606699076635,4.991331030853187,-3.745400485681957,8.736731516535144,2.9323306378571,3.5,0.8378087536734571,0.6,0.00023259128335863854,1.0000008255084756,0.00023259109135272127,198.95085912295772,0.0,3.810030499284345e-08,0.10797626434971834,0.0072853285410752035,7.858828879345452e-05,0.00015400299456518401,0.0006027539531117803,0.0925648058720189,0.0925648058720189,0.0925648058720189,0.09256505717024421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.94588141114,595.5931309455149,0.0,0.0925648058720189,0.09256480589840368,0.09256480589840368,0.3716944462373052,0.3716944462373052,0.5,9.997293571818517,0.0013743817301588024,0.0013743817301588024,-5.229594535194337e-12,1.6313405239998247e-06,0.0013456762952159806,-5.229594535194337e-12,27520.26034110303,20878.333180650403,0.7586531857573839,0.9862592029113221,0.6060222138411719,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517030342928798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11568554968,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336683646236,260.6336683646236,-12.516331635376389,244.86718426635022,276.4001524628974,124033.89982954659,124034.89219488784,-0.9923653412618961,0.0,nan,276.4001524628974,3.250152462897404,270.0935588235865,-3.0564411764135,263.7869651842785,-9.363034815721505,257.48037154496933,-15.669628455030647,251.17377790565965,-21.97622209434033,244.86718426635022,-28.282815733649755,1.0,1.0,28837.30492052088,28837.30492052088,275.6295919522487,2.479591952248711,275.6295919522487,275.6295919522487,77199.80281761932,77199.8611763355,-0.05835871618182864,0.0,8545.783548066482,8545.783548066482,0.8861160962368859,3933.480154640364,275.6295919522487,2.479591952248711,1.0,0.002,0.12945745107594628,0.004902011917415377,0.00019994809431044964,0.0018000519044917152,0.09997404715522482,0.09997404715522482,0.0,-1.1978352337793652e-12,1.0,1.0000027249548362,0.0013456763004455752,0.09256480589840368,0.0,2.5191403996315155e-07,0.3235999683798485,0.0,1600074.17459671,266.5959150751039,1.6313457535943598e-06,1.0,1284565.038245517,2597.8972600061643,,,,,,,,,,,,,,,,,,2.0,15243.082859850461,1553.4018843134222,0.3716944462373052,6.175347969391544,2.9323306378571
1712.0,-30.034691817711014,4.991355287260664,35.05431646143962,24.62831544633957,5.001971444437413,-26.531025491496546,-40.03001970760522,1.498305118269621,-6.554087610191175,-6.554089242778455,40.108653436090336,41035.71986030177,25747.089147739385,25747.089147739385,66782.80900804115,77209.4216563617,77199.86667721647,25747.089147739385,102946.95582495586,102946.95582495586,102946.95582495586,130467.22285349143,125955.49972775478,4511.72312573665,0.0,90992.7350777249,54819.035400790955,40192.999641037706,27520.267028535578,67713.26666957329,20878.337884792443,1553.402256007894,0.0,0.8783536321456058,2.7232611154051645,0.0014947059257719628,1.0,1.0,-6.5527425361477185,333677.99971789465,1559223.3876295022,4.6728384518839565,1559223.3876295022,4.6728384518839565,0.758653172338184,0.09256481633642805,3.913909378206648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913909378206648,1.2847309563534839,1.2850297888854352,3.0464817235475454,6455.129204411262,15243.081545135261,6454.064360632418,0.0003305826161036139,23248.55439535438,2370.6927845242135,19291.63027991731,1967.198817120761,0.8297991329633916,0.8297991329633916,35401.18458223199,35382.83765553947,1.0006481996966716,0.8,4275.107380167108,4272.891774033241,1.0006481996966716,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.7791890246035,4632.441516551485,6.180617833891465,4.991355287260664,-3.7454004898507756,8.736755777111439,2.9323234883103604,3.5,0.8378067109458173,0.6,0.00023259109135272127,1.0000008190408773,0.00023259090085126578,198.9508656217932,0.0,3.819974219736888e-08,0.10825806938734342,0.007285366740817401,7.858821143451367e-05,0.0001540028799182076,0.0006027533159827051,0.09256481630529693,0.09256481630529693,0.09256481630529693,0.09256506787334824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.91719543835,595.593140352182,0.0,0.09256481630529693,0.09256481633642805,0.09256481633642805,0.37169446939719936,0.37169446939719936,0.5,9.997301118595061,0.0013698159275463695,0.0013698159275463695,-4.092726157978177e-12,1.6325872707056988e-06,0.0013467066307271125,-4.092726157978177e-12,27520.267028535578,20878.337884792443,0.758653172338184,0.9862588572772218,0.6060218606871763,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517030818093069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.115967354715,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336631734855,260.6336631734855,-12.516336826514475,244.86717646254073,276.4001498844303,124033.89069558955,124034.86708973933,-0.9763941497958365,0.0,nan,276.4001498844303,3.2501498844303,270.0935552000517,-3.056444799948281,263.7869605156744,-9.363039484325554,257.4803658312969,-15.669634168703055,251.1737711469188,-21.97622885308118,244.86717646254073,-28.28282353745925,1.0,1.0,28837.30492052088,28837.30492052088,275.62958990940217,2.4795899094021934,275.62958990940217,275.62958990940217,77199.8101954581,77199.86667721647,-0.056481758365407586,0.0,8545.783548066482,8545.783548066482,0.8861161735768391,3933.4789250976814,275.62958990940217,2.4795899094021934,1.0,0.002,0.129457198969504,0.00490201248952534,0.0001999477038261588,0.0018000522948687539,0.09997385191307939,0.09997385191307939,0.0,-1.3050875484477142e-12,1.0,1.0000027270410425,0.0013467066348198387,0.09256481633642805,0.0,2.521069442187002e-07,0.32384776875367055,0.0,1600074.1714487846,266.5959123898088,1.6325913634318567e-06,1.0,1284565.04741391,2597.8972229104834,,,,,,,,,,,,,,,,,,2.0,15243.081545135261,1553.402256007894,0.37169446939719936,6.175347969391544,2.9323234883103604
1713.0,-30.034699609325642,4.991379469863368,35.05431722636053,24.628309439308964,5.001967620983719,-26.531032886294334,-40.03002463197333,1.498300898001674,-6.5540903737535245,-6.554092005088655,40.108654993256074,41035.7165349588,25747.098005147905,25747.098005147905,66782.81454010672,77209.43095107363,77199.87149630928,25747.098005147905,102946.96950145718,102946.96950145718,102946.96950145718,130467.24310511819,125955.51609261025,4511.727012507945,0.0,90992.74912587467,54819.0368085762,40193.01368588719,27520.273603661015,67713.2872895482,20878.34250388447,1553.402624066424,0.0,0.8783536112396404,2.723260834957723,0.0014947059257719628,1.0,1.0,-6.552746279763198,333677.96331757004,1559223.45492202,4.672839163304489,1559223.45492202,4.672839163304489,0.7586531589245185,0.09256482671636732,3.913910286095324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913910286095324,1.2847309764881287,1.2850298087800076,3.0464823824783753,6455.130600606622,15243.08023140029,6454.0627710319,0.0003305822084706369,23248.55259180014,2370.6926006128638,19291.625528494988,1967.1983326105233,0.8297989929617908,0.8297989929617908,35401.19115169095,35382.83765553947,1.0006484318116955,0.8,4275.108173506169,4272.891774033241,1.0006484318116955,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.773110724435,4632.441516551485,6.180628978295565,4.991379469863368,-3.7454005592547808,8.73678002911815,2.932316357378038,3.5,0.8378046735365823,0.6,0.00023259090085126578,1.0000008111870733,0.0002325907121766867,198.95087205831123,0.0,3.790042947094182e-08,0.1074098171206491,0.007285404641246872,7.858816762887896e-05,0.0001540027332223868,0.0006027528816458938,0.09256482668631123,0.09256482668631123,0.09256482668631123,0.09256507806971402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.8883668447,595.5931498035307,0.0,0.09256482668631123,0.09256482671636732,0.09256482671636732,0.37169449240858843,0.37169449240858843,0.5,9.997308660281869,0.001365994329660225,0.001365994329660225,-7.02584657119587e-11,1.6313351238750329e-06,0.0013457253254500756,-7.02584657119587e-11,27520.273603661015,20878.34250388447,0.7586531589245185,0.9862586386411474,0.6060216270329091,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517031289534577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.115119102455,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63365787027567,260.63365787027567,-12.516342129724308,244.86716869702286,276.40014704352836,124033.9229752526,124034.92044888818,-0.9974736355853405,0.0,nan,276.40014704352836,3.2501470435283863,270.093551374227,-3.056448625772987,263.786955704926,-9.363044295073962,257.48036003562567,-15.669639964374312,251.1737643663241,-21.976235633675884,244.86716869702286,-28.282831302977115,1.0,1.0,28837.30492052088,28837.30492052088,275.62958771100665,2.4795877110066726,275.62958771100665,275.62958771100665,77199.80982784447,77199.87149630928,-0.061668464812100865,0.0,8545.783548066482,8545.783548066482,0.8861161161838356,3933.4798375258006,275.62958771100665,2.4795877110066726,1.0,0.002,0.12945694704695523,0.004902013048020035,0.00019994731359473844,0.0018000526853355699,0.09997365679736922,0.09997365679736922,0.0,-1.0696916442898274e-12,1.0,1.0000027250541277,0.0013457253957085413,0.09256482671636732,0.0,2.519232764367553e-07,0.3236118379155788,0.0,1600074.1682055832,266.59590962624645,1.6314053823407448e-06,1.0,1284565.0568411082,2597.8971847676726,,,,,,,,,,,,,,,,,,2.0,15243.08023140029,1553.402624066424,0.37169449240858843,6.175347969391544,2.932316357378038
1714.0,-30.03470744528778,4.9914035894184385,35.05431798381505,24.628313874732726,5.001968141495385,-26.531039886609786,-40.03003329327328,1.4983005828517535,-6.554092576737787,-6.554094195291503,40.108656307591,41035.71176372618,25747.10557634398,25747.10557634398,66782.81734007016,77209.43360364578,77199.87464897832,25747.10557634398,102946.9802253223,102946.9802253223,102946.9802253223,130467.25892666185,125955.52809109035,4511.730835571492,0.0,90992.75279532168,54819.03306610242,40193.02192135473,27520.278701339546,67713.30062269428,20878.346093323813,1553.402908377384,0.0,0.8783535943613562,2.7232606127731165,0.0014947059257719628,1.0,1.0,-6.552759162505026,333677.93445881247,1559223.511721073,4.67283973766487,1559223.511721073,4.67283973766487,0.7586531488253991,0.09256483641550795,3.9139096427046556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139096427046556,1.2847309783519085,1.2850298104018123,3.0464818772608226,6455.129530111252,15243.078918914354,6454.062874753071,0.0003305824374968093,23248.557351069132,2370.6930859232393,19291.62583852451,1967.1983642247362,0.8297988364270416,0.8297988364270416,35401.18649613275,35382.83765553947,1.0006482673194572,0.8,4275.107611293026,4272.891774033241,1.0006482673194572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.767047900168,4632.441516551485,6.180639791013346,4.9914035894184385,-3.745400201255676,8.736803790674115,2.9323092446086214,3.5,0.837802641316749,0.6,0.0002325907121766867,1.0000008158041578,0.00023259052242837144,198.95087853146435,0.0,3.753697204316161e-08,0.10637977877032,0.007285442178218915,7.858809058072615e-05,0.00015400262159596056,0.0006027523456662262,0.09256483639053434,0.09256483639053434,0.09256483639053434,0.0925650856805165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.85866796586,595.5931595259719,0.0,0.09256483639053434,0.09256483641550795,0.09256483641550795,0.3716945153526401,0.3716945153526401,0.5,9.997316138920059,0.0013605922393935543,0.0013605922393935543,7.65680852055084e-11,1.6185537106139236e-06,0.0013350327864714018,7.65680852055084e-11,27520.278701339546,20878.346093323813,0.7586531488253991,0.986258485791309,0.6060214372414297,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517031756455423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1140890641,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63365286624463,260.63365286624463,-12.516347133755346,244.86716099466466,276.40014473782463,124033.96030488149,124034.90150633121,-0.9412014497349416,0.0,nan,276.40014473782463,3.2501447378246553,270.0935479891924,-3.0564520108075612,263.78695124056037,-9.363048759439607,257.48035449192895,-15.669645508071028,251.17375774329665,-21.97624225670333,244.86716099466466,-28.28283900533532,1.0,1.0,28837.30492052088,28837.30492052088,275.62958588971895,2.479585889718976,275.62958588971895,275.62958588971895,77199.82248864614,77199.87464897832,-0.05216033218312077,0.0,8545.783548066482,8545.783548066482,0.8861161568563587,3933.479190918179,275.62958588971895,2.479585889718976,1.0,0.002,0.12945669712593266,0.004902013701153071,0.0001999469266898458,0.0018000530721457423,0.0999734633449229,0.0999734633449229,0.0,-1.164411882886851e-12,1.0,1.0000027034030756,0.0013350327099033166,0.09256483641550795,0.0,2.499215998083774e-07,0.3210405559315914,0.0,1600074.165603141,266.5959074232622,1.618477142528718e-06,1.0,1284565.0643151416,2597.8971545274417,,,,,,,,,,,,,,,,,,2.0,15243.078918914354,1553.402908377384,0.3716945153526401,6.175347969391544,2.9323092446086214
1715.0,-30.03471519831778,4.991427628292487,35.05431875391552,24.628319462668173,5.001964242499874,-26.531047254236157,-40.03003825256599,1.4982962984771926,-6.554095703407711,-6.554097339423707,40.10865818749234,41035.680542427464,25747.115247584556,25747.115247584556,66782.79579001202,77209.43614442894,77199.88289885459,25747.115247584556,102946.99814643915,102946.99814643915,102946.99814643915,130467.28512685625,125955.55036056942,4511.734766286824,0.0,90992.75062602528,54818.997112481215,40193.05945949341,27520.28698041711,67713.34643991051,20878.35191622608,1553.403366562627,0.0,0.8783535701563521,2.723260293309842,0.0014947059257719628,1.0,1.0,-6.552747793977574,333677.89302692394,1559223.592962099,4.672840561350247,1559223.592962099,4.672840561350247,0.7586531321814596,0.0925648474154819,3.9139078761027677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139078761027677,1.2847309987848723,1.2850298305957406,3.0464804537328285,6455.126513826251,15243.077605280267,6454.064313181407,0.00033058316865909083,23248.567290406016,2370.6940994535357,19291.630138083063,1967.1988026576928,0.8297986666061843,0.8297986666061843,35401.1737130465,35382.83765553947,1.0006478156618361,0.8,4275.106067585745,4272.891774033241,1.0006478156618361,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.7610032130515,4632.441516551485,6.180651080973152,4.991427628292487,-3.745400573247022,8.73682820153951,2.9323021531241733,3.5,0.8378006151783353,0.6,0.00023259052242837144,1.0000008071701134,0.00023259033468840462,198.950884936109,0.0,3.775059402063975e-08,0.10698518345449305,0.0072854799288129355,7.858804646447597e-05,0.00015400247596389547,0.0006027515036144176,0.09256484737774703,0.09256484737774703,0.09256484737774703,0.09256509957355816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.83128608175,595.5931685227005,0.0,0.09256484737774703,0.0925648474154819,0.0925648474154819,0.3716945380618525,0.3716945380618525,0.5,9.997323704237138,0.0013595171447491339,0.0013595171447491339,-7.44648787076585e-12,1.6360160088879638e-06,0.0013495454461462941,-7.44648787076585e-12,27520.28698041711,20878.35191622608,0.7586531321814596,0.9862575002001375,0.6060205661057223,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703222603387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.114694468786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63364771276224,260.63364771276224,-12.516352287237737,244.8671533181299,276.40014210739463,124033.90390882351,124034.8732203469,-0.9693115233610556,0.0,nan,276.40014210739463,3.2501421073946517,270.0935443495417,-3.056455650458304,263.78694659168815,-9.363053408311828,257.48034883383616,-15.669651166163817,251.17375107598295,-21.97624892401703,244.8671533181299,-28.28284668187007,1.0,1.0,28837.30492052088,28837.30492052088,275.6295837109606,2.4795837109606396,275.6295837109606,275.6295837109606,77199.82444379959,77199.88289885459,-0.058455054997466505,0.0,8545.783548066482,8545.783548066482,0.8861162685336892,3933.4774154832817,275.6295837109606,2.4795837109606396,1.0,0.002,0.1294564444878162,0.0049020141918484205,0.0001999465351963476,0.001800053463341671,0.0999732675981738,0.0999732675981738,0.0,-1.4619815774663536e-12,1.0,1.0000027327890268,0.001349545453592782,0.0925648474154819,0.0,2.5263844690920484e-07,0.3245305255132886,0.0,1600074.1619607857,266.59590429659227,1.6360234553758346e-06,1.0,1284565.0750454497,2597.897111112204,,,,,,,,,,,,,,,,,,2.0,15243.077605280267,1553.403366562627,0.3716945380618525,6.175347969391544,2.9323021531241733
