time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1716.0,-30.034722807209555,4.991451601590843,35.05431951404652,24.62831342071297,5.001960606457724,-26.531054465842978,-40.03004691386593,1.498292265127401,-6.554098077365438,-6.55409969536703,40.10865943995834,41035.69367391476,25747.12312856726,25747.12312856726,66782.81680248202,77209.44551863465,77199.88471741522,25747.12312856726,102947.00784598247,102947.00784598247,102947.00784598247,130467.29976398825,125955.56117670689,4511.7385872813575,0.0,90992.76494396428,54819.01514878908,40193.05532797245,27520.291918005783,67713.34724597824,20878.355380683737,1553.40364710114,0.0,0.878353552613943,2.72326005435001,0.0014947059257719628,1.0,1.0,-6.552765049304753,333677.86198223714,1559223.6470876595,4.672841158310534,1559223.6470876595,4.672841158310534,0.7586531219541168,0.09256485709608166,3.9139088374562796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139088374562796,1.2847310180394633,1.2850298496136023,3.0464811563661143,6455.12800262187,15243.076293046392,6454.0626607594295,0.0003305827371813055,23248.565238198582,2370.6938901866165,19291.625198883194,1967.1982989994742,0.8297985274027176,0.8297985274027176,35401.18066937616,35382.83765553947,1.0006480614459279,0.8,4275.106907643971,4272.891774033241,1.0006480614459279,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.754972039372,4632.441516551485,6.1806619211601355,4.991451601590843,-3.7454003561815803,8.736851957772423,2.932295077500209,3.5,0.8377985935714882,0.6,0.00023259033468840462,1.0000007921639,0.00023259015043888395,198.9508912216839,0.0,3.7351032538491454e-08,0.10585282621408477,0.007285517279845474,7.858796941643306e-05,0.00015400236527197156,0.0006027512184271396,0.09256485706974796,0.09256485706974796,0.09256485706974796,0.09256510631937023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.80129405606,595.5931783374351,0.0,0.09256485706974796,0.09256485709608166,0.09256485709608166,0.37169456100195963,0.37169456100195963,0.5,9.99733118162506,0.0013553928754390654,0.0013553928754390654,-8.01492205937393e-12,1.6180015904865286e-06,0.001334646062275624,-8.01492205937393e-12,27520.291918005783,20878.355380683737,0.7586531219541168,0.9862577987746503,0.6060207528191871,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517032690642546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.113562111546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63364247401006,260.63364247401006,-12.516357525989918,244.86714569001106,276.4001392580088,124033.94042001928,124034.92576985025,-0.9853498309592446,0.0,nan,276.4001392580088,3.250139258008801,270.0935405444099,-3.0564594555900726,263.7869418308091,-9.363058169190879,257.4803431172106,-15.669656882789354,251.17374440361067,-21.976255596389308,244.86714569001106,-28.28285430998892,1.0,1.0,28837.30492052088,28837.30492052088,275.6295815678194,2.479581567819423,275.6295815678194,275.6295815678194,77199.82452198995,77199.88471741522,-0.06019542526337318,0.0,8545.783548066482,8545.783548066482,0.8861162077608615,3933.478381643561,275.6295815678194,2.479581567819423,1.0,0.002,0.12945619463910166,0.004902014815633499,0.00019994614833498473,0.0018000538505079733,0.09997307416749236,0.09997307416749236,0.0,-1.1570419101991636e-12,1.0,1.0000027026200726,0.001334646070290546,0.09256485709608166,0.0,2.4984926473175235e-07,0.3209476415090216,0.0,1600074.1591505373,266.59590192263454,1.618009605408588e-06,1.0,1284565.0830856084,2597.897078581399,,,,,,,,,,,,,,,,,,2.0,15243.076293046392,1553.40364710114,0.37169456100195963,6.175347969391544,2.932295077500209
1717.0,-30.034730543972874,4.9914755121900045,35.0543202677529,24.628317821212136,5.001961175834155,-26.531061371991978,-40.03005180330945,1.4982920038874983,-6.554100281634476,-6.554101888367291,40.10866077481528,41035.67418827692,25747.13065181597,25747.13065181597,66782.8048400929,77209.44820267732,77199.88822029495,25747.13065181597,102947.01887211092,102947.01887211092,102947.01887211092,130467.31600847645,125955.5736218797,4511.742386596756,0.0,90992.76868288881,54818.996752464605,40193.07992269356,27520.297136365538,67713.3770590591,20878.35905621184,1553.403937349778,0.0,0.8783535356415426,2.723259831844969,0.0014947059257719628,1.0,1.0,-6.552776565073657,333677.83308473503,1559223.7047742459,4.672841735873694,1559223.7047742459,4.672841735873694,0.7586531116563786,0.09256486680076396,3.913908210462724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913908210462724,1.2847310196419293,1.2850298509797176,3.0464806645313036,6455.126960482925,15243.074983441647,6454.06274640528,0.0003305829589924404,23248.569917824196,2370.6943673756273,19291.62545488437,1967.1983251043296,0.8297983713868733,0.8297983713868733,35401.17613246672,35382.83765553947,1.0006479011458513,0.8,4275.106359759054,4272.891774033241,1.0006479011458513,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.7489581486925,4632.441516551485,6.180672649860854,4.9914755121900045,-3.745400020105266,8.73687553229527,2.9322880221590335,3.5,0.8377965777597238,0.6,0.00023259015043888395,1.000000805476692,0.0002325899630930899,198.95089761289168,0.0,3.665660634443062e-08,0.10388482238011637,0.007285553936451818,7.858792592160055e-05,0.00015400222451728338,0.0006027505709677192,0.09256486677507392,0.09256486677507392,0.09256486677507392,0.09256511426316917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.77195609646,595.5931879435134,0.0,0.09256486677507392,0.09256486680076396,0.09256486680076396,0.3716945838462792,0.3716945838462792,0.5,9.997338605983694,0.0013501701234304164,0.0013501701234304164,-4.604316927725449e-12,1.6067328374447243e-06,0.0013253232936563109,-4.604316927725449e-12,27520.297136365538,20878.35905621184,0.7586531116563786,0.9862571878795151,0.6060201982318193,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517033146613612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.111594107715,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63363753617756,260.63363753617756,-12.516362463822418,244.86713811764892,276.4001369547059,124033.97825477851,124034.9070050151,-0.9287502365935676,0.0,nan,276.4001369547059,3.2501369547059085,270.0935371872949,-3.0564628127050923,263.7869374198829,-9.36306258011706,257.48033765247226,-15.66966234752772,251.1737378850604,-21.976262114939573,244.86713811764892,-28.282861882351057,1.0,1.0,28837.30492052088,28837.30492052088,275.6295797847148,2.479579784714815,275.6295797847148,275.6295797847148,77199.83716107857,77199.88822029495,-0.051059216377325356,0.0,8545.783548066482,8545.783548066482,0.8861162473968238,3933.4777515150377,275.6295797847148,2.479579784714815,1.0,0.002,0.1294559465354852,0.004902015460561937,0.00019994576423589363,0.0018000542345028877,0.09997288211794682,0.09997288211794682,0.0,-1.2612185601446058e-12,1.0,1.00000268374288,0.0013253232982606278,0.09256486680076396,0.0,2.4810403889158057e-07,0.3187057871894658,0.0,1600074.1565489522,266.5958997183655,1.606737441761652e-06,1.0,1284565.0905696768,2597.8970483005637,,,,,,,,,,,,,,,,,,2.0,15243.074983441647,1553.403937349778,0.3716945838462792,6.175347969391544,2.9322880221590335
1718.0,-30.034738120238767,4.991499342822086,35.0543210345415,24.628323409147583,5.001957340177733,-26.531068574197416,-40.03006046460939,1.4982877941951305,-6.5541033934362645,-6.554105018634932,40.10866265980574,41035.659075697724,25747.140237787433,25747.140237787433,66782.79931348516,77209.45081774936,77199.89667087987,25747.140237787433,102947.0369086673,102947.0369086673,102947.0369086673,130467.34233926662,125955.5960458249,4511.746293441712,0.0,90992.76661937148,54818.97691816095,40193.0996680117,27520.305430599306,67713.40509861101,20878.364890793575,1553.4043959416874,0.0,0.8783535114932335,2.7232595137927134,0.0014947059257719628,1.0,1.0,-6.552764472931301,333677.79183745343,1559223.786234001,4.672842557629833,1559223.786234001,4.672842557629833,0.7586530950190442,0.09256487777183896,3.9139064654574645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139064654574645,1.2847310397205904,1.2850298708223475,3.0464792586537643,6455.123981597119,15243.07367102158,6454.064159749158,0.0003305836805457245,23248.57975591302,2370.6953705814954,19291.629679463804,1967.1987558915434,0.82979820195499,0.82979820195499,35401.16350565219,35382.83765553947,1.0006474550097244,0.8,4275.104834923413,4272.891774033241,1.0006474550097244,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.742962187561,4632.441516551485,6.180683847153836,4.991499342822086,-3.7454004013694324,8.736899744191518,2.932280987859099,3.5,0.8377945679597426,0.6,0.0002325899630930899,1.0000007887672953,0.0002325897796338785,198.95090387151555,0.0,3.727261388888584e-08,0.10563058776110247,0.007285591209065707,7.85878488736663e-05,0.0001540021142194236,0.000602749870537521,0.09256487773617485,0.09256487773617485,0.09256487773617485,0.09256512823436253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.7448420473,595.5931968533927,0.0,0.09256487773617485,0.09256487777183896,0.09256487777183896,0.3716946064725597,0.3716946064725597,0.5,9.997346120849897,0.0013493745648247568,0.0013493745648247568,5.5933924159035087e-11,1.6251986494353332e-06,0.001340545703612861,5.5933924159035087e-11,27520.305430599306,20878.364890793575,0.7586530950190442,0.9862566978610718,0.6060197240994971,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703361024755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.113339873096,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336324586853,260.6336324586853,-12.51636754131465,244.86713057858236,276.40013433878806,124033.92306239357,124034.87808104236,-0.9550186488048141,0.0,nan,276.40013433878806,3.2501343387880866,270.0935335867469,-3.0564664132530766,263.78693283470557,-9.36306716529441,257.4803320826651,-15.669667917334891,251.1737313306236,-21.976268669376367,244.86713057858236,-28.282869421417615,1.0,1.0,28837.30492052088,28837.30492052088,275.62957764330736,2.4795776433073797,275.62957764330736,275.62957764330736,77199.8392930585,77199.89667087987,-0.05737782137293834,0.0,8545.783548066482,8545.783548066482,0.8861163577088971,3933.4759977847516,275.62957764330736,2.4795776433073797,1.0,0.002,0.12945569558236886,0.004902015947652922,0.00019994537535066126,0.001800054623435333,0.09997268767533063,0.09997268767533063,0.0,-1.214005892341552e-12,1.0,1.0000027145656716,0.0013405456476789368,0.09256487777183896,0.0,2.509537265850624e-07,0.32236639920035176,0.0,1600074.1529252632,266.5958966065637,1.6251427155111742e-06,1.0,1284565.1012521768,2597.8970050787607,,,,,,,,,,,,,,,,,,2.0,15243.07367102158,1553.4043959416874,0.3716946064725597,6.175347969391544,2.932280987859099
1719.0,-30.034745636313694,4.991523108541824,35.05432179173188,24.628317297343187,5.001953748820301,-26.531075697799658,-40.030065388977505,1.498283810346241,-6.554105755157991,-6.55410736295582,40.108663916360705,41035.65745630884,25747.14803904221,25747.14803904221,66782.80549535106,77209.46022081086,77199.89865555153,25747.14803904221,102947.04669459374,102947.04669459374,102947.04669459374,130467.35708808334,125955.60699556865,4511.750092514694,0.0,90992.78100053614,54818.98026058862,40193.11193327502,27520.3103934896,67713.42232676462,20878.36837381436,1553.4046774799144,0.0,0.8783534939980027,2.7232592760026155,0.0014947059257719628,1.0,1.0,-6.5527811921427315,333677.7609456689,1559223.84053824,4.672843152984717,1559223.84053824,4.672843152984717,0.7586530847687494,0.0925648874361076,3.9139074419195032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139074419195032,1.284731058734791,1.285029889605263,3.046479973617153,6455.125496518746,15243.072361558923,6454.062490732762,0.00033058324242477336,23248.57763011136,2370.6951538100534,19291.624690662105,1967.198247175346,0.8297980632447707,0.8297980632447707,35401.17057130728,35382.83765553947,1.0006477046565319,0.8,4275.105688183963,4272.891774033241,1.0006477046565319,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.736979626727,4632.441516551485,6.180694596169463,4.991523108541824,-3.7454001951827243,8.736923303724549,2.9322739692867605,3.5,0.8377925626533601,0.6,0.0002325897796338785,1.000000782500856,0.0002325895976323193,198.95091008041712,0.0,3.649937592985575e-08,0.10343923138521119,0.007285627708441636,7.858780506821837e-05,0.00015400197456566012,0.0006027494743228352,0.09256488740927592,0.09256488740927592,0.09256488740927592,0.09256513508446645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.7150984785,595.593206587531,0.0,0.09256488740927592,0.0925648874361076,0.0925648874361076,0.3716946293580094,0.3716946293580094,0.5,9.9973535508031,0.001345579560393162,0.001345579560393162,3.5640823625726625e-11,1.6077978557405004e-06,0.0013261708131153682,3.5640823625726625e-11,27520.3103934896,20878.36837381436,0.7586530847687494,0.9862565382248341,0.6060195459961114,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517034064263528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11114851672,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63362729460715,260.63362729460715,-12.516372705392826,244.8671230793754,276.4001315098387,124033.95975821438,124034.93106274986,-0.9713045354820623,0.0,nan,276.4001315098387,3.2501315098386954,270.09352982374645,-3.0564701762535265,263.78692813765315,-9.363071862346828,257.48032645156104,-15.669673548438936,251.1737247654681,-21.97627523453187,244.8671230793754,-28.282876920624574,1.0,1.0,28837.30492052088,28837.30492052088,275.6295755312263,2.479575531226317,275.6295755312263,275.6295755312263,77199.83923433957,77199.89865555153,-0.05942121196130756,0.0,8545.783548066482,8545.783548066482,0.8861162959809742,3933.4769791291005,275.6295755312263,2.479575531226317,1.0,0.002,0.1294554473200371,0.004902016565969728,0.00019994499094425864,0.0018000550078151394,0.09997249547212932,0.09997249547212932,0.0,-1.2406018053134904e-12,1.0,1.0000026854587751,0.0013261707774745446,0.0925648874361076,0.0,2.4826273375985435e-07,0.31890964571561087,0.0,1600074.150130271,266.595894244842,1.6077622149168747e-06,1.0,1284565.1092527388,2597.8969727081776,,,,,,,,,,,,,,,,,,2.0,15243.072361558923,1553.4046774799144,0.3716946293580094,6.175347969391544,2.9322739692867605
1720.0,-30.034754740029783,4.991546811943188,35.054322542631596,24.628321767691546,5.001954235748913,-26.531083842451444,-40.03007422490043,1.498283338204175,-6.55410796309593,-6.554109559714702,40.1086652492049,41035.647571929265,25747.155516665116,25747.155516665116,66782.80308859437,77209.46229376717,77199.9021951007,25747.155516665116,102947.05771176581,102947.05771176581,102947.05771176581,130467.37332646288,125955.61945615917,4511.753870303708,0.0,90992.78442517911,54818.972155487136,40193.12474410219,27520.315614697072,67713.44035879927,20878.37205096824,1553.4049679920215,0.0,0.8783534770127058,2.723259053110323,0.0014947059257719628,1.0,1.0,-6.552792604727642,333677.7319981295,1559223.8981373506,4.672843730986792,1559223.8981373506,4.672843730986792,0.7586530744515975,0.09256489712791215,3.913906755696105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913906755696105,1.2847310613191594,1.2850298919563972,3.046479433351065,6455.124351759737,15243.071053049547,6454.062647324937,0.00033058349075956793,23248.582581266848,2370.6956586874057,19291.625158726594,1967.1982949046408,0.8297979066591064,0.8297979066591064,35401.16560581183,35382.83765553947,1.0006475292134795,0.8,4275.105088542271,4272.891774033241,1.0006475292134795,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.731014223768,4632.441516551485,6.180705242069686,4.991546811943188,-3.7453998816106333,8.736946693553822,2.932266970850251,3.5,0.8377905631000717,0.6,0.0002325895976323193,1.0000009477907912,0.00023258937718624947,198.95091760084242,0.0,3.620937584344087e-08,0.10261737114031143,0.0072856639178174795,7.85877264670115e-05,0.00015400187116530777,0.0006027489639437393,0.09256489710264054,0.09256489710264054,0.09256489710264054,0.09256514302943188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.68597636797,595.5932161233171,0.0,0.09256489710264054,0.09256489712791215,0.09256489712791215,0.3716946521819039,0.3716946521819039,0.5,9.997360928370403,0.0013406471488792704,0.0013406471488792704,-3.410605131648481e-13,1.5966187447702396e-06,0.0013169549870326591,-3.410605131648481e-13,27520.315614697072,20878.37205096824,0.7586530744515975,0.986256240042248,0.6060192386399215,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517034514672527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.110326656475,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336222861076,260.6336222861076,-12.516377713892382,244.8671153756272,276.4001291965876,124033.98659476101,124034.92863664348,-0.9420418824703495,0.0,nan,276.4001291965876,3.250129196587636,270.09352643239663,-3.056473567603348,263.78692366820337,-9.363076331796606,257.48032090401176,-15.669679095988215,251.17371813981924,-21.976281860180734,244.8671153756272,-28.28288462437277,1.0,1.0,28837.30492052088,28837.30492052088,275.6295737486541,2.4795737486541043,275.6295737486541,275.6295737486541,77199.85127294848,77199.9021951007,-0.05092215222248342,0.0,8545.783548066482,8545.783548066482,0.8861163393612016,3933.476289474586,275.6295737486541,2.4795737486541043,1.0,0.002,0.12945520078297365,0.004902017203945818,0.00019994460926317232,0.0018000553895121457,0.09997230463158616,0.09997230463158616,0.0,-1.2246818142935822e-12,1.0,1.0000026667982047,0.0013169549873737196,0.09256489712791215,0.0,2.465375345803486e-07,0.31669351689140596,0.0,1600074.1475245666,266.59589203690405,1.5966190858307527e-06,1.0,1284565.11674977,2597.8969423749095,,,,,,,,,,,,,,,,,,2.0,15243.071053049547,1553.4049679920215,0.3716946521819039,6.175347969391544,2.932266970850251
1721.0,-30.034762094513624,4.991570436395556,35.0543233061887,24.628327425476186,5.001950442056817,-26.531090840856177,-40.030082886200375,1.498279188456489,-6.5541110450253655,-6.554112659323754,40.1086671163189,41035.633382056236,25747.16498086388,25747.16498086388,66782.79836292012,77209.4651439781,77199.91055998339,25747.16498086388,102947.07554084726,102947.07554084726,102947.07554084726,130467.39936202597,125955.6416097523,4511.7577522736665,0.0,90992.78254478656,54818.95276395891,40193.14420091962,27520.323821178714,67713.46802209833,20878.377823911687,1553.4054217437767,0.0,0.8783534530983106,2.723258738174806,0.0014947059257719628,1.0,1.0,-6.552781085651759,333677.6911541064,1559223.9788252586,4.672844544783017,1559223.9788252586,4.672844544783017,0.7586530579936124,0.09256490805313702,3.9139050162473827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139050162473827,1.2847310811857648,1.285029911544395,3.046478032301496,6455.121383103821,15243.06971248389,6454.064040116056,0.0003305842086587866,23248.5924331474,2370.6966632996387,19291.629321872457,1967.198719427374,0.8297977340927882,0.8297977340927882,35401.15301920334,35382.83765553947,1.0006470844979625,0.8,4275.103568561979,4272.891774033241,1.0006470844979625,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.725066553528,4632.441516551485,6.1807163385762145,4.991570436395556,-3.7454002592122597,8.736970695607816,2.932259993223899,3.5,0.8377885694925425,0.6,0.00023258937718624947,1.0000007656776448,0.00023258919909789928,198.95092367625708,0.0,4.3857947871922555e-08,0.12429342426902852,0.007285707775765351,7.858764941925803e-05,0.00015400172776699144,0.0006027481348179917,0.09256490801761155,0.09256490801761155,0.09256490801761155,0.09256515684278122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.6590185864,595.593224981501,0.0,0.09256490801761155,0.09256490805313702,0.09256490805313702,0.3716946748172732,0.3716946748172732,0.5,9.997368392891977,0.001339950693306946,0.001339950693306946,3.979039320256561e-12,1.6142984122780035e-06,0.0013315736720187488,3.979039320256561e-12,27520.323821178714,20878.377823911687,0.7586530579936124,0.986255767333103,0.6060187815024366,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035060222687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1320027096,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336171747741,260.6336171747741,-12.51638282522589,244.86710776775251,276.4001265817954,124033.93440507825,124034.89578892985,-0.9613838515568107,0.0,nan,276.4001265817954,3.2501265817954277,270.09352281898714,-3.0564771810128377,263.78691905617865,-9.36308094382133,257.4803152933701,-15.66968470662988,251.17371153056087,-21.976288469439112,244.86710776775251,-28.282892232247463,1.0,1.0,28837.30492052088,28837.30492052088,275.62957162787654,2.4795716278765667,275.62957162787654,275.62957162787654,77199.85365545444,77199.91055998339,-0.056904528944869526,0.0,8545.783548066482,8545.783548066482,0.8861164493220064,3933.4745413286196,275.62957162787654,2.4795716278765667,1.0,0.002,0.12945495150926584,0.004902017689266685,0.0001999442229843869,0.0018000557757410734,0.09997211149219344,0.09997211149219344,0.0,-1.2745395017166317e-12,1.0,1.0000026963986623,0.0013315736680397094,0.09256490805313702,0.0,2.492742143906709e-07,0.3202089629482969,0.0,1600074.1439348743,266.5958889549746,1.6142944332386833e-06,1.0,1284565.1273278298,2597.8968995756595,,,,,,,,,,,,,,,,,,2.0,15243.06971248389,1553.4054217437767,0.3716946748172732,6.175347969391544,2.932259993223899
1722.0,-30.034769500004835,4.991593996525684,35.0543240603944,24.62832131367179,5.0019468901777655,-26.53109786098674,-40.03008777564389,1.498275251194562,-6.554113397930905,-6.5541149951690425,40.10866837353523,41035.63231134264,25747.172710872448,25747.172710872448,66782.80502221509,77209.47457933896,77199.91265526571,25747.172710872448,102947.08536613816,102947.08536613816,102947.08536613816,130467.41415654903,125955.65262717707,4511.761529371963,0.0,90992.79698195786,54818.95670870595,40193.155859168786,27520.32879041087,67713.48464957965,20878.381311791447,1553.4057034276614,0.0,0.8783534356467477,2.7232585012417205,0.0014947059257719628,1.0,1.0,-6.55279752148067,333677.6603741217,1559224.0331559703,4.672845138651948,1559224.0331559703,4.672845138651948,0.7586530477450644,0.09256491771226773,3.9139060073429888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139060073429888,1.2847310999709556,1.2850299301051475,3.046478759198304,6455.122923310932,15243.06840665773,6454.062355498151,0.0003305837641427752,23248.5902347281,2370.6964391232586,19291.624286436803,1967.1982059558366,0.8297975959686152,0.8297975959686152,35401.16019074708,35382.83765553947,1.0006473378860556,0.8,4275.104434609823,4272.891774033241,1.0006473378860556,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.719132251148,4632.441516551485,6.180726998980058,4.991593996525684,-3.7454000660253386,8.736994062551023,2.9322530312869355,3.5,0.8377865803676958,0.6,0.00023258919909789928,1.0000007709880911,0.00023258901977453488,198.95092979380837,0.0,3.5430841766668487e-08,0.10041100556673849,0.007285743206607118,7.858760592458981e-05,0.00015400159317330948,0.000602747760661407,0.09256491768596448,0.09256491768596448,0.09256491768596448,0.09256516373528557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.62951299874,595.593234638279,0.0,0.09256491768596448,0.09256491771226773,0.09256491771226773,0.3716946977207301,0.3716946977207301,0.5,9.997375774145135,0.001336297983982604,0.001336297983982604,-7.73070496506989e-12,1.597238110662147e-06,0.0013174736883456717,-7.73070496506989e-12,27520.32879041087,20878.381311791447,0.7586530477450644,0.986255623496843,0.606018616878217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035500948223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.1081202909,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63361199664894,260.63361199664894,-12.51638800335104,244.8671002317076,276.4001237615899,124033.97317455454,124034.94712105427,-0.9739464996962511,0.0,nan,276.4001237615899,3.2501237615899186,270.09351905561374,-3.0564809443862373,263.7869143496372,-9.363085650362791,257.48030964366114,-15.669690356338833,251.17370493768405,-21.976295062315927,244.8671002317076,-28.282899768292367,1.0,1.0,28837.30492052088,28837.30492052088,275.6295695372145,2.479569537214502,275.6295695372145,275.6295695372145,77199.85373013954,77199.91265526571,-0.058925126169924624,0.0,8545.783548066482,8545.783548066482,0.8861163866690134,3933.475537379704,275.6295695372145,2.479569537214502,1.0,0.002,0.12945470487505042,0.004902018302582011,0.00019994384109612038,0.0018000561577151272,0.09997192054806019,0.09997192054806019,0.0,-1.1887526553400196e-12,1.0,1.0000026678483918,0.0013174736960763767,0.09256491771226773,0.0,2.4663468241130805e-07,0.316818314181216,0.0,1600074.1411506971,266.5958866020691,1.597245841367112e-06,1.0,1284565.1352994386,2597.896867322218,,,,,,,,,,,,,,,,,,2.0,15243.06840665773,1553.4057034276614,0.3716946977207301,6.175347969391544,2.9322530312869355
1723.0,-30.03477695134967,4.991617495420471,35.054324808801866,24.62832567924636,5.001947599553175,-26.531104496258997,-40.03009636709464,1.4982751444550437,-6.554115569402597,-6.554117156486339,40.10866971460545,41035.629566961,25747.180058348007,25747.180058348007,66782.809625309,77209.4773815656,77199.91648942707,25747.180058348007,102947.09654777507,102947.09654777507,102947.09654777507,130467.43057735098,125955.66529010714,4511.765287243843,0.0,90992.80093950024,54818.95513182193,40193.16200853146,27520.334029575908,67713.49603810736,20878.385003827527,1553.4059939947608,0.0,0.8783534188227575,2.7232582819438655,0.0014947059257719628,1.0,1.0,-6.552808119886549,333677.6318947077,1559224.0911108383,4.67284571116488,1559224.0911108383,4.67284571116488,0.7586530374736613,0.09256492740107877,3.9139054250334686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139054250334686,1.2847311008405382,1.2850299307445383,3.0464783038822576,6455.121958550866,15243.067099564572,6454.062389249439,0.0003305839660732462,23248.594704794672,2370.696894943194,19291.62438732166,1967.198216243229,0.8297974407607119,0.8297974407607119,35401.155977169576,35382.83765553947,1.0006471890101065,0.8,4275.103925771023,4272.891774033241,1.0006471890101065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.7132149656145,4632.441516551485,6.180737542337161,4.991617495420471,-3.7453997448725227,8.737017240292992,2.932246089320183,3.5,0.8377845969486237,0.6,0.00023258901977453488,1.0000007757619842,0.00023258883934095537,198.95093594923887,0.0,3.567655008088199e-08,0.10110734292921957,0.007285778883157198,7.858752949829772e-05,0.00015400149027623716,0.0006027472682554036,0.09256492737647666,0.09256492737647666,0.09256492737647666,0.09256517182269301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.60064515856,595.5932440917811,0.0,0.09256492737647666,0.09256492740107877,0.09256492740107877,0.37169472057588104,0.37169472057588104,0.5,9.99738310722163,0.0013316254607502742,0.0013316254607502742,3.97335497837048e-11,1.58708371600369e-06,0.001309036599764113,3.97335497837048e-11,27520.334029575908,20878.385003827527,0.7586530374736613,0.9862555256004713,0.6060184744244668,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035944730456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.108816628264,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6336071470951,260.6336071470951,-12.516392852904858,244.86709278525115,276.40012150893904,124034.01451097052,124034.92665701346,-0.9121460429237662,0.0,nan,276.40012150893904,3.25012150893906,270.0935157642014,-3.056484235798564,263.78691001946385,-9.363089980536131,257.4803042747267,-15.6696957252733,251.17369852998868,-21.976301470011293,244.86709278525115,-28.282907214748832,1.0,1.0,28837.30492052088,28837.30492052088,275.62956782455836,2.479567824558387,275.62956782455836,275.62956782455836,77199.86663719862,77199.91648942707,-0.04985222844698001,0.0,8545.783548066482,8545.783548066482,0.8861164234802296,3933.474952158636,275.62956782455836,2.479567824558387,1.0,0.002,0.1294544598201968,0.004902018940574483,0.0001999434617189263,0.001800056537034223,0.09997173085946315,0.09997173085946315,0.0,-1.2468507129548279e-12,1.0,1.0000026507644753,0.0013090365600305631,0.09256492740107877,0.0,2.45055248875325e-07,0.31478943073484644,0.0,1600074.1385891095,266.5958844305974,1.5870439824539062e-06,1.0,1284565.1426752324,2597.896837479479,,,,,,,,,,,,,,,,,,2.0,15243.067099564572,1553.4059939947608,0.37169472057588104,6.175347969391544,2.932246089320183
1724.0,-30.034784348149714,4.991640920852282,35.05432557428515,24.62833081316205,5.001945338934324,-26.531111379441306,-40.03010122161356,1.4982723702134206,-6.554118363375721,-6.554119977767732,40.10867170415281,41035.60404320693,25747.188862874893,25747.188862874893,66782.79290608183,77209.48011031137,77199.92747843458,25747.188862874893,102947.11634130948,102947.11634130948,102947.11634130948,130467.45887381969,125955.68970103726,4511.769172782427,0.0,90992.80097465844,54818.92689976719,40193.19341654584,27520.34253251021,67713.53594905605,20878.391007715436,1553.406455169678,0.0,0.8783533959513816,2.7232579951359592,0.0014947059257719628,1.0,1.0,-6.552788333601995,333677.59471785434,1559224.1770913464,4.672846489467684,1559224.1770913464,4.672846489467684,0.7586530212351633,0.09256493838575605,3.9139040877096902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139040877096902,1.2847311141902742,1.2850299438655588,3.046477231289367,6455.1196858552385,15243.065791305964,6454.063319980861,0.0003305845055189711,23248.602657482326,2370.6977058916477,19291.627169340165,1967.1984999301665,0.8297972765744418,0.8297972765744418,35401.1463003268,35382.83765553947,1.0006468471037153,0.8,4275.102757178998,4272.891774033241,1.0006468471037153,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.707315399356,4632.441516551485,6.180748409206606,4.991640920852282,-3.7453999297681833,8.737040850620465,2.932239168147653,3.5,0.837782619470758,0.6,0.00023258883934095537,1.000000770083334,0.00023258866022830444,198.95094205961118,0.0,3.58974295199239e-08,0.10173331525946433,0.007285814780586718,7.858748631436588e-05,0.00015400135302658948,0.0006027465251235917,0.0925649383527037,0.0925649383527037,0.0925649383527037,0.09256518714435381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.5742852156,595.5932527615632,0.0,0.0925649383527037,0.09256493838575605,0.09256493838575605,0.3716947432695194,0.3716947432695194,0.5,9.99739057054166,0.001332647016397459,0.001332647016397459,1.2448708730516955e-11,1.6143920333888673e-06,0.0013316441657593714,1.2448708730516955e-11,27520.34253251021,20878.391007715436,0.7586530212351633,0.9862546973817101,0.6060177402946416,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036391260543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10944260059,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63360230133105,260.63360230133105,-12.516397698668925,244.86708539451553,276.4001192081466,124033.99066937038,124034.90210257373,-0.9114332033641006,0.0,nan,276.4001192081466,3.2501192081466,270.09351244542034,-3.0564875545796326,263.78690568269394,-9.363094317306036,257.4802989199683,-15.6697010800317,251.1736921572418,-21.97630784275819,244.86708539451553,-28.28291460548445,1.0,1.0,28837.30492052088,28837.30492052088,275.6295662891751,2.479566289175125,275.6295662891751,275.6295662891751,77199.87087035594,77199.92747843458,-0.05660807863750961,0.0,8545.783548066482,8545.783548066482,0.8861165080203425,3933.473608148239,275.6295662891751,2.479566289175125,1.0,0.002,0.1294542105331076,0.004902019476195876,0.00019994307553382814,0.0018000569230574555,0.09997153776691407,0.09997153776691407,0.0,-1.4087164594556167e-12,1.0,1.000002696541226,0.0013316441533106627,0.09256493838575605,0.0,2.4928747657062977e-07,0.3202260053083184,0.0,1600074.1353509687,266.59588163662426,1.6143795846801368e-06,1.0,1284565.152303549,2597.8967985229506,,,,,,,,,,,,,,,,,,2.0,15243.065791305964,1553.406455169678,0.3716947432695194,6.175347969391544,2.932239168147653
1725.0,-30.034791593344192,4.9916642757700815,35.05432633689615,24.628324980754428,5.001940724280746,-26.531118361581566,-40.03010988291351,1.4982674925642092,-6.554121058560781,-6.554122665307846,40.10867315228818,41035.616070380696,25747.19733381861,25747.19733381861,66782.8134041993,77209.48958714833,77199.93119478856,25747.19733381861,102947.12852860717,102947.12852860717,102947.12852860717,130467.47712149241,125955.704123062,4511.772998430417,0.0,90992.81403274563,54818.942467586785,40193.190627954275,27520.348592885242,67713.53922083952,20878.39526025107,1553.406797042465,0.0,0.8783533758664064,2.7232577223759247,0.0014947059257719628,1.0,1.0,-6.552797369953964,333677.5593041085,1559224.2396712352,4.672847172950527,1559224.2396712352,4.672847172950527,0.7586530086922192,0.09256494858350088,3.9139048121479134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139048121479134,1.2847311373764612,1.2850299668270153,3.0464777401912015,6455.120764157159,15243.064483891692,6454.061951572126,0.0003305841801557035,23248.601690650125,2370.6976073022006,19291.623079074885,1967.1980828391843,0.8297971351469876,0.8297971351469876,35401.15154234449,35382.83765553947,1.000647032316947,0.8,4275.103390213987,4272.891774033241,1.000647032316947,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.701430321225,4632.441516551485,6.180759174531911,4.9916642757700815,-3.7454000214263856,8.737064297196467,2.9322322639786167,3.5,0.8377806468510334,0.6,0.00023258866022830444,1.0000007542996743,0.0002325884847868861,198.95094804474502,0.0,3.563463063656946e-08,0.10098854322403786,0.007285850415217355,7.858740926683002e-05,0.00015400125096147444,0.0006027462372149133,0.0925649485535627,0.0925649485535627,0.0925649485535627,0.09256519612811215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.5454822851,595.5932621992101,0.0,0.0925649485535627,0.09256494858350088,0.09256494858350088,0.3716947664260011,0.3716947664260011,0.5,9.99739799754472,0.001332146274819479,0.001332146274819479,4.388311936054379e-11,1.6067470482994395e-06,0.0013252953538653856,4.388311936054379e-11,27520.348592885242,20878.39526025107,0.7586530086922192,0.986254952445998,0.6060178886315186,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036834521997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10869782855,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63359725844674,260.63359725844674,-12.516402741553236,244.86707805415577,276.4001164627377,124034.00440177888,124034.95291100317,-0.9485092242689355,0.0,nan,276.4001164627377,3.250116462737708,270.09350878102106,-3.0564912189789197,263.786901099305,-9.363098900694979,257.48029341758894,-15.669706582411038,251.17368573587223,-21.97631426412775,244.86707805415577,-28.28292194584421,1.0,1.0,28837.30492052088,28837.30492052088,275.62956403651077,2.4795640365107943,275.62956403651077,275.62956403651077,77199.86869247566,77199.93119478856,-0.06250231289595831,0.0,8545.783548066482,8545.783548066482,0.886116462224336,3933.474336208653,275.62956403651077,2.4795640365107943,1.0,0.002,0.12945396243461402,0.004902020032101576,0.0001999426912395034,0.0018000573075499275,0.0999713456197517,0.0999713456197517,0.0,-1.210568971454773e-12,1.0,1.0000026836857627,0.0013252953099822662,0.09256494858350088,0.0,2.480989775191214e-07,0.3186993031186928,0.0,1600074.1321786998,266.5958789414392,1.606703165180079e-06,1.0,1284565.1614752428,2597.896761413925,,,,,,,,,,,,,,,,,,2.0,15243.064483891692,1553.406797042465,0.3716947664260011,6.175347969391544,2.9322322639786167
1726.0,-30.034798975670082,4.991687572882604,35.05432708746864,24.6283293114044,5.001941422314777,-26.53112493587162,-40.030114667583234,1.4982673825095318,-6.554123082117883,-6.554124668093848,40.10867433006452,41035.598333751586,25747.204276274548,25747.204276274548,66782.80261002613,77209.49240732545,77199.93321329809,25747.204276274548,102947.13748957263,102947.13748957263,102947.13748957263,130467.49047903619,125955.71373597835,4511.776743057837,0.0,90992.81797691881,54818.925891679406,40193.21342804378,27520.35298946356,67713.56641750735,20878.398355330854,1553.4070437283842,0.0,0.8783533605232323,2.7232575193085182,0.0014947059257719628,1.0,1.0,-6.552816549764486,333677.5329130425,1559224.2905700176,4.672847695071987,1559224.2905700176,4.672847695071987,0.7586529999569538,0.09256495808887476,3.9139042298833577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139042298833577,1.2847311382535356,1.2850299674788868,3.0464772848924033,6455.119799433641,15243.063179268023,6454.0619864845385,0.0003305843821652679,23248.606157036855,2370.698062746897,19291.62318343042,1967.1980934804874,0.8297969802198769,0.8297969802198769,35401.147329092084,35382.83765553947,1.0006468834524938,0.8,4275.102881414447,4272.891774033241,1.0006468834524938,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.695560385192,4632.441516551485,6.180769550498252,4.991687572882604,-3.745399599370554,8.737087172253158,2.9322253775802403,3.5,0.83777867930864,0.6,0.0002325884847868861,1.0000007685765218,0.00023258830602497485,198.95095414316117,0.0,3.49042365045552e-08,0.09891860625390944,0.00728588531945386,7.858736670430978e-05,0.00015400111808257634,0.000602745627470162,0.09256495806602492,0.09256495806602492,0.09256495806602492,0.09256520230843274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.5158539681,595.5932718919995,0.0,0.09256495806602492,0.09256495808887476,0.09256495808887476,0.3716947898782229,0.3716947898782229,0.5,9.997405324573824,0.001328063224775633,0.001328063224775633,4.234834705130197e-11,1.5859759514569305e-06,0.0013081183293479626,4.234834705130197e-11,27520.35298946356,20878.398355330854,0.7586529999569538,0.9862543969144628,0.6060173832926606,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037268698347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10662789158,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63359252478784,260.63359252478784,-12.516407475212134,244.86707077962384,276.4001142699516,124034.04363575457,124034.93398324668,-0.8903474920926623,0.0,nan,276.4001142699516,3.2501142699516095,270.0935055718855,-3.0564944281144903,263.78689687382104,-9.363103126178942,257.48028817575545,-15.66971182424453,251.1736794776895,-21.976320522310488,244.86707077962384,-28.282929220376133,1.0,1.0,28837.30492052088,28837.30492052088,275.62956226992424,2.4795622699242585,275.62956226992424,275.62956226992424,77199.88166640906,77199.93321329809,-0.051546889037126675,0.0,8545.783548066482,8545.783548066482,0.8861164990327078,3933.4737510327745,275.62956226992424,2.4795622699242585,1.0,0.002,0.12945371755164994,0.004902020698406969,0.0001999423121929192,0.001800057686630115,0.09997115609645961,0.09997115609645961,0.0,-1.1769656430016262e-12,1.0,1.0000026489049583,0.0013081182869996155,0.09256495808887476,0.0,2.448834121568882e-07,0.31456870155368405,0.0,1600074.1297755165,266.5958769178821,1.5859336031098792e-06,1.0,1284565.1683101791,2597.896733759496,,,,,,,,,,,,,,,,,,2.0,15243.063179268023,1553.4070437283842,0.3716947898782229,6.175347969391544,2.9322253775802403
1727.0,-30.034806203248078,4.991710791018342,35.05432785104225,24.628334899339848,5.001937543333117,-26.531131828590627,-40.03011955702675,1.4982631687295176,-6.554126208874834,-6.554127811815465,40.108676206473035,41035.56925759787,25747.213741028278,25747.213741028278,66782.78299862615,77209.4951515697,77199.94165498855,25747.213741028278,102947.15539601682,102947.15539601682,102947.15539601682,130467.51668584354,125955.73607364335,4511.780612200192,0.0,90992.81589100348,54818.89194392258,40193.24883008989,27520.361289826713,67713.6101199166,20878.404192763217,1553.4075030769263,0.0,0.8783533363337811,2.7232571998944284,0.0014947059257719628,1.0,1.0,-6.5528055985710125,333677.4914866761,1559224.3716596772,4.67284851822838,1559224.3716596772,4.67284851822838,0.758652983254301,0.09256496922598781,3.913902485610785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913902485610785,1.284731158333596,1.285029987333945,3.046475879582032,6455.116821749596,15243.061871655651,6454.0634013054605,0.000330585103580024,23248.615985076995,2370.699064928084,19291.627412424838,1967.1985247179045,0.8297968113374103,0.8297968113374103,35401.13470757669,35382.83765553947,1.0006464375036888,0.8,4275.1013572187385,4272.891774033241,1.0006464375036888,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.689708759042,4632.441516551485,6.180780504820261,4.991710791018342,-3.7454000482960437,8.737110839314386,2.9322185126688014,3.5,0.8377767179053718,0.6,0.00023258830602497485,1.0000007524657122,0.00023258813101038122,198.95096011374298,0.0,3.55648528081179e-08,0.10079079285820612,0.007285920884306668,7.858732320978631e-05,0.00015400098281518856,0.0006027448294268703,0.09256496919084926,0.09256496919084926,0.09256496919084926,0.09256521627403629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.48919232195,595.5932806543374,0.0,0.09256496919084926,0.09256496922598781,0.09256496922598781,0.3716948132369223,0.3716948132369223,0.5,9.997412736992757,0.0013280273471991677,0.0013280273471991677,-3.581135388230905e-11,1.6029406424422632e-06,0.00132221324446391,-3.581135388230905e-11,27520.361289826713,20878.404192763217,0.758652983254301,0.9862534707624949,0.6060165627696769,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037711092475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10850007819,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63358764210676,260.63358764210676,-12.516412357893216,244.86706354407093,276.40011174014273,124033.986198261,124034.90457509006,-0.9183768290803749,0.0,nan,276.40011174014273,3.2501117401427564,270.09350210092714,-3.0564978990728378,263.786892461714,-9.363107538285988,257.4802828225004,-15.669717177499592,251.1736731832855,-21.976326816714476,244.86706354407093,-28.282936455929047,1.0,1.0,28837.30492052088,28837.30492052088,275.62956011402196,2.4795601140219787,275.62956011402196,275.62956011402196,77199.88385925398,77199.94165498855,-0.0577957345667528,0.0,8545.783548066482,8545.783548066482,0.8861166092984443,3933.471998038839,275.62956011402196,2.4795601140219787,1.0,0.002,0.12945347003014893,0.00490202116848013,0.00019994192860230036,0.0018000580702262994,0.09997096430115018,0.09997096430115018,0.0,-1.1714002164098236e-12,1.0,1.000002677445029,0.001322213280275264,0.09256496922598781,0.0,2.4752205800752794e-07,0.31795821676055824,0.0,1600074.1261323397,266.59587379112514,1.6029764537961455e-06,1.0,1284565.1790390662,2597.8966903500163,,,,,,,,,,,,,,,,,,2.0,15243.061871655651,1553.4075030769263,0.3716948132369223,6.175347969391544,2.9322185126688014
1728.0,-30.03481483997316,4.991733945630712,35.05432860405421,24.628328857384645,5.001933847645242,-26.531139971210436,-40.03012835802508,1.498258978918265,-6.554128567453688,-6.5541301501546005,40.10867742879932,41035.578165081184,25747.221375669476,25747.221375669476,66782.79954075065,77209.50403332348,77199.9433441197,25747.221375669476,102947.16471978917,102947.16471978917,102947.16471978917,130467.53084427748,125955.74647863969,4511.7843656377945,0.0,90992.82995227903,54818.90641039529,40193.24837987082,27520.36612448831,67713.61450435914,20878.40758323162,1553.4077784828453,0.0,0.87835331900154,2.723256962753749,0.0014947059257719628,1.0,1.0,-6.552824690356545,333677.4606742386,1559224.424483649,4.672849108036946,1559224.424483649,4.672849108036946,0.7586529731758724,0.09256497902177391,3.9139034056738535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139034056738535,1.2847311782938002,1.2850300070739336,3.046476548402718,6455.118238900373,15243.060566897317,6454.061801648327,0.0003305846908607128,23248.614112542942,2370.6988739827507,19291.622630942617,1967.1980371424102,0.8297966725050732,0.829796672505073,35401.141365131596,35382.83765553947,1.0006466727312744,0.8,4275.102161196415,4272.891774033241,1.0006466727312744,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.683869916666,4632.441516551485,6.180791000874618,4.991733945630712,-3.745399895113123,8.737133840743835,2.93221166276122,3.5,0.83777476078892,0.6,0.00023258813101038122,1.00000089917264,0.0002325879218736855,198.95096724839811,0.0,3.481932143814855e-08,0.09867795695571299,0.0072859557036281065,7.858724491969895e-05,0.00015400088609068228,0.0006027445925471125,0.09256497899685343,0.09256497899685343,0.09256497899685343,0.09256522279794178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.45984192705,595.5932902589341,0.0,0.09256497899685343,0.09256497902177391,0.09256497902177391,0.3716948369329574,0.3716948369329574,0.5,9.997420051059223,0.0013243574418879689,0.0013243574418879689,-1.7905676941154525e-11,1.582700917879265e-06,0.0013054597980612925,-1.7905676941154525e-11,27520.36612448831,20878.40758323162,0.7586529731758724,0.9862536511981861,0.6060166550766459,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703814421319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10638724229,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63358252605775,260.63358252605775,-12.516417473942226,244.86705609867766,276.4001089534377,124034.01090066285,124034.97317142271,-0.9622707598917597,0.0,nan,276.4001089534377,3.2501089534377456,270.0934983824852,-3.056501617514755,263.7868878115336,-9.363112188466403,257.4802772405825,-15.669722759417482,251.17366666963,-21.976333330369982,244.86705609867766,-28.282943901322312,1.0,1.0,28837.30492052088,28837.30492052088,275.6295579733395,2.4795579733395243,275.6295579733395,275.6295579733395,77199.8833418991,77199.9433441197,-0.06000222060538363,0.0,8545.783548066482,8545.783548066482,0.8861165511358431,3933.4729227022226,275.6295579733395,2.4795579733395243,1.0,0.002,0.1294532256449954,0.004902021772039194,0.00019994155018673856,0.0018000584487834798,0.09997077509336928,0.09997077509336928,0.0,-1.029781728639767e-12,1.0,1.0000026435218576,0.0013054598159669695,0.09256497902177391,0.0,2.443857835093514e-07,0.3139294696984948,0.0,1600074.123336924,266.5958714325463,1.5827188235562062e-06,1.0,1284565.1870190818,2597.896658062565,,,,,,,,,,,,,,,,,,2.0,15243.060566897317,1553.4077784828453,0.3716948369329574,6.175347969391544,2.93221166276122
