time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1729.0,-30.034821943050517,4.99175704031838,35.05432934997081,24.628333292808406,5.00193455087806,-26.53114629365719,-40.03013694947583,1.4982589014772667,-6.554130717096427,-6.554132286348361,40.10867873005278,41035.57672301334,25747.228565996404,25747.228565996404,66782.80528900975,77209.50711486072,77199.94679386623,25747.228565996404,102947.17535986262,102947.17535986262,102947.17535986262,130467.54655221973,125955.7584603946,4511.788091825127,0.0,90992.8340408003,54818.90556206664,40193.25386525962,27520.371192357114,67713.62505761674,20878.411152952758,1553.4080603992516,0.0,0.8783533024652134,2.723256746047444,0.0014947059257719628,1.0,1.0,-6.552837966892014,333677.4325255598,1559224.480717407,4.6728496707609075,1559224.480717407,4.6728496707609075,0.7586529631820902,0.09256498882345505,3.913902821051993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913902821051993,1.284731179087894,1.2850300075995136,3.0464760914658444,6455.1172707059695,15243.05923366815,6454.061825191411,0.00033058489273576566,23248.618629816392,2370.6993346164486,19291.62270131447,1967.1980443183422,0.8297965143001199,0.8297965143001199,35401.13713482149,35382.83765553947,1.0006465232641417,0.8,4275.101650336957,4272.891774033241,1.0006465232641417,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.6780477195925,4632.441516551485,6.180801365600289,4.99175704031838,-3.7453995929812427,8.737156633299623,2.932204832387649,3.5,0.837772809253614,0.6,0.0002325879218736855,1.000000739503989,0.0002325877498741167,198.95097311613267,0.0,4.16079479020504e-08,0.11791692435441084,0.007285997311576009,7.858716849373144e-05,0.00015400075337995405,0.0006027439830979343,0.09256498880053901,0.09256498880053901,0.09256498880053901,0.09256523048824897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.4311790882,595.5932996438149,0.0,0.09256498880053901,0.09256498882345505,0.09256498882345505,0.3716948605751091,0.3716948605751091,0.5,9.997427301676561,0.0013191205234761583,0.0013191205234761583,4.206412995699793e-12,1.5692519355070544e-06,0.0012943194563490579,4.206412995699793e-12,27520.371192357114,20878.411152952758,0.7586529631820902,0.9862535823799868,0.6060165393315843,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703866177865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12562620969,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335777583951,260.6335777583951,-12.516422241604857,244.86704878649044,276.40010673029985,124034.0527726723,124034.94951584454,-0.8967431722445606,0.0,nan,276.40010673029985,3.2501067302998763,270.09349514153735,-3.056504858462631,263.786883552776,-9.363116447224002,257.4802719640149,-15.669728035985088,251.17366037525244,-21.97633962474754,244.86704878649044,-28.282951213509534,1.0,1.0,28837.30492052088,28837.30492052088,275.62955624082394,2.4795562408239675,275.62955624082394,275.62955624082394,77199.89652874239,77199.94679386623,-0.0502651238348335,0.0,8545.783548066482,8545.783548066482,0.8861165880932317,3933.472335157253,275.62955624082394,2.4795562408239675,1.0,0.002,0.1294529833452796,0.004902022403058757,0.00019994117507521065,0.0018000588238580582,0.09997058753760532,0.09997058753760532,0.0,-1.066731338678073e-12,1.0,1.0000026209643333,0.0012943194521426449,0.09256498882345505,0.0,2.423002973069617e-07,0.31125052849129964,0.0,1600074.1207962711,266.59586928290355,1.5692477290940587e-06,1.0,1284565.1943092225,2597.896628566386,,,,,,,,,,,,,,,,,,2.0,15243.05923366815,1553.4080603992516,0.3716948605751091,6.175347969391544,2.932204832387649
1730.0,-30.034829084233312,4.991780056928377,35.054330109117934,24.62833881089466,5.001930735678408,-26.531153102242495,-40.030141769070156,1.498254753744617,-6.554133820683319,-6.554135407278767,40.10868060375408,41035.54816575656,25747.237925302896,25747.237925302896,66782.78609105946,77209.50987615646,77199.95535986757,25747.237925302896,102947.19328517046,102947.19328517046,102947.19328517046,130467.57276045361,125955.78083392917,4511.791926524435,0.0,90992.83203578257,54818.87224901139,40193.28865196798,27520.37947528314,67713.66812725112,20878.416978950925,1553.4085184287592,0.0,0.8783532784099362,2.723256428950083,0.0014947059257719628,1.0,1.0,-6.552826735672511,333677.3914004096,1559224.5616909324,4.6728504893514895,1559224.5616909324,4.6728504893514895,0.7586529465446668,0.09256499994897278,3.9139010973916974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9139010973916974,1.2847311988450403,1.2850300271402706,3.0464747029652997,6455.11432863993,15243.057930875166,6454.063217883529,0.00033058560513105734,23248.628356097714,2370.700326421124,19291.62686416441,1967.1984688108998,0.8297963462048525,0.8297963462048525,35401.12466245516,35382.83765553947,1.000646082585167,0.8,4275.100144152744,4272.891774033241,1.000646082585167,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.672243002988,4632.441516551485,6.180812225097669,4.991780056928377,-3.745400043938676,8.737180100867054,2.9321980225278135,3.5,0.8377708635793752,0.6,0.0002325877498741167,1.0000007434712057,0.00023258757695195044,198.95097901534578,0.0,3.421948158894077e-08,0.09697801082305815,0.007286031531057597,7.858712562065767e-05,0.00015400062425345901,0.0006027432122646197,0.0925649999145291,0.0925649999145291,0.0925649999145291,0.09256524446812342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.4048700792,595.5933082913449,0.0,0.0925649999145291,0.09256499994897278,0.09256499994897278,0.371694883989411,0.371694883989411,0.5,9.997434638233779,0.0013181566653202026,0.0013181566653202026,-7.048583938740194e-12,1.5865954310356756e-06,0.0013086716062389314,-7.048583938740194e-12,27520.37947528314,20878.416978950925,0.7586529465446668,0.9862526715515944,0.6060157321360937,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039087438575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10468729615,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335728615456,260.6335728615456,-12.51642713845439,244.86704153563102,276.40010418746033,124033.99777367584,124034.91881546122,-0.9210417853854936,0.0,nan,276.40010418746033,3.2501041874603516,270.09349165709364,-3.0565083429063407,263.7868791267287,-9.36312087327127,257.48026659636287,-15.66973340363711,251.17365406599686,-21.97634593400312,244.86704153563102,-28.28295846436896,1.0,1.0,28837.30492052088,28837.30492052088,275.6295541222594,2.479554122259401,275.6295541222594,275.6295541222594,77199.89864100638,77199.95535986757,-0.05671886118943803,0.0,8545.783548066482,8545.783548066482,0.8861166970559381,3933.470602878656,275.6295541222594,2.479554122259401,1.0,0.002,0.12945273835877494,0.004902022866403084,0.0001999407954093187,0.0018000592034495338,0.09997039770465935,0.09997039770465935,0.0,-1.141147506350526e-12,1.0,1.0000026500251293,0.0013086716132875154,0.09256499994897278,0.0,2.449870862053868e-07,0.31470188660399984,0.0,1600074.1171807167,266.59586617931666,1.5866024796196143e-06,1.0,1284565.2049600978,2597.8965854725366,,,,,,,,,,,,,,,,,,2.0,15243.057930875166,1553.4085184287592,0.371694883989411,6.175347969391544,2.9321980225278135
1731.0,-30.03483608682915,4.991803011002115,35.05433085834849,24.62833266416567,5.001927231856243,-26.53115975496054,-40.030146623589076,1.4982509000223379,-6.5541361484840195,-6.554137716086483,40.10868183583857,41035.548819484546,25747.24544120847,25747.24544120847,66782.79426069302,77209.51948023144,77199.95735827392,25747.24544120847,102947.20279948239,102947.20279948239,102947.20279948239,130467.58714452237,125955.79149676299,4511.795647759381,0.0,90992.84658818203,54818.87781364833,40193.298638370776,27520.38434503998,67713.68298341075,20878.42039614922,1553.408794873146,0.0,0.8783532612009128,2.723256194792995,0.0014947059257719628,1.0,1.0,-6.552844778878864,333677.360977317,1559224.614935027,4.672851074967059,1559224.614935027,4.672851074967059,0.7586529364700589,0.09256500972468455,3.913902112898375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913902112898375,1.2847312172287904,1.2850300453061267,3.0464754498149405,6455.1159111247,15243.056627082036,6454.061505235689,0.000330585149776165,23248.62604210579,2370.7000904596157,19291.621744945405,1967.197946795838,0.829796208602013,0.829796208602013,35401.1320106383,35382.83765553947,1.0006463422143077,0.8,4275.101031531863,4272.891774033241,1.0006463422143077,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.666451013898,4632.441516551485,6.1808226232183685,4.991803011002115,-3.7453998874815193,8.737202898483634,2.932191227605693,3.5,0.8377689221730551,0.6,0.00023258757695195044,1.0000007290429098,0.0002325874073857502,198.95098480007485,0.0,3.4403034269051444e-08,0.0974981991184918,0.007286065934091867,7.858708243693105e-05,0.00015400049451501938,0.0006027428608697289,0.09256500969944371,0.09256500969944371,0.09256500969944371,0.09256525116829799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.37590525375,595.5933177710326,0.0,0.09256500969944371,0.09256500972468455,0.09256500972468455,0.3716949076350645,0.3716949076350645,0.5,9.997441882111302,0.0013139457306010627,0.0013139457306010627,2.6489033189136535e-11,1.5676024531785515e-06,0.001292937207608702,2.6489033189136535e-11,27520.38434503998,20878.42039614922,0.7586529364700589,0.9862525758206684,0.6060156088325294,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703951538203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10520748445,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63356789990326,260.63356789990326,-12.516432100096722,244.86703436171734,276.4001014380897,124034.03624856273,124034.96947709794,-0.9332285352311969,0.0,nan,276.4001014380897,3.2501014380897004,270.093488022814,-3.0565119771860054,263.7868746075407,-9.363125392459267,257.48026119226614,-15.669738807733836,251.17364777699163,-21.976352223008348,244.86703436171734,-28.282965638282633,1.0,1.0,28837.30492052088,28837.30492052088,275.6295520472987,2.479552047298739,275.6295520472987,275.6295520472987,77199.89888632807,77199.95735827392,-0.05847194585658144,0.0,8545.783548066482,8545.783548066482,0.8861166328597885,3933.471623462867,275.6295520472987,2.479552047298739,1.0,0.002,0.12945249631766326,0.0049020234651280204,0.00019994042062629954,0.0018000595782488847,0.09997021031314977,0.09997021031314977,0.0,-1.1248159521859424e-12,1.0,1.000002618165339,0.0012929371811196688,0.09256500972468455,0.0,2.420415764009501e-07,0.3109181891054411,0.0,1600074.1144231614,266.59586385151596,1.5675759641453624e-06,1.0,1284565.212839279,2597.8965535930565,,,,,,,,,,,,,,,,,,2.0,15243.056627082036,1553.408794873146,0.3716949076350645,6.175347969391544,2.932191227605693
1732.0,-30.034844589600862,4.991825904956186,35.05433160132888,24.628337064664834,5.001927805113601,-26.531167350128584,-40.03015535473821,1.4982505656734413,-6.554138331374702,-6.554139886748433,40.10868315393308,41035.541555836724,25747.25265481768,25747.25265481768,66782.7942106544,77209.5217857132,77199.96101882441,25747.25265481768,102947.2136736421,102947.2136736421,102947.2136736421,130467.60319865058,125955.80385257008,4511.799346080503,0.0,90992.85019055898,54818.872250940105,40193.308821798746,27520.389525008493,67713.69834680724,20878.42404422863,1553.4090829940055,0.0,0.8783532444129393,2.7232559745584317,0.0014947059257719628,1.0,1.0,-6.552856988507017,333677.33237300254,1559224.6718969957,4.672851646254503,1559224.6718969957,4.672851646254503,0.7586529262333246,0.09256501953408876,3.913901468519177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913901468519177,1.2847312191429217,1.2850300470028448,3.0464749437086494,6455.1148387462,15243.055325827225,6454.061615641064,0.00033058537969027314,23248.630790132305,2370.7005746235777,19291.62207495446,1967.1979804473965,0.8297960533289829,0.8297960533289829,35401.127347925176,35382.83765553947,1.0006461774693374,0.8,4275.10046845468,4272.891774033241,1.0006461774693374,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.660675637771,4632.441516551485,6.180832924149714,4.991825904956186,-3.745399630573377,8.737225535529562,2.9321844521794844,3.5,0.8377669863369955,0.6,0.0002325874073857502,1.000000885226902,0.00023258720149330235,198.95099182407486,0.0,3.373536252786328e-08,0.09560601740396454,0.007286099669454395,7.858700476841335e-05,0.00015400040261733683,0.0006027424019565391,0.09256501950991117,0.09256501950991117,0.09256501950991117,0.09256525908186054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.34763077553,595.593327030447,0.0,0.09256501950991117,0.09256501953408876,0.09256501953408876,0.37169493116407,0.37169493116407,0.5,9.997449069064528,0.0013085192982771332,0.0013085192982771332,-6.207301339600235e-11,1.5553737284790259e-06,0.001282898241413477,-6.207301339600235e-11,27520.389525008493,20878.42404422863,0.7586529262333246,0.9862523513132446,0.6060153640651291,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517039935020537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10331530274,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633563119513,260.633563119513,-12.516436880486992,244.86702702870267,276.40009921032356,124034.06500367064,124034.96414080115,-0.8991371305076026,0.0,nan,276.40009921032356,3.250099210323583,270.0934847739984,-3.0565152260015793,263.78687033767517,-9.363129662324809,257.48025590135114,-15.669744098648835,251.17364146502683,-21.976358534973144,244.86702702870267,-28.282972971297312,1.0,1.0,28837.30492052088,28837.30492052088,275.62955030498256,2.479550304982581,275.62955030498256,275.62955030498256,77199.91113601605,77199.96101882441,-0.049882808365509845,0.0,8545.783548066482,8545.783548066482,0.8861166735947877,3933.470975861773,275.62955030498256,2.479550304982581,1.0,0.002,0.12945225615580774,0.004902024080909118,0.00019994004880251806,0.0018000599500485068,0.09997002440125903,0.09997002440125903,0.0,-1.1489750123550024e-12,1.0,1.0000025978381495,0.0012828983034864905,0.09256501953408876,0.0,2.4016229079430414e-07,0.30850412596931165,0.0,1600074.11184541,266.5958616686253,1.5554358014924219e-06,1.0,1284565.220247426,2597.896523619433,,,,,,,,,,,,,,,,,,2.0,15243.055325827225,1553.4090829940055,0.37169493116407,6.175347969391544,2.9321844521794844
1733.0,-30.034851465659205,4.991848722156415,35.05433235702548,24.62834265260028,5.00192409265195,-26.531173909828066,-40.030160174332536,1.4982465368754927,-6.554141388458845,-6.554142960731888,40.10868500690315,41035.51425053383,25747.26185597432,25747.26185597432,66782.77610650816,77209.52480610403,77199.96951465606,25747.26185597432,102947.23137063038,102947.23137063038,102947.23137063038,130467.62906039957,125955.82591436402,4511.803146035549,0.0,90992.84845752908,54818.83975416524,40193.3430037376,27520.397689769183,67713.74069350678,20878.42978780058,1553.409534325436,0.0,0.8783532206915821,2.7232556622413826,0.0014947059257719628,1.0,1.0,-6.552846135383049,333677.29186739185,1559224.751973773,4.672852453482005,1559224.751973773,4.672852453482005,0.7586529098582837,0.09256503056010507,3.9138997668593123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138997668593123,1.28473123841371,1.2850300660135854,3.0464735734860025,6455.111935408833,15243.05399428547,6454.062967934556,0.00033058608105476393,23248.640455232147,2370.7015601894786,19291.6261170502,1967.1983926264527,0.8297958822236672,0.8297958822236672,35401.11503475261,35382.83765553947,1.0006457424150947,0.8,4275.098981494977,4272.891774033241,1.0006457424150947,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.654917407214,4632.441516551485,6.180843676796906,4.991848722156415,-3.7454000650361325,8.737248787192547,2.932177696873966,3.5,0.8377650562497045,0.6,0.00023258720149330235,1.0000007158691275,0.00023258703499142453,198.95099750427403,0.0,4.0962506706702824e-08,0.1160877440067958,0.0072861406319611015,7.85869618954225e-05,0.00015400023959787984,0.0006027415018584201,0.09256503052665532,0.09256503052665532,0.09256503052665532,0.09256527286026618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.3215422931,595.5933356052441,0.0,0.09256503052665532,0.09256503056010507,0.09256503056010507,0.37169495444050693,0.37169495444050693,0.5,9.997456339084852,0.0013072895267214335,0.0013072895267214335,-4.604316927725449e-12,1.5722730495326687e-06,0.001296825348845232,-4.604316927725449e-12,27520.397689769183,20878.42978780058,0.7586529098582837,0.9862514671695297,0.6060145818301959,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704044455881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12379702934,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335582456918,260.6335582456918,-12.516441754308175,244.8670198075307,276.40009668385335,124034.01348965413,124034.93020006568,-0.9167104115269876,0.0,nan,276.40009668385335,3.2500966838533714,270.0934813085876,-3.05651869141235,263.7868659333241,-9.363134066675855,257.4802505580596,-15.669749441940382,251.17363518279524,-21.97636481720474,244.8670198075307,-28.282980192469267,1.0,1.0,28837.30492052088,28837.30492052088,275.6295482251539,2.4795482251539056,275.6295482251539,275.6295482251539,77199.91366948343,77199.96951465606,-0.0558451726246858,0.0,8545.783548066482,8545.783548066482,0.8861167811667111,3933.469265693609,275.6295482251539,2.4795482251539056,1.0,0.002,0.1294520133869246,0.004902024543825965,0.00019993967258109013,0.0018000603263279655,0.09996983629054507,0.09996983629054507,0.0,-1.0909441752748883e-12,1.0,1.000002626038164,0.0012968253534495489,0.09256503056010507,0.0,2.4276949799129316e-07,0.3118532562032979,0.0,1600074.1082836678,266.59585861154113,1.5722776538495964e-06,1.0,1284565.2307378517,2597.896481174775,,,,,,,,,,,,,,,,,,2.0,15243.05399428547,1553.409534325436,0.37169495444050693,6.175347969391544,2.932177696873966
1734.0,-30.03485980511181,4.991871476991051,35.054333103214155,24.628336575720482,5.00192049486063,-26.531181775113133,-40.03016894040627,1.4982424649000787,-6.554143729683403,-6.554145283669265,40.10868624388672,41035.52460297432,25747.269350791456,25747.269350791456,66782.79395376578,77209.53379516899,77199.9716131474,25747.269350791456,102947.24096393885,102947.24096393885,102947.24096393885,130467.643570419,125955.8367327468,4511.806837672188,0.0,90992.86267303975,54818.85572713429,40193.34105100607,27520.402606480136,67713.74365748621,20878.43323762408,1553.4098134031149,0.0,0.8783532033870716,2.723255426635906,0.0014947059257719628,1.0,1.0,-6.552863575255515,333677.2612575987,1559224.8054295874,4.672853042347008,1559224.8054295874,4.672853042347008,0.7586528996748001,0.09256504030168454,3.913900722458622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913900722458622,1.2847312578051335,1.285030085195598,3.0464742713158754,6455.113414026597,15243.052695048782,6454.0613287547685,0.0003305856526700726,23248.638411012154,2370.7013517370515,19291.621217432123,1967.1978930044536,0.8297957444378457,0.8297957444378457,35401.12194944789,35382.83765553947,1.0006459867280404,0.8,4275.099816525363,4272.891774033241,1.0006459867280404,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.649171959531,4632.441516551485,6.180854000885504,4.991871476991051,-3.7453999382251406,8.737271415216192,2.9321709565709617,3.5,0.8377631304488462,0.6,0.00023258703499142453,1.0000008682237906,0.0002325868330540027,198.95100439335957,0.0,3.312571467929679e-08,0.0938782754011271,0.007286173757675781,7.858688391634154e-05,0.000154000151075083,0.0006027413025515043,0.09256504027612031,0.09256504027612031,0.09256504027612031,0.09256527965804885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.29290348414,595.5933449791531,0.0,0.09256504027612031,0.09256504030168454,0.09256504030168454,0.3716949779163957,0.3716949779163957,0.5,9.997463520252456,0.0013030113414060907,0.0013030113414060907,-1.0913936421275139e-11,1.5539858395641204e-06,0.0012817084137282109,-1.0913936421275139e-11,27520.402606480136,20878.43323762408,0.7586528996748001,0.9862516875683405,0.6060147081889714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040856614463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10158756073,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633553172816,260.633553172816,-12.516446827183984,244.86701242614106,276.40009391949116,124034.04183942686,124034.99598976658,-0.9541503396985463,0.0,nan,276.40009391949116,3.250093919491178,270.09347762082064,-3.0565223791793414,263.7868613221507,-9.363138677849292,257.48024502348113,-15.669754976518846,251.17362872481124,-21.97637127518874,244.86701242614106,-28.282987573858918,1.0,1.0,28837.30492052088,28837.30492052088,275.6295461477752,2.4795461477752383,275.6295461477752,275.6295461477752,77199.91331499952,77199.9716131474,-0.058298147880123,0.0,8545.783548066482,8545.783548066482,0.8861167207576621,3933.4702260709155,275.6295461477752,2.4795461477752383,1.0,0.002,0.129451773447729,0.004902025130907928,0.00019993930103868668,0.0018000606978029877,0.09996965051934334,0.09996965051934334,0.0,-1.1583256055713864e-12,1.0,1.0000025954287204,0.0012817084246421473,0.09256504030168454,0.0,2.3993958552586044e-07,0.30821805094630156,0.0,1600074.105511431,266.5958562703166,1.5539967535005417e-06,1.0,1284565.2386653896,2597.8964490996564,,,,,,,,,,,,,,,,,,2.0,15243.052695048782,1553.4098134031149,0.3716949779163957,6.175347969391544,2.9321709565709617
1735.0,-30.034866665979354,4.9918941729816035,35.05433384286556,24.62834094129505,5.00192123382346,-26.531187875998985,-40.0301736901514,1.4982424438736306,-6.55414586726863,-6.554147409092901,40.1086875476057,41035.50898198492,25747.27641175761,25747.27641175761,66782.78539374254,77209.53696319723,77199.97528549435,25747.27641175761,102947.25169725197,102947.25169725197,102947.25169725197,130467.65939500839,125955.84889223009,4511.810502778301,0.0,90992.86682927418,54818.840696079125,40193.362370216724,27520.40769775643,67713.77006797315,20878.43682439203,1553.4100962680977,0.0,0.8783531868997907,2.7232552110097363,0.0014947059257719628,1.0,1.0,-6.552875801258153,333677.2332512643,1559224.8617713994,4.672853603402058,1559224.8617713994,4.672853603402058,0.7586528896551965,0.09256505001304202,3.913900155559943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913900155559943,1.2847312583204695,1.285030085451605,3.0464738288352917,6455.112476463337,15243.051366266227,6454.061333413481,0.00033058584679900277,23248.642840316978,2370.7018034004454,19291.621231357327,1967.1978944244293,0.8297955869450787,0.8297955869450786,35401.11784738174,35382.83765553947,1.0006458417920985,0.8,4275.099321152865,4272.891774033241,1.0006458417920985,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.643442885531,4632.441516551485,6.18086419655796,4.9918941729816035,-3.745399665878483,8.737293838860086,2.932164235483005,3.5,0.8377612101380014,0.6,0.0002325868330540027,1.000000714287698,0.00023258666692020777,198.95101006101052,0.0,4.0175652898733016e-08,0.11385780031500936,0.00728621393332868,7.858684166475796e-05,0.00015399999138924472,0.0006027405902545948,0.09256504998959401,0.09256504998959401,0.09256504998959401,0.09256528744674178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.2648651882,595.593354161057,0.0,0.09256504998959401,0.09256505001304202,0.09256505001304202,0.3716950012648272,0.3716950012648272,0.5,9.997470643796381,0.0012974974466146705,0.0012974974466146705,4.240519047016278e-11,1.5418242469422694e-06,0.001271607834723909,4.240519047016278e-11,27520.40769775643,20878.43682439203,0.7586528896551965,0.9862511764845457,0.6060142411328188,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517041356365714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12156708565,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63354846574447,260.63354846574447,-12.51645153425551,244.86700520848137,276.40009172300756,124034.08518011762,124034.97052683072,-0.8853467131073967,0.0,nan,276.40009172300756,3.2500917230075856,270.09347442010204,-3.0565255798979365,263.78685711719686,-9.363142882803118,257.48023981429196,-15.669760185708014,251.17362251138684,-21.97637748861314,244.86700520848137,-28.282994791518604,1.0,1.0,28837.30492052088,28837.30492052088,275.62954445207777,2.479544452077789,275.62954445207777,275.62954445207777,77199.92638200197,77199.97528549435,-0.048903492381214164,0.0,8545.783548066482,8545.783548066482,0.8861167565946599,3933.469656337743,275.62954445207777,2.479544452077789,1.0,0.002,0.12945153539944051,0.0049020257462262795,0.00019993893249798184,0.0018000610663874042,0.09996946624899092,0.09996946624899092,0.0,-1.1146140434237228e-12,1.0,1.0000025749764898,0.0012716077923187186,0.09256505001304202,0.0,2.3804873839876802e-07,0.30578913618184206,0.0,1600074.1029867146,266.59585413273135,1.5417818417517992e-06,1.0,1284565.2459186679,2597.8964197526266,,,,,,,,,,,,,,,,,,2.0,15243.051366266227,1553.4100962680977,0.3716950012648272,6.175347969391544,2.932164235483005
1736.0,-30.034874977187894,4.991916792095912,35.05433459590552,24.6283464943059,5.00191740947093,-26.53119573852083,-40.03018249114973,1.4982381708613883,-6.5541489528349075,-6.554150512626838,40.10868941332733,41035.49100237379,25747.2856271483,25747.2856271483,66782.7766295221,77209.5391918586,77199.98394263664,25747.2856271483,102947.26956978494,102947.26956978494,102947.26956978494,130467.68552487857,125955.8712486491,4511.814276229468,0.0,90992.86462845397,54818.81867772281,40193.38438970129,27520.41595509363,67713.80034479493,20878.442632515165,1553.4105527674606,0.0,0.8783531629691057,2.7232548956675324,0.0014947059257719628,1.0,1.0,-6.552864016205319,333677.19235502684,1559224.9423995914,4.67285441775296,1559224.9423995914,4.67285441775296,0.7586528730737032,0.09256506101986232,3.913898397782256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913898397782256,1.2847312786515308,1.285030105573947,3.046472412417895,6455.109475244838,15243.050066826676,6454.062768303069,0.00033058657458033715,23248.652719246245,2370.7028107708798,19291.625520338326,1967.1983317787754,0.8297954188273405,0.8297954188273404,35401.10512814101,35382.83765553947,1.0006453923905134,0.8,4275.097785155677,4272.891774033241,1.0006453923905134,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.637731002185,4632.441516551485,6.18087488394098,4.991916792095912,-3.7454001414995117,8.737316933595423,2.932157534568473,3.5,0.8377592955909924,0.6,0.00023258666692020777,1.0000008652833932,0.00023258646566700155,198.95101692676485,0.0,3.3052486305860454e-08,0.09367074619080852,0.007286246985814986,7.858676337511464e-05,0.00015399990354509312,0.000602739975743762,0.09256506098542112,0.09256506098542112,0.09256506098542112,0.09256530140819286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.23911596654,595.5933626261533,0.0,0.09256506098542112,0.09256506101986232,0.09256506101986232,0.3716950243486414,0.3716950243486414,0.5,9.997477856236477,0.0012964168794269426,0.0012964168794269426,5.172751116333529e-12,1.559791940053401e-06,0.001286496421528227,5.172751116333529e-12,27520.41595509363,20878.442632515165,0.7586528730737032,0.9862506060724385,0.6060137046425298,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704176751109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10138003152,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335435112713,260.6335435112713,-12.516456488728693,244.86699783278397,276.40008918975917,124034.02209207512,124034.95397222733,-0.9318801522325182,0.0,nan,276.40008918975917,3.250089189759194,270.0934709183636,-3.05652908163637,263.78685264696827,-9.363147353031707,257.4802343755738,-15.66976562442619,251.17361610417908,-21.976383895820902,244.86699783278397,-28.28300216721601,1.0,1.0,28837.30492052088,28837.30492052088,275.62954236157464,2.4795423615746586,275.62954236157464,275.62954236157464,77199.92803308868,77199.98394263664,-0.055909547954797745,0.0,8545.783548066482,8545.783548066482,0.8861168677141141,3933.4678897711674,275.62954236157464,2.4795423615746586,1.0,0.002,0.12945129456394025,0.0049020261952403945,0.00019993855925051226,0.0018000614395513525,0.09996927962525612,0.09996927962525612,0.0,-1.1981353409407092e-12,1.0,1.0000026051235396,0.001286496416355476,0.09256506101986232,0.0,2.4083595551769915e-07,0.3093695009764872,0.0,1600074.099393225,266.59585104716507,1.5597867673022847e-06,1.0,1284565.2565102617,2597.89637689864,,,,,,,,,,,,,,,,,,2.0,15243.050066826676,1553.4105527674606,0.3716950243486414,6.175347969391544,2.932157534568473
1737.0,-30.034881621899256,4.99193935015252,35.05433533903886,24.628340417426102,5.001913982666956,-26.531202061443206,-40.03018727581946,1.4982344222437625,-6.554151247150116,-6.554152788428308,40.10869063348302,41035.49321644901,25747.292965487475,25747.292965487475,66782.78618193648,77209.5490762513,77199.98602182584,25747.292965487475,102947.27898731332,102947.27898731332,102947.27898731332,130467.69975664467,125955.88182032212,4511.817936322547,0.0,90992.87941906352,54818.82534906539,40193.39341110904,27520.42076933136,67713.8141804404,20878.446011251173,1553.410825884353,0.0,0.8783531459842541,2.7232546648527483,0.0014947059257719628,1.0,1.0,-6.552881610237023,333677.16236658226,1559224.9951290847,4.672854995740161,1559224.9951290847,4.672854995740161,0.7586528631320211,0.09256507065933435,3.9138994329115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138994329115,1.2847312966021323,1.285030123270154,3.046473175568318,6455.111092269009,15243.048738103265,6454.061019973632,0.000330586109413265,23248.650349550517,2370.702569129164,19291.620294464643,1967.1977988879632,0.8297952786251793,0.8297952786251793,35401.11261831362,35382.83765553947,1.0006456570364504,0.8,4275.098689681687,4272.891774033241,1.0006456570364504,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.632031589116,4632.441516551485,6.180885102245897,4.99193935015252,-3.745399997694799,8.73733934784732,2.9321508482895924,3.5,0.8377573852255978,0.6,0.00023258646566700155,1.0000006917836712,0.00023258630476759377,198.95102241585332,0.0,4.0039530035581825e-08,0.1134720281208389,0.007286287025345021,7.8586720812918e-05,0.00015399974485408356,0.0006027395140529133,0.0925650706340768,0.0925650706340768,0.0925650706340768,0.09256530804729667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.2106810234,595.5933719329405,0.0,0.0925650706340768,0.09256507065933435,0.09256507065933435,0.3716950476450363,0.3716950476450363,0.5,9.997484978238072,0.0012921901815161618,0.0012921901815161618,1.6143530956469476e-11,1.5412782090606925e-06,0.0012711781913026243,1.6143530956469476e-11,27520.42076933136,20878.446011251173,0.7586528631320211,0.9862505456268795,0.6060136135161382,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042265569842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.12118131345,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63353854201904,260.63353854201904,-12.516461457980938,244.86699061924708,276.4000864647914,124034.06489803361,124034.99955794224,-0.9346599086182643,0.0,nan,276.4000864647914,3.2500864647914227,270.09346729568193,-3.0565327043180446,263.786848126573,-9.363151873427,257.4802289574647,-15.669771042535274,251.17360978835603,-21.976390211643945,244.86699061924708,-28.2830093807529,1.0,1.0,28837.30492052088,28837.30492052088,275.62954032907317,2.4795403290731883,275.62954032907317,275.62954032907317,77199.92865288242,77199.98602182584,-0.0573689434240805,0.0,8545.783548066482,8545.783548066482,0.8861168022775144,3933.468930076058,275.62954032907317,2.4795403290731883,1.0,0.002,0.1294510565959137,0.004902026782792202,0.00019993819077197906,0.0018000618080346105,0.09996909538598953,0.09996909538598953,0.0,-1.1934103878730173e-12,1.0,1.0000025741064718,0.0012711781751590934,0.09256507065933435,0.0,2.379683556694259e-07,0.30568588369003025,0.0,1600074.0966756619,266.59584875284986,1.541262065529736e-06,1.0,1284565.2642768782,2597.8963454746063,,,,,,,,,,,,,,,,,,2.0,15243.048738103265,1553.410825884353,0.3716950476450363,6.175347969391544,2.9321508482895924
1738.0,-30.03488982466548,4.991961849214919,35.05433607633214,24.628344748076074,5.001914616724638,-26.53120938052548,-40.030195972044,1.498234172618013,-6.554153414335474,-6.554154944622547,40.10869195121858,41035.48731199391,25747.300043840016,25747.300043840016,66782.78735583392,77209.5514886733,77199.98986768069,25747.300043840016,102947.28991152071,102947.28991152071,102947.28991152071,130467.71586902859,125955.89429179681,4511.821577231785,0.0,90992.88312679704,54818.82115956578,40193.40218581251,27520.42595750788,67713.8281433204,20878.449665658678,1553.4111141416756,0.0,0.8783531292766904,2.7232544460842374,0.0014947059257719628,1.0,1.0,-6.55289287809228,333677.13395446667,1559225.0520759323,4.672855564291387,1559225.0520759323,4.672855564291387,0.7586528528989867,0.09256508035822728,3.9138988147449014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138988147449014,1.2847312981020553,1.2850301245637026,3.0464726908474464,6455.110065203647,15243.047442488309,6454.061101992891,0.000330586327835032,23248.654968799376,2370.7030401614597,19291.620539625696,1967.1978238874333,0.829795124299269,0.8297951242992689,35401.108145273654,35382.83765553947,1.0006454989931146,0.8,4275.098149509758,4272.891774033241,1.0006454989931146,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.626348604757,4632.441516551485,6.18089523378972,4.991961849214919,-3.745399767309953,8.737361616524872,2.932144181290162,3.5,0.8377554803686177,0.6,0.00023258630476759377,1.0000008539935197,0.00023258610614056637,198.95102919202594,0.0,3.2011101684701065e-08,0.09071946217444282,0.007286319036446705,7.858664345540351e-05,0.00015399966131219027,0.0006027390918808978,0.09256508033378309,0.09256508033378309,0.09256508033378309,0.09256531602727497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.18296685844,595.5933810101269,0.0,0.09256508033378309,0.09256508035822728,0.09256508035822728,0.3716950708175704,0.3716950708175704,0.5,9.997492048607974,0.001286943348532077,0.001286943348532077,4.4849457481177524e-11,1.5302870792766043e-06,0.0012620665302733869,4.4849457481177524e-11,27520.42595750788,20878.449665658678,0.7586528528989867,0.9862503595939685,0.6060134013563644,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042663761857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09842874751,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335337882027,260.6335337882027,-12.516466211797251,244.86698330618486,276.40008427022065,124034.09685181397,124034.99099065682,-0.894138842863468,0.0,nan,276.40008427022065,3.2500842702206683,270.0934640774135,-3.0565359225864768,263.78684388460584,-9.363156115394133,257.4802236917992,-15.669776308200767,251.17360349899224,-21.97639650100774,244.86698330618486,-28.283016693815114,1.0,1.0,28837.30492052088,28837.30492052088,275.62953862290846,2.4795386229084784,275.62953862290846,275.62953862290846,77199.94090574686,77199.98986768069,-0.04896193383319769,0.0,8545.783548066482,8545.783548066482,0.8861168413554565,3933.468308818626,275.62953862290846,2.4795386229084784,1.0,0.002,0.12945082033353028,0.0049020273847810115,0.0001999378249769771,0.0018000621737911324,0.09996891248848855,0.09996891248848855,0.0,-1.2318904576980039e-12,1.0,1.0000025556566932,0.0012620664854239294,0.09256508035822728,0.0,2.3626264079819763e-07,0.3034947833541982,0.0,1600074.0941179325,266.5958465856645,1.5302422298191232e-06,1.0,1284565.27163525,2597.896315702372,,,,,,,,,,,,,,,,,,2.0,15243.047442488309,1553.4111141416756,0.3716950708175704,6.175347969391544,2.932144181290162
1739.0,-30.034896455668278,4.9919842726848165,35.05433682663921,24.628350336011522,5.0019109642360045,-26.531215713677234,-40.030200756713725,1.498230222302,-6.554156454338795,-6.5541580022720956,40.108693801398985,41035.461142971246,25747.30910585476,25747.30910585476,66782.77024882601,77209.55459748756,77199.99851692822,25747.30910585476,102947.30762278297,102947.30762278297,102947.30762278297,130467.74174073746,125955.91641909041,4511.8253216470475,0.0,90992.88149400502,54818.78982569241,40193.435187014016,27520.434117954483,67713.8693049685,20878.455406656543,1553.4115649743662,0.0,0.8783531056535587,2.7232541353949333,0.0014947059257719628,1.0,1.0,-6.5528812419726705,333677.09366171074,1559225.1320317339,4.672856368176447,1559225.1320317339,4.672856368176447,0.7586528365493814,0.09256509127342553,3.9138971370650415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138971370650415,1.2847313169907255,1.2850301432015707,3.0464713401964154,6455.107203336186,15243.046115438827,6454.06242798225,0.00033058701865758267,23248.664517085108,2370.7040138156362,19291.624503096624,1967.1982280489897,0.8297949539819583,0.8297949539819583,35401.09600561824,35382.83765553947,1.0006450700697112,0.8,4275.096683504281,4272.891774033241,1.0006450700697112,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.620682493024,4632.441516551485,6.180905816524229,4.9919842726848165,-3.7454002267754385,8.737384499460255,2.9321375340909066,3.5,0.8377535811688305,0.6,0.00023258610614056637,1.000000690356544,0.0002325859455733368,198.95103466979054,0.0,3.9517051525833225e-08,0.11199132402421136,0.007286358553498231,7.858660089326678e-05,0.0001539995052472996,0.0006027382226968387,0.09256509123935647,0.09256509123935647,0.09256509123935647,0.09256532984160823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.15740629064,595.5933894131089,0.0,0.09256509123935647,0.09256509127342553,0.09256509127342553,0.37169509375182597,0.37169509375182597,0.5,9.997499206327737,0.0012860097840530216,0.0012860097840530216,-7.958078640513122e-11,1.5479333228540781e-06,0.0012767602994472327,-7.958078640513122e-11,27520.434117954483,20878.455406656543,0.7586528365493814,0.9862495074391774,0.6060126465105173,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517043155322138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11970060936,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335289638541,260.6335289638541,-12.516471036145902,244.86697614421095,276.40008178349746,124034.04759591272,124034.95500115387,-0.9074052411173991,0.0,nan,276.40008178349746,3.2500817834974782,270.0934606556399,-3.0565393443600897,263.7868395277826,-9.363160472217373,257.48021839992543,-15.669781600074543,251.17359727206835,-21.976402727931628,244.86697614421095,-28.283023855789025,1.0,1.0,28837.30492052088,28837.30492052088,275.6295365773659,2.479536577365934,275.6295365773659,275.6295365773659,77199.94366058771,77199.99851692822,-0.05485634050273802,0.0,8545.783548066482,8545.783548066482,0.8861169474114505,3933.4666227503667,275.6295365773659,2.479536577365934,1.0,0.002,0.12945058132051537,0.0049020278346668476,0.00019993745456317965,0.0018000625442019169,0.09996872728158983,0.09996872728158983,0.0,-1.2349036723757756e-12,1.0,1.0000025854094459,0.001276760379028019,0.09256509127342553,0.0,2.390134042199542e-07,0.3070283210104487,0.0,1600074.0905775505,266.5958435456612,1.5480129036404833e-06,1.0,1284565.2820705534,2597.896273480746,,,,,,,,,,,,,,,,,,2.0,15243.046115438827,1553.4115649743662,0.37169509375182597,6.175347969391544,2.9321375340909066
1740.0,-30.034904500734253,4.992006634887011,35.054337567761664,24.628349986765556,5.001907426233355,-26.531223308036104,-40.03020948786286,1.4982262335715193,-6.55415878129088,-6.554160311977725,40.10869503693335,41035.45889881899,25747.316468714085,25747.316468714085,66782.77536753308,77209.56031865867,77200.00078125612,25747.316468714085,102947.3172499702,102947.3172499702,102947.3172499702,130467.75627933313,125955.92731919544,4511.828960137683,0.0,90992.8877596855,54818.78850682685,40193.44361428739,27520.439029362922,67713.88264365032,20878.458853218297,1553.41184353354,0.0,0.8783530884265796,2.723253901126684,0.0014947059257719628,1.0,1.0,-6.5528978607462705,333677.0632271472,1559225.1854258098,4.672856954403196,1559225.1854258098,4.672856954403196,0.7586528263935772,0.09256510091197054,3.913896789346509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913896789346509,1.2847313359805,1.2850301619894655,3.0464710245114746,6455.1065344376775,15243.044819603583,6454.06226411226,0.00033058714463402267,23248.668183423993,2370.7043876781568,19291.62401327826,1967.198178101417,0.8297948020537771,0.8297948020537771,35401.09348953427,35382.83765553947,1.0006449811703806,0.8,4275.096379657694,4272.891774033241,1.0006449811703806,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.615028902018,4632.441516551485,6.180915972809091,4.992006634887011,-3.7454001272118775,8.737406762098889,2.9321309015863504,3.5,0.8377516861675287,0.6,0.0002325859455733368,1.00000083757538,0.00023258575076523822,198.95104131569033,0.0,3.194501645698785e-08,0.09053217663910357,0.007286390498514688,7.858652322518907e-05,0.00015399942234814773,0.0006027378446896325,0.09256510088854321,0.09256510088854321,0.09256510088854321,0.09256533666209568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.12928025745,595.5933986201951,0.0,0.09256510088854321,0.09256510091197054,0.09256510091197054,0.37169511691302687,0.37169511691302687,0.5,9.997506279679275,0.0012821313658832878,0.0012821313658832878,-2.0804691303055733e-11,1.5306868590414524e-06,0.0012624512314687308,-2.0804691303055733e-11,27520.439029362922,20878.458853218297,0.7586528263935772,0.9862493887550761,0.6060124939928693,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517043552692694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09824146197,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335239636535,260.6335239636535,-12.51647603634649,244.86696886264815,276.40007906465905,124034.03599410485,124034.97647509708,-0.9404809922112487,0.0,nan,276.40007906465905,3.250079064659076,270.0934570242569,-3.0565429757430707,263.7868349838542,-9.363165016145786,257.4802129434523,-15.669787056547705,251.17359090305035,-21.976409096949624,244.86696886264815,-28.283031137351827,1.0,1.0,28837.30492052088,28837.30492052088,275.62953453262463,2.4795345326246547,275.62953453262463,275.62953453262463,77199.94462670531,77200.00078125612,-0.056154550809878856,0.0,8545.783548066482,8545.783548066482,0.8861169693927795,3933.4662732932416,275.62953453262463,2.4795345326246547,1.0,0.002,0.12945034498647143,0.004902028410051893,0.00019993708859444655,0.0018000629104897043,0.09996854429722328,0.09996854429722328,0.0,-9.158489938654313e-13,1.0,1.0000025564356751,0.0012624512522734221,0.09256510091197054,0.0,2.3633471267434582e-07,0.30358736871241193,0.0,1600074.087823447,266.5958412187091,1.5307076637327555e-06,1.0,1284565.2899527121,2597.896241589238,,,,,,,,,,,,,,,,,,2.0,15243.044819603583,1553.41184353354,0.37169511691302687,6.175347969391544,2.9321309015863504
1741.0,-30.03491104192318,4.992028940183775,35.054338303048326,24.62834893902766,5.00190681367208,-26.53122925636367,-40.030214202683396,1.4982250281055773,-6.554160857666659,-6.55416237802733,40.10869635074464,41035.454951531436,25747.323296831968,25747.323296831968,66782.77824836341,77209.56694201028,77200.00490938408,25747.323296831968,102947.32820621604,102947.32820621604,102947.32820621604,130467.77234386417,125955.93976745779,4511.83257640638,0.0,90992.89821787138,54818.78798915161,40193.455809688625,27520.444137648134,67713.89994733676,20878.462455429828,1553.4121258859302,0.0,0.8783530722228456,2.723253691502253,0.0014947059257719628,1.0,1.0,-6.55290849243994,333677.0360029438,1559225.2422025744,4.672857505809355,1559225.2422025744,4.672857505809355,0.7586528164662854,0.09256511052965018,3.9138972173695143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138972173695143,1.284731342021607,1.2850301677816889,3.046471343347743,6455.107210013472,15243.043495218906,6454.0611639127865,0.0003305869225954363,23248.66831301888,2370.704400893157,19291.62072470841,1967.1978427606175,0.8297946559762914,0.8297946559762914,35401.0965866997,35382.83765553947,1.0006450906007245,0.8,4275.096753676668,4272.891774033241,1.0006450906007245,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.609391407902,4632.441516551485,6.180925976866454,4.992028940183775,-3.7453998468980676,8.737428787081843,2.9321242879718206,3.5,0.8377497965633773,0.6,0.00023258575076523822,1.0000006810060544,0.00023258559237304162,198.9510467192617,0.0,3.8757274069315124e-08,0.10983811471243907,0.007286429255788757,7.858648128445738e-05,0.00015399926948078083,0.0006027373122977661,0.09256511050691976,0.09256511050691976,0.09256511050691976,0.0925653446541075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.10177015356,595.593407630827,0.0,0.09256511050691976,0.09256511052965018,0.09256511052965018,0.3716951399856764,0.3716951399856764,0.5,9.997513303785526,0.001277227588104779,0.001277227588104779,1.2676082405960187e-11,1.520360683571198e-06,0.0012538855874026922,1.2676082405960187e-11,27520.444137648134,20878.462455429828,0.7586528164662854,0.986249179271944,0.6060122808381441,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044034802664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.11754740004,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335192222393,260.6335192222393,-12.516480777760705,244.86696176959524,276.40007667488345,124034.09488394567,124034.98669014285,-0.8918061971728932,0.0,nan,276.40007667488345,3.2500766748834735,270.09345369382606,-3.0565463061739138,263.7868307127678,-9.363169287232154,257.4802077317103,-15.669792268289655,251.17358475065282,-21.976415249347156,244.86696176959524,-28.283038230404742,1.0,1.0,28837.30492052088,28837.30492052088,275.62953294963523,2.4795329496352565,275.62953294963523,275.62953294963523,77199.95257757824,77200.00490938408,-0.05233180584036745,0.0,8545.783548066482,8545.783548066482,0.8861169423349334,3933.4667034563618,275.62953294963523,2.4795329496352565,1.0,0.002,0.12945011025563197,0.004902029021429325,0.00019993672520197478,0.0018000632736440093,0.09996836260098739,0.09996836260098739,0.0,-1.154016118776191e-12,1.0,1.0000025390914884,0.0012538855747266098,0.09256511052965018,0.0,2.3473121231824795e-07,0.3015275694675655,0.0,1600074.0853731753,266.5958391423333,1.520348007488792e-06,1.0,1284565.2970034305,2597.8962130617733,,,,,,,,,,,,,,,,,,2.0,15243.043495218906,1553.4121258859302,0.3716951399856764,6.175347969391544,2.9321242879718206
