time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1742.0,-30.034917648404715,4.992051175716992,35.05433904559606,24.62835389832037,5.001904923253057,-26.53123539123929,-40.030222724284954,1.4982226661330589,-6.554163609057525,-6.554165138550709,40.10869803091146,41035.44879372355,25747.33166223193,25747.33166223193,66782.78045595548,77209.56996573633,77200.01211841707,25747.33166223193,102947.343780649,102947.343780649,102947.343780649,130467.79513937375,125955.95888042511,4511.836258948634,0.0,90992.898812926,54818.77942046255,40193.46599162605,27520.45135872475,67713.91735035079,20878.467537339828,1553.412525119851,0.0,0.8783530508587284,2.723253411109257,0.0014947059257719628,1.0,1.0,-6.552903717635161,333676.99962737365,1559225.3148118437,4.6728582328211825,1559225.3148118437,4.6728582328211825,0.7586528020631744,0.09256512101090522,3.9138960021108384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138960021108384,1.2847313533973497,1.2850301789565752,3.0464703704481977,6455.105148556079,15243.04220069373,6454.061956274898,0.0003305874080156358,23248.67568373094,2370.7051524966164,19291.623093131784,1967.198084272589,0.8297944947733844,0.8297944947733844,35401.087793113424,35382.83765553947,1.0006447799020628,0.8,4275.0956917482035,4272.891774033241,1.0006447799020628,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.603771045406,4632.441516551485,6.180936324572786,4.992051175716992,-3.7454000982217273,8.737451273938719,2.932117694461156,3.5,0.8377479127031874,0.6,0.00023258559237304162,1.0000006878037513,0.00023258543239990874,198.9510521767705,0.0,3.15122933062412e-08,0.08930583922988755,0.007286460768082063,7.858640548051968e-05,0.00015399918689252195,0.0006027368019069615,0.09256512098101606,0.09256512098101606,0.09256512098101606,0.0925653566615967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.0758093372,595.5934161556233,0.0,0.09256512098101606,0.09256512101090522,0.09256512101090522,0.3716951628573999,0.3716951628573999,0.5,9.997520373997599,0.0012750621689860964,0.0012750621689860964,3.1889157980913296e-11,1.5294932040887943e-06,0.0012614209155685785,3.1889157980913296e-11,27520.45135872475,20878.467537339828,0.7586528020631744,0.9862489583998275,0.6060120341495938,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044426791066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.097015124564,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63351457045474,260.63351457045474,-12.516485429545241,244.8669548078832,276.4000743330266,124034.08149602286,124034.95644386661,-0.8749478437433389,0.0,nan,276.4000743330266,3.250074333026646,270.0934504279979,-3.0565495720020976,263.78682652296885,-9.363173477031125,257.4802026179403,-15.669797382059699,251.17357871291176,-21.976421287088215,244.8669548078832,-28.283045192116788,1.0,1.0,28837.30492052088,28837.30492052088,275.6295310326896,2.4795310326896356,275.6295310326896,275.6295310326896,77199.95926731967,77200.01211841707,-0.052851097396342084,0.0,8545.783548066482,8545.783548066482,0.8861170191585648,3933.4654821213926,275.6295310326896,2.4795310326896356,1.0,0.002,0.12944987411421172,0.0049020295132889136,0.00019993635934552337,0.0018000636395180344,0.09996817967276168,0.09996817967276168,0.0,-1.136442068921939e-12,1.0,1.0000025543492435,0.0012614208836794205,0.09256512101090522,0.0,2.3614186672931786e-07,0.30333964939473707,0.0,1600074.0821589564,266.59583639094245,1.5294613149308134e-06,1.0,1284565.306424235,2597.896174944856,,,,,,,,,,,,,,,,,,2.0,15243.04220069373,1553.412525119851,0.3716951628573999,6.175347969391544,2.932117694461156
1743.0,-30.03492419931315,4.992073344620051,35.05433978794688,24.628353514149808,5.001901392365516,-26.531241640145364,-40.03022750895468,1.4982188332412847,-6.55416622316028,-6.554167749602854,40.10869951031711,41035.437255520694,25747.339661403075,25747.339661403075,66782.77691692377,77209.57634699885,77200.01696972383,25747.339661403075,102947.35663112691,102947.35663112691,102947.35663112691,130467.81420374953,125955.97428871672,4511.8399150328,0.0,90992.9053085192,54818.767981613724,40193.48591878386,27520.45757262262,67713.94349140648,20878.47190339335,1553.4128728193682,0.0,0.8783530310689602,2.7232531460476954,0.0014947059257719628,1.0,1.0,-6.552908827523709,333676.9652207798,1559225.3787452616,4.672858906258599,1559225.3787452616,4.672858906258599,0.7586527894130393,0.09256513112571244,3.9138956983715616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138956983715616,1.284731371656926,1.2850301970148656,3.046470090727049,6455.104555860531,15243.040904642485,6454.061740008551,0.00033058751431718164,23248.679147576222,2370.7055057105354,19291.6224466972,1967.1980183546066,0.8297943433362079,0.8297943433362079,35401.0855952623,35382.83765553947,1.0006447022466725,0.8,4275.095426331957,4272.891774033241,1.0006447022466725,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.598164427353,4632.441516551485,6.180946563995468,4.992073344620051,-3.745400243928635,8.737473588548687,2.93211111708065,3.5,0.8377460334516142,0.6,0.00023258543239990874,1.000000682018033,0.00023258527377255784,198.9510575883715,0.0,3.182682310749452e-08,0.09019721668663946,0.007286492594905171,7.858636291850182e-05,0.00015399906948140692,0.0006027362955965018,0.09256513109773894,0.09256513109773894,0.09256513109773894,0.09256536628526808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.04894924496,595.5934249630028,0.0,0.09256513109773894,0.09256513112571244,0.09256513112571244,0.37169518582014127,0.37169518582014127,0.5,9.99752742937251,0.0012727761210271638,0.0012727761210271638,3.581135388230905e-12,1.5264425883287913e-06,0.0012589220791596745,3.581135388230905e-12,27520.45757262262,20878.47190339335,0.7586527894130393,0.9862485253926929,0.6060116298016002,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517044822692224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.097906502015,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63350984792254,260.63350984792254,-12.516490152077438,244.86694794831746,276.4000717475274,124034.07590807062,124034.96416279874,-0.8882547281220792,0.0,nan,276.4000717475274,3.2500717475274428,270.09344698768643,-3.056553012313543,263.78682222784346,-9.363177772156519,257.48019746800105,-15.669802531998926,251.17357270815933,-21.97642729184065,244.86694794831746,-28.283052051682517,1.0,1.0,28837.30492052088,28837.30492052088,275.6295289893217,2.47952898932175,275.6295289893217,275.6295289893217,77199.96073217381,77200.01696972383,-0.05623755001579411,0.0,8545.783548066482,8545.783548066482,0.8861170383597059,3933.4651768634194,275.6295289893217,2.47952898932175,1.0,0.002,0.12944963844050736,0.004902030030297969,0.00019993599427285758,0.0018000640045992995,0.09996799713642879,0.09996799713642879,0.0,-1.127843044651522e-12,1.0,1.000002549289498,0.001258922075578539,0.09256513112571244,0.0,2.3567410301922153e-07,0.30273877846120284,0.0,1600074.079088438,266.5958337768397,1.526439007193403e-06,1.0,1284565.3153350987,2597.8961388911653,,,,,,,,,,,,,,,,,,2.0,15243.040904642485,1553.4128728193682,0.37169518582014127,6.175347969391544,2.93211111708065
1744.0,-30.034930725940324,4.992095454496769,35.05434052281834,24.628352536261104,5.001900093167019,-26.53124764402959,-40.030232223775215,1.498217011289071,-6.55416844375776,-6.55416995622222,40.10870077916761,41035.4316402901,25747.346748715085,25747.346748715085,66782.7783890052,77209.58281181446,77200.02009670819,25747.346748715085,102947.36684542327,102947.36684542327,102947.36684542327,130467.82943458889,125955.98592023656,4511.84351435233,0.0,90992.9147605762,54818.76534704134,40193.49934837206,27520.462589165618,67713.96193753768,20878.475431065977,1553.4131541155034,0.0,0.8783530142738332,2.7232529221937654,0.0014947059257719628,1.0,1.0,-6.552922576461469,333676.9361435977,1559225.4335784265,4.672859477789662,1559225.4335784265,4.672859477789662,0.7586527793063156,0.09256514073057542,3.913895963815454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913895963815454,1.2847313805070832,1.2850302056632772,3.0464702763550773,6455.104949184048,15243.03960948434,6454.0608475453155,0.00033058736617522434,23248.679985829753,2370.7055911886073,19291.619779064866,1967.1977463318124,0.8297941986737851,0.8297941986737851,35401.08751600881,35382.83765553947,1.0006447701112873,0.8,4275.095658284579,4272.891774033241,1.0006447701112873,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.592572260398,4632.441516551485,6.180956563100375,4.992095454496769,-3.7454000887807037,8.737495543277472,2.9321045566592674,3.5,0.8377441590455049,0.6,0.00023258527377255784,1.000000679490137,0.0002325851157332657,198.95106297991444,0.0,3.155907922245637e-08,0.08943843051644135,0.007286524153984393,7.858632097784872e-05,0.00015399895279470912,0.0006027358797750186,0.09256514070639682,0.09256514070639682,0.09256514070639682,0.09256537366833349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487916.0213933239,595.5934339863254,0.0,0.09256514070639682,0.09256514073057542,0.09256514073057542,0.37169520886354235,0.37169520886354235,0.5,9.997534417885493,0.0012684929171769,0.0012684929171769,-1.4779288903810084e-11,1.5124644505704055e-06,0.0012473797607412962,-1.4779288903810084e-11,27520.462589165618,20878.475431065977,0.7586527793063156,0.986248278465947,0.6060113817907005,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517045215263118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.097147715845,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335052725938,260.6335052725938,-12.516494727406155,244.8669411968082,276.40006934837925,124034.11666957669,124034.97723699376,-0.8605674170487556,0.0,nan,276.40006934837925,3.25006934837927,270.09344371806634,-3.056556281933638,263.78681808775093,-9.363181912249047,257.48019245743603,-15.669807542563944,251.17356682712222,-21.976433172877762,244.8669411968082,-28.28305880319178,1.0,1.0,28837.30492052088,28837.30492052088,275.629527148612,2.4795271486120214,275.629527148612,275.629527148612,77199.96751339178,77200.02009670819,-0.052583316413802095,0.0,8545.783548066482,8545.783548066482,0.8861170215794406,3933.465443634531,275.629527148612,2.4795271486120214,1.0,0.002,0.1294494049274761,0.004902030611608156,0.00019993563270353658,0.0018000643661500106,0.09996781635176828,0.09996781635176828,0.0,-1.1464527244209322e-12,1.0,1.000002525918118,0.001247379775520585,0.09256514073057542,0.0,2.335133689014146e-07,0.29996317611630685,0.0,1600074.0764638593,266.5958315562422,1.5124792298593093e-06,1.0,1284565.3228657166,2597.8961084220177,,,,,,,,,,,,,,,,,,2.0,15243.03960948434,1553.4131541155034,0.37169520886354235,6.175347969391544,2.9321045566592674
1745.0,-30.034937225234614,4.992117498108976,35.05434126171772,24.628357390780025,5.0018986823131835,-26.531253634480272,-40.03024074537677,1.4982150916000279,-6.5541710362469985,-6.554172552916867,40.10870236516372,41035.42715722845,25747.35469541033,25747.35469541033,66782.78185263879,77209.585900925,77200.0265426271,25747.35469541033,102947.38123803743,102947.38123803743,102947.38123803743,130467.85052031565,125956.00336200088,4511.8471583147775,0.0,90992.91600769652,54818.75901465915,40193.50777004153,27520.469282278227,67713.97705231975,20878.480142533237,1553.4135243904896,0.0,0.8783529941560021,2.7232526584895687,0.0014947059257719628,1.0,1.0,-6.552921641787805,333676.901925696,1559225.5021186194,4.672860162390958,1559225.5021186194,4.672860162390958,0.758652765996905,0.09256515098604937,3.913894873501348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913894873501348,1.284731389813213,1.285030214768523,3.046469405616678,6455.103104193866,15243.038314594265,6454.061491186226,0.000330587795715232,23248.68678097498,2370.7062841005827,19291.62170295062,1967.1979425135617,0.829794038893305,0.829794038893305,35401.07962651834,35382.83765553947,1.000644491356533,0.8,4275.094705536264,4272.891774033241,1.000644491356533,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.586996405194,4632.441516551485,6.180966744333919,4.992117498108976,-3.7454002345903685,8.737517732699345,2.9320980153797773,3.5,0.8377422901085078,0.6,0.0002325851157332657,1.0000006766445304,0.00023258495835592577,198.95106834887835,0.0,3.144208516711633e-08,0.08910686936360766,0.00728655559606956,7.85862451740542e-05,0.0001539988705592115,0.0006027353900066955,0.09256515095801025,0.09256515095801025,0.09256515095801025,0.09256538464879685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.99526503665,595.5934425609598,0.0,0.09256515095801025,0.09256515098604937,0.09256515098604937,0.37169523177058067,0.37169523177058067,0.5,9.997541428379138,0.0012659133330998884,0.0012659133330998884,-8.071765478234738e-11,1.5166698403845658e-06,0.0012509111290341934,-8.071765478234738e-11,27520.469282278227,20878.480142533237,0.758652765996905,0.9862481094713803,0.6060111803139564,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704560637895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0968161547,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6335008100386,260.6335008100386,-12.516499189961394,244.86693453741458,276.4000670826627,124034.11073603098,124034.95009201621,-0.8393559852157699,0.0,nan,276.4000670826627,3.2500670826627243,270.093440573614,-3.056559426386002,263.7868140645634,-9.363185935436604,257.480187555513,-15.669812444486979,251.1735610464639,-21.976438953536075,244.86693453741458,-28.283065462585398,1.0,1.0,28837.30492052088,28837.30492052088,275.629525306198,2.4795253061980134,275.629525306198,275.629525306198,77199.97535449699,77200.0265426271,-0.05118813012086321,0.0,8545.783548066482,8545.783548066482,0.886117090504589,3933.464347868855,275.629525306198,2.4795253061980134,1.0,0.002,0.12944917075340806,0.0049020311249407065,0.00019993526995296142,0.0018000647289203725,0.09996763497648072,0.09996763497648072,0.0,-1.1266660347730717e-12,1.0,1.0000025330686626,0.0012509112097518482,0.09256515098604937,0.0,2.3417448545679378e-07,0.300812425592973,0.0,1600074.073429109,266.595828963753,1.5167505580393481e-06,1.0,1284565.3317277138,2597.896072566041,,,,,,,,,,,,,,,,,,2.0,15243.038314594265,1553.4135243904896,0.37169523177058067,6.175347969391544,2.9320980153797773
1746.0,-30.034943677573704,4.992139474313643,35.05434200295178,24.628356971684866,5.001895176647851,-26.531259792151975,-40.03024546019731,1.4982112912698122,-6.554173709134773,-6.55417522694672,40.10870391034192,41035.41607813988,25747.362785156052,25747.362785156052,66782.77886329594,77209.59231921523,77200.03219647752,25747.362785156052,102947.39498163358,102947.39498163358,102947.39498163358,130467.87081990797,125956.0200164835,4511.850803424466,0.0,90992.92254602113,54818.7480429668,40193.52722561592,27520.475838274386,67714.00306389031,20878.484750967713,1553.413889885739,0.0,0.8783529737751532,2.723252386993629,0.0014947059257719628,1.0,1.0,-6.552923456401572,333676.8666909808,1559225.568893881,4.672860855942659,1559225.568893881,4.672860855942659,0.7586527527235102,0.09256516122544002,3.9138945795617786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138945795617786,1.2847314079151164,1.2850302326724388,3.046469133897265,6455.102528453035,15243.037020034204,6454.061264001499,0.00033058789769435366,23248.690197529333,2370.7066324921693,19291.621023880267,1967.1978732676569,0.8297938877404117,0.8297938877404117,35401.07749957757,35382.83765553947,1.0006444162065813,0.8,4275.094448683272,4272.891774033241,1.0006444162065813,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.581434916676,4632.441516551485,6.180976938618194,4.992139474313643,-3.7454004462094517,8.737539920523094,2.9320914909602878,3.5,0.8377404259886536,0.6,0.00023258495835592577,1.0000006717560448,0.00023258480211567903,198.9510736790536,0.0,3.131038991092998e-08,0.08873364500757555,0.007286586906459471,7.858620323345892e-05,0.00015399875512246686,0.0006027348929330847,0.0925651611981961,0.0925651611981961,0.0925651611981961,0.0925653950518733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.968914175,595.5934512059686,0.0,0.0925651611981961,0.09256516122544002,0.09256516122544002,0.3716952547232181,0.3716952547232181,0.5,9.997548444098477,0.0012640495237974392,0.0012640495237974392,2.262368070660159e-11,1.5178119383563171e-06,0.0012517705451386973,2.262368070660159e-11,27520.475838274386,20878.484750967713,0.7586527527235102,0.986247686468695,0.6060107839056814,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704599585685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09644293034,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63349625358404,260.63349625358404,-12.516503746415935,244.8669279424552,276.4000645647132,124034.10302170561,124034.96003911398,-0.8570174083915028,0.0,nan,276.4000645647132,3.2500645647132274,270.0934372402616,-3.0565627597383696,263.78680991581007,-9.36319008418991,257.48018259135745,-15.66981740864253,251.17355526690642,-21.976444733093558,244.8669279424552,-28.283072057544786,1.0,1.0,28837.30492052088,28837.30492052088,275.62952329376344,2.4795232937634637,275.62952329376344,275.62952329376344,77199.97672912247,77200.03219647752,-0.055467355050495826,0.0,8545.783548066482,8545.783548066482,0.8861171090862322,3933.4640524595875,275.62952329376344,2.4795232937634637,1.0,0.002,0.12944893641866004,0.004902031625367219,0.00019993490692251558,0.0018000650921301958,0.09996745346125778,0.09996745346125778,0.0,-9.47288688463166e-13,1.0,1.0000025348085804,0.0012517705225150166,0.09256516122544002,0.0,2.3433537241665147e-07,0.3010190975423231,0.0,1600074.0702954393,266.5958262908652,1.5177893146756105e-06,1.0,1284565.3408530534,2597.896035644583,,,,,,,,,,,,,,,,,,2.0,15243.037020034204,1553.413889885739,0.3716952547232181,6.175347969391544,2.9320914909602878
1747.0,-30.03495010744997,4.992161392178348,35.05434273681136,24.62836179127919,5.001893914082073,-26.531265705296786,-40.03025017501784,1.4982095119612886,-6.5541759164789255,-6.5541774205442875,40.10870517997785,41035.39701843238,25747.36979112718,25747.36979112718,66782.76680955956,77209.59543886494,77200.03543389039,25747.36979112718,102947.40522501757,102947.40522501757,102947.40522501757,130467.8860780517,125956.03169276737,4511.854385284321,0.0,90992.92399613543,54818.727307628054,40193.55187611931,27520.48085303413,67714.03272915343,20878.488278041325,1553.414170809492,0.0,0.8783529570475259,2.723252164458088,0.0014947059257719628,1.0,1.0,-6.552936996011169,333676.83778531564,1559225.6237619722,4.672861425176783,1559225.6237619722,4.672861425176783,0.7586527426441924,0.09256517082863844,3.9138935293718125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138935293718125,1.284731416560869,1.285030241119465,3.0464682959563767,6455.100752956842,15243.035726198172,6454.061860458519,0.0003305883093365871,23248.696806205655,2370.7073063896087,19291.622806730215,1967.1980550677567,0.8297937285491547,0.8297937285491547,35401.06990042402,35382.83765553947,1.0006441477101504,0.8,4275.09353099654,4272.891774033241,1.0006441477101504,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.575887406816,4632.441516551485,6.180986852013784,4.992161392178348,-3.7454002995944036,8.73756169177275,2.932084982945544,3.5,0.8377385665558698,0.6,0.00023258480211567903,1.0000006694174584,0.0002325846464194562,198.95107899067293,0.0,3.108416483944418e-08,0.08809252315498481,0.0072866179906243105,7.858616129288463e-05,0.0001539986408227944,0.0006027342838483889,0.0925651708051834,0.0925651708051834,0.0925651708051834,0.09256540246466465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.9415499025,595.5934601670074,0.0,0.0925651708051834,0.09256517082863844,0.09256517082863844,0.371695277800054,0.371695277800054,0.5,9.997555393646763,0.001260115893614966,0.001260115893614966,-1.4210854715202004e-12,1.5040653806863702e-06,0.0012404245331367747,-1.4210854715202004e-12,27520.48085303413,20878.488278041325,0.7586527426441924,0.9862470763878618,0.6060102369411104,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517046382520922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.095801808486,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63349182626257,260.63349182626257,-12.516508173737407,244.8669214244865,276.40006222803913,124034.10017747052,124034.93290634952,-0.8327288790146801,0.0,nan,276.40006222803913,3.2500622280391553,270.09343406732825,-3.056565932671731,263.7868059066181,-9.363194093381878,257.48017774590676,-15.66982225409322,251.17354958519667,-21.97645041480331,244.8669214244865,-28.283078575513485,1.0,1.0,28837.30492052088,28837.30492052088,275.62952147899745,2.4795214789974693,275.62952147899745,275.62952147899745,77199.98492256398,77200.03543389039,-0.0505113264080137,0.0,8545.783548066482,8545.783548066482,0.8861171754748943,3933.4629970186716,275.62952147899745,2.4795214789974693,1.0,0.002,0.12944870420766164,0.004902032203248826,0.0001999345473695525,0.00180006545154857,0.09996727368477624,0.09996727368477624,0.0,-1.0818776430276955e-12,1.0,1.0000025118347022,0.0012404245345578602,0.09256517082863844,0.0,2.3221138787443307e-07,0.29829070235326177,0.0,1600074.0676867445,266.59582408352105,1.5040668017718417e-06,1.0,1284565.3483392498,2597.8960053551555,,,,,,,,,,,,,,,,,,2.0,15243.035726198172,1553.414170809492,0.371695277800054,6.175347969391544,2.932084982945544
1748.0,-30.034956417076053,4.992183242724584,35.0543434737999,24.62836137218403,5.001890439289367,-26.531271731438903,-40.03025492476297,1.4982057536960665,-6.554178592934022,-6.554180098964817,40.10870673803218,41035.38658765566,25747.37786459131,25747.37786459131,66782.76445224698,77209.60191649101,77200.04129543049,25747.37786459131,102947.4191600218,102947.4191600218,102947.4191600218,130467.90666579103,125956.04865807568,4511.85800771535,0.0,90992.93059304438,54818.71696379048,40193.570699170996,27520.48750576922,67714.05820494021,20878.492955043235,1553.414541176657,0.0,0.8783529365931538,2.7232518924899445,0.0014947059257719628,1.0,1.0,-6.552938022755427,333676.80249096086,1559225.6910933175,4.672862121230486,1559225.6910933175,4.672862121230486,0.7586527291955276,0.09256518109594568,3.9138932477096016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138932477096016,1.2847314344625325,1.285030258825254,3.046468034268173,6455.100198470941,15243.034432597064,6454.061619148797,0.0003305884058644638,23248.700164802187,2370.7076488711423,19291.622085439307,1967.1979815165535,0.8297935776489658,0.8297935776489658,35401.06786232184,35382.83765553947,1.000644075699085,0.8,4275.093284871847,4272.891774033241,1.000644075699085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.570356111565,4632.441516551485,6.18099699764181,4.992183242724584,-3.745400525954237,8.737583768678821,2.932078493958586,3.5,0.837736712559596,0.6,0.0002325846464194562,1.0000006568981938,0.00023258449363512242,198.95108420295568,0.0,3.097593152908435e-08,0.08778578995342504,0.0072866489665558394,7.858611904166057e-05,0.00015399852737779562,0.0006027337964611765,0.09256518106674133,0.09256518106674133,0.09256518106674133,0.09256541313424284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.91552238987,595.5934687074964,0.0,0.09256518106674133,0.09256518109594568,0.09256518109594568,0.3716953007777506,0.3716953007777506,0.5,9.99756235521051,0.0012574742290780705,0.0012574742290780705,-3.3651303965598345e-11,1.5060307987369015e-06,0.001242076209393872,-3.3651303965598345e-11,27520.48750576922,20878.492955043235,0.7586527291955276,0.9862466705233554,0.6060098549028012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517046767838904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.095495075286,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334873144164,260.6334873144164,-12.516512685583564,244.86691497016972,276.4000596586633,124034.09333789167,124034.94196499293,-0.8486271012907931,0.0,nan,276.4000596586633,3.2500596586633037,270.09343072096453,-3.0565692790354433,263.78680178326596,-9.36319821673402,257.48017284556676,-15.669827154433221,251.17354390786812,-21.976456092131855,244.86691497016972,-28.28308502983026,1.0,1.0,28837.30492052088,28837.30492052088,275.62951948647543,2.4795194864754535,275.62951948647543,275.62951948647543,77199.98640232875,77200.04129543049,-0.05489310174016282,0.0,8545.783548066482,8545.783548066482,0.8861171932804128,3933.4627139481495,275.62951948647543,2.4795194864754535,1.0,0.002,0.12944847168731538,0.004902032694371782,0.0001999341871396125,0.001800065811645937,0.09996709356980625,0.09996709356980625,0.0,-1.214450415232271e-12,1.0,1.0000025151790979,0.001242076243045176,0.09256518109594568,0.0,2.3252061374270567e-07,0.2986879253138759,0.0,1600074.0645502594,266.59582140706596,1.506064450040867e-06,1.0,1284565.3574800352,2597.8959683711973,,,,,,,,,,,,,,,,,,2.0,15243.034432597064,1553.414541176657,0.3716953007777506,6.175347969391544,2.932078493958586
1749.0,-30.034962712281548,4.9922050352402,35.05434420375403,24.628366191778355,5.001889202997916,-26.531277520754205,-40.030263376515336,1.4982040115015505,-6.554180795075922,-6.554182287959281,40.108708008988785,41035.383376360245,25747.384833609874,25747.384833609874,66782.76820997012,77209.60508467765,77200.04463044943,25747.384833609874,102947.4294640593,102947.4294640593,102947.4294640593,130467.9219903927,125956.06042513289,4511.861565259815,0.0,90992.93208953273,54818.71207686068,40193.57779185783,27520.492526333397,67714.07031819122,20878.496486497683,1553.4148222825684,0.0,0.8783529198856252,2.723251670417666,0.0014947059257719628,1.0,1.0,-6.552951089026919,333676.773646394,1559225.7460186307,4.672862689780688,1559225.7460186307,4.672862689780688,0.758652719115393,0.092565190673024,3.9138922089896044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138922089896044,1.2847314429275398,1.2850302670959333,3.04646720568382,6455.098442800124,15243.033141190639,6454.062203166879,0.0003305888124771349,23248.70671719984,2370.708317029754,19291.623831108438,1967.1981595252648,0.829793418867301,0.829793418867301,35401.060346164246,35382.83765553947,1.0006438101351196,0.8,4275.092377207847,4272.891774033241,1.0006438101351196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.564838639306,4632.441516551485,6.181006857648707,4.9922050352402,-3.745400387297082,8.737605422537282,2.932072021193665,3.5,0.8377348631981899,0.6,0.00023258449363512242,1.000000655396887,0.00023258434120006924,198.9510894033261,0.0,3.039660885247214e-08,0.08614398948790605,0.007286679363164692,7.858604385938643e-05,0.000153998449775736,0.0006027333327737301,0.09256519065117207,0.09256519065117207,0.09256519065117207,0.09256542057574646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.8884135876,595.5934775855222,0.0,0.09256519065117207,0.092565190673024,0.092565190673024,0.3716953237904982,0.3716953237904982,0.5,9.99756925309213,0.0012530088915809756,0.0012530088915809756,-2.4442670110147446e-11,1.4928833707017475e-06,0.0012311989323734451,-2.4442670110147446e-11,27520.492526333397,20878.496486497683,0.758652719115393,0.9862465495894003,0.6060096990704188,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047145950768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09385327482,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63348293822423,260.63348293822423,-12.516517061775744,244.86690859077214,276.4000572856764,124034.09108663748,124034.91419873382,-0.8231120963369807,0.0,nan,276.4000572856764,3.250057285676405,270.0934275466957,-3.056572453304284,263.78679780771495,-9.36320219228503,257.4801680687334,-15.669831931266572,251.17353832975272,-21.97646167024726,244.86690859077214,-28.283091409227836,1.0,1.0,28837.30492052088,28837.30492052088,275.6295176877341,2.4795176877341305,275.6295176877341,275.6295176877341,77199.99470297103,77200.04463044943,-0.04992747839423828,0.0,8545.783548066482,8545.783548066482,0.8861172589439872,3933.4616700345523,275.6295176877341,2.4795176877341305,1.0,0.002,0.1294482412035405,0.004902033267090526,0.00019993383025627184,0.0018000661688574197,0.09996691512813592,0.09996691512813592,0.0,-8.863083877930222e-13,1.0,1.0000024931542668,0.0012311989568161152,0.092565190673024,0.0,2.3048437107220375e-07,0.29607224024173157,0.0,1600074.061948476,266.59581920492406,1.4929078133718576e-06,1.0,1284565.364950412,2597.8959381457908,,,,,,,,,,,,,,,,,,2.0,15243.033141190639,1553.4148222825684,0.3716953237904982,6.175347969391544,2.932072021193665
1750.0,-30.034968982296466,4.992226765812492,35.054344940086864,24.628365353588038,5.001887152903708,-26.531283368776233,-40.03026805641127,1.4982015393751842,-6.554183180974405,-6.554184683703377,40.10870965293065,41035.376825702915,25747.392261196073,25747.392261196073,66782.76908689899,77209.61161774425,77200.05260601341,25747.392261196073,102947.44486720949,102947.44486720949,102947.44486720949,130467.94418831468,125956.07900985658,4511.865178458105,0.0,90992.94057145611,54818.707468120025,40193.5923370401,27520.49932110519,67714.09165814529,20878.50128332668,1553.4151926537988,0.0,0.8783529006380725,2.7232514270647026,0.0014947059257719628,1.0,1.0,-6.552945457729209,333676.74207914225,1559225.8170628536,4.672863344766872,1559225.8170628536,4.672863344766872,0.758652706105342,0.09256520089428015,3.913892292044868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913892292044868,1.2847314548062536,1.2850302787815617,3.0464672421639354,6455.098520097111,15243.031849862788,6454.061529409821,0.0003305887460339695,23248.708390980162,2370.708487707848,19291.6218172035,1967.1979541641133,0.8297932725023168,0.8297932725023168,35401.06094715052,35382.83765553947,1.0006438313694128,0.8,4275.092449783973,4272.891774033241,1.0006438313694128,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.559337282763,4632.441516551485,6.181016803854092,4.992226765812492,-3.745400409940981,8.737627175753474,2.9320655673404166,3.5,0.837733019240119,0.6,0.00023258434120006924,1.0000006527743148,0.00023258418937508436,198.95109458288712,0.0,3.032711989477641e-08,0.08594705778179634,0.007286709690284586,7.858600222956051e-05,0.00015399833897050872,0.0006027329118843869,0.09256520086852303,0.09256520086852303,0.09256520086852303,0.09256543234539112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.86288603616,595.5934859676436,0.0,0.09256520086852303,0.09256520089428015,0.09256520089428015,0.3716953466422522,0.3716953466422522,0.5,9.997576197099873,0.001251116674552577,0.001251116674552577,1.1243628250667825e-10,1.5027289919089526e-06,0.0012392259741886846,1.1243628250667825e-10,27520.49932110519,20878.50128332668,0.758652706105342,0.9862462517263306,0.6060094113477899,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704752319848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09365634312,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334786013296,260.6334786013296,-12.516521398670363,244.86690226962523,276.40005493303397,124034.11235346932,124034.92807409687,-0.8157206275508355,0.0,nan,276.40005493303397,3.2500549330339936,270.0934244003524,-3.0565755996476014,263.78679386767055,-9.363206132329424,257.4801633349885,-15.669836665011474,251.17353280230685,-21.976467197693125,244.86690226962523,-28.28309773037475,1.0,1.0,28837.30492052088,28837.30492052088,275.62951622526475,2.479516225264774,275.62951622526475,275.62951622526475,77199.99805970916,77200.05260601341,-0.05454630425083451,0.0,8545.783548066482,8545.783548066482,0.8861172536935776,3933.4617535050925,275.62951622526475,2.479516225264774,1.0,0.002,0.12944800921685723,0.004902033806955748,0.00019993347096679086,0.0018000665278714424,0.09996673548339542,0.09996673548339542,0.0,-1.1617668632668554e-12,1.0,1.0000025094074332,0.0012392258617524021,0.09256520089428015,0.0,2.3198705446071123e-07,0.29800253717370867,0.0,1600074.059163809,266.5958168190256,1.502616555626446e-06,1.0,1284565.3731259287,2597.8959050673584,,,,,,,,,,,,,,,,,,2.0,15243.031849862788,1553.4151926537988,0.3716953466422522,6.175347969391544,2.9320655673404166
1751.0,-30.03497522013703,4.992248432541002,35.05434567558019,24.628364585246914,5.001884966629024,-26.53128920146028,-40.03027277123181,1.4981989479901114,-6.554185694030366,-6.554187192751989,40.10871110142068,41035.3700477766,25747.399925562295,25747.399925562295,66782.7699733389,77209.61815918016,77200.0574632427,25747.399925562295,102947.45738880499,102947.45738880499,102947.45738880499,130467.96275335379,125956.0939818173,4511.868771536485,0.0,90992.94887679792,54818.70244561419,40193.6071457597,27520.505364548793,67714.11251030849,20878.505531876704,1553.4155300173425,0.0,0.878352881518774,2.7232511723646784,0.0014947059257719628,1.0,1.0,-6.552951201729968,333676.70901580824,1559225.8796597398,4.672863995388632,1559225.8796597398,4.672863995388632,0.7586526938844611,0.09256521090200943,3.9138923414802185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138923414802185,1.2847314672415688,1.285030291024705,3.046467251155363,6455.0985391488675,15243.030558829745,6454.060895762848,0.00033058869463331147,23248.71021934772,2370.708674149452,19291.619923190297,1967.1977610285162,0.8297931257767449,0.8297931257767449,35401.06130486375,35382.83765553947,1.0006438440082834,0.8,4275.092492982033,4272.891774033241,1.0006438440082834,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.5538509534,4632.441516551485,6.181026784630165,4.992248432541002,-3.745400524326344,8.737648956867346,2.9320591311217914,3.5,0.8377311803205119,0.6,0.00023258418937508436,1.0000006494246632,0.0002325840383292736,198.9510997358697,0.0,3.020574692608465e-08,0.0856030867885239,0.007286739896031512,7.85859602890854e-05,0.00015399822908599895,0.0006027324894212075,0.09256521087471674,0.09256521087471674,0.09256521087471674,0.09256544177597884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.8364974984,595.5934946201573,0.0,0.09256521087471674,0.09256521090200943,0.09256521090200943,0.3716953696158492,0.3716953696158492,0.5,9.99758312365288,0.0012489966854332124,0.0012489966854332124,1.7564616427989677e-11,1.4987216445661034e-06,0.0012359910220425263,1.7564616427989677e-11,27520.505364548793,20878.505531876704,0.7586526938844611,0.9862459611085088,0.606009124634537,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047898936632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09331237212,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63347428713274,260.63347428713274,-12.516525712867235,244.86689600045753,276.4000525738078,124034.13039771022,124034.9418491744,-0.8114514641613263,0.0,nan,276.4000525738078,3.2500525738078068,270.0934212591381,-3.0565787408618803,263.78678994446796,-9.363210055532022,257.48015862979736,-15.669841370202619,251.1735273151275,-21.976472684872476,244.86689600045753,-28.283103999542448,1.0,1.0,28837.30492052088,28837.30492052088,275.6295142845934,2.4795142845934492,275.6295142845934,275.6295142845934,77200.00284870515,77200.0574632427,-0.05461453755560797,0.0,8545.783548066482,8545.783548066482,0.8861172505684797,3933.4618031876194,275.6295142845934,2.4795142845934492,1.0,0.002,0.12944777783559863,0.004902034324274675,0.00019993311256575157,0.001800066886225857,0.09996655628287579,0.09996655628287579,0.0,-1.208391459811553e-12,1.0,1.000002502857308,0.0012359910044779099,0.09256521090200943,0.0,2.3138149919525365e-07,0.2972246638295037,0.0,1600074.0562105412,266.5958143059696,1.4987040799496754e-06,1.0,1284565.381688912,2597.895870421221,,,,,,,,,,,,,,,,,,2.0,15243.030558829745,1553.4155300173425,0.3716953696158492,6.175347969391544,2.9320591311217914
1752.0,-30.03498143733923,4.992270036825673,35.0543464100491,24.628369404841237,5.001883595848811,-26.53129493402034,-40.030277451127745,1.4981970925670725,-6.5541881384304475,-6.554189633207393,40.10871254283832,41035.35155495447,25747.407419356543,25747.407419356543,66782.75897431101,77209.62135319391,77200.0624619583,25747.407419356543,102947.46988131484,102947.46988131484,102947.46988131484,130467.98119933117,125956.10884436846,4511.87235496272,0.0,90992.95020382977,54818.68208024735,40193.6312484249,27520.511318016328,67714.14256644122,20878.509719947237,1553.4158614478283,0.0,0.8783528627987331,2.7232509246362153,0.0014947059257719628,1.0,1.0,-6.552956883439549,333676.67685727467,1559225.9419510758,4.672864632423836,1559225.9419510758,4.672864632423836,0.7586526819463235,0.09256522088285463,3.9138912710450806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138912710450806,1.2847314762326396,1.2850302998238037,3.046466396637387,6455.096728527816,15243.029268232263,6454.061517876724,0.00033058911545657356,23248.71691684296,2370.7093571039,19291.621782730304,1967.1979506488256,0.8297929667143968,0.8297929667143967,35401.05355921565,35382.83765553947,1.0006435703358783,0.8,4275.091557604369,4272.891774033241,1.0006435703358783,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.54837907456,4632.441516551485,6.181036703041898,4.992270036825673,-3.745400592829697,8.73767062965537,2.932052711861246,3.5,0.8377293462460703,0.6,0.0002325840383292736,1.0000006472760226,0.00023258388778329983,198.95110487180352,0.0,3.00507301612446e-08,0.0851637692769672,0.007286769946761674,7.85859186593007e-05,0.0001539981196699729,0.0006027318963336627,0.09256522085709624,0.09256522085709624,0.09256522085709624,0.09256545113206603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.81016413536,595.5935032543805,0.0,0.09256522085709624,0.09256522088285463,0.09256522088285463,0.3716953926830689,0.3716953926830689,0.5,9.997590031667352,0.001246627728050953,0.001246627728050953,-6.30961949354969e-12,1.4947769386708387e-06,0.0012327497678370491,-6.30961949354969e-12,27520.511318016328,20878.509719947237,0.7586526819463235,0.9862453609123628,0.606008582545227,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704827274672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09287305461,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63347006751854,260.63347006751854,-12.516529932481433,244.8668897847963,276.40005035024035,124034.12252659311,124034.91618809332,-0.7936615002171741,0.0,nan,276.40005035024035,3.2500503502403717,270.0934182371524,-3.0565817628475997,263.7867861240633,-9.363213875936651,257.48015401097393,-15.669845989026044,251.17352189788517,-21.97647810211481,244.8668897847963,-28.283110215203664,1.0,1.0,28837.30492052088,28837.30492052088,275.6295124290716,2.479512429071633,275.6295124290716,275.6295124290716,77200.01089634497,77200.0624619583,-0.051565613321145065,0.0,8545.783548066482,8545.783548066482,0.8861173182369511,3933.460727400306,275.6295124290716,2.479512429071633,1.0,0.002,0.12944754706127315,0.004902034851981448,0.00019993275513033898,0.0018000672437867133,0.09996637756516949,0.09996637756516949,0.0,-1.0829479674123732e-12,1.0,1.00000249629428,0.0012327497741466686,0.09256522088285463,0.0,2.3077475082550613e-07,0.2964452578003718,0.0,1600074.0533377915,266.59581186156953,1.4947832482903323e-06,1.0,1284565.3900175611,2597.895836723197,,,,,,,,,,,,,,,,,,2.0,15243.029268232263,1553.4158614478283,0.3716953926830689,6.175347969391544,2.932052711861246
1753.0,-30.034987538227185,4.992291574629072,35.05434714665256,24.62836898574608,5.00188011278027,-26.531300773125288,-40.030285937804706,1.498193347720874,-6.5541908059636285,-6.554192301023316,40.10871407339459,41035.35717683918,25747.415395793127,25747.415395793127,66782.7725726323,77209.62790685297,77200.06804641188,25747.415395793127,102947.483442205,102947.483442205,102947.483442205,130468.00127958824,125956.1253261029,4511.875953485329,0.0,90992.95680941442,54818.687722750205,40193.632318515796,27520.51783738324,67714.15015589903,20878.51430166707,1553.4162251934752,0.0,0.8783528425067418,2.7232506537727503,0.0014947059257719628,1.0,1.0,-6.552959331731984,333676.64170331863,1559226.008094478,4.672865322951884,1559226.008094478,4.672865322951884,0.7586526687120028,0.09256523113218706,3.9138909944541145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138909944541145,1.2847314940608996,1.285030317462789,3.046466139070602,6455.096182774705,15243.027977840307,6454.061272116135,0.0003305892098455999,23248.720247536065,2370.7096967400757,19291.621048135457,1967.1978757409981,0.8297928162381331,0.8297928162381331,35401.05155780866,35382.83765553947,1.0006434996213507,0.8,4275.09131591105,4272.891774033241,1.0006434996213507,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.5429219155685,4632.441516551485,6.181046715503032,4.992291574629072,-3.745400840222017,8.73769241485109,2.93204630987469,3.5,0.8377275171070543,0.6,0.00023258388778329983,1.000000635166515,0.00023258374005389622,198.95110991165214,0.0,2.995128781594662e-08,0.08488194967039273,0.00728679989804949,7.858584316653465e-05,0.00015399804461676517,0.0006027315599891001,0.09256523110439613,0.09256523110439613,0.09256523110439613,0.09256546146171771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.7842495885,595.593511756784,0.0,0.09256523110439613,0.09256523113218706,0.09256523113218706,0.37169541581682314,0.37169541581682314,0.5,9.997596942217879,0.0012448585088122854,0.0012448585088122854,1.0629719326971099e-11,1.4950596778362524e-06,0.0012329692913226609,1.0629719326971099e-11,27520.51783738324,20878.51430166707,0.7586526687120028,0.9862454511926619,0.6060085976470653,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048645320048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.092591235,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63346574383826,260.63346574383826,-12.51653425616172,244.8668836138015,276.4000478738749,124034.11324173598,124034.9264769083,-0.8132351723445014,0.0,nan,276.4000478738749,3.2500478738749052,270.093415021861,-3.0565849781389716,263.78678216984554,-9.36321783015444,257.4801493178306,-15.669850682169397,251.1735164658161,-21.97648353418387,244.8668836138015,-28.283116386198486,1.0,1.0,28837.30492052088,28837.30492052088,275.6295104147304,2.4795104147304414,275.6295104147304,275.6295104147304,77200.01252425212,77200.06804641188,-0.055522159760585055,0.0,8545.783548066482,8545.783548066482,0.8861173357218847,3933.460449426385,275.6295104147304,2.4795104147304414,1.0,0.002,0.12944731624582398,0.004902035338322788,0.00019993239753802192,0.0018000676014135319,0.09996619876901096,0.09996619876901096,0.0,-1.0484460521986705e-12,1.0,1.0000024967386933,0.0012329692806929415,0.09256523113218706,0.0,2.3081586381042318e-07,0.29649807221932317,0.0,1600074.0502092969,266.59580919403635,1.4950490481169254e-06,1.0,1284565.3991219902,2597.89579988635,,,,,,,,,,,,,,,,,,2.0,15243.027977840307,1553.4162251934752,0.37169541581682314,6.175347969391544,2.93204630987469
1754.0,-30.034993703134553,4.992313055077688,35.0543478756995,24.62836797293278,5.0018788684065445,-26.531306445980107,-40.03029058277605,1.4981916112841296,-6.554193005943603,-6.5541944866122614,40.108715328517086,41035.353151807525,25747.4222834222,25747.4222834222,66782.77543522972,77209.63449922821,77200.07123539525,25747.4222834222,102947.49351881746,102947.49351881746,102947.49351881746,130468.01632175007,125956.13683457309,4511.879487176985,0.0,90992.96636342313,54818.68667655257,40193.64409652284,27520.522802932614,67714.16689945545,20878.517793337694,1553.4165036735735,0.0,0.8783528258779019,2.7232504320615782,0.0014947059257719628,1.0,1.0,-6.552973413748134,333676.61290350114,1559226.0623352434,4.672865888824428,1559226.0623352434,4.672865888824428,0.7586526587028666,0.09256524074141893,3.913891286831808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913891286831808,1.2847315024885364,1.2850303257025837,3.0464663466650936,6455.096622642523,15243.026689571276,6454.0603510269975,0.00033058904993839896,23248.720951848292,2370.7097685599356,19291.618294938387,1967.197594993029,0.8297926726762441,0.829792672676244,35401.05367344812,35382.83765553947,1.0006435743719861,0.8,4275.091571399276,4272.891774033241,1.0006435743719861,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.537478349541,4632.441516551485,6.181056446435762,4.992313055077688,-3.745400728025525,8.737713783103214,2.9320399238400916,3.5,0.8377256925257405,0.6,0.00023258374005389622,1.0000006418316492,0.0002325835907743866,198.95111500438642,0.0,2.9390928814198283e-08,0.08329389225943794,0.007286829288978304,7.858580184747701e-05,0.0001539979382064192,0.0006027311885361673,0.09256524071857054,0.09256524071857054,0.09256524071857054,0.09256546876730255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.75733718823,595.5935205701627,0.0,0.09256524071857054,0.09256524074141893,0.09256524074141893,0.37169543907976405,0.37169543907976405,0.5,9.997603783479155,0.0012408898687681358,0.0012408898687681358,9.549694368615746e-12,1.4806686863266805e-06,0.0012210728641548485,9.549694368615746e-12,27520.522802932614,20878.517793337694,0.7586526587028666,0.9862452496002987,0.6060083883589437,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049010923118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09100317759,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63346153271067,260.63346153271067,-12.516538467289308,244.86687748864549,276.400045576776,124034.15051162527,124034.94257691907,-0.7920652938165439,0.0,nan,276.400045576776,3.2500455767760172,270.09341195915005,-3.056588040849931,263.7867783415238,-9.363221658476164,257.4801447238974,-15.669855276102567,251.17351110627146,-21.976488893728515,244.86687748864549,-28.28312251135449,1.0,1.0,28837.30492052088,28837.30492052088,275.629508602306,2.479508602305998,275.629508602306,275.629508602306,77200.01946808027,77200.07123539525,-0.051767314987955615,0.0,8545.783548066482,8545.783548066482,0.8861173172389797,3933.4607432659673,275.629508602306,2.479508602305998,1.0,0.002,0.1294470876573765,0.004902035902836144,0.00019993204358344078,0.001800067955384331,0.09996602179172039,0.09996602179172039,0.0,-1.0322281224217633e-12,1.0,1.0000024726502665,0.0012210728546051541,0.09256524074141893,0.0,2.2858883386001977e-07,0.29363730830722196,0.0,1600074.047608287,266.5958069940564,1.4806591366323119e-06,1.0,1284565.406580777,2597.8957697078276,,,,,,,,,,,,,,,,,,2.0,15243.026689571276,1553.4165036735735,0.37169543907976405,6.175347969391544,2.9320399238400916
