time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1755.0,-30.03499984253347,4.992334470921268,35.05434860870031,24.628372757602506,5.001877509132282,-26.53131210736711,-40.030295262671984,1.4981897740066963,-6.55419557826599,-6.5541970626938015,40.10871690072736,41035.33499846514,25747.43003113354,25747.43003113354,66782.76502959868,77209.63772386641,77200.07773700205,25747.43003113354,102947.50776813559,102947.50776813559,102947.50776813559,130468.03721862173,125956.1541537459,4511.8830648758285,0.0,90992.96771423018,54818.66664254162,40193.667857431734,27520.52945048614,67714.19730791787,20878.522472570592,1553.416871424937,0.0,0.8783528059246971,2.723250170462001,0.0014947059257719628,1.0,1.0,-6.552972867911592,333676.57895790134,1559226.1302781764,4.672866567823743,1559226.1302781764,4.672866567823743,0.7586526454781479,0.09256525100913006,3.9138902218565086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138902218565086,1.2847315113910804,1.2850303344154044,3.046465496606859,6455.094821471128,15243.025399816355,6454.060967060214,0.0003305894683528699,23248.7276229911,2370.710448827184,19291.620136302896,1967.1977827599535,0.8297925137728851,0.8297925137728851,35401.04596730689,35382.83765553947,1.0006433020954684,0.8,4275.090640792529,4272.891774033241,1.0006433020954684,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.532050628904,4632.441516551485,6.181066360357557,4.992334470921268,-3.745400916994797,8.737735387916064,2.9320335563998063,3.5,0.8377238732570875,0.6,0.0002325835907743866,1.0000006391759781,0.0002325834421126375,198.95112007604882,0.0,2.9699324887188447e-08,0.08416788673029206,0.007286858988303191,7.858576021777009e-05,0.0001539978305566165,0.0006027306032026568,0.09256525098233757,0.09256525098233757,0.09256525098233757,0.09256547968622952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.7318631473,595.5935289313594,0.0,0.09256525098233757,0.09256525100913006,0.09256525100913006,0.37169546223405214,0.37169546223405214,0.5,9.9976106444377,0.0012384802100200432,0.0012384802100200432,-7.503331289626658e-12,1.4844277984593646e-06,0.001224194782196264,-7.503331289626658e-12,27520.52945048614,20878.522472570592,0.7586526454781479,0.9862446530365904,0.6060078481306438,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049380362648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09187717206,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.633457405545,260.633457405545,-12.516542594454961,244.8668714043555,276.40004340673437,124034.14157998694,124034.91785297917,-0.7762729922460523,0.0,nan,276.40004340673437,3.2500434067343917,270.0934090062591,-3.0565909937408833,263.78677460578285,-9.363225394217125,257.48014020530707,-15.669859794692911,251.17350580483134,-21.97649419516864,244.8668714043555,-28.283128595644484,1.0,1.0,28837.30492052088,28837.30492052088,275.6295067870215,2.479506787021535,275.6295067870215,275.6295067870215,77200.02733135172,77200.07773700205,-0.050405650326865725,0.0,8545.783548066482,8545.783548066482,0.8861173845622996,3933.459672965791,275.6295067870215,2.479506787021535,1.0,0.002,0.12944685848453308,0.004902036398786355,0.00019993168856582288,0.0018000683103856058,0.09996584428291144,0.09996584428291144,0.0,-1.0485713859698098e-12,1.0,1.0000024789716406,0.0012241947896995953,0.09256525100913006,0.0,2.2917329103951327e-07,0.2943880837963995,0.0,1600074.0445964832,266.595804421734,1.4844353017906542e-06,1.0,1284565.4153722571,2597.895734137181,,,,,,,,,,,,,,,,,,2.0,15243.025399816355,1553.416871424937,0.37169546223405214,6.175347969391544,2.9320335563998063
1756.0,-30.035005868217134,4.992355821139947,35.05434934398744,24.628372338507347,5.0018740850388275,-26.53131787289095,-40.03029994256792,1.4981860897557153,-6.554198224383583,-6.554199709371988,40.10871843271146,41035.325832990566,25747.4379069183,25747.4379069183,66782.76373990887,77209.64430803194,77200.08347314557,25747.4379069183,102947.52138006387,102947.52138006387,102947.52138006387,130468.05734150897,125956.17069861216,4511.886642896812,0.0,90992.97440565433,54818.65755370632,40193.68539105335,27520.535961445104,67714.22135249845,20878.527049483917,1553.417234278218,0.0,0.8783527857415325,2.7232499017352674,0.0014947059257719628,1.0,1.0,-6.552975023581155,333676.54408182774,1559226.1964842554,4.6728672546485175,1559226.1964842554,4.6728672546485175,0.758652632300973,0.09256526126272038,3.9138899627741712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138899627741712,1.2847315289320018,1.2850303517694053,3.0464652533496945,6455.094306038386,15243.02411036696,6454.0607009459345,0.00033058955495026933,23248.730871615608,2370.710780094692,19291.619340869504,1967.1977016483208,0.8297923636090887,0.8297923636090887,35401.04409259191,35382.83765553947,1.000643235857278,0.8,4275.090414398753,4272.891774033241,1.000643235857278,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.526636807839,4632.441516551485,6.181076284426138,4.992355821139947,-3.745401166536122,8.737756987676068,2.9320272052710825,3.5,0.8377220586488807,0.6,0.0002325834421126375,1.0000006273370468,0.00023258329620451932,198.95112505377307,0.0,2.9576421493777087e-08,0.08381957851336426,0.007286888564724685,7.8585718588083e-05,0.00015399772352455451,0.0006027301443928258,0.09256526123504516,0.09256526123504516,0.09256526123504516,0.09256549004679102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.70617940626,595.5935373587747,0.0,0.09256526123504516,0.09256526126272038,0.09256526126272038,0.37169548544554953,0.37169548544554953,0.5,9.997617508545732,0.0012366761466751086,0.0012366761466751086,-4.087041816092096e-11,1.4849883882561699e-06,0.001224685790816693,-4.087041816092096e-11,27520.535961445104,20878.527049483917,0.758652632300973,0.9862442837858134,0.6060074975886359,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517049748273572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09152886384,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334531697024,260.6334531697024,-12.516546830297557,244.86686535437204,276.40004098503255,124034.13235892788,124034.92907280545,-0.7967138775904985,0.0,nan,276.40004098503255,3.2500409850325696,270.0934058589009,-3.056594141099083,263.7867707327682,-9.363229267231759,257.48013560663645,-15.669864393363525,251.17350048050432,-21.97649951949566,244.86686535437204,-28.28313464562794,1.0,1.0,28837.30492052088,28837.30492052088,275.6295048115683,2.479504811568347,275.6295048115683,275.6295048115683,77200.02907263386,77200.08347314557,-0.054400511711719446,0.0,8545.783548066482,8545.783548066482,0.8861174009404096,3933.459412588042,275.6295048115683,2.479504811568347,1.0,0.002,0.12944662921970063,0.0049020368822736485,0.00019993133337712021,0.0018000686655493495,0.0999656666885601,0.0999656666885601,0.0,-1.0735301536612951e-12,1.0,1.0000024799658707,0.0012246858316871112,0.09256526126272038,0.0,2.2926523627342053e-07,0.2945061955348144,0.0,1600074.0414935763,266.5958017756164,1.4850292586743308e-06,1.0,1284565.424404718,2597.895697591516,,,,,,,,,,,,,,,,,,2.0,15243.02411036696,1553.417234278218,0.37169548544554953,6.175347969391544,2.9320272052710825
1757.0,-30.03501189321984,4.99237711689723,35.054350073416,24.628376913629495,5.001873522372821,-26.53132335166057,-40.03030458753926,1.498184980807399,-6.5542002856964245,-6.5542017602831475,40.108719734164126,41035.310217406484,25747.444446777612,25747.444446777612,66782.75466418409,77209.6475988388,77200.08777928694,25747.444446777612,102947.53222606456,102947.53222606456,102947.53222606456,130468.07324231698,125956.18307755361,4511.890164763376,0.0,90992.97682020729,54818.64106149001,40193.70639857475,27520.541016252413,67714.24741482717,20878.530613835486,1553.4175137778218,0.0,0.8783527696672199,2.723249693658178,0.0014947059257719628,1.0,1.0,-6.55298576640655,333676.51705818466,1559226.2527281656,4.672867801650772,1559226.2527281656,4.672867801650772,0.7586526224722672,0.09256527088724523,3.913889104772068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913889104772068,1.2847315344206538,1.2850303570718713,3.046464572489089,6455.092863376463,15243.022822991014,6454.061072106225,0.0003305898809246548,23248.736585117535,2370.7113627097465,19291.620450292452,1967.1978147779776,0.8297922074028662,0.8297922074028662,35401.037884104444,35382.83765553947,1.0006430164964863,0.8,4275.089664651226,4272.891774033241,1.0006430164964863,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.521236532343,4632.441516551485,6.181085867710399,4.99237711689723,-3.7454009698935646,8.737778086790794,2.9320208700385857,3.5,0.8377202485824531,0.6,0.00023258329620451932,1.0000006272661859,0.0002325831503129737,198.95113003093493,0.0,2.902858426808285e-08,0.08226700781574679,0.007286917593308953,7.858567726908586e-05,0.00015399761893543346,0.0006027296029122338,0.09256527086675485,0.09256527086675485,0.09256527086675485,0.09256549793498849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.6796317895,595.5935460558038,0.0,0.09256527086675485,0.09256527088724523,0.09256527088724523,0.37169550878078483,0.37169550878078483,0.5,9.997624320612776,0.0012332796438272453,0.0012332796438272453,7.156586434575729e-11,1.4745867247256683e-06,0.0012159938765989864,7.156586434575729e-11,27520.541016252413,20878.530613835486,0.7586526224722672,0.9862437701635134,0.6060070337342495,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705010936999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.089976293144,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334491051343,260.6334491051343,-12.516550894865702,244.86685935858827,276.40003885168016,124034.14061275627,124034.90511190674,-0.7644991504644829,0.0,nan,276.40003885168016,3.2500388516801877,270.09340295306214,-3.0565970469378385,263.7867670544433,-9.36323294555666,257.4801311558251,-15.669868844174857,251.17349525720672,-21.976504742793253,244.86685935858827,-28.283140641411705,1.0,1.0,28837.30492052088,28837.30492052088,275.6295032645479,2.4795032645479296,275.6295032645479,275.6295032645479,77200.03821304676,77200.08777928694,-0.04956624018086586,0.0,8545.783548066482,8545.783548066482,0.8861174551797398,3933.4585502959285,275.6295032645479,2.4795032645479296,1.0,0.002,0.12944640158215046,0.004902037467621319,0.00019993098094659513,0.001800069018124838,0.09996549047329756,0.09996549047329756,0.0,-9.285666853486862e-13,1.0,1.0000024623658508,0.001215993805033122,0.09256527088724523,0.0,2.2763808009684632e-07,0.29241600856346994,0.0,1600074.0390607503,266.59579971430355,1.4745151588613226e-06,1.0,1284565.4314035003,2597.8956692742004,,,,,,,,,,,,,,,,,,2.0,15243.022822991014,1553.4175137778218,0.37169550878078483,6.175347969391544,2.9320208700385857
1758.0,-30.03501909869527,4.992398344011265,35.054350808576665,24.628376634232723,5.001869565630492,-26.531330232262725,-40.03031321391461,1.4981806992442424,-6.554203097107745,-6.554204576964452,40.10872135851436,41035.310223595734,25747.45267856241,25747.45267856241,66782.76290215814,77209.6536354599,77200.09431459317,25747.45267856241,102947.54699315559,102947.54699315559,102947.54699315559,130468.09508408268,125956.20133840205,4511.893745680633,0.0,90992.98262617433,54818.64115517169,40193.71274555849,27520.548090927092,67714.26083648558,20878.535585692007,1553.4179076094865,0.0,0.878352748210488,2.7232494076032903,0.0014947059257719628,1.0,1.0,-6.5529841587753594,333676.4799413219,1559226.3229244535,4.672868531814554,1559226.3229244535,4.672868531814554,0.7586526081061297,0.09256528139093947,3.9138886774828054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138886774828054,1.2847315547499243,1.285030377218429,3.0464641916922885,6455.0920565137385,15243.02153542785,6454.061006881533,0.00033059004280295906,23248.740606668438,2370.711772793812,19291.620255331483,1967.1977948974913,0.8297920554801178,0.8297920554801178,35401.03479224708,35382.83765553947,1.0006429072537344,0.8,4275.089291273262,4272.891774033241,1.0006429072537344,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.515852579877,4632.441516551485,6.1810958329725105,4.992398344011265,-3.745401359083711,8.737799703094977,2.9320145539605993,3.5,0.8377184439887426,0.6,0.0002325831503129737,1.0000007501659085,0.00023258297583715433,198.9511359832675,0.0,2.9025287862303068e-08,0.0822576658017669,0.007286946618596815,7.858560053385904e-05,0.00015399754977911466,0.0006027292664405715,0.09256528136083873,0.09256528136083873,0.09256528136083873,0.09256550941827649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.6545049387,595.5935543066543,0.0,0.09256528136083873,0.09256528139093947,0.09256528139093947,0.37169553207172323,0.37169553207172323,0.5,9.997631161853356,0.0012317234840679703,0.0012317234840679703,-1.0174971976084635e-11,1.4798567349316727e-06,0.0012204181891206645,-1.0174971976084635e-11,27520.548090927092,20878.535585692007,0.7586526081061297,0.9862436963378098,0.6060069137088656,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050470425616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.089966951135,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63344476483115,260.63344476483115,-12.516555235168823,244.86685317239417,276.4000363572682,124034.11264119715,124034.9290028951,-0.8163616979538213,0.0,nan,276.4000363572682,3.250036357268243,270.093399720293,-3.05660027970697,263.78676308331865,-9.36323691668133,257.4801264463437,-15.66987355365626,251.1734898093689,-21.976510190631075,244.86685317239417,-28.283146827605805,1.0,1.0,28837.30492052088,28837.30492052088,275.629501212607,2.4795012126070333,275.629501212607,275.629501212607,77200.03831641747,77200.09431459317,-0.05599817569600418,0.0,8545.783548066482,8545.783548066482,0.886117482191192,3933.4581208702193,275.629501212607,2.4795012126070333,1.0,0.002,0.1294461731160204,0.004902037916217714,0.00019993062692163867,0.0018000693718887952,0.09996531346081933,0.09996531346081933,0.0,-1.1895662406502527e-12,1.0,1.0000024713244933,0.0012204181992956364,0.09256528139093947,0.0,2.2846636219632238e-07,0.2934799933121087,0.0,1600074.0357707574,266.59579690289223,1.4798669099036488e-06,1.0,1284565.4410163006,2597.8956303804684,,,,,,,,,,,,,,,,,,2.0,15243.02153542785,1553.4179076094865,0.37169553207172323,6.175347969391544,2.9320145539605993
1759.0,-30.035024960099406,4.992419516307434,35.05435153364345,24.628381453827046,5.001868391881164,-26.531335624901285,-40.03031785888595,1.4981790567126503,-6.554205201500054,-6.554206662807745,40.108722537514474,41035.293605654486,25747.459264462414,25747.459264462414,66782.7528701169,77209.65709349768,77200.09683178995,25747.459264462414,102947.55609625237,102947.55609625237,102947.55609625237,130468.10875397724,125956.21152215266,4511.897231824575,0.0,90992.98433654605,54818.62242749338,40193.735454502974,27520.552657724864,67714.28811222783,20878.53879604796,1553.4181647988225,0.0,0.878352732412238,2.723249196073827,0.0014947059257719628,1.0,1.0,-6.553001574423774,333676.4524558211,1559226.3738754466,4.672869069422538,1559226.3738754466,4.672869069422538,0.7586525988673223,0.09256529086384047,3.913887658816966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913887658816966,1.2847315627935272,1.2850303850397367,3.0464633797169176,6455.090336035361,15243.020224015052,6454.061557127168,0.0003305904396112499,23248.747094608767,2370.7124343796067,19291.62190005251,1967.197962612361,0.8297918946576743,0.8297918946576742,35401.027421199266,35382.83765553947,1.0006426468169078,0.8,4275.088401132965,4272.891774033241,1.0006426468169078,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.51048122629,4632.441516551485,6.181105384443203,4.992419516307434,-3.7454012005638386,8.737820716871273,2.932008252668162,3.5,0.8377166436194748,0.6,0.00023258297583715433,1.000000610233918,0.0002325828339072203,198.95114082528357,0.0,3.471216246560544e-08,0.09837426842752582,0.007286981330759281,7.858555921491922e-05,0.0001539974166222351,0.0006027285884074606,0.09256529084262557,0.09256529084262557,0.09256529084262557,0.09256551588878045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.6276582583,595.5935630949244,0.0,0.09256529084262557,0.09256529086384047,0.09256529086384047,0.37169555550907296,0.37169555550907296,0.5,9.997637913129742,0.0012271489658246537,0.0012271489658246537,-1.546140993013978e-11,1.4613077041758515e-06,0.001205088383983366,-1.546140993013978e-11,27520.552657724864,20878.53879604796,0.7586525988673223,0.9862431509201275,0.6060064241928336,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050902222537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.10608355376,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334405741148,260.6334405741148,-12.516559425885191,244.8668470878681,276.40003406036146,124034.11102138247,124034.89924754512,-0.7882261626748346,0.0,nan,276.40003406036146,3.250034060361486,270.09339666586294,-3.056603334137037,263.7867592713643,-9.363240728635674,257.4801218768654,-15.669878123134595,251.17348448236663,-21.976515517633345,244.8668470878681,-28.283152912131868,1.0,1.0,28837.30492052088,28837.30492052088,275.629499421318,2.479499421317996,275.629499421318,275.629499421318,77200.04687614202,77200.09683178995,-0.04995564793352969,0.0,8545.783548066482,8545.783548066482,0.8861175465870126,3933.457097111051,275.629499421318,2.479499421317996,1.0,0.002,0.12944594751987526,0.004902038486856205,0.00019993027762968643,0.0018000697214153067,0.09996513881484322,0.09996513881484322,0.0,-9.550069068886557e-13,1.0,1.0000024402840308,0.0012050883994447759,0.09256529086384047,0.0,2.255965918099236e-07,0.2897935870559751,0.0,1600074.0332759349,266.5957947984999,1.4613231655857817e-06,1.0,1284565.4481346982,2597.8956015791764,,,,,,,,,,,,,,,,,,2.0,15243.020224015052,1553.4181647988225,0.37169555550907296,6.175347969391544,2.932008252668162
1760.0,-30.03503080160829,4.9924406230888865,35.054352261903595,24.628375202324264,5.0018649762688865,-26.531341223820682,-40.03032250385729,1.4981753985224198,-6.554207860234726,-6.554209323117624,40.108724079848244,41035.29912831854,25747.46712043334,25747.46712043334,66782.76624875188,77209.66711825943,77200.10275624962,25747.46712043334,102947.56987668296,102947.56987668296,102947.56987668296,130468.1291477209,125956.22838215689,4511.900765564011,0.0,90992.99910975357,54818.63269328934,40193.740462738024,27520.55927103795,67714.29973377597,20878.543444802548,1553.4185330470452,0.0,0.8783527121160938,2.723248925956078,0.0014947059257719628,1.0,1.0,-6.55300295080167,333676.4174008606,1559226.4405283297,4.672869760092037,1559226.4405283297,4.672869760092037,0.7586525854790561,0.09256530114385282,3.9138887372264386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138887372264386,1.2847315801986448,1.2850304022665513,3.046464177848944,6455.092027181352,15243.0189392883,6454.0597790985075,0.00033058995689702955,23248.744463348077,2370.712166065688,19291.616585405856,1967.1974206692253,0.8297917599730739,0.8297917599730738,35401.035224550935,35382.83765553947,1.0006429225280684,0.8,4275.089343479012,4272.891774033241,1.0006429225280684,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.505125929251,4632.441516551485,6.1811152170145345,4.9924406230888865,-3.7454014825176105,8.737842105606497,2.9320019702175255,3.5,0.8377148486335787,0.6,0.0002325828339072203,1.000000608162639,0.0002325826924591163,198.9511456508647,0.0,2.823712229306618e-08,0.08002400457854955,0.007287009567881574,7.858551789599945e-05,0.00015399731601122084,0.0006027283606994179,0.09256530111707971,0.09256530111707971,0.09256530111707971,0.09256552651161161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.6025179863,595.5935713461143,0.0,0.09256530111707971,0.09256530114385282,0.09256530114385282,0.37169557876799286,0.37169557876799286,0.5,9.997644674888964,0.0012239533983233741,0.0012239533983233741,6.764366844436154e-12,1.4628828921559034e-06,0.0012063723159485562,6.764366844436154e-12,27520.55927103795,20878.543444802548,0.7586525854790561,0.9862431792296976,0.6060064017445651,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517051253474353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08773328991,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63343630379035,260.63343630379035,-12.51656369620963,244.86684106958037,276.4000315380005,124034.14629838133,124034.94949790848,-0.80319952717263,0.0,nan,276.4000315380005,3.250031538000542,270.0933934443161,-3.0566065556838566,263.7867553506324,-9.363244649367573,257.48011725694846,-15.669882743051517,251.17347916326423,-21.976520836735745,244.86684106958037,-28.283158930419603,1.0,1.0,28837.30492052088,28837.30492052088,275.62949745426926,2.4794974542692785,275.62949745426926,275.62949745426926,77200.0472745861,77200.10275624962,-0.05548166351218242,0.0,8545.783548066482,8545.783548066482,0.8861174784144477,3933.4581809125707,275.62949745426926,2.4794974542692785,1.0,0.002,0.1294457216833887,0.004902038953487278,0.0001999299277305279,0.0018000700713006455,0.09996496386526395,0.09996496386526395,0.0,-9.68826581460025e-13,1.0,1.0000024428836933,0.0012063723091841894,0.09256530114385282,0.0,2.2583696431242857e-07,0.2901023633177019,0.0,1600074.0301595982,266.59579213976525,1.462876127789059e-06,1.0,1284565.4572134921,2597.8955648460515,,,,,,,,,,,,,,,,,,2.0,15243.0189392883,1553.4185330470452,0.37169557876799286,6.175347969391544,2.9320019702175255
1761.0,-30.035036725984135,4.9924616751782285,35.054352983868405,24.62837939327585,5.001865815971936,-26.531346471788588,-40.030327113904036,1.49817556176967,-6.554209959397554,-6.554211410556447,40.10872535465195,41035.287577355135,25747.47368835715,25747.47368835715,66782.76126571228,77209.6704879005,77200.10668043124,25747.47368835715,102947.58036878839,102947.58036878839,102947.58036878839,130468.14463812174,125956.24040211455,4511.904236007189,0.0,90993.00338666244,54818.62207172324,40193.75701659911,27520.564269333354,67714.32128593247,20878.54696552676,1553.418810861725,0.0,0.8783526959448069,2.723248714177321,0.0014947059257719628,1.0,1.0,-6.553014747127349,333676.3898946789,1559226.4956184106,4.672870310394339,1559226.4956184106,4.672870310394339,0.758652575622953,0.09256531070645097,3.91388824022429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91388824022429,1.2847315797270926,1.285030401613157,3.0464637921142192,6455.091209855757,15243.017654764735,6454.059722514452,0.00033059012158472543,23248.74850832429,2370.7125785384706,19291.61641627233,1967.1974034224052,0.8297916083252783,0.8297916083252783,35401.03162825232,35382.83765553947,1.000642795462197,0.8,4275.088909183863,4272.891774033241,1.000642795462197,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.499783860252,4632.441516551485,6.1811247207643465,4.9924616751782285,-3.745401335870539,8.737863011048768,2.931995703290442,3.5,0.8377130580829835,0.6,0.0002325826924591163,1.0000006167899962,0.00023258254900452682,198.9511505449012,0.0,2.814126233879153e-08,0.0797523374681352,0.0072870377091439125,7.858547688776823e-05,0.00015399721557134808,0.0006027278910519841,0.09256531068537689,0.09256531068537689,0.09256531068537689,0.09256553416335138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.57636162575,595.5935799145958,0.0,0.09256531068537689,0.09256531070645097,0.09256531070645097,0.37169560199049795,0.37169560199049795,0.5,9.997651379069588,0.0012192484930437786,0.0012192484930437786,2.7398527890909463e-11,1.4511588801724429e-06,0.0011966634290843103,2.7398527890909463e-11,27520.564269333354,20878.54696552676,0.758652575622953,0.9862427917384484,0.6060060382807106,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705160353394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0874616228,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334323476455,260.6334323476455,-12.516567652354468,244.86683512985934,276.4000295654318,124034.18404035714,124034.92814626185,-0.7441059047181877,0.0,nan,276.4000295654318,3.2500295654318165,270.0933906783169,-3.0566093216830836,263.7867517912031,-9.363248208796904,257.4801129040885,-15.669887095911463,251.17347401697364,-21.976525983026335,244.86683512985934,-28.283164870140638,1.0,1.0,28837.30492052088,28837.30492052088,275.6294958260255,2.479495826025527,275.6294958260255,275.6294958260255,77200.06049146071,77200.10668043124,-0.04618897053296678,0.0,8545.783548066482,8545.783548066482,0.8861175098328583,3933.4576814254115,275.6294958260255,2.479495826025527,1.0,0.002,0.1294454976643389,0.004902039516530075,0.00019992958087377335,0.001800070418143401,0.09996479043688668,0.09996479043688668,0.0,-9.828257999111578e-13,1.0,1.0000024232246496,0.0011966634016857824,0.09256531070645097,0.0,2.2401944350401166e-07,0.2877676404653023,0.0,1600074.027680619,266.5957900406024,1.451131481644552e-06,1.0,1284565.4643372465,2597.8955360230834,,,,,,,,,,,,,,,,,,2.0,15243.017654764735,1553.418810861725,0.37169560199049795,6.175347969391544,2.931995703290442
1762.0,-30.035042533412323,4.992482655574409,35.05435371939529,24.628384701814525,5.001862377846145,-26.53135204228557,-40.030335530731804,1.4981718867713676,-6.554212948731106,-6.5542144184128945,40.10872718999796,41035.280560880645,25747.482282826604,25747.482282826604,66782.76284370726,77209.6737710681,77200.1157256263,25747.482282826604,102947.5980084529,102947.5980084529,102947.5980084529,130468.1704019167,125956.26258673002,4511.9078151866715,0.0,90993.00202156244,54818.61037571292,40193.76849538836,27520.572393463797,67714.34088885215,20878.552681913287,1553.4192590756184,0.0,0.8783526726485359,2.72324840854365,0.0014947059257719628,1.0,1.0,-6.55300242052823,333676.3502594164,1559226.574934112,4.672871103156974,1559226.574934112,4.672871103156974,0.7586525593803417,0.09256532155319235,3.9138866567459094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138866567459094,1.2847315972139821,1.2850304189198036,3.0464625181114937,6455.0885103968585,15243.016368386352,6454.060956582424,0.00033059077195275196,23248.757565508044,2370.713502114182,19291.620104984082,1967.197779566323,0.8297914437202103,0.8297914437202103,35401.02017023062,35382.83765553947,1.0006423906227802,0.8,4275.087525493635,4272.891774033241,1.0006423906227802,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.49445770926,4632.441516551485,6.181134687425794,4.992482655574409,-3.7454018930842583,8.737884548658666,2.931989455042542,3.5,0.8377112728692977,0.6,0.00023258254900452682,1.000000604614533,0.00023258240838182258,198.95115534232923,0.0,2.854045562975449e-08,0.08088365125472423,0.0072870662495995425,7.858540201673007e-05,0.00015399714698779675,0.0006027273787724762,0.09256532152262417,0.09256532152262417,0.09256532152262417,0.09256554802780272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.5524769516,595.5935877718562,0.0,0.09256532152262417,0.09256532155319235,0.09256532155319235,0.37169562501740616,0.37169562501740616,0.5,9.997658174287412,0.0012188834961648354,0.0012188834961648354,3.979039320256561e-13,1.469681762955588e-06,0.0012119978846385493,3.979039320256561e-13,27520.572393463797,20878.552681913287,0.7586525593803417,0.9862425295304283,0.6060057592266442,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705195855945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08859293658,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334282702948,260.6334282702948,-12.516571729705163,244.86682923573062,276.40002730485935,124034.13084740822,124034.89775075375,-0.7669033455399298,0.0,nan,276.40002730485935,3.2500273048593726,270.0933876910328,-3.0566123089672033,263.7867480772077,-9.363251922792301,257.4801084633821,-15.669891536617854,251.1734688495563,-21.97653115044369,244.86682923573062,-28.283170764269357,1.0,1.0,28837.30492052088,28837.30492052088,275.6294938766086,2.4794938766086148,275.6294938766086,275.6294938766086,77200.06327650673,77200.1157256263,-0.052449119568336755,0.0,8545.783548066482,8545.783548066482,0.8861176099337772,3933.4560900296387,275.6294938766086,2.4794938766086148,1.0,0.002,0.12944527077479567,0.004902039924653987,0.0001999292292053638,0.0018000707698719754,0.0999646146026819,0.0999646146026819,0.0,-9.226608192747232e-13,1.0,1.0000024542744939,0.0012119978842406454,0.09256532155319235,0.0,2.2689013174323397e-07,0.291455229765322,0.0,1600074.0242007799,266.59578705126887,1.469681365051656e-06,1.0,1284565.4746022837,2597.895494490389,,,,,,,,,,,,,,,,,,2.0,15243.016368386352,1553.4192590756184,0.37169562501740616,6.175347969391544,2.931989455042542
1763.0,-30.035048316846265,4.992503578854115,35.054354446421065,24.628384212870174,5.001859139335528,-26.531357571228828,-40.03034021062774,1.4981683937483072,-6.554215210582242,-6.55421666399268,40.10872841569318,41035.272850243426,25747.489146669424,25747.489146669424,66782.76199691286,77209.68044289867,77200.11849022556,25747.489146669424,102947.60763689499,102947.60763689499,102947.60763689499,130468.18492043749,125956.27362905313,4511.911291384351,0.0,90993.00897646451,54818.60294159807,40193.784483184936,27520.577283542498,67714.36176672744,20878.55611543217,1553.4195354123306,0.0,0.8783526558062773,2.723248180765625,0.0014947059257719628,1.0,1.0,-6.5530181084617425,333676.3206689919,1559226.6279035266,4.6728716762922025,1559226.6279035266,4.6728716762922025,0.7586525493386977,0.09256533113852604,3.913886453835187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913886453835187,1.2847316138437928,1.2850304353728106,3.0464623207373385,6455.088092184707,15243.015084153341,6454.060626260508,0.0003305908336461545,23248.76054779289,2370.713806222603,19291.619117629765,1967.1976788842028,0.8297912948078089,0.8297912948078089,35401.01870197213,35382.83765553947,1.0006423387456849,0.8,4275.087348184237,4272.891774033241,1.0006423387456849,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.489143026829,4632.441516551485,6.181144221626792,4.992503578854115,-3.7454018800731412,8.737905458927257,2.93198322025402,3.5,0.8377094915011486,0.6,0.00023258240838182258,1.000000602116516,0.0002325822683401975,198.95116011993616,0.0,2.7977049475174775e-08,0.07928695821264531,0.007287094226649017,7.858536038721908e-05,0.0001539970479946035,0.0006027269600766857,0.09256533111588408,0.09256533111588408,0.09256533111588408,0.09256555497692605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.52602772,595.5935964331692,0.0,0.09256533111588408,0.09256533113852604,0.09256533113852604,0.371695648316702,0.371695648316702,0.5,9.997664889959756,0.0012156280305362088,0.0012156280305362088,-1.000444171950221e-11,1.4534104479935195e-06,0.0011985555309479423,-1.000444171950221e-11,27520.577283542498,20878.55611543217,0.7586525493386977,0.9862422129440739,0.6060054585112664,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052306576743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.086996243546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334241141038,260.6334241141038,-12.516575885896202,244.86682338486378,276.40002484334406,124034.12601181735,124034.90774412443,-0.7817323070905962,0.0,nan,276.40002484334406,3.250024843344079,270.09338455164743,-3.056615448352545,263.786744259952,-9.363255740047975,257.4801039682557,-15.669896031744258,251.17346367655978,-21.9765363234402,244.86682338486378,-28.2831766151362,1.0,1.0,28837.30492052088,28837.30492052088,275.62949195453325,2.479491954533273,275.62949195453325,275.62949195453325,77200.06538687237,77200.11849022556,-0.05310335318790749,0.0,8545.783548066482,8545.783548066482,0.8861176227609489,3933.455886104363,275.62949195453325,2.479491954533273,1.0,0.002,0.12944504640149607,0.004902040460379437,0.00019992888173649202,0.001800071117298721,0.099964440868246,0.099964440868246,0.0,-9.64787277846213e-13,1.0,1.0000024270558308,0.001198555540952384,0.09256533113852604,0.0,2.2437369851562573e-07,0.2882227082414931,0.0,1600074.0215245257,266.59578478941773,1.453420452435239e-06,1.0,1284565.4822658317,2597.8954634834045,,,,,,,,,,,,,,,,,,2.0,15243.015084153341,1553.4195354123306,0.371695648316702,6.175347969391544,2.93198322025402
1764.0,-30.035054091026712,4.992524446341274,35.054355167134084,24.628383095283084,5.001858006145374,-26.53136288130978,-40.030344820674486,1.498166796459276,-6.554217391512168,-6.554218832511135,40.108729687587136,41035.270671888786,25747.49584151271,25747.49584151271,66782.7665134015,77209.68718998956,77200.12216619444,25747.49584151271,102947.61800770715,102947.61800770715,102947.61800770715,130468.20036824189,125956.28562502067,4511.914743221218,0.0,90993.01872000514,54818.60375720262,40193.79440311392,27520.58236053474,67714.37676364866,20878.559687252033,1553.4198190139803,0.0,0.8783526392064588,2.7232479607678974,0.0014947059257719628,1.0,1.0,-6.553030581226949,333676.29209486226,1559226.682869054,4.67287224117731,1559226.682869054,4.67287224117731,0.758652539169827,0.09256534074638774,3.9138867872818963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138867872818963,1.2847316216046605,1.2850304429555581,3.046462561879934,6455.088603136931,15243.013800207435,6454.059658472389,0.00033059065554789805,23248.7610565756,2370.7138581040012,19291.616224846315,1967.1973839023842,0.8297911522209885,0.8297911522209885,35401.02111478676,35382.83765553947,1.000642423996215,0.8,4275.087639559844,4272.891774033241,1.000642423996215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.4838434595,4632.441516551485,6.181153692851442,4.992524446341274,-3.745401812729473,8.737926259070747,2.9319770032026886,3.5,0.8377077152007681,0.6,0.0002325822683401975,1.0000006011531528,0.00023258212852271767,198.9511648898992,0.0,2.7861443774562237e-08,0.07895933165710937,0.007287122088092792,7.858531937906392e-05,0.00015399694896113357,0.0006027266238207052,0.09256534072456006,0.09256534072456006,0.09256534072456006,0.09256556264895989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.50008184405,595.5936049330613,0.0,0.09256534072456006,0.09256534074638774,0.09256534074638774,0.3716956715796848,0.3716956715796848,0.5,9.997671547561735,0.001210935035487637,0.001210935035487637,4.462208380573429e-11,1.4409989717023564e-06,0.0011882512841907555,4.462208380573429e-11,27520.58236053474,20878.559687252033,0.758652539169827,0.9862420612169426,0.6060052921275337,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052653156166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08666861699,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334200856411,260.6334200856411,-12.516579914358886,244.86681759013084,276.40002258115163,124034.16502077797,124034.92272884295,-0.7577080649940053,0.0,nan,276.40002258115163,3.2500225811516543,270.09338158294696,-3.0566184170530164,263.7867405847435,-9.363259415256493,257.480099586539,-15.669900413460994,251.17345858833494,-21.97654141166504,244.86681759013084,-28.28318240986914,1.0,1.0,28837.30492052088,28837.30492052088,275.6294902161648,2.479490216164834,275.6294902161648,275.6294902161648,77200.07229128233,77200.12216619444,-0.04987491211795714,0.0,8545.783548066482,8545.783548066482,0.8861176016818352,3933.456221218306,275.6294902161648,2.479490216164834,1.0,0.002,0.12944482395717236,0.004902041002142347,0.00019992853727862726,0.0018000714617665541,0.09996426863931362,0.09996426863931362,0.0,-9.548186893915123e-13,1.0,1.0000024061912072,0.0011882512395686717,0.09256534074638774,0.0,2.224447172805283e-07,0.285744807177115,0.0,1600074.0189486088,266.5957826084878,1.4409543496185506e-06,1.0,1284565.4896661718,2597.8954335413523,,,,,,,,,,,,,,,,,,2.0,15243.013800207435,1553.4198190139803,0.3716956715796848,6.175347969391544,2.9319770032026886
1765.0,-30.035059853793832,4.992545251145055,35.05435589240035,24.628387845028215,5.001856767433993,-26.531368191671092,-40.03034943072123,1.498165105350553,-6.554219928713792,-6.554221374601372,40.10873126042105,41035.25433712437,25747.503359021364,25747.503359021364,66782.75769614574,77209.69055668238,77200.1289889142,25747.503359021364,102947.63234793558,102947.63234793558,102947.63234793558,130468.2213659022,125956.30312744371,4511.9182384584865,0.0,90993.02026607464,54818.58559877283,40193.81629700201,27520.589017966624,67714.40531496864,20878.564374922804,1553.4201865766288,0.0,0.878352619434886,2.7232477025998456,0.0014947059257719628,1.0,1.0,-6.55302903338702,333676.2585966402,1559226.750839749,4.672872913995952,1559226.750839749,4.672872913995952,0.7586525259794541,0.09256535095476037,3.913885765952323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913885765952323,1.284731629803929,1.2850304509770965,3.0464617474621103,6455.08687748329,15243.012516254124,6454.060225466856,0.0003305910546799509,23248.76751836785,2370.7145170234335,19291.61791963072,1967.1975567222978,0.8297909944855891,0.8297909944855891,35401.01372446349,35382.83765553947,1.000642162878366,0.8,4275.086747091812,4272.891774033241,1.000642162878366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.478559266612,4632.441516551485,6.181163338782028,4.992545251145055,-3.745402033578419,8.737947284723473,2.931970804192739,3.5,0.8377059440550683,0.6,0.00023258212852271767,1.000000599964929,0.00023258198898168115,198.95116965043394,0.0,2.7816850484633198e-08,0.07883295427345048,0.007287149904943276,7.858527837092819e-05,0.00015399685015178948,0.0006027260798105817,0.09256535092846317,0.09256535092846317,0.09256535092846317,0.09256557369237936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.47547055944,595.5936130137238,0.0,0.09256535092846317,0.09256535095476037,0.09256535095476037,0.37169569464474145,0.37169569464474145,0.5,9.99767823018887,0.001208133348256979,0.001208133348256979,-1.4949819160392508e-11,1.4458875625678047e-06,0.0011923412143346468,-1.4949819160392508e-11,27520.589017966624,20878.564374922804,0.7586525259794541,0.9862415151622552,0.6060047953792381,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052999181084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0865422396,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334161531283,260.6334161531283,-12.516583846871697,244.86681184233765,276.4000204639192,124034.15769311534,124034.89735413229,-0.7396610169391107,0.0,nan,276.4000204639192,3.2500204639192134,270.09337873960226,-3.056621260397719,263.78673701528675,-9.36326298471323,257.48009529097004,-15.669904709029936,251.1734535666538,-21.976546433346186,244.86681184233765,-28.283188157662323,1.0,1.0,28837.30492052088,28837.30492052088,275.62948847244724,2.479488472447258,275.62948847244724,275.62948847244724,77200.08040384018,77200.1289889142,-0.0485850740224123,0.0,8545.783548066482,8545.783548066482,0.8861176662460406,3933.4551947820846,275.62948847244724,2.479488472447258,1.0,0.002,0.12944460074709008,0.004902041478919408,0.00019992819148452384,0.0018000718074494511,0.09996409574226192,0.09996409574226192,0.0,-1.0660248725424815e-12,1.0,1.0000024144727413,0.001192341229284466,0.09256535095476037,0.0,2.2321039750963506e-07,0.286728375512034,0.0,1600074.0159796716,266.5957800712862,1.445902512386965e-06,1.0,1284565.4983417927,2597.895398439492,,,,,,,,,,,,,,,,,,2.0,15243.012516254124,1553.4201865766288,0.37169569464474145,6.175347969391544,2.931970804192739
1766.0,-30.035065510586712,4.99256599210159,35.05435662055615,24.628387356083863,5.001853446045972,-26.53137361492449,-40.030354040767975,1.4981615504238988,-6.554222546734991,-6.554223994482467,40.10873279434129,41035.24691233762,25747.511021448187,25747.511021448187,66782.7579337858,77209.69727994059,77200.13503984887,25747.511021448187,102947.64606129705,102947.64606129705,102947.64606129705,130468.24160552073,125956.31986927352,4511.921736247207,0.0,90993.02712866206,54818.57828477551,40193.83204876283,27520.59554422367,67714.4275929865,20878.56896387008,1553.4205496431587,0.0,0.8783525993899209,2.7232474365809654,0.0014947059257719628,1.0,1.0,-6.5530301180390325,333676.22407417983,1559226.8171286006,4.672873596118037,1559226.8171286006,4.672873596118037,0.7586525128178887,0.0925653611408663,3.913885545646502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913885545646502,1.2847316467210756,1.2850304677188957,3.046461535866746,6455.086429138104,15243.01123233699,6454.059915973994,0.00033059112416116435,23248.77058039562,2370.714829263369,19291.616994535845,1967.1974623888734,0.8297908454051063,0.8297908454051063,35401.0121303343,35382.83765553947,1.0006421065539592,0.8,4275.086554582054,4272.891774033241,1.0006421065539592,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.4732885969715,4632.441516551485,6.181172999460176,4.99256599210159,-3.74540232024915,8.737968312350741,2.931964621052448,3.5,0.8377041774435565,0.6,0.00023258198898168115,1.0000005889319208,0.00023258185200680432,198.95117432342525,0.0,2.7761852430269735e-08,0.07867708978738443,0.007287177666795707,7.858523736281303e-05,0.0001539967516188681,0.0006027256602376024,0.09256536111458204,0.09256536111458204,0.09256536111458204,0.09256558417221017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.45062768325,595.5936211677878,0.0,0.09256536111458204,0.0925653611408663,0.0925653611408663,0.3716957177152019,0.3716957177152019,0.5,9.997684921821847,0.0012062271362083266,0.0012062271362083266,-1.2050804798491299e-11,1.4477474792329303e-06,0.0011938764434376026,-1.2050804798491299e-11,27520.59554422367,20878.56896387008,0.7586525128178887,0.9862411941986616,0.6060044863553987,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705334452205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08638637512,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63341211941946,260.63341211941946,-12.516587880580516,244.86680613232085,276.40001810651825,124034.14946211498,124034.9081569348,-0.7586948198190031,0.0,nan,276.40001810651825,3.2500181065182687,270.0933757116784,-3.0566242883215864,263.7867333168398,-9.363266683160191,257.4800909219994,-15.669909078000558,251.17344852716005,-21.97655147283993,244.86680613232085,-28.28319386767913,1.0,1.0,28837.30492052088,28837.30492052088,275.62948656062696,2.479486560626981,275.62948656062696,275.62948656062696,77200.08223114982,77200.13503984887,-0.052808699052548036,0.0,8545.783548066482,8545.783548066482,0.8861176801728575,3933.4549733747344,275.62948656062696,2.479486560626981,1.0,0.002,0.12944437724971616,0.004902041943387343,0.0001999278452147669,0.0018000721538288457,0.09996392260738345,0.09996392260738345,0.0,-9.563873130946643e-13,1.0,1.0000024175812805,0.0011938764554884074,0.0925653611408663,0.0,2.2349781708548217e-07,0.28709758678098407,0.0,1600074.012911523,266.595777453265,1.4477595300377288e-06,1.0,1284565.5072826801,2597.8953622643544,,,,,,,,,,,,,,,,,,2.0,15243.01123233699,1553.4205496431587,0.3716957177152019,6.175347969391544,2.931964621052448
1767.0,-30.035071166488635,4.992586678129269,35.05435734190295,24.6283920359798,5.00185234364225,-26.53137881547548,-40.03035865081472,1.4981599926589826,-6.554224706606988,-6.554226141582337,40.10873405413973,41035.23136116221,25747.517617720612,25747.517617720612,66782.74897888282,77209.70068884252,77200.13866821164,25747.517617720612,102947.65628593226,102947.65628593226,102947.65628593226,130468.25682291402,125956.33165029154,4511.925172622481,0.0,90993.02886427203,54818.56106002659,40193.85311582826,27520.60053698176,67714.45365281001,20878.57247666546,1553.4208286645369,0.0,0.8783525829524821,2.723247218765775,0.0014947059257719628,1.0,1.0,-6.5530428897453135,333676.19578264793,1559226.8715707788,4.672874155477478,1559226.8715707788,4.672874155477478,0.758652502826352,0.09256537069095461,3.9138845628217314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138845628217314,1.2847316542907279,1.2850304751143236,3.0464607529130285,6455.084770153128,15243.009950350777,6454.0604381632675,0.00033059150615758875,23248.776861898612,2370.715469798414,19291.61855539453,1967.197621552164,0.8297906883441557,0.8297906883441557,35401.00501863068,35382.83765553947,1.0006418552804264,0.8,4275.085695760606,4272.891774033241,1.0006418552804264,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.468031062272,4632.441516551485,6.181182384721009,4.992586678129269,-3.745402254176438,8.737988932305708,2.931958453326245,3.5,0.8377024152360699,0.6,0.00023258185200680432,1.0000005888391883,0.000232581715053576,198.95117899568072,0.0,2.7251312599096008e-08,0.07723021990583809,0.007287204918108306,7.85851963547165e-05,0.00015399665565208782,0.0006027251332828804,0.09256537066880809,0.09256537066880809,0.09256537066880809,0.0925655916626018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.42475866445,595.5936296420903,0.0,0.09256537066880809,0.09256537069095461,0.09256537069095461,0.3716957408897385,0.3716957408897385,0.5,9.997691551349801,0.0012024067155493867,0.0012024067155493867,6.88373802404385e-11,1.4349753314490954e-06,0.0011832518370056277,6.88373802404385e-11,27520.60053698176,20878.57247666546,0.758652502826352,0.9862406823998864,0.6060040234771846,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45170536835124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.084939505236,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63340820472087,260.63340820472087,-12.516591795279112,244.86680047353866,276.40001593590324,124034.14562762913,124034.88193798748,-0.7363103583387378,0.0,nan,276.40001593590324,3.2500159359032637,270.0933728434301,-3.0566271565699026,263.7867297509577,-9.363270249042273,257.4800866584842,-15.66991334151578,251.17344356601126,-21.97655643398872,244.86680047353866,-28.283199526461317,1.0,1.0,28837.30492052088,28837.30492052088,275.6294848381064,2.47948483810643,275.6294848381064,275.6294848381064,77200.0905737822,77200.13866821164,-0.04809442943951581,0.0,8545.783548066482,8545.783548066482,0.8861177423029462,3933.45398563584,275.6294848381064,2.47948483810643,1.0,0.002,0.12944415574117243,0.00490204248490903,0.00019992750221104198,0.001800072496769004,0.09996375110552098,0.09996375110552098,0.0,-1.0199540864674894e-12,1.0,1.000002396067928,0.0011832517681682475,0.09256537069095461,0.0,2.215088577969878e-07,0.2845426399066242,0.0,1600074.010359751,266.595775293393,1.434906494068855e-06,1.0,1284565.5146098342,2597.895332618435,,,,,,,,,,,,,,,,,,2.0,15243.009950350777,1553.4208286645369,0.3716957408897385,6.175347969391544,2.931958453326245
