time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1768.0,-30.035076718073192,4.992607300356452,35.05435806680531,24.62839154703545,5.001849043081889,-26.531384141957318,-40.03036326086146,1.4981564670077279,-6.554227330249319,-6.5542287678766185,40.10873559947429,41035.22441159401,25747.525269377784,25747.525269377784,66782.7496809718,77209.70745068492,77200.14489179924,25747.525269377784,102947.67016117703,102947.67016117703,102947.67016117703,130468.27731213717,125956.34866153641,4511.928650600763,0.0,90993.03576391803,54818.55422021146,40193.86838189619,27520.60715096015,67714.47553285633,20878.577127660155,1553.4211962003087,0.0,0.8783525628289406,2.7232469520807796,0.0014947059257719628,1.0,1.0,-6.55304329381778,333676.1611751631,1559226.938354474,4.672874840273527,1559226.938354474,4.672874840273527,0.7586524895011895,0.09256538089793864,3.9138843515008266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138843515008266,1.284731671065589,1.2850304917171291,3.0464605486486933,6455.084337341513,15243.008668193857,6454.060118856962,0.0003305915716930187,23248.779880025235,2370.715777561679,19291.617600966612,1967.1975242276021,0.8297905395689812,0.8297905395689812,35401.0034895161,35382.83765553947,1.000641801253145,0.8,4275.085511102123,4272.891774033241,1.000641801253145,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.46278886519,4632.441516551485,6.181192000611356,4.992607300356452,-3.745402556520791,8.738009856877243,2.931952303598097,3.5,0.8377006581708849,0.6,0.000232581715053576,1.000000577978665,0.00023258158062638452,198.95118358176134,0.0,2.7247006242743586e-08,0.07721801569193533,0.007287232165114548,7.858515534664052e-05,0.00015399655970693547,0.0006027247252219374,0.09256538087027011,0.09256538087027011,0.09256538087027011,0.09256560237781553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.40019722225,595.5936377051962,0.0,0.09256538087027011,0.09256538089793864,0.09256538089793864,0.3716957639622544,0.3716957639622544,0.5,9.997698196055438,0.0011999676492564504,0.0011999676492564504,3.257127900724299e-11,1.4376273043126275e-06,0.0011854740588432833,3.257127900724299e-11,27520.60715096015,20878.577127660155,0.7586524895011895,0.9862403740920589,0.6060037250334007,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517054022449374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.084927301024,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6334041970454,260.6334041970454,-12.516595802954555,244.86679485471092,276.40001353938044,124034.13815558077,124034.8919538768,-0.7537982960254439,0.0,nan,276.40001353938044,3.2500135393804612,270.09336980244564,-3.056630197554341,263.7867260655125,-9.363273934487495,257.4800823285784,-15.669917671421558,251.17343859164447,-21.976561408355508,244.86679485471092,-28.28320514528906,1.0,1.0,28837.30492052088,28837.30492052088,275.62948294007623,2.4794829400762524,275.62948294007623,275.62948294007623,77200.09248076363,77200.14489179924,-0.052411035605473444,0.0,8545.783548066482,8545.783548066482,0.8861177556617733,3933.453773258331,275.62948294007623,2.4794829400762524,1.0,0.002,0.1294439338164548,0.004902042940920296,0.00019992715836762064,0.0018000728404761978,0.09996357918381031,0.09996357918381031,0.0,-1.156181487355079e-12,1.0,1.000002400567599,0.0011854740262720043,0.09256538089793864,0.0,2.2192489208937574e-07,0.28507706520061316,0.0,1600074.0072861968,266.59577266975066,1.4375947330336203e-06,1.0,1284565.5235727418,2597.895296354194,,,,,,,,,,,,,,,,,,2.0,15243.008668193857,1553.4211962003087,0.3716957639622544,6.175347969391544,2.931952303598097
1769.0,-30.0350834345525,4.992627867724444,35.054358784952164,24.62839629678058,5.001847852969724,-26.531390305799352,-40.03037178246302,1.498154724248689,-6.554229498337065,-6.554230923072027,40.10873685431127,41035.21966610474,25747.531857472834,25747.531857472834,66782.75152357758,77209.71038055957,77200.14847905943,25747.531857472834,102947.68033653226,102947.68033653226,102947.68033653226,130468.29247243484,125956.36040771972,4511.93206471512,0.0,90993.03722142601,54818.54831605995,40193.87656151785,27520.61213590258,67714.48869742043,20878.58063416261,1553.4214750763567,0.0,0.8783525463658222,2.7232467334323194,0.0014947059257719628,1.0,1.0,-6.5530560790726895,333676.132775472,1559226.9925827635,4.672875400506859,1559226.9925827635,4.672875400506859,0.7586524794964509,0.09256539042253319,3.913883317037035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913883317037035,1.2847316794953343,1.2850304999761233,3.0464597234610724,6455.082588867964,15243.007387938229,6454.0607032841135,0.00033059197684685707,23248.786397217216,2370.7164421303114,19291.61934785848,1967.197702360998,0.8297903820978633,0.8297903820978633,35400.99600415292,35382.83765553947,1.0006415367773407,0.8,4275.0846071569085,4272.891774033241,1.0006415367773407,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.457559646393,4632.441516551485,6.181201341938183,4.992627867724444,-3.745402507476897,8.73803037520134,2.931946169100179,3.5,0.837698905457194,0.6,0.00023258158062638452,1.0000006992566097,0.00023258141799229067,198.95118913014431,0.0,2.6744448847507827e-08,0.07579376803383718,0.0072872589095633955,7.858507954388506e-05,0.00015399650108249946,0.0006027243364688704,0.09256539040051326,0.09256539040051326,0.09256539040051326,0.09256560982851052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.37453076156,595.5936461133862,0.0,0.09256539040051326,0.09256539042253319,0.09256539042253319,0.37169578707714734,0.37169578707714734,0.5,9.99770477859076,0.001195720429393532,0.001195720429393532,6.821210263296962e-13,1.4247349895413208e-06,0.0011748439993652937,6.821210263296962e-13,27520.61213590258,20878.58063416261,0.7586524794964509,0.9862402095656916,0.606003537137658,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705435513501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08350305336,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63340019925715,260.63340019925715,-12.516599800742824,244.8667890865497,276.4000113119651,124034.1258662624,124034.87780488623,-0.75193862381596,0.0,nan,276.4000113119651,3.2500113119651246,270.0933668668814,-3.0566331331185665,263.78672242179897,-9.363277578201007,257.48007797671545,-15.669922023284528,251.1734335316324,-21.976566468367565,244.8667890865497,-28.28321091345029,1.0,1.0,28837.30492052088,28837.30492052088,275.6294812046504,2.479481204650426,275.6294812046504,275.6294812046504,77200.10037766067,77200.14847905943,-0.0481013987591723,0.0,8545.783548066482,8545.783548066482,0.8861178210562624,3933.4527336222204,275.6294812046504,2.479481204650426,1.0,0.002,0.12944371388183296,0.004902043474879971,0.0001999268177914644,0.001800073181190492,0.0999634088957322,0.0999634088957322,0.0,-1.01804372223957e-12,1.0,1.000002379043433,0.0011748439986831727,0.09256539042253319,0.0,2.1993493252461571e-07,0.28252083336807643,0.0,1600074.0047247785,266.5957705016629,1.4247343074202945e-06,1.0,1284565.5309279072,2597.8952665949337,,,,,,,,,,,,,,,,,,2.0,15243.007387938229,1553.4214750763567,0.37169578707714734,6.175347969391544,2.931946169100179
1770.0,-30.035088874515047,4.9926483765758105,35.05435950907781,24.628395458590262,5.001845877020963,-26.53139539936171,-40.03037635758517,1.4981524018590842,-6.5542318380917095,-6.554233271797967,40.10873846310042,41035.21656584527,25747.53887448261,25747.53887448261,66782.75544032788,77209.71734129121,77200.15648408838,25747.53887448261,102947.69535857099,102947.69535857099,102947.69535857099,130468.31415339447,125956.37862264215,4511.935530752327,0.0,90993.04596453012,54818.54665420554,40193.888122582866,27520.618794823487,67714.50691740635,20878.585334818865,1553.4218381058636,0.0,0.8783525275066317,2.723246494856177,0.0014947059257719628,1.0,1.0,-6.553051062073678,333676.1018268201,1559227.062107123,4.672876042277583,1559227.062107123,4.672876042277583,0.7586524667369049,0.09256540055358782,3.913883437333558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913883437333558,1.2847316906946833,1.2850305109691251,3.0464597905397923,6455.082730999722,15243.006084160825,6454.059979053687,0.0003305918932204541,23248.787916515383,2370.7165970556084,19291.61718308527,1967.197481615564,0.8297902347580437,0.8297902347580437,35400.99687461663,35382.83765553947,1.000641567532907,0.8,4275.0847122755895,4272.891774033241,1.000641567532907,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.452345614522,4632.441516551485,6.181210763721777,4.9926483765758105,-3.745402609485658,8.738050986061468,2.931940052423451,3.5,0.8376971578352717,0.6,0.00023258141799229067,1.000000566357697,0.00023258128626808903,198.9511936240161,0.0,3.235624636552507e-08,0.09169760219989806,0.007287291265809761,7.858503884653262e-05,0.00015399637914575805,0.0006027238777479213,0.09256540053004704,0.09256540053004704,0.09256540053004704,0.09256562136388496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.3503719396,595.5936540486746,0.0,0.09256540053004704,0.09256540055358782,0.09256540055358782,0.37169581003995145,0.37169581003995145,0.5,9.99771140343028,0.0011938656583083684,0.0011938656583083684,6.076561476220377e-11,1.433706245279609e-06,0.0011822097242770724,6.076561476220377e-11,27520.618794823487,20878.585334818865,0.7586524667369049,0.9862400020395192,0.6060033282956235,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705475762844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.09940688753,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63339625416546,260.63339625416546,-12.516603745834516,244.86678340955208,276.40000909877926,124034.14689739389,124034.888924329,-0.7420269350913964,0.0,nan,276.40000909877926,3.2500090987792873,270.0933639609333,-3.0566360390666887,263.78671882308834,-9.363281176911642,257.4800736852426,-15.66992631475739,251.17342854739724,-21.97657145260274,244.86678340955208,-28.283216590447893,1.0,1.0,28837.30492052088,28837.30492052088,275.62947979264715,2.479479792647169,275.62947979264715,275.62947979264715,77200.1040879681,77200.15648408838,-0.05239612028526608,0.0,8545.783548066482,8545.783548066482,0.8861178134516178,3933.4528545202256,275.62947979264715,2.479479792647169,1.0,0.002,0.12944349256838103,0.004902043979147414,0.00019992647500622726,0.001800073523983456,0.09996323750311363,0.09996323750311363,0.0,-1.0103168301967003e-12,1.0,1.0000023939576943,0.0011822096635114576,0.09256540055358782,0.0,2.2131383098946957e-07,0.2842921205805774,0.0,1600074.0019930953,266.59576816190827,1.4336454796648468e-06,1.0,1284565.5389432232,2597.895234164687,,,,,,,,,,,,,,,,,,2.0,15243.006084160825,1553.4218381058636,0.37169581003995145,6.175347969391544,2.931940052423451
1771.0,-30.035094396211587,4.992668828461852,35.054360234216446,24.628394341003172,5.001844776512002,-26.531400478938995,-40.03038093270732,1.4981508592321449,-6.554234109479069,-6.554235543751338,40.10873994057912,41035.215484777735,25747.545712552772,25747.545712552772,66782.7611973305,77209.72417379523,77200.16284380275,25747.545712552772,102947.70855635553,102947.70855635553,102947.70855635553,130468.33337842916,125956.39439220585,4511.9389862233065,0.0,90993.05576943993,54818.54856756162,40193.8968909759,27520.62482207363,67714.52171304953,20878.58958524537,1553.4221692628066,0.0,0.8783525095631544,2.723246264177323,0.0014947059257719628,1.0,1.0,-6.553052853948714,333676.07188882626,1559227.1259563314,4.6728766528869725,1559227.1259563314,4.6728766528869725,0.7586524550307141,0.09256541047374821,3.913883788446983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913883788446983,1.2847316981826822,1.2850305182896264,3.0464600460807256,6455.083272460296,15243.004805732424,6454.058992983835,0.0003305917074464087,23248.788336034293,2370.716639834632,19291.614235656496,1967.1971810614732,0.8297900930069373,0.8297900930069373,35400.99941526769,35382.83765553947,1.0006416573001915,0.8,4275.085019088941,4272.891774033241,1.0006416573001915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.447145751168,4632.441516551485,6.181220121545832,4.992668828461852,-3.7454026582662077,8.73807148672806,2.931933952373154,3.5,0.8376954149637583,0.6,0.00023258128626808903,1.0000005748670988,0.0002325811525648366,198.95119818540726,0.0,2.6206687145806733e-08,0.07426975137121629,0.007287317472496907,7.858499814919874e-05,0.00015399628811889029,0.0006027235755495354,0.09256541045046533,0.09256541045046533,0.09256541045046533,0.0925656313649653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.32556729123,595.5936621875347,0.0,0.09256541045046533,0.09256541047374821,0.09256541047374821,0.371695833113395,0.371695833113395,0.5,9.997718030521561,0.001192450127518896,0.001192450127518896,4.6270542952697724e-11,1.434272292044625e-06,0.001182689802647019,4.6270542952697724e-11,27520.62482207363,20878.58958524537,0.7586524550307141,0.9862398715645146,0.606003179918639,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055083625023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0819790367,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63339242434455,260.63339242434455,-12.516607575655428,244.8667778009836,276.4000070477057,124034.18451653338,124034.90486235775,-0.7203458243745081,0.0,nan,276.4000070477057,3.250007047705708,270.09336119836104,-3.0566388016389396,263.78671534901696,-9.363284650983019,257.48006949967225,-15.669930500327723,251.1734236503278,-21.97657634967217,244.8667778009836,-28.283222199016365,1.0,1.0,28837.30492052088,28837.30492052088,275.629478264887,2.479478264887007,275.629478264887,275.629478264887,77200.11050948058,77200.16284380275,-0.052334322172100656,0.0,8545.783548066482,8545.783548066482,0.8861177912556908,3933.453207389218,275.629478264887,2.479478264887007,1.0,0.002,0.1294432711649646,0.0049020444975419394,0.00019992613211355242,0.0018000738668167862,0.09996306605677621,0.09996306605677621,0.0,-1.0696612866289978e-12,1.0,1.0000023949297623,0.001182689756376476,0.09256541047374821,0.0,2.2140372578978392e-07,0.2844075980598604,0.0,1600073.9993297074,266.5957658905209,1.4342260215016722e-06,1.0,1284565.546696792,2597.895202793476,,,,,,,,,,,,,,,,,,2.0,15243.004805732424,1553.4221692628066,0.371695833113395,6.175347969391544,2.931933952373154
1772.0,-30.035099897894835,4.992689217298255,35.054360962718384,24.62839923044669,5.0018429558337285,-26.53140561252227,-40.03038554275406,1.4981486705014495,-6.554236713255477,-6.554238150051567,40.10874148795354,41035.19867298141,25747.55327750244,25747.55327750244,66782.75195048386,77209.72761777206,77200.16917216107,25747.55327750244,102947.7224496635,102947.7224496635,102947.7224496635,130468.35386332468,125956.41139922474,4511.94246409993,0.0,90993.05657058828,54818.52910773242,40193.91940317317,27520.631413661176,67714.55081683435,20878.59422168288,1553.4225351927842,0.0,0.8783524895400776,2.7232459995185287,0.0014947059257719628,1.0,1.0,-6.553053303717718,333676.03754417854,1559227.192827321,4.672877334264316,1559227.192827321,4.672877334264316,0.7586524417938607,0.09256542071151733,3.913882627822209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913882627822209,1.2847317086970713,1.2850305286346795,3.0464591177495945,6455.081305438026,15243.003525485286,6454.059727385277,0.0003305921690041408,23248.795434935997,2370.717363721148,19291.61643083155,1967.1974049070325,0.8297899340557666,0.8297899340557666,35400.99101700543,35382.83765553947,1.0006413605694862,0.8,4275.084004900478,4272.891774033241,1.0006413605694862,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.441960372147,4632.441516551485,6.181229632401868,4.992689217298255,-3.7454029662107042,8.738092183508959,2.931927869319736,3.5,0.8376936769484961,0.6,0.0002325811525648366,1.0000005727835188,0.0002325810193462619,198.951202730266,0.0,2.660042227332598e-08,0.07538559672260582,0.0072873440729191805,7.858495714121811e-05,0.00015399619542361847,0.0006027230340192143,0.09256542068484905,0.09256542068484905,0.09256542068484905,0.09256564206393494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.3010332657,595.5936702418228,0.0,0.09256542068484905,0.09256542071151733,0.09256542071151733,0.3716958563474723,0.3716958563474723,0.5,9.997724671586525,0.001191869599324491,0.001191869599324491,-3.8767211663071066e-11,1.436796082998626e-06,0.0011848463338424153,-3.8767211663071066e-11,27520.631413661176,20878.59422168288,0.7586524417938607,0.986239311121313,0.6060026711833366,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055414519628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08309488205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63338862518555,260.63338862518555,-12.516611374814431,244.86677224531238,276.4000050050589,124034.16364999684,124034.87822868212,-0.7145786852566494,0.0,nan,276.4000050050589,3.250005005058938,270.0933584531097,-3.056641546890262,263.78671190116034,-9.363288098839632,257.48006534921075,-15.66993465078923,251.17341879726143,-21.976581202738544,244.86677224531238,-28.2832277546876,1.0,1.0,28837.30492052088,28837.30492052088,275.62947639911084,2.4794763991108653,275.62947639911084,275.62947639911084,77200.11755396586,77200.16917216107,-0.051618195211631246,0.0,8545.783548066482,8545.783548066482,0.8861178646255492,3933.45204096132,275.62947639911084,2.4794763991108653,1.0,0.002,0.12944304935779874,0.004902044957118679,0.00019992578845989914,0.001800074210494877,0.09996289422994957,0.09996289422994957,0.0,-1.0452238033420436e-12,1.0,1.0000023992965186,0.001184846372609627,0.09256542071151733,0.0,2.2180747193684743e-07,0.28492623842293135,0.0,1600073.9962793405,266.5957632867445,1.436834850210289e-06,1.0,1284565.5555916303,2597.8951668046548,,,,,,,,,,,,,,,,,,2.0,15243.003525485286,1553.4225351927842,0.3716958563474723,6.175347969391544,2.931927869319736
1773.0,-30.03510529868015,4.992709544562665,35.054361690169316,24.628398741502338,5.001839586810104,-26.531410810131508,-40.03039011787621,1.4981450982994409,-6.55423925949475,-6.554240691294886,40.10874291463182,41035.19214604672,25747.560668157028,25747.560668157028,66782.75281420375,77209.73443322137,77200.1740218774,25747.560668157028,102947.73469003444,102947.73469003444,102947.73469003444,130468.37211422666,125956.42619193885,4511.9459222878095,0.0,90993.06339431745,54818.522561892816,40193.93425824959,27520.63742419222,67714.5716824418,20878.598443736726,1553.4228719113942,0.0,0.8783524703299673,2.723245741579557,0.0014947059257719628,1.0,1.0,-6.55306001303228,333676.00405853486,1559227.2544811703,4.672877987976756,1559227.2544811703,4.672877987976756,0.7586524295176114,0.09256543078683446,3.9138824041731666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138824041731666,1.2847317256819744,1.285030545452374,3.0464589033913363,6455.080851238599,15243.002245455025,6454.0594237770565,0.000330592240135362,23248.798506898504,2370.7176769741454,19291.61552332626,1967.197312367247,0.8297897853775951,0.8297897853775951,35400.98939868448,35382.83765553947,1.000641303390336,0.8,4275.083809469284,4272.891774033241,1.000641303390336,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.436787831982,4632.441516551485,6.181239082386379,4.992709544562665,-3.745403231758209,8.738112776320873,2.9319218013328205,3.5,0.8376919432379487,0.6,0.0002325810193462619,1.0000005622790042,0.00023258088857091146,198.95120719177456,0.0,2.6503995658745267e-08,0.07511232369688409,0.007287370576914839,7.858491644392348e-05,0.00015399610290233845,0.0006027226374607028,0.09256543076284152,0.09256543076284152,0.09256543076284152,0.09256565133633528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.2760299308,595.5936784428021,0.0,0.09256543076284152,0.09256543078683446,0.09256543078683446,0.3716958798291996,0.3716958798291996,0.5,9.997731288936306,0.0011905481504186355,0.0011905481504186355,7.844391802791506e-12,1.4318001149149495e-06,0.0011806782625853884,7.844391802791506e-12,27520.63742419222,20878.598443736726,0.7586524295176114,0.986239019976262,0.6060023880603977,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705574421493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08282160903,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63338471952704,260.63338471952704,-12.516615280472934,244.86676673627275,276.4000027027813,124034.15373937222,124034.88834932698,-0.7346099547582386,0.0,nan,276.4000027027813,3.2500027027813303,270.09335550948003,-3.0566444905199432,263.7867083161783,-9.363291683821672,257.48006112287595,-15.669938877124025,251.1734139295741,-21.976586070425867,244.86676673627275,-28.283233263727226,1.0,1.0,28837.30492052088,28837.30492052088,275.6294744253657,2.4794744253657086,275.6294744253657,275.6294744253657,77200.11954957509,77200.1740218774,-0.05447230231948197,0.0,8545.783548066482,8545.783548066482,0.8861178787637086,3933.4518161940323,275.6294744253657,2.4794744253657086,1.0,0.002,0.12944282833118276,0.004902045425849844,0.00019992544603859608,0.001800074553159707,0.09996272301929804,0.09996272301929804,0.0,-8.016968165713845e-13,1.0,1.0000023908566915,0.0011806782547409966,0.09256543078683446,0.0,2.2102720496811137e-07,0.2839239362675566,0.0,1600073.9932855344,266.5957607405052,1.4317922705231467e-06,1.0,1284565.5642639992,2597.89513171596,,,,,,,,,,,,,,,,,,2.0,15243.002245455025,1553.4228719113942,0.3716958798291996,6.175347969391544,2.9319218013328205
1774.0,-30.035110702689025,4.9927298176168415,35.05436240979075,24.628403421398275,5.001838440936152,-26.53141578832639,-40.03039469299836,1.4981435266041008,-6.5542414252138315,-6.554242841681419,40.10874414358373,41035.17748706689,25747.567176909917,25747.567176909917,66782.7446639768,77209.73793328526,77200.17729187048,25747.567176909917,102947.7444687804,102947.7444687804,102947.7444687804,130468.38677717296,125956.43745371889,4511.94932345407,0.0,90993.06509645251,54818.506105822176,40193.95443403371,27520.642308392562,67714.59674242628,20878.601877630044,1553.423145947518,0.0,0.8783524539915301,2.7232455234550272,0.0014947059257719628,1.0,1.0,-6.553074834174083,333675.9757226034,1559227.3075915123,4.6728785439673155,1559227.3075915123,4.6728785439673155,0.7586524196516666,0.09256544040105791,3.9138814189111617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138814189111617,1.284731733303989,1.2850305529081416,3.04645811841644,6455.079187970989,15243.000967262695,6454.059950724724,0.0003305926233726865,23248.80479433807,2370.718318114552,19291.617098408104,1967.197472980896,0.8297896287170132,0.8297896287170132,35400.98226934393,35382.83765553947,1.0006410514936883,0.8,4275.082948517968,4272.891774033241,1.0006410514936883,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.431628421106,4632.441516551485,6.181248301192126,4.9927298176168415,-3.745403206385229,8.738133024002071,2.9319157487530814,3.5,0.8376902139294519,0.6,0.00023258088857091146,1.0000005626146304,0.00023258075771757442,198.95121165594628,0.0,2.6017913844024472e-08,0.07373476783396535,0.0072873965948286835,7.858487574664881e-05,0.00015399601282426264,0.0006027221331792865,0.09256544037962997,0.09256544037962997,0.09256544037962997,0.092565658529559,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.2504226584,595.5936868304722,0.0,0.09256544037962997,0.09256544040105791,0.09256544040105791,0.37169590347720854,0.37169590347720854,0.5,9.997737833231264,0.0011868158098309323,0.0011868158098309323,5.059064278611913e-12,1.4164675690153672e-06,0.0011680075073172702,5.059064278611913e-12,27520.642308392562,20878.601877630044,0.7586524196516666,0.9862385346250518,0.6060019473077136,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705606786381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08144405317,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333809285447,260.6333809285447,-12.516619071455295,244.86676128504004,276.40000057204946,124034.14837436736,124034.86141511543,-0.7130407480839325,0.0,nan,276.40000057204946,3.250000572049487,270.0933527146478,-3.0566472853521987,263.7867048572459,-9.363295142754055,257.48005699984355,-15.669943000156422,251.17340914244159,-21.976590857558392,244.86676128504004,-28.283238714959936,1.0,1.0,28837.30492052088,28837.30492052088,275.6294726576232,2.479472657623205,275.6294726576232,275.6294726576232,77200.1280151409,77200.17729187048,-0.049276729580014944,0.0,8545.783548066482,8545.783548066482,0.8861179410478605,3933.4508260057173,275.6294726576232,2.479472657623205,1.0,0.002,0.1294426096763178,0.004902045954530154,0.00019992510744103775,0.0018000748916109346,0.09996255372051888,0.09996255372051888,0.0,-9.48027680663932e-13,1.0,1.0000023652003822,0.001168007502258206,0.09256544040105791,0.0,2.1865521360918816e-07,0.28087695945378705,0.0,1600073.9907233675,266.59575857478615,1.4164625099510886e-06,1.0,1284565.5716026532,2597.8951020235045,,,,,,,,,,,,,,,,,,2.0,15243.000967262695,1553.423145947518,0.37169590347720854,6.175347969391544,2.9319157487530814
1775.0,-30.035116023522793,4.992750032400017,35.054363134968604,24.628402513358765,5.00183642851056,-26.53142077831906,-40.03039923319591,1.4981411832989937,-6.554243784737878,-6.554245208574573,40.108745743138186,41035.174821233064,25747.57416423595,25747.57416423595,66782.74898546902,77209.74482268072,77200.18515968646,25747.57416423595,102947.75932392241,102947.75932392241,102947.75932392241,130468.40827452629,125956.4554985835,4511.952775942788,0.0,90993.07372299509,54818.50515458185,40193.96507601471,27520.64895060388,67714.6140266186,20878.606564930764,1553.4235086549902,0.0,0.8783524350684612,2.7232452830454283,0.0014947059257719628,1.0,1.0,-6.55307108649464,333675.944533397,1559227.3767169502,4.672879187911882,1559227.3767169502,4.672879187911882,0.7586524068674851,0.09256545066905227,3.9138815435186336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138815435186336,1.2847317445355522,1.285030563974197,3.0464581887743067,6455.079337050865,15242.999688825761,6454.059233907075,0.0003305925388648855,23248.806258247423,2370.7184673917623,19291.61495579218,1967.1972544948767,0.8297894843073311,0.8297894843073311,35400.98317100168,35382.83765553947,1.0006410833514119,0.8,4275.083057403695,4272.891774033241,1.0006410833514119,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.426483945155,4632.441516551485,6.181257612749879,4.992750032400017,-3.745403349552019,8.738153381952035,2.931909713698696,3.5,0.8376884896281988,0.6,0.00023258075771757442,1.0000005539552477,0.00023258062887831455,198.95121605140844,0.0,2.6033429952601344e-08,0.0737787404856722,0.007287422628258636,7.858483536005922e-05,0.0001539959223575152,0.0006027217982922073,0.09256545064529818,0.09256545064529818,0.09256545064529818,0.09256566997667022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.22643671226,595.5936947090885,0.0,0.09256545064529818,0.09256545066905227,0.09256545066905227,0.3716959270283501,0.3716959270283501,0.5,9.99774441294918,0.0011851309488406514,0.0011851309488406514,-2.3590018827235326e-11,1.4238366929930635e-06,0.0011741220799308394,-2.3590018827235326e-11,27520.64895060388,20878.606564930764,0.7586524068674851,0.9862383467063216,0.6060017532567216,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056391705876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08148802582,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63337716017185,260.63337716017185,-12.51662283982813,244.86675588759277,276.3999984327511,124034.16616171165,124034.8749498525,-0.7087881408372643,0.0,nan,276.3999984327511,3.249998432751113,270.09334992371924,-3.0566500762807323,263.7867014146881,-9.363298585311895,257.480052905656,-15.669947094343968,251.17340439662416,-21.976595603375813,244.86675588759277,-28.283244112407203,1.0,1.0,28837.30492052088,28837.30492052088,275.62947121139644,2.479471211396458,275.62947121139644,275.62947121139644,77200.1316625656,77200.18515968646,-0.0534971208544448,0.0,8545.783548066482,8545.783548066482,0.8861179331706963,3933.450951236227,275.62947121139644,2.479471211396458,1.0,0.002,0.12944238987677473,0.004902046448919534,0.0001999247669865609,0.0018000752320020388,0.09996238349328046,0.09996238349328046,0.0,-1.0114001650074478e-12,1.0,1.0000023775814373,0.0011741221035208582,0.09256545066905227,0.0,2.1979990923535703e-07,0.2823473978205876,0.0,1600073.9879663354,266.5957562152621,1.4238602830118907e-06,1.0,1284565.5796802721,2597.895069341176,,,,,,,,,,,,,,,,,,2.0,15242.999688825761,1553.4235086549902,0.3716959270283501,6.175347969391544,2.931909713698696
1776.0,-30.03512134818409,4.9927701908002,35.05436386041271,24.628407193254702,5.001835300220692,-26.53142568334355,-40.03040377339346,1.4981396353731913,-6.554246059041191,-6.5542474814812115,40.10874720117382,41035.16052520179,25747.580932553898,25747.580932553898,66782.74145775569,77209.74835235295,77200.1912989237,25747.580932553898,102947.7722314776,102947.7722314776,102947.7722314776,130468.42713336619,125956.47092093888,4511.956212427306,0.0,90993.07545587102,54818.48906278752,40193.98488120388,27520.654901888585,67714.63978309247,20878.610760413292,1553.423836253191,0.0,0.8783524171940197,2.7232450523017833,0.0014947059257719628,1.0,1.0,-6.55307454500354,333675.91458353517,1559227.4397266456,4.67287979617209,1559227.4397266456,4.67287979617209,0.7586523952589701,0.09256546070301042,3.9138805654741295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138805654741295,1.2847317520423813,1.2850305713172396,3.046457409690468,6455.0776862656985,15242.998411874969,6454.059752884934,0.00033059291892514273,23248.812510672018,2370.7191049616354,19291.61650705173,1967.197412679328,0.8297893278719592,0.8297893278719592,35400.976093886544,35382.83765553947,1.0006408333000238,0.8,4275.08220275921,4272.891774033241,1.0006408333000238,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.421353282919,4632.441516551485,6.181266851254148,4.9927701908002,-3.7454034265470866,8.738173617347286,2.931903694854315,3.5,0.8376867699583758,0.6,0.00023258062887831455,1.0000005543537556,0.00023258049994644093,198.9512204500326,0.0,2.563272742664454e-08,0.07264314952711062,0.007287448260986063,7.858479497348928e-05,0.00015399583390482527,0.0006027213014840777,0.09256546068067521,0.09256546068067521,0.09256546068067521,0.09256567977074504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.20180105034,595.5937027920422,0.0,0.09256546068067521,0.09256546070301042,0.09256546070301042,0.3716959507063536,0.3716959507063536,0.5,9.997750985486347,0.0011835120615728556,0.0011835120615728556,1.3869794202037156e-11,1.4224399933482346e-06,0.0011729364776442708,1.3869794202037156e-11,27520.654901888585,20878.610760413292,0.7586523952589701,0.9862378604047531,0.6060013116313996,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056710563585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08035243486,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333734903258,260.6333734903258,-12.516626509674154,244.866750541528,276.39999643912387,124034.15928805803,124034.84954442983,-0.6902563718051868,0.0,nan,276.39999643912387,3.2499964391238905,270.093347259604,-3.0566527403959753,263.78669808008584,-9.363301919914136,257.48004890056626,-15.669951099433717,251.17339972104693,-21.976600278953043,244.866750541528,-28.28324945847197,1.0,1.0,28837.30492052088,28837.30492052088,275.62946965688354,2.479469656883566,275.62946965688354,275.62946965688354,77200.1394875217,77200.1912989237,-0.05181140200875234,0.0,8545.783548066482,8545.783548066482,0.8861179949985856,3933.4499683015,275.62946965688354,2.479469656883566,1.0,0.002,0.1294421702991948,0.004902046959764308,0.00019992442691355077,0.0018000755721237804,0.09996221345677538,0.09996221345677538,0.0,-9.626687468011763e-13,1.0,1.000002375180662,0.0011729364637744766,0.09256546070301042,0.0,2.1957797300511914e-07,0.282062307881528,0.0,1600073.9852966492,266.5957539409588,1.4224261235540325e-06,1.0,1284565.5874369151,2597.895037957521,,,,,,,,,,,,,,,,,,2.0,15242.998411874969,1553.423836253191,0.3716959507063536,6.175347969391544,2.931903694854315
1777.0,-30.035126586022237,4.992790290559352,35.05436459083162,24.628406424913578,5.001832884668819,-26.531430638953122,-40.03040834851561,1.4981369375919424,-6.554248450390901,-6.554249879047194,40.108748795605834,41035.157138739116,25747.587967762545,25747.587967762545,66782.74510650166,77209.7552586231,77200.1989770556,25747.587967762545,102947.78694481814,102947.78694481814,102947.78694481814,130468.44847516871,125956.4887966962,4511.959678472513,0.0,90993.08355655894,54818.48684735466,40193.996343560306,27520.661530350568,67714.65787391088,20878.61543628014,1553.42419896609,0.0,0.8783523981242304,2.7232448087960726,0.0014947059257719628,1.0,1.0,-6.553071800078669,333675.8829904739,1559227.5086308406,4.672880445109529,1559227.5086308406,4.672880445109529,0.7586523824383585,0.09256547104593034,3.913880590301379,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913880590301379,1.2847317649281234,1.2850305840403273,3.0464573984596295,6455.077662468899,15242.997134670137,6454.059155288923,0.0003305928790780301,23248.814432928888,2370.7193009772845,19291.61472079726,1967.1972305320637,0.8297891824313082,0.8297891824313083,35400.97627353615,35382.83765553947,1.0006408396474735,0.8,4275.082224454003,4272.891774033241,1.0006408396474735,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.416236837148,4632.441516551485,6.181276132757625,4.992790290559352,-3.7454036031232607,8.738193893682613,2.9318976926923703,3.5,0.8376850550549629,0.6,0.00023258049994644093,1.0000005453145735,0.00023258037311697398,198.95122477693369,0.0,2.5651153610400382e-08,0.07269536933187468,0.007287473912139673,7.858475427627221e-05,0.0001539957456701687,0.0006027209599674609,0.09256547102186734,0.09256547102186734,0.09256547102186734,0.09256569109746914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.1776828038,595.5937107134289,0.0,0.09256547102186734,0.09256547104593034,0.09256547104593034,0.3716959745197192,0.3716959745197192,0.5,9.99775758750865,0.0011832904045832038,0.0011832904045832038,8.753886504564434e-12,1.4286562759480148e-06,0.0011780789685076343,8.753886504564434e-12,27520.661530350568,20878.61543628014,0.7586523824383585,0.9862376508031023,0.6060010997197868,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057029650675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08040465466,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333697919619,260.6333697919619,-12.516630208038066,244.86674524079797,276.3999943431258,124034.16738408887,124034.86300437576,-0.6956202868759233,0.0,nan,276.3999943431258,3.2499943431258203,270.09334452265983,-3.0566554773401435,263.78669470219495,-9.363305297805027,257.4800448817292,-15.669955118270764,251.17339506126342,-21.976604938736557,244.86674524079797,-28.28325475920201,1.0,1.0,28837.30492052088,28837.30492052088,275.62946815778776,2.479468157787778,275.62946815778776,275.62946815778776,77200.14238754257,77200.1989770556,-0.05658951302757487,0.0,8545.783548066482,8545.783548066482,0.8861179934291106,3933.449993252886,275.62946815778776,2.479468157787778,1.0,0.002,0.12944194975885528,0.004902047451718691,0.00019992408530232378,0.001800075913677687,0.09996204265116189,0.09996204265116189,0.0,-1.019989214617878e-12,1.0,1.0000023855933553,0.0011780789597537478,0.09256547104593034,0.0,2.2054068738738704e-07,0.2832989794520317,0.0,1600073.9825006053,266.5957515496091,1.4286475220615102e-06,1.0,1284565.5956191323,2597.895004852009,,,,,,,,,,,,,,,,,,2.0,15242.997134670137,1553.42419896609,0.3716959745197192,6.175347969391544,2.9318976926923703
1778.0,-30.035131827784653,4.992810334834903,35.05436531870997,24.628411139734112,5.0018316177922895,-26.53143548322664,-40.03041288871316,1.4981352732275062,-6.55425069113204,-6.554252113250899,40.10875018313424,41035.142812248334,25747.594629103045,25747.594629103045,66782.73744135138,77209.75881374774,77200.20421899603,25747.594629103045,102947.79884809908,102947.79884809908,102947.79884809908,130468.46599345718,125956.50288098374,4511.963112473448,0.0,90993.0851136478,54818.47052388782,40194.01621084442,27520.66714535811,67714.68335620253,20878.619391924505,1553.424509651719,0.0,0.8783523807277913,2.723244582045685,0.0014947059257719628,1.0,1.0,-6.553079438075088,333675.85355012014,1559227.5685936925,4.672881037103535,1559227.5685936925,4.672881037103535,0.7586523713850478,0.0925654810585878,3.913879579840076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913879579840076,1.2847317729754721,1.2850305919265974,3.0464565928617375,6455.075955503635,15242.995859027174,6454.059713445292,0.00033059327368420536,23248.820833002184,2370.7199536031353,19291.616389164003,1967.1974006581252,0.8297890257633691,0.8297890257633691,35400.968961853185,35382.83765553947,1.0006405813082566,0.8,4275.081341482707,4272.891774033241,1.0006405813082566,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.411133947116,4632.441516551485,6.181285304412387,4.992810334834903,-3.745403660972645,8.738213995807548,2.931891706437715,3.5,0.83768334469649,0.6,0.00023258037311697398,1.0000005457231356,0.00023258024619255275,198.9512291070766,0.0,2.523287778932377e-08,0.07150997565494356,0.007287499145017462,7.858471388974058e-05,0.00015399565922723338,0.0006027204660334798,0.09256548103678941,0.09256548103678941,0.09256548103678941,0.09256570006985637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.15271432616,595.5937189011505,0.0,0.09256548103678941,0.0925654810585878,0.0925654810585878,0.37169599862219144,0.37169599862219144,0.5,9.99776415835945,0.0011819733867923787,0.0011819733867923787,8.924416761146858e-12,1.4221188848750899e-06,0.001172675175837412,8.924416761146858e-12,27520.66714535811,20878.619391924505,0.7586523713850478,0.9862371664658196,0.6060006600989237,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057343534794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07921926099,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333661743333,260.6333661743333,-12.516633825666702,244.8667399869247,276.3999923617415,124034.15702584312,124034.83746072432,-0.6804348811923319,0.0,nan,276.3999923617415,3.2499923617415334,270.0933418867781,-3.0566581132218857,263.7866914118153,-9.36330858818468,257.4800409368517,-15.66995906314827,251.173390461888,-21.976609538111973,244.8667399869247,-28.283260013075278,1.0,1.0,28837.30492052088,28837.30492052088,275.62946653697895,2.4794665369789755,275.62946653697895,275.62946653697895,77200.15010441422,77200.20421899603,-0.05411458181333728,0.0,8545.783548066482,8545.783548066482,0.8861180573062517,3933.4489777392764,275.62946653697895,2.4794665369789755,1.0,0.002,0.12944173023016803,0.004902047969477994,0.0001999237453207198,0.0018000762537436882,0.0999618726603599,0.0999618726603599,0.0,-9.355918817455233e-13,1.0,1.0000023746514892,0.0011726751669129953,0.0925654810585878,0.0,2.1952909745179947e-07,0.28199952749774215,0.0,1600073.9798629975,266.59574930886794,1.4221099604583287e-06,1.0,1284565.6032438201,2597.894974002255,,,,,,,,,,,,,,,,,,2.0,15242.995859027174,1553.424509651719,0.37169599862219144,6.175347969391544,2.931891706437715
1779.0,-30.03513810895959,4.992830314844777,35.05436604678477,24.62841086033734,5.001827472881355,-26.531441550774208,-40.03042137539012,1.4981309147403146,-6.554253411308707,-6.5542548283439634,40.10875164463812,41035.14601409179,25747.602339685873,25747.602339685873,66782.74835377766,77209.76519445388,77200.20906548829,25747.602339685873,102947.81140517417,102947.81140517417,102947.81140517417,130468.48488379102,125956.51832628228,4511.966557508747,0.0,90993.09076622501,54818.4732777477,40194.019431641456,27520.673478616853,67714.69291025831,20878.62383498247,1553.424866002834,0.0,0.8783523604416166,2.723244306442358,0.0014947059257719628,1.0,1.0,-6.553086287128849,333675.8177719537,1559227.6317532025,4.672881727434128,1559227.6317532025,4.672881727434128,0.7586523582427895,0.09256549146908459,3.913879135421728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913879135421728,1.2847317936254152,1.2850306124182713,3.0464561979719202,6455.075118779498,15242.994583130998,6454.059674314141,0.00033059344368669606,23248.824917129263,2370.720370068195,19291.616272198375,1967.1973887309505,0.8297888749630826,0.8297888749630826,35400.9657460485,35382.83765553947,1.0006404676862033,0.8,4275.080953136654,4272.891774033241,1.0006404676862033,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.4060453414795,4632.441516551485,6.181294706786522,4.992830314844777,-3.7454040893043477,8.738234404149125,2.9318857369451052,3.5,0.837681639127173,0.6,0.00023258024619255275,1.0000006539370945,0.0002325800940998018,198.95123429586326,0.0,2.5251769605972822e-08,0.07156351506332698,0.007287524396787068,7.858463839804408e-05,0.00015399560779450866,0.0006027201962935151,0.09256549144267295,0.09256549144267295,0.09256549144267295,0.09256570979826655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.1282017283,595.5937269442538,0.0,0.09256549144267295,0.09256549146908459,0.09256549146908459,0.3716960228938425,0.3716960228938425,0.5,9.997770708848595,0.0011802664334368274,0.0011802664334368274,-7.315748007385992e-11,1.41703526423953e-06,0.0011685412151223318,-7.315748007385992e-11,27520.673478616853,20878.62383498247,0.7586523582427895,0.9862371884678596,0.6060006218809161,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057657654087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.079272800394,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333622666293,260.6333622666293,-12.516637733370658,244.86673456568985,276.39998996756856,124034.12322446883,124034.8582192262,-0.734994757374052,0.0,nan,276.39998996756856,3.249989967568581,270.09333888719294,-3.056661112807035,263.7866878068174,-9.363312193182594,257.4800367264415,-15.669963273558494,251.17338564606555,-21.976614353934423,244.86673456568985,-28.283265434310124,1.0,1.0,28837.30492052088,28837.30492052088,275.6294643890068,2.4794643890068073,275.6294643890068,275.6294643890068,77200.15029893091,77200.20906548829,-0.058766557383933105,0.0,8545.783548066482,8545.783548066482,0.8861180854005217,3933.4485310988366,275.6294643890068,2.4794643890068073,1.0,0.002,0.12944151147530772,0.004902048396395114,0.00019992340633670697,0.001800076592730252,0.09996170316835348,0.09996170316835348,0.0,-9.330409708740994e-13,1.0,1.0000023662809878,0.0011685412882798119,0.09256549146908459,0.0,2.1875524005925935e-07,0.2810054589364779,0.0,1600073.97666523,266.59574658869127,1.417108421719604e-06,1.0,1284565.6125099238,2597.894936511274,,,,,,,,,,,,,,,,,,2.0,15242.994583130998,1553.424866002834,0.3716960228938425,6.175347969391544,2.9318857369451052
1780.0,-30.035143234558934,4.992850245295039,35.05436676349466,24.628415435459488,5.001826867045935,-26.531446224398735,-40.03042591558767,1.4981298568796046,-6.554255363652885,-6.554256759636293,40.10875277277481,41035.13382379491,25747.60829260578,25747.60829260578,66782.74211640068,77209.76892587024,77200.21164855716,25747.60829260578,102947.81994116295,102947.81994116295,102947.81994116295,130468.49770345527,125956.52779331873,4511.969910136534,0.0,90993.09328739916,54818.459565777666,40194.03746846832,27520.677762292322,67714.71523076064,20878.626849569853,1553.4251063114814,0.0,0.8783523456756984,2.723244110652501,0.0014947059257719628,1.0,1.0,-6.5531057199581255,333675.7923247244,1559227.6805062003,4.672882229912566,1559227.6805062003,4.672882229912566,0.7586523496952852,0.09256550098831845,3.9138782879214897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138782879214897,1.2847317988878657,1.2850306174865371,3.0464555258222434,6455.073694574989,15242.993286237202,6454.060028221494,0.00033059376455155527,23248.830595527306,2370.7209491036497,19291.617330051133,1967.1974966019113,0.82978871779308,0.82978871779308,35400.959613548956,35382.83765553947,1.0006402510103671,0.8,4275.080212565558,4272.891774033241,1.0006402510103671,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.4009686831205,4632.441516551485,6.181303669487026,4.992850245295039,-3.745403928974497,8.738254174269535,2.9318797814728086,3.5,0.8376799375636595,0.6,0.0002325800940998018,1.000000533629395,0.00023257996998829312,198.95123853004603,0.0,3.025904053174816e-08,0.08575412086697429,0.0072875546558276,7.858459801156727e-05,0.00015399549608823452,0.0006027196285774398,0.09256550097030326,0.09256550097030326,0.09256550097030326,0.09256571590661027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.1025706223,595.5937353347234,0.0,0.09256550097030326,0.09256550098831845,0.09256550098831845,0.3716960472817757,0.3716960472817757,0.5,9.997777156966709,0.001175117883690291,0.001175117883690291,5.030642569181509e-11,1.3959834177512676e-06,0.0011510396781773125,5.030642569181509e-11,27520.677762292322,20878.626849569853,0.7586523496952852,0.9862367712662757,0.6060002421032696,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058034061523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0934634062,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63335854837743,260.63335854837743,-12.516641451622547,244.86672923929564,276.39998785745877,124034.13018371795,124034.82954468513,-0.6993609671775589,0.0,nan,276.39998785745877,3.249987857458791,270.09333613382677,-3.05666386617321,263.7866844101938,-9.363315589806177,257.4800326865612,-15.669967313438804,251.1733809629283,-21.976619037071686,244.86672923929564,-28.28327076070434,1.0,1.0,28837.30492052088,28837.30492052088,275.62946275997683,2.4794627599768546,275.62946275997683,275.62946275997683,77200.15987438116,77200.21164855716,-0.05177417599770706,0.0,8545.783548066482,8545.783548066482,0.8861181389759422,3933.447679361097,275.62946275997683,2.4794627599768546,1.0,0.002,0.12944129599690266,0.004902048952293673,0.0001999230727352945,0.0018000769264644057,0.09996153636764725,0.09996153636764725,0.0,-8.002999304923542e-13,1.0,1.0000023308428605,0.0011510396278708868,0.09256550098831845,0.0,2.154788835070422e-07,0.27679676539529596,0.0,1600073.974344992,266.5957446363471,1.3959331113255757e-06,1.0,1284565.6191004433,2597.8949098458024,,,,,,,,,,,,,,,,,,2.0,15242.993286237202,1553.4251063114814,0.3716960472817757,6.175347969391544,2.9318797814728086
