time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1781.0,-30.035148355660276,4.992870115745502,35.054367487673254,24.628414632193767,5.001824515452322,-26.531451068549345,-40.03043045578522,1.498127228331929,-6.554257842645825,-6.554259247761225,40.10875442172583,41035.13107356366,25747.615485026035,25747.615485026035,66782.74655858969,77209.7758699332,77200.21990427969,25747.615485026035,102947.83538930572,102947.83538930572,102947.83538930572,130468.52013083977,125956.54679265234,4511.973338187427,0.0,90993.10147879767,54818.45806165675,40194.048241267694,27520.684741534045,67714.73298280174,20878.631771572673,1553.4254880485191,0.0,0.8783523259069166,2.7232438579047393,0.0014947059257719628,1.0,1.0,-6.553100590661131,333675.7595373146,1559227.7517661718,4.672882902636519,1559227.7517661718,4.672882902636519,0.7586523361485542,0.09256551153029272,3.9138783336333502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138783336333502,1.2847318114397983,1.285030629881931,3.0464555316389874,6455.073706899971,15242.992012284063,6454.059407402055,0.00033059371549878545,23248.832416905134,2370.7211348325,19291.615474380284,1967.1973073761462,0.8297885729673288,0.8297885729673288,35400.95994431932,35382.83765553947,1.000640262697273,0.8,4275.080252509952,4272.891774033241,1.000640262697273,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.395907662458,4632.441516551485,6.181312906574375,4.992870115745502,-3.7454041946990424,8.738274310444545,2.9318738443500454,3.5,0.8376782412428702,0.6,0.00023257996998829312,1.0000005331611135,0.00023257984598576344,198.9512427605132,0.0,2.469213836532488e-08,0.06997752012733072,0.007287579347965965,7.858455762510954e-05,0.00015399541236318356,0.0006027193079271975,0.09256551150551624,0.09256551150551624,0.09256551150551624,0.0925657279791209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.07923711237,595.5937430035957,0.0,0.09256551150551624,0.09256551153029272,0.09256551153029272,0.371696071414661,0.371696071414661,0.5,9.997783650899144,0.0011727233243163937,0.0011727233243163937,-3.4049207897624e-11,1.405115426678094e-06,0.0011586571001203083,-3.4049207897624e-11,27520.684741534045,20878.631771572673,0.7586523361485542,0.9862365783167342,0.606000042619762,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451705834121963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07768680546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333548268352,260.6333548268352,-12.516645173164761,244.8667239754048,276.39998567826547,124034.14112730052,124034.84110709127,-0.6999797907338345,0.0,nan,276.39998567826547,3.249985678265489,270.0933333376937,-3.05666666230627,263.7866809971214,-9.363319002878598,257.4800286565492,-15.669971343450754,251.17337631597695,-21.976623684023025,244.8667239754048,-28.28327602459518,1.0,1.0,28837.30492052088,28837.30492052088,275.6294612379099,2.479461237909902,275.6294612379099,275.6294612379099,77200.16302965928,77200.21990427969,-0.05687462040805258,0.0,8545.783548066482,8545.783548066482,0.8861181360862296,3933.447725301517,275.6294612379099,2.479461237909902,1.0,0.002,0.12944107909227756,0.004902049412074277,0.00019992273670223334,0.0018000772622868914,0.09996136835111667,0.09996136835111667,0.0,-1.0108754111559648e-12,1.0,1.0000023462670586,0.0011586571341695162,0.09256551153029272,0.0,2.169049293129418e-07,0.2786286166506734,0.0,1600073.9714504262,266.59574215735415,1.4051494758859917e-06,1.0,1284565.627591981,2597.8948754887538,,,,,,,,,,,,,,,,,,2.0,15242.992012284063,1553.4254880485191,0.371696071414661,6.175347969391544,2.9318738443500454
1782.0,-30.03515346579038,4.992889927649595,35.05436820760951,24.628413759078853,5.001822337126631,-26.531455885498097,-40.03043499598277,1.4981247568716565,-6.554260279140863,-6.554261673096766,40.10875574770562,41035.12881872771,25747.62251533669,25747.62251533669,66782.7513340644,77209.78282532575,77200.22380411444,25747.62251533669,102947.84631945114,102947.84631945114,102947.84631945114,130468.53659226325,125956.5598780769,4511.976714186342,0.0,90993.10990154045,54818.457271399544,40194.05847793433,27520.690272812102,67714.74875074644,20878.635654451773,1553.425799432653,0.0,0.8783523077084405,2.723243611814299,0.0014947059257719628,1.0,1.0,-6.553112269432177,333675.72757888515,1559227.8090692384,4.672883521923594,1559227.8090692384,4.672883521923594,0.7586523247593806,0.09256552154702773,3.9138784237444106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138784237444106,1.2847318232566927,1.2850306415422557,3.04645557375783,6455.073796144744,15242.99073825018,6454.058733760597,0.000330593646591197,23248.834033655872,2370.721299695194,19291.613460820885,1967.19710205023,0.8297884286538255,0.8297884286538255,35400.960596361685,35382.83765553947,1.0006402857354841,0.8,4275.080331251697,4272.891774033241,1.0006402857354841,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.390859524402,4632.441516551485,6.181322085648526,4.992889927649595,-3.7454044189774085,8.738294346627004,2.93186792234476,3.5,0.83767654924136,0.6,0.00023257984598576344,1.0000005320189118,0.0002325797222489527,198.95124698191734,0.0,2.4670457385288463e-08,0.0699160762299075,0.00728760401842335,7.858451723867147e-05,0.00015399532874709197,0.0006027189945406707,0.09256552152445133,0.09256552152445133,0.09256552152445133,0.09256573625120543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.0545932446,595.5937510827332,0.0,0.09256552152445133,0.09256552154702773,0.09256552154702773,0.37169609558861233,0.37169609558861233,0.5,9.997790092682152,0.0011689343903640292,0.0011689343903640292,2.2737367544323206e-12,1.3939559266873403e-06,0.0011494036646126915,2.2737367544323206e-12,27520.690272812102,20878.635654451773,0.7586523247593806,0.9862364191867173,0.6059998682085543,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058648108196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07762536156,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333511193505,260.6333511193505,-12.516648880649484,244.8667187661233,276.3999834725778,124034.15568388127,124034.85301969877,-0.6973358174885359,0.0,nan,276.3999834725778,3.24998347257781,270.093330531287,-3.0566694687129825,263.78667758999586,-9.363322410004116,257.4800246487051,-15.669975351294852,251.17337170741425,-21.97662829258573,244.8667187661233,-28.283281233876664,1.0,1.0,28837.30492052088,28837.30492052088,275.6294592689204,2.4794592689204364,275.6294592689204,275.6294592689204,77200.16813046085,77200.22380411444,-0.05567365359456744,0.0,8545.783548066482,8545.783548066482,0.8861181303897853,3933.4478158631327,275.6294592689204,2.4794592689204364,1.0,0.002,0.12944086392008433,0.004902049877054766,0.00019992240337077496,0.0018000775957968727,0.09996120168538748,0.09996120168538748,0.0,-8.323524161579776e-13,1.0,1.0000023275301984,0.0011494036623389547,0.09256552154702773,0.0,2.1517266405888138e-07,0.2764034100283861,0.0,1600073.9685765556,266.5957397208591,1.3939536529505858e-06,1.0,1284565.6358688253,2597.894842000372,,,,,,,,,,,,,,,,,,2.0,15242.99073825018,1553.425799432653,0.37169609558861233,6.175347969391544,2.93186792234476
1783.0,-30.035158576752142,4.992909681737302,35.05436892492239,24.628418508823984,5.001821030386197,-26.531460616038075,-40.03043950125573,1.4981230697075087,-6.554262679190288,-6.55426406501481,40.10875711187748,41035.11490920829,25747.629453092413,25747.629453092413,66782.7443623007,77209.78642867586,77200.22838879285,25747.629453092413,102947.85784188527,102947.85784188527,102947.85784188527,130468.5537971008,125956.57372285728,4511.980074243515,0.0,90993.11141937715,54818.44127658175,40194.07793643934,27520.69595521553,67714.77389165487,20878.639647967324,1553.4261172634313,0.0,0.8783522895456057,2.723243369072054,0.0014947059257719628,1.0,1.0,-6.553121378116032,333675.6960602752,1559227.8680227937,4.672884139997822,1559227.8680227937,4.672884139997822,0.7586523132243155,0.09256553157441033,3.9138774074833145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138774074833145,1.2847318314043077,1.2850306495327888,3.046454763407827,6455.072079110327,15242.989464265385,6454.059299620701,0.000330594043855074,23248.84045816018,2370.721954812314,19291.615152214603,1967.1972745243895,0.8297882721047012,0.8297882721047011,35400.95324271068,35382.83765553947,1.0006400259134651,0.8,4275.07944321227,4272.891774033241,1.0006400259134651,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.385824557495,4632.441516551485,6.181331222979251,4.992909681737302,-3.74540462367564,8.738314305412942,2.9318620157954043,3.5,0.8376748616558298,0.6,0.0002325797222489527,1.000000532105527,0.0002325795984920629,198.9512512040086,0.0,2.4617592791939325e-08,0.06976625797235604,0.007287628636016142,7.858447716291727e-05,0.00015399524508603543,0.0006027185106020899,0.09256553155150148,0.09256553155150148,0.09256553155150148,0.09256574502499414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.03031595534,595.5937590445375,0.0,0.09256553155150148,0.09256553157441033,0.09256553157441033,0.37169611964816907,0.37169611964816907,0.5,9.997796496735265,0.0011645478162449763,0.0011645478162449763,-1.4779288903810084e-12,1.3858245324627205e-06,0.00114268689878827,-1.4779288903810084e-12,27520.69595521553,20878.639647967324,0.7586523132243155,0.986235950062457,0.605999437801644,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058954339312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0774755433,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63334750252636,260.63334750252636,-12.516652497473615,244.8667136093019,276.399981395751,124034.14547106375,124034.82575463229,-0.6802835685007755,0.0,nan,276.399981395751,3.2499813957510355,270.0933278384608,-3.0566721615391543,263.7866742811713,-9.363325718828662,257.48002072388135,-15.669979276118625,251.17336716659162,-21.97663283340836,244.8667136093019,-28.283286390698066,1.0,1.0,28837.30492052088,28837.30492052088,275.62945741348665,2.4794574134866707,275.62945741348665,275.62945741348665,77200.17670436406,77200.22838879285,-0.05168442879221402,0.0,8545.783548066482,8545.783548066482,0.886118194633559,3933.446794520731,275.62945741348665,2.4794574134866707,1.0,0.002,0.12944065000515495,0.004902050342149559,0.00019992207199488518,0.0018000779271088762,0.09996103599744259,0.09996103599744259,0.0,-8.962388123312515e-13,1.0,1.0000023139297736,0.0011426869002661988,0.09256553157441033,0.0,2.139152801739177e-07,0.2747882196448429,0.0,1600073.965749816,266.5957373208097,1.385826010391611e-06,1.0,1284565.6440317596,2597.894808972864,,,,,,,,,,,,,,,,,,2.0,15242.989464265385,1553.4261172634313,0.37169611964816907,6.175347969391544,2.9318620157954043
1784.0,-30.035163592802355,4.992929374005222,35.05436964328858,24.62841795003044,5.001817640568992,-26.531465469465598,-40.03044404145328,1.4981195172714228,-6.554265300459349,-6.554266683563494,40.10875857692204,41035.10986435415,25747.636870098126,25747.636870098126,66782.74673445227,77209.7933844113,77200.23374523742,25747.636870098126,102947.87061533555,102947.87061533555,102947.87061533555,130468.5728668718,125956.58942577793,4511.983441093871,0.0,90993.11825196048,54818.43608302749,40194.091298814434,27520.702251536244,67714.79355035067,20878.64406981206,1553.426469667233,0.0,0.8783522697698383,2.72324310324697,0.0014947059257719628,1.0,1.0,-6.553126229873044,333675.66155514173,1559227.9313352522,4.672884812959549,1559227.9313352522,4.672884812959549,0.7586523003295305,0.09256554182323043,3.913877191753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913877191753,1.2847318482772163,1.2850306662506192,3.046454555478937,6455.07163853396,15242.988190093592,6454.058989478849,0.00033059411168009977,23248.843485353525,2370.7222635001276,19291.614225179856,1967.1971799931532,0.8297881241849009,0.8297881241849009,35400.95168168911,35382.83765553947,1.0006399707588538,0.8,4275.079254700646,4272.891774033241,1.0006399707588538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.380802866304,4632.441516551485,6.181340455686675,4.992929374005222,-3.74540500649225,8.738334380497472,2.9318561248246118,3.5,0.8376731785213176,0.6,0.0002325795984920629,1.0000005222242396,0.00023257947703342238,198.95125534769502,0.0,2.462158807083873e-08,0.06977758059275696,0.007287653257604212,7.858443677651691e-05,0.000153995161715546,0.0006027181510787902,0.09256554179745971,0.09256554179745971,0.09256554179745971,0.09256575490433162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.0065803974,595.5937668351246,0.0,0.09256554179745971,0.09256554182323043,0.09256554182323043,0.37169614352628155,0.37169614352628155,0.5,9.997802889598455,0.0011606736698581699,0.0011606736698581699,-1.9554136088117957e-11,1.38310412012288e-06,0.0011404536904251472,-1.9554136088117957e-11,27520.702251536244,20878.64406981206,0.7586523003295305,0.9862356987737789,0.6059991873687347,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059260620275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07748686592,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333437791368,260.6333437791368,-12.516656220863183,244.86670849285912,276.39997906541475,124034.13436952817,124034.83469683253,-0.7003273044096578,0.0,nan,276.39997906541475,3.2499790654147773,270.093324950903,-3.0566750490969525,263.786670836392,-9.363329163608,257.48001672188155,-15.669983278118423,251.17336260737025,-21.976637392629726,244.86670849285912,-28.28329150714086,1.0,1.0,28837.30492052088,28837.30492052088,275.62945542173185,2.4794554217318705,275.62945542173185,275.62945542173185,77200.17863185494,77200.23374523742,-0.055113382477429695,0.0,8545.783548066482,8545.783548066482,0.8861182082711264,3933.446577711765,275.62945542173185,2.4794554217318705,1.0,0.002,0.12944043650815648,0.0049020507642439015,0.00019992174117138638,0.0018000782578412107,0.09996087058569318,0.09996087058569318,0.0,-9.874028678025226e-13,1.0,1.0000023094078683,0.0011404537099792833,0.09256554182323043,0.0,2.1349723774501165e-07,0.27425121861082075,0.0,1600073.9626713456,266.5957346995406,1.383123674258968e-06,1.0,1284565.6529681664,2597.8947728158546,,,,,,,,,,,,,,,,,,2.0,15242.988190093592,1553.426469667233,0.37169614352628155,6.175347969391544,2.9318561248246118
1785.0,-30.035168619366804,4.992949013607291,35.05437035334539,24.628422629926376,5.001816507199669,-26.531470106709925,-40.030448546726234,1.4981179945730148,-6.554267452104739,-6.554268818830572,40.10875977384982,41035.0967451433,25747.64319445214,25747.64319445214,66782.73993959544,77209.79702341522,77200.23682694252,25747.64319445214,102947.88002139467,102947.88002139467,102947.88002139467,130468.5870414451,125956.6003052072,4511.9867362379055,0.0,90993.12000654709,54818.421082194785,40194.109915947,27520.707020050446,67714.81693599746,20878.647420520352,1553.4267379946714,0.0,0.8783522536355733,2.72324288667692,0.0014947059257719628,1.0,1.0,-6.553141937308396,333675.63341908494,1559227.9830609094,4.672885362002366,1559227.9830609094,4.672885362002366,0.7586522906300712,0.09256555137547225,3.913876222630553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913876222630553,1.2847318556507994,1.2850306734698673,3.0464537836558296,6455.070003133412,15242.986917652826,6454.05950006173,0.0003305944879308925,23248.849690343493,2370.722896233015,19291.615751346257,1967.1973356188155,0.8297879683638331,0.8297879683638331,35400.94466913228,35382.83765553947,1.0006397229885202,0.8,4275.078407852332,4272.891774033241,1.0006397229885202,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.375793339238,4632.441516551485,6.181349408047321,4.992949013607291,-3.7454050286811493,8.73835404228844,2.9318502481283297,3.5,0.8376714994652371,0.6,0.00023257947703342238,1.0000005233189027,0.00023257935532024936,198.9512595000672,0.0,2.4164349007372372e-08,0.0684817650868933,0.007287677421953219,7.858439670080069e-05,0.0001539950803326217,0.0006027176833159299,0.09256555135533881,0.09256555135533881,0.09256555135533881,0.0925657618317034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.98192767426,595.5937749108064,0.0,0.09256555135533881,0.09256555137547225,0.09256555137547225,0.3716961672753633,0.3716961672753633,0.5,9.997809203774414,0.0011546855940878231,0.0011546855940878231,2.461320036672987e-11,1.3667258258465154e-06,0.0011268815221683326,2.461320036672987e-11,27520.707020050446,20878.647420520352,0.7586522906300712,0.986235257827205,0.6059987843418194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059561213557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.076191050415,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333401727332,260.6333401727332,-12.516659827266778,244.86670342815054,276.3999769173158,124034.12844128479,124034.80676486298,-0.6783235781828236,0.0,nan,276.3999769173158,3.2499769173158484,270.0933222194825,-3.056677780517475,263.7866675216496,-9.3633324783504,257.480012823817,-15.669987176182985,251.1733581259836,-21.976641874016366,244.86670342815054,-28.283296571849434,1.0,1.0,28837.30492052088,28837.30492052088,275.62945364707593,2.4794536470759567,275.62945364707593,275.62945364707593,77200.18735091637,77200.23682694252,-0.049476026149932295,0.0,8545.783548066482,8545.783548066482,0.8861182695349887,3933.4456037437058,275.62945364707593,2.4794536470759567,1.0,0.002,0.1294402255520607,0.004902051264074439,0.0001999214144709008,0.0018000785846811976,0.0999607072354504,0.0999607072354504,0.0,-8.479016100348957e-13,1.0,1.0000022819262482,0.0011268814975551322,0.09256555137547225,0.0,2.1095648654635162e-07,0.27098745842550237,0.0,1600073.9601241243,266.59573254789524,1.3667012126461486e-06,1.0,1284565.6602550624,2597.8947433328317,,,,,,,,,,,,,,,,,,2.0,15242.986917652826,1553.4267379946714,0.3716961672753633,6.175347969391544,2.9318502481283297
1786.0,-30.03517355317159,4.9929685918016,35.05437106585489,24.628422036208235,5.00181320696897,-26.531474877157322,-40.030453086923785,1.4981145309960824,-6.554270060727447,-6.5542714275810505,40.10876126478089,41035.092262984326,25747.650559134112,25747.650559134112,66782.74282211844,77209.80401192221,77200.24265525925,25747.650559134112,102947.89321439336,102947.89321439336,102947.89321439336,130468.60665822332,125956.61659308306,4511.990065140262,0.0,90993.12696523717,54818.416545279266,40194.122688842115,27520.713443829958,67714.83613267208,20878.65193425821,1553.427096328165,0.0,0.8783522338143318,2.72324262180761,0.0014947059257719628,1.0,1.0,-6.553144415288784,333675.5990429092,1559228.0474922508,4.67288603651159,1559228.0474922508,4.67288603651159,0.7586522775607449,0.09256556152941543,3.9138760325762143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138760325762143,1.2847318721038292,1.2850306897703472,3.046453596708079,6455.069607013562,15242.985644834227,6454.059160063887,0.00033059454433097653,23248.852597240577,2370.7231926540235,19291.61473506995,1967.1972319874728,0.8297878208991564,0.8297878208991564,35400.94329390164,35382.83765553947,1.000639674398348,0.8,4275.078241777137,4272.891774033241,1.000639674398348,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.370798242453,4632.441516551485,6.1813585887715305,4.9929685918016,-3.7454054149600235,8.738374006761624,2.9318443883649623,3.5,0.8376698252471321,0.6,0.00023257935532024936,1.000000513661655,0.00023257923585321417,198.95126357581225,0.0,2.421498906901011e-08,0.06862527902157464,0.007287701636942288,7.858435631443891e-05,0.00015399499900581044,0.0006027173357454394,0.09256556150520277,0.09256556150520277,0.09256556150520277,0.09256577209206705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.9586800586,595.5937825439878,0.0,0.09256556150520277,0.09256556152941543,0.09256556152941543,0.3716961906666066,0.3716961906666066,0.5,9.997815521390551,0.0011500920721232433,0.0011500920721232433,-5.4569682106375694e-12,1.3668536098521145e-06,0.0011270122922724113,-5.4569682106375694e-12,27520.713443829958,20878.65193425821,0.7586522775607449,0.9862350208050802,0.6059985463537892,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059862436925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07633456435,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333364734908,260.6333364734908,-12.516663526509205,244.86669840209342,276.39997454488815,124034.11947032063,124034.81525585488,-0.6957855342880386,0.0,nan,276.39997454488815,3.2499745448881754,270.0933193163291,-3.0566806836708906,263.7866640877701,-9.3633359122299,257.4800088592115,-15.669991140788454,251.17335363065243,-21.97664636934755,244.86669840209342,-28.283301597906558,1.0,1.0,28837.30492052088,28837.30492052088,275.62945172033625,2.4794517203362716,275.62945172033625,275.62945172033625,77200.18929510712,77200.24265525925,-0.05336015213106293,0.0,8545.783548066482,8545.783548066482,0.8861182815494277,3933.4454127390954,275.62945172033625,2.4794517203362716,1.0,0.002,0.12944001457153567,0.004902051677731877,0.00019992108753814135,0.0018000789116587607,0.09996054376907068,0.09996054376907068,0.0,-8.030980394591047e-13,1.0,1.0000022821910495,0.0011270122977293795,0.09256556152941543,0.0,2.1098099159042558e-07,0.2710189386419887,0.0,1600073.957064572,266.59572993927253,1.366859066820325e-06,1.0,1284565.6691580727,2597.89470731095,,,,,,,,,,,,,,,,,,2.0,15242.985644834227,1553.427096328165,0.3716961906666066,6.175347969391544,2.9318443883649623
1787.0,-30.035178506917383,4.992988119843046,35.05437177211976,24.62842654148119,5.00181269531316,-26.531479386694315,-40.03045755727214,1.498113575084193,-6.55427208332128,-6.554273438864767,40.10876250954479,41035.08105778869,25747.65658169035,25747.65658169035,66782.73763947903,77209.80769781473,77200.246858982,25747.65658169035,102947.90344067235,102947.90344067235,102947.90344067235,130468.621769002,125956.62843838418,4511.993330617821,0.0,90993.12954930596,54818.40424344362,40194.139228735934,27520.71832832964,67714.85755706558,20878.65537597695,1553.427367253819,0.0,0.878352218170391,2.7232424177608765,0.0014947059257719628,1.0,1.0,-6.553155827381204,333675.5725408756,1559228.101285895,4.672886568868892,1559228.101285895,4.672886568868892,0.7586522679709491,0.09256557094435124,3.913875224305541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913875224305541,1.2847318768220215,1.2850306943361458,3.0464529563842557,6455.068250244217,15242.984373706357,6454.059480078848,0.00033059484871882365,23248.858058690752,2370.7237495669524,19291.615691616083,1967.197329528033,0.8297876671153147,0.8297876671153147,35400.937445265736,35382.83765553947,1.0006394677521238,0.8,4275.077535485897,4272.891774033241,1.0006394677521238,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.365815253155,4632.441516551485,6.181367429339577,4.992988119843046,-3.7454053536257494,8.738393473468795,2.931838542809591,3.5,0.8376681550884546,0.6,0.00023257923585321417,1.0000005157377496,0.0002325791159033843,198.95126766803028,0.0,2.376811760784131e-08,0.06735884530062228,0.0072877254050598955,7.858431654942401e-05,0.00015399491930379017,0.0006027168993320354,0.09256557092541237,0.09256557092541237,0.09256557092541237,0.09256577965160848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.9345119391,595.5937904644279,0.0,0.09256557092541237,0.09256557094435124,0.09256557094435124,0.37169621384550755,0.37169621384550755,0.5,9.99782178302923,0.001144321588242292,0.001144321588242292,6.002665031701326e-11,1.3555434748013795e-06,0.0011176114835507178,6.002665031701326e-11,27520.71832832964,20878.65537597695,0.7586522679709491,0.9862346322326526,0.605998189144931,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517060158101571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07506813063,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63333294998307,260.63333294998307,-12.516667050016906,244.86669342956634,276.39997247039963,124034.12610776127,124034.78883956284,-0.662731801557416,0.0,nan,276.39997247039963,3.249972470399655,270.09331666223335,-3.0566833377666285,263.78666085406616,-9.363339145933821,257.4800050458998,-15.669994954100162,251.1733492377331,-21.97665076226687,244.86669342956634,-28.283306570433638,1.0,1.0,28837.30492052088,28837.30492052088,275.6294502009586,2.479450200958638,275.6294502009586,275.6294502009586,77200.19880260948,77200.246858982,-0.048056372528662905,0.0,8545.783548066482,8545.783548066482,0.8861183326449121,3933.4446004270685,275.6294502009586,2.479450200958638,1.0,0.002,0.12943980535073218,0.0049020521922401115,0.00019992076356877683,0.0018000792355665244,0.09996038178438842,0.09996038178438842,0.0,-8.646989374527791e-13,1.0,1.0000022631557306,0.0011176114235240675,0.09256557094435124,0.0,2.0922113008473425e-07,0.2687582824053368,0.0,1600073.954675929,266.5957279166787,1.3554834481510625e-06,1.0,1284565.6760217769,2597.8946795401703,,,,,,,,,,,,,,,,,,2.0,15242.984373706357,1553.427367253819,0.37169621384550755,6.175347969391544,2.931838542809591
1788.0,-30.03518336461494,4.993007584550778,35.05437248390893,24.628426052536838,5.001809076214958,-26.53148412053151,-40.030462097469695,1.498109832173495,-6.554274801328347,-6.554276162454623,40.108764081557396,41035.076047388044,25747.664176879043,25747.664176879043,66782.7402242671,77209.81470361135,77200.2535268203,25747.664176879043,102947.91770369935,102947.91770369935,102947.91770369935,130468.64290305034,125956.6462522012,4511.996650849139,0.0,90993.13609311919,54818.39874537869,40194.152608600554,27520.72519935099,67714.87780795155,20878.66020469002,1553.4277496087675,0.0,0.8783521974179604,2.7232421411622485,0.0014947059257719628,1.0,1.0,-6.553153929342159,333675.53665172413,1559228.169220714,4.67288727506616,1559228.169220714,4.67288727506616,0.7586522540177245,0.09256558114250271,3.9138749556836094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138749556836094,1.2847318945780606,1.2850307119422033,3.04645270519187,6455.067717997694,15242.983102014545,6454.05923403283,0.0003305949402911949,23248.861326287835,2370.724082769125,19291.614956168072,1967.197254533207,0.8297875188560205,0.8297875188560204,35400.93550152094,35382.83765553947,1.0006393990749967,0.8,4275.077300755963,4272.891774033241,1.0006393990749967,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.360847178361,4632.441516551485,6.181376625345836,4.993007584550778,-3.745405837271396,8.738413421822173,2.931832714755097,3.5,0.8376664899300277,0.6,0.0002325791159033843,1.000000505738116,0.00023257899827931988,198.95127168090443,0.0,2.386417070599904e-08,0.06763105978080128,0.007287749269230602,7.858427616310004e-05,0.00015399483974028427,0.0006027165465640096,0.09256558111585454,0.09256558111585454,0.09256558111585454,0.09256579084653084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.91178199055,595.5937979332468,0.0,0.09256558111585454,0.09256558114250271,0.09256558114250271,0.37169623669025953,0.37169623669025953,0.5,9.997828074595425,0.001140886470921032,0.001140886470921032,5.03632691106759e-11,1.3611262943413749e-06,0.0011222331124827178,5.03632691106759e-11,27520.72519935099,20878.66020469002,0.7586522540177245,0.9862343754598787,0.6059979339218334,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706045496121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07534034511,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63332929649545,260.63332929649545,-12.51667070350453,244.8666884891776,276.399970103813,124034.10975575513,124034.7969353268,-0.6871795716462642,0.0,nan,276.399970103813,3.249970103813041,270.09331378088643,-3.056686219113544,263.7866574579588,-9.363342542041153,257.4800011350319,-15.669998864968079,251.17334481210457,-21.976655187895403,244.8666884891776,-28.283311510822386,1.0,1.0,28837.30492052088,28837.30492052088,275.62944825761764,2.479448257617662,275.62944825761764,275.62944825761764,77200.20005283298,77200.2535268203,-0.0534739873255603,0.0,8545.783548066482,8545.783548066482,0.8861183496260644,3933.4443304620277,275.62944825761764,2.479448257617662,1.0,0.002,0.12943959526462098,0.0049020525808438475,0.0001999204379702839,0.0018000795610498839,0.09996021898514194,0.09996021898514194,0.0,-9.798321008724908e-13,1.0,1.000002272513768,0.0011222330621194487,0.09256558114250271,0.0,2.100863370783694e-07,0.26986969956473644,0.0,1600073.9514958353,266.59572519867163,1.3610759310722642e-06,1.0,1284565.6853166316,2597.89464193288,,,,,,,,,,,,,,,,,,2.0,15242.983102014545,1553.4277496087675,0.37169623669025953,6.175347969391544,2.931832714755097
1789.0,-30.0351882375397,4.993026998601467,35.05437318669414,24.628424865100556,5.001808062685051,-26.531488607517087,-40.03046656781805,1.4981084326901473,-6.554276871306172,-6.554278216302583,40.108765245272956,41035.07778117662,25747.670262157146,25747.670262157146,66782.74804333376,77209.82178312137,77200.25650755828,25747.670262157146,102947.92676971543,102947.92676971543,102947.92676971543,130468.65654400032,125956.65666036465,4511.999883635665,0.0,90993.14607892864,54818.40338951148,40194.15854379684,27520.729774284882,67714.88831808172,20878.663420632693,1553.4280068617759,0.0,0.8783521818510555,2.7232419328428983,0.0014947059257719628,1.0,1.0,-6.5531692591986825,333675.50958711107,1559228.219510701,4.672887804801991,1559228.219510701,4.672887804801991,0.7586522447577507,0.09256559034395498,3.9138753506637656,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138753506637656,1.2847319013673582,1.2850307185819567,3.0464529965342755,6455.068335317291,15242.981832081774,6454.058199996891,0.00033059473524354907,23248.861531447812,2370.7241036896203,19291.61186536545,1967.1969393590523,0.8297873785892893,0.8297873785892892,35400.9383595922,35382.83765553947,1.0006395000574528,0.8,4275.077645901519,4272.891774033241,1.0006395000574528,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.35589055735,4632.441516551485,6.181385441884043,4.993026998601467,-3.7454058191472237,8.738432817748691,2.931826900141668,3.5,0.8376648286119052,0.6,0.00023257899827931988,1.0000005073234612,0.0002325788802865973,198.9512757063577,0.0,2.3401457199167276e-08,0.06631972970244006,0.007287772670687801,7.85842363981232e-05,0.00015399476188119668,0.0006027163026581518,0.09256559032367119,0.09256559032367119,0.09256559032367119,0.09256579745422677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.88745409553,595.5938059016653,0.0,0.09256559032367119,0.09256559034395498,0.09256559034395498,0.37169625944732204,0.37169625944732204,0.5,9.99783428808099,0.001135241530107578,0.001135241530107578,-1.3926637620897964e-11,1.344996405805432e-06,0.0011089571038951362,-1.3926637620897964e-11,27520.729774284882,20878.663420632693,0.7586522447577507,0.9862343378553716,0.6059978654682228,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706074606505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.074029015035,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63332577214595,260.63332577214595,-12.516674227854026,244.86668359614026,276.3999679481514,124034.1480804191,124034.81097055237,-0.6628901332853255,0.0,nan,276.3999679481514,3.2499679481514363,270.0933110777498,-3.0566889222502027,263.7866542073469,-9.363345792653092,257.4799973369449,-15.670002663055072,251.17334046654244,-21.976659533457536,244.86668359614026,-28.283316403859715,1.0,1.0,28837.30492052088,28837.30492052088,275.62944655256604,2.47944655256606,275.62944655256604,275.62944655256604,77200.20747252139,77200.25650755828,-0.049035036892746575,0.0,8545.783548066482,8545.783548066482,0.8861183246570749,3933.4447274170843,275.62944655256604,2.47944655256606,1.0,0.002,0.12943938766374694,0.004902053080948098,0.00019992011648537936,0.0018000798825337106,0.09996005824268968,0.09996005824268968,0.0,-9.809102315128104e-13,1.0,1.0000022456320448,0.0011089571178217739,0.09256559034395498,0.0,2.0760104658166765e-07,0.2666771821297899,0.0,1600073.9490449163,266.5957231286938,1.345010332443053e-06,1.0,1284565.6923260377,2597.8946135725846,,,,,,,,,,,,,,,,,,2.0,15242.981832081774,1553.4280068617759,0.37169625944732204,6.175347969391544,2.931826900141668
1790.0,-30.035193116411854,4.993046353592653,35.05437389393832,24.6284294751473,5.00180692988974,-26.531493111781806,-40.03047103816641,1.4981069252964168,-6.554279370464258,-6.554280720992843,40.10876677953579,41035.0652526454,25747.67734414396,25747.67734414396,66782.74259678937,77209.82547742779,77200.2633726038,25747.67734414396,102947.94071674776,102947.94071674776,102947.94071674776,130468.67702752675,125956.67386003966,4512.00316748709,0.0,90993.14784904194,54818.38893842317,40194.17656735418,27520.73631077899,67714.91287813317,20878.668021790843,1553.4283681122874,0.0,0.8783521624296481,2.723241678477706,0.0014947059257719628,1.0,1.0,-6.5531672424380645,333675.4765833509,1559228.2858149866,4.672888465705082,1559228.2858149866,4.672888465705082,0.7586522317578159,0.09256560026326825,3.9138743866773416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138743866773416,1.284731908662194,1.2850307257268925,3.0464522288956797,6455.06670878322,15242.980561682027,6454.058705474698,0.000330595109278981,23248.867709903687,2370.724733716783,19291.613376272446,1967.1970934286883,0.8297872230592328,0.8297872230592328,35400.931384198906,35382.83765553947,1.0006392536002187,0.8,4275.076803541138,4272.891774033241,1.0006392536002187,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.350948560021,4632.441516551485,6.181394476027293,4.993046353592653,-3.745406147285223,8.738452500877877,2.931821102687877,3.5,0.8376631721965363,0.6,0.0002325788802865973,1.0000005079426542,0.00023257876214992357,198.9512797367242,0.0,2.3474802681427782e-08,0.06652759079916633,0.0072877961454904825,7.858419663316505e-05,0.00015399468365343225,0.0006027158480356484,0.09256560023956945,0.09256560023956945,0.09256560023956945,0.0925658082875758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.8647837877,595.593813349237,0.0,0.09256560023956945,0.09256560026326825,0.09256560026326825,0.3716962818810865,0.3716962818810865,0.5,9.997840529412114,0.0011317925719254163,0.0011317925719254163,4.6554760047001764e-11,1.3505285778592224e-06,0.0011134785547710635,4.6554760047001764e-11,27520.73631077899,20878.668021790843,0.7586522317578159,0.9862338997168698,0.605997460655327,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706103808141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07423687613,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63332234207195,260.63332234207195,-12.516677657928028,244.86667873973363,276.39996594440987,124034.13965833139,124034.78481629261,-0.6451579612088809,0.0,nan,276.39996594440987,3.249965944409894,270.0933085034755,-3.056691496524479,263.7866510625394,-9.363348937460557,257.47999362160436,-15.670006378395613,251.17333618066888,-21.976663819331094,244.86667873973363,-28.283321260266348,1.0,1.0,28837.30492052088,28837.30492052088,275.62944485120124,2.479444851201265,275.62944485120124,275.62944485120124,77200.2157656651,77200.2633726038,-0.04760693870775867,0.0,8545.783548066482,8545.783548066482,0.8861183855962544,3933.4437586107283,275.62944485120124,2.479444851201265,1.0,0.002,0.12943917921662357,0.004902053503080214,0.00019991979350827824,0.0018000802056337443,0.09995989675413912,0.09995989675413912,0.0,-8.57977317664238e-13,1.0,1.0000022547870995,0.0011134785082163035,0.09256560026326825,0.0,2.0844748646507022e-07,0.2677644915463459,0.0,1600073.9461213476,266.5957206295357,1.3504820230991754e-06,1.0,1284565.7008736131,2597.894578988816,,,,,,,,,,,,,,,,,,2.0,15242.980561682027,1553.4283681122874,0.3716962818810865,6.175347969391544,2.931821102687877
1791.0,-30.035197922976586,4.993065653003111,35.05437460663961,24.628434364590817,5.001804977821254,-26.531497632897224,-40.030475543439366,1.4981046877339823,-6.5542816900969,-6.554283049541015,40.10876835143736,41035.050871432984,25747.684013754333,25747.684013754333,66782.73488518732,77209.82917669974,77200.27130789879,25747.684013754333,102947.95532165312,102947.95532165312,102947.95532165312,130468.69815478056,125956.69168753807,4512.006467242486,0.0,90993.14854578213,54818.37153502793,40194.19667861577,27520.742833127442,67714.93951174321,20878.672624428884,1553.4287243404503,0.0,0.8783521438195598,2.7232414419387783,0.0014947059257719628,1.0,1.0,-6.553162163141451,333675.4458991962,1559228.3537460873,4.672889098999308,1559228.3537460873,4.672889098999308,0.7586522192016081,0.09256561013095498,3.9138732160259453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138732160259453,1.2847319193728652,1.285030736288273,3.0464512922948788,6455.064724238512,15242.979291000704,6454.059456482563,0.00033059557570026306,23248.874841728888,2370.7254609605616,19291.61562108521,1967.1973223358855,0.829787065069451,0.8297870650694509,35400.92291338008,35382.83765553947,1.0006389543060605,0.8,4275.075780590621,4272.891774033241,1.0006389543060605,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.346018953714,4632.441516551485,6.18140339280189,4.993065653003111,-3.7454063477870667,8.738472000790178,2.931815319774554,3.5,0.8376615199355868,0.6,0.00023257876214992357,1.0000005004147055,0.00023257864576414907,198.95128370735873,0.0,2.350344242224392e-08,0.06660875582463927,0.007287819648932905,7.858415655756154e-05,0.00015399460559236203,0.000602715362240425,0.09256561010790756,0.09256561010790756,0.09256561010790756,0.092565819513083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.84210049704,595.5938208028775,0.0,0.09256561010790756,0.09256561013095498,0.09256561013095498,0.37169630422703603,0.37169630422703603,0.5,9.997846811189508,0.0011304513799359484,0.0011304513799359484,-2.1600499167107046e-12,1.359444127047027e-06,0.001120886399576193,-2.1600499167107046e-12,27520.742833127442,20878.672624428884,0.7586522192016081,0.9862333979284701,0.6059970099259504,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061330454186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07431804116,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333189212266,260.6333189212266,-12.516681078773388,244.8666739183392,276.39996392411376,124034.11353235367,124034.75695451655,-0.6434221628837825,0.0,nan,276.39996392411376,3.2499639241137857,270.0933059229595,-3.056694077040504,263.78664792180393,-9.363352078196044,257.479989920649,-15.67001007935096,251.17333191949405,-21.97666808050593,244.8666739183392,-28.28332608166079,1.0,1.0,28837.30492052088,28837.30492052088,275.62944345121565,2.4794434512156727,275.62944345121565,275.62944345121565,77200.22104396278,77200.27130789879,-0.05026393600564916,0.0,8545.783548066482,8545.783548066482,0.8861184595999234,3933.442582106075,275.62944345121565,2.4794434512156727,1.0,0.002,0.1294389693825454,0.004902053962277646,0.00019991946846133457,0.0018000805305307466,0.09995973423066729,0.09995973423066729,0.0,-1.0079190086720313e-12,1.0,1.000002269786869,0.001120886401736243,0.09256561013095498,0.0,2.098342912779304e-07,0.2695459351102686,0.0,1600073.9434133414,266.5957183099031,1.3594462870969437e-06,1.0,1284565.7088204364,2597.894546835698,,,,,,,,,,,,,,,,,,2.0,15242.979291000704,1553.4287243404503,0.37169630422703603,6.175347969391544,2.931815319774554
1792.0,-30.03520263846656,4.993084894058645,35.054375316939506,24.62842814801263,5.001801039556536,-26.531502270663424,-40.03048004871232,1.4981006717902634,-6.55428418416534,-6.554285537256171,40.10876970760402,41035.05952233015,25747.69101929326,25747.69101929326,66782.7505416234,77209.83960375267,77200.27569283376,25747.69101929326,102947.96671212702,102947.96671212702,102947.96671212702,130468.71528725876,125956.70554542099,4512.009741837774,0.0,90993.16273833292,54818.383927069925,40194.1986791811,27520.74857513174,67714.94725431284,20878.676654571165,1553.4290473638935,0.0,0.8783521251676554,2.7232411894457593,0.0014947059257719628,1.0,1.0,-6.5531698891475685,333675.41311813955,1559228.4123533808,4.672889733716544,1559228.4123533808,4.672889733716544,0.7586522073544731,0.09256561978621236,3.913874199336485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913874199336485,1.284731938398723,1.2850307551690237,3.0464520125612338,6455.066250396489,15242.97802160531,6454.0577990597385,0.0003305951361162742,23248.87262696356,2370.72523511735,19291.61066693747,1967.1968171534083,0.829786931025785,0.8297869310257849,35400.93002860285,35382.83765553947,1.0006392057037876,0.8,4275.076639837049,4272.891774033241,1.0006392057037876,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.3411025491305,4632.441516551485,6.1814123706545985,4.993084894058645,-3.745406674557782,8.738491568616428,2.9318095523526964,3.5,0.8376598721007704,0.6,0.00023257864576414907,1.0000004909328746,0.000232578531583702,198.9512876027578,0.0,2.3155099241813212e-08,0.06562155125129865,0.0072878428040321465,7.858411648197736e-05,0.0001539945292821717,0.0006027152149964587,0.0925656197630942,0.0925656197630942,0.0925656197630942,0.09256582821327783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.81851100543,595.5938285406189,0.0,0.0925656197630942,0.09256561978621236,0.09256561978621236,0.3716963267243451,0.3716963267243451,0.5,9.99785306454643,0.0011283882057568917,0.0011283882057568917,-1.6541434888495132e-11,1.3530908518077922e-06,0.0011156481086231906,-1.6541434888495132e-11,27520.74857513174,20878.676654571165,0.7586522073544731,0.9862335163728558,0.6059970683904887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061618493858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07333083658,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333153356484,260.6333153356484,-12.516684664351601,244.86666912326575,276.399961548031,124034.13195365416,124034.80636025289,-0.674406598719046,0.0,nan,276.399961548031,3.249961548031024,270.0933030630784,-3.0566969369215826,263.7866445781249,-9.363355421875099,257.47998609317176,-15.670013906828217,251.17332760821864,-21.976672391781335,244.86666912326575,-28.283330876734226,1.0,1.0,28837.30492052088,28837.30492052088,275.6294414766114,2.4794414766114414,275.6294414766114,275.6294414766114,77200.2202385854,77200.27569283376,-0.055454248358728364,0.0,8545.783548066482,8545.783548066482,0.8861183974391574,3933.4435703331674,275.6294414766114,2.4794414766114414,1.0,0.002,0.1294387605292403,0.004902054389286014,0.0001999191448638318,0.001800080854287269,0.09995957243191589,0.09995957243191589,0.0,-8.488990760335824e-13,1.0,1.0000022591801434,0.0011156481251646255,0.09256561978621236,0.0,2.08853683185643e-07,0.2682862813542707,0.0,1600073.9404788758,266.59571581583464,1.3531073932426807e-06,1.0,1284565.7173103336,2597.8945124852935,,,,,,,,,,,,,,,,,,2.0,15242.97802160531,1553.4290473638935,0.3716963267243451,6.175347969391544,2.9318095523526964
1793.0,-30.035207467024602,4.993104087744593,35.05437601738358,24.628437996748858,5.001802144714709,-26.53150650585061,-40.03048451906068,1.4981011835648559,-6.554286098086436,-6.554287434716415,40.108770843763665,41035.03911402788,25747.696707558454,25747.696707558454,66782.73582158634,77209.8400031363,77200.27881228234,25747.696707558454,102947.9755198408,102947.9755198408,102947.9755198408,130468.72844080377,125956.71549248396,4512.012948319811,0.0,90993.15941188397,54818.35982333634,40194.22176505293,27520.75292096297,67714.97468601589,20878.679714789054,1553.4292900643172,0.0,0.8783521105540648,2.7232409970162257,0.0014947059257719628,1.0,1.0,-6.553185389582836,333675.3881151294,1559228.46145216,4.672890231011504,1559228.46145216,4.672890231011504,0.7586521987516356,0.09256562881571913,3.913872479336436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913872479336436,1.2847319362405463,1.285030752863646,3.0464506788781374,6455.063424482045,15242.976753874227,6454.059128834466,0.00033059581978664784,23248.881994057996,2370.726190295157,19291.61464172312,1967.1972224687454,0.8297867676670955,0.8297867676670955,35400.91758270379,35382.83765553947,1.0006387659606086,0.8,4275.075136849067,4272.891774033241,1.0006387659606086,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.33619855394,4632.441516551485,6.1814210138661,4.993104087744593,-3.74540655830232,8.738510646046912,2.931803799492788,3.5,0.8376582284265108,0.6,0.000232578531583702,1.0000005027044796,0.00023257841466549107,198.9512915915609,0.0,2.2716346965554473e-08,0.06437812730038138,0.007287865520379112,7.858407671707489e-05,0.0001539944548666271,0.0006027146588729087,0.092565628798501,0.092565628798501,0.092565628798501,0.0925658345943782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.79424058105,595.5938364889945,0.0,0.092565628798501,0.09256562881571913,0.09256562881571913,0.3716963492886158,0.3716963492886158,0.5,9.997859238471746,0.0011238041331012028,0.0011238041331012028,-1.5575096767861396e-11,1.3366299640438228e-06,0.0011020451335639336,-1.5575096767861396e-11,27520.75292096297,20878.679714789054,0.7586521987516356,0.986232899462014,0.60599652151243,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061901075765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.072087412635,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333120635025,260.6333120635025,-12.516687936497476,244.86666437604708,276.39995975095786,124034.12792766043,124034.74338117703,-0.6154535165737193,0.0,nan,276.39995975095786,3.249959750957885,270.0933006759761,-3.0566993240238958,263.7866416009935,-9.363358399006472,257.47998252601127,-15.670017473988707,251.17332345102903,-21.976676548970943,244.86666437604708,-28.283335623952894,1.0,1.0,28837.30492052088,28837.30492052088,275.629439944179,2.4794399441790347,275.629439944179,275.629439944179,77200.2354538656,77200.27881228234,-0.04335841673309915,0.0,8545.783548066482,8545.783548066482,0.8861185061703409,3933.441841733118,275.629439944179,2.4794399441790347,1.0,0.002,0.1294385542225383,0.004902054912671679,0.00019991882544207054,0.00180008117382065,0.09995941272103527,0.09995941272103527,0.0,-7.372795950144617e-13,1.0,1.0000022316362376,0.0011020451491390304,0.09256562881571913,0.0,2.0630716998796044e-07,0.26501511913778686,0.0,1600073.9382104373,266.59571390191354,1.3366455391405907e-06,1.0,1284565.7237858116,2597.8944862852923,,,,,,,,,,,,,,,,,,2.0,15242.976753874227,1553.4292900643172,0.3716963492886158,6.175347969391544,2.931803799492788
