time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1794.0,-30.035212104219255,4.993123212478988,35.05437673076005,24.62843796182426,5.001796708713647,-26.531511222927023,-40.03048902433363,1.4980958274674028,-6.554289145447228,-6.554290499488901,40.10877261792189,41035.03023766763,25747.704972464,25747.704972464,66782.73521013164,77209.84703629093,77200.28741384993,25747.704972464,102947.99238631393,102947.99238631393,102947.99238631393,130468.75331886135,125956.73704461566,4512.01627424569,0.0,90993.16357680425,54818.348027287415,40194.23949946315,27520.760932547422,67715.00043201057,20878.68534419508,1553.4297347472475,0.0,0.8783520871820729,2.7232406856236304,0.0014947059257719628,1.0,1.0,-6.553174075275081,333675.3477304689,1559228.5381244465,4.672891026351566,1559228.5381244465,4.672891026351566,0.7586521824512094,0.09256563936932705,3.9138717549852458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138717549852458,1.2847319615363928,1.2850307780151597,3.0464500550797395,6455.062102728094,15242.975483720833,6454.059425286422,0.0003305961151717154,23248.88736093686,2370.7267375644956,19291.615527837857,1967.1973128273016,0.829786614229631,0.829786614229631,35400.91234130721,35382.83765553947,1.0006385807696283,0.8,4275.074503889084,4272.891774033241,1.0006385807696283,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.331309710193,4632.441516551485,6.181430253204857,4.993123212478988,-3.7454073325699686,8.738530545048956,2.9317980644114794,3.5,0.8376565898318512,0.6,0.00023257841466549107,1.0000004827815256,0.00023257830238098342,198.9512954222816,0.0,2.3261029074216896e-08,0.06592175639633069,0.007287888781408187,7.858403664152807e-05,0.000153994378023963,0.0006027142465745095,0.09256563934004533,0.09256563934004533,0.09256563934004533,0.09256584804452822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.7726353277,595.5938436019935,0.0,0.09256563934004533,0.09256563936932705,0.09256563936932705,0.3716963716475285,0.3716963716475285,0.5,9.997865499507007,0.0011234338236363328,0.0011234338236363328,-4.376943252282217e-12,1.354041671675077e-06,0.0011164242138193003,-4.376943252282217e-12,27520.760932547422,20878.68534419508,0.7586521824512094,0.9862325154554938,0.6059961600217217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062190433436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07363104173,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333084705463,260.6333084705463,-12.51669152945368,244.8666596415706,276.3999572995221,124034.07197412323,124034.74776821861,-0.6757940953576955,0.0,nan,276.3999572995221,3.249957299522123,270.09329776793203,-3.0567022320679484,263.7866382363418,-9.36336176365819,257.47997870475086,-15.670021295249114,251.17331917316056,-21.976680826839413,244.8666596415706,-28.28334035842937,1.0,1.0,28837.30492052088,28837.30492052088,275.6294378859342,2.4794378859342032,275.6294378859342,275.6294378859342,77200.23220782225,77200.28741384993,-0.05520602768228855,0.0,8545.783548066482,8545.783548066482,0.8861185519607803,3933.441113760172,275.6294378859342,2.4794378859342032,1.0,0.002,0.1294383452238954,0.004902055234760163,0.00019991850138304721,0.001800081497775138,0.0999592506915236,0.0999592506915236,0.0,-8.418148990385621e-13,1.0,1.0000022607515195,0.0011164242181962436,0.09256563936932705,0.0,2.0899900677827145e-07,0.2684729625985957,0.0,1600073.9346608918,266.59571085455275,1.3540460486183292e-06,1.0,1284565.7342449508,2597.894443967263,,,,,,,,,,,,,,,,,,2.0,15242.975483720833,1553.4297347472475,0.3716963716475285,6.175347969391544,2.9317980644114794
1795.0,-30.035216769410066,4.9931422938710845,35.05437742579521,24.628436739463382,5.0017958568044065,-26.5315155067885,-40.030493459757395,1.49809459420375,-6.554290879833957,-6.554292203442516,40.108773515332565,41035.033223720064,25747.7101866884,25747.7101866884,66782.74341040847,77209.85419590796,77200.28781120329,25747.7101866884,102947.9979978917,102947.9979978917,102947.9979978917,130468.76209266733,125956.7426642277,4512.019428439626,0.0,90993.17379520525,54818.354079564706,40194.244128489496,27520.764094775626,67715.00822326512,20878.687563672276,1553.4299165758082,0.0,0.8783520745265885,2.7232405130268673,0.0014947059257719628,1.0,1.0,-6.55320093707752,333675.32527747244,1559228.5769051132,4.672891457012935,1559228.5769051132,4.672891457012935,0.7586521759268944,0.09256564793613867,3.9138721983633413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138721983633413,1.2847319675371336,1.2850307838730333,3.046450385963651,6455.062803831397,15242.974217240133,6454.058335420042,0.00033059588862490705,23248.887338032077,2370.7267352288577,19291.61227015431,1967.1969806360287,0.8297864749250089,0.8297864749250089,35400.91554958584,35382.83765553947,1.0006386941257257,0.8,4275.07489132628,4272.891774033241,1.0006386941257257,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.326430400722,4632.441516551485,6.181438746017166,4.9931422938710845,-3.7454070815326674,8.738549375403752,2.931792340519263,3.5,0.8376549544340752,0.6,0.00023257830238098342,1.0000004856962394,0.00023257818941863146,198.95129927612965,0.0,2.2339148252151557e-08,0.06330914614659751,0.007287911120556439,7.858399718732615e-05,0.00015399430519365726,0.0006027140298037346,0.09256564791984673,0.09256564791984673,0.09256564791984673,0.09256585167888064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.74750625534,595.5938518178745,0.0,0.09256564791984673,0.09256564793613867,0.09256564793613867,0.3716963942502236,0.3716963942502236,0.5,9.997871612064307,0.0011176150680967112,0.0011176150680967112,7.958078640513122e-12,1.3236085578682832e-06,0.0010912663649946808,7.958078640513122e-12,27520.764094775626,20878.687563672276,0.7586521759268944,0.9862325230799226,0.6059961343934607,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062468323414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07101843148,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333050293009,260.6333050293009,-12.516694970699064,244.866654954358,276.3999551042437,124034.11379206668,124034.7610512194,-0.6472591527353122,0.0,nan,276.3999551042437,3.2499551042437247,270.09329507426696,-3.0567049257330154,263.7866350442899,-9.363364955710097,257.4799750143122,-15.670024985687803,251.17331498433495,-21.976685015665026,244.866654954358,-28.283345045641965,1.0,1.0,28837.30492052088,28837.30492052088,275.6294362284776,2.4794362284775957,275.6294362284776,275.6294362284776,77200.24002798533,77200.28781120329,-0.04778321796038654,0.0,8545.783548066482,8545.783548066482,0.8861185239322799,3933.441559355158,275.6294362284776,2.4794362284775957,1.0,0.002,0.12943814093480902,0.004902055784569241,0.00019991818515701357,0.0018000818140242354,0.09995909257850678,0.09995909257850678,0.0,-8.187508830637125e-13,1.0,1.0000022098108041,0.0010912663570366021,0.09256564793613867,0.0,2.0428937230467496e-07,0.2624231287209493,0.0,1600073.9325830664,266.595709120166,1.3236005997896427e-06,1.0,1284565.7400600081,2597.8944204393583,,,,,,,,,,,,,,,,,,2.0,15242.974217240133,1553.4299165758082,0.3716963942502236,6.175347969391544,2.931792340519263
1796.0,-30.035221444426533,4.993161316893646,35.0543781261625,24.628441349510126,5.001794775960876,-26.53151982238802,-40.030494158249326,1.4980931539585172,-6.55429337353678,-6.554294703962682,40.10877505931611,41035.006404686654,25747.71718181818,25747.71718181818,66782.72358650484,77209.85796638652,77200.29494461138,25747.71718181818,102948.01212642956,102948.01212642956,102948.01212642956,130468.7828351121,125956.76016595613,4512.022669155959,0.0,90993.17565320552,54818.32535075838,40194.27811383015,27520.77070868254,67715.04882251269,20878.692219979403,1553.4302815787282,0.0,0.8783520550903812,2.7232402590602924,0.0014947059257719628,1.0,1.0,-6.553197797655059,333675.29232777347,1559228.6436298636,4.672892118419765,1559228.6436298636,4.672892118419765,0.7586521627968934,0.09256565781720788,3.9138712546435603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138712546435603,1.2847319745074797,1.2850307906998668,3.04644963486956,6455.061212353147,15242.972950044003,6454.058818378091,0.0003305962537274344,23248.893418568092,2370.7273552709735,19291.61371374824,1967.1971278416422,0.8297863199949418,0.8297863199949418,35400.908720840634,35382.83765553947,1.0006384528499557,0.8,4275.07406667537,4272.891774033241,1.0006384528499557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.32156711313,4632.441516551485,6.181447642627798,4.993161316893646,-3.7454074373287094,8.738568754222356,2.9317866354266773,3.5,0.8376533244076221,0.6,0.00023257818941863146,1.0000004867192178,0.0002325780762184121,198.95130313809466,0.0,2.247400669096993e-08,0.06369133496220879,0.00728793359456313,7.85839909740677e-05,0.00015399419844456375,0.0006027134666740542,0.09256565779437023,0.09256565779437023,0.09256565779437023,0.09256586274779317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.72532988235,595.5938591052985,0.0,0.09256565779437023,0.09256565781720788,0.09256565781720788,0.3716964165122476,0.3716964165122476,0.5,9.997877760691035,0.0011143754180693577,0.0011143754180693577,-1.1368683772161603e-13,1.3304259027790977e-06,0.0010969063076231578,-1.1368683772161603e-13,27520.77070868254,20878.692219979403,0.7586521627968934,0.986231639019392,0.6059953750050915,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706274789111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07140062029,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6333016904766,260.6333016904766,-12.516698309523349,244.86665030203713,276.39995307891576,124034.1062404937,124034.73423542551,-0.6279949317866541,0.0,nan,276.39995307891576,3.2499530789157802,270.09329252354064,-3.056707476459337,263.7866319681647,-9.36336803183525,257.4799714127885,-15.670028587211505,251.1733108574128,-21.97668914258719,244.86665030203713,-28.283349697962848,1.0,1.0,28837.30492052088,28837.30492052088,275.6294345626858,2.4794345626858103,275.6294345626858,275.6294345626858,77200.24848524088,77200.29494461138,-0.04645937049644999,0.0,8545.783548066482,8545.783548066482,0.8861185835902788,3933.440610916778,275.6294345626858,2.4794345626858103,1.0,0.002,0.12943793559007644,0.004902056194194266,0.00019991786697328218,0.0018000821322565613,0.09995893348664109,0.09995893348664109,0.0,-7.701565080120432e-13,1.0,1.0000022212307678,0.0010969063077368446,0.09256565781720788,0.0,2.0534521117898948e-07,0.2637794249182461,0.0,1600073.92966783,266.5957066264632,1.3304260164659354e-06,1.0,1284565.7485935832,2597.8943859122305,,,,,,,,,,,,,,,,,,2.0,15242.972950044003,1553.4302815787282,0.3716964165122476,6.175347969391544,2.9317866354266773
1797.0,-30.035226949300704,4.993180285277794,35.05437883234123,24.62844040654602,5.001792840996145,-26.53152497027084,-40.0305025052279,1.4980908619597517,-6.5542956768344425,-6.5542970168257355,40.108776627686844,41035.01846858486,25747.723738520832,25747.723738520832,66782.7422071057,77209.86472373283,77200.3030083876,25747.723738520832,102948.02674690842,102948.02674690842,102948.02674690842,130468.80397079876,125956.77804512004,4512.0259256787185,0.0,90993.18431739332,54818.33954483302,40194.27196951144,27520.777223890334,67715.04919340178,20878.696817976244,1553.4306371840896,0.0,0.8783520365790348,2.723240024109266,0.0014947059257719628,1.0,1.0,-6.5531921944111104,333675.2618507641,1559228.7114075385,4.672892748353942,1559228.7114075385,4.672892748353942,0.7586521502689172,0.0925656676220029,3.9138713980935456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138713980935456,1.2847319854625974,1.285030801512093,3.046449720549509,6455.061393898678,15242.971682495527,6454.05808451864,0.0003305961612306636,23248.894780169903,2370.727494115718,19291.61152019323,1967.1969041612815,0.8297861770464878,0.8297861770464878,35400.90975884305,35382.83765553947,1.0006384895250433,0.8,4275.074192026312,4272.891774033241,1.0006384895250433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.316715921548,4632.441516551485,6.181456416051743,4.993180285277794,-3.745407656731889,8.738587942009683,2.9317809445282688,3.5,0.8376516984366482,0.6,0.0002325780762184121,1.000000573116331,0.00023257794292419479,198.95130768559358,0.0,2.2521331155877604e-08,0.06382545249575713,0.007287956115894286,7.858391672566421e-05,0.0001539941594927479,0.0006027133363121217,0.09256566760029618,0.09256566760029618,0.09256566760029618,0.09256587400054536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.7030631093,595.593866423314,0.0,0.09256566760029618,0.0925656676220029,0.0925656676220029,0.3716964387045708,0.3716964387045708,0.5,9.997883952530739,0.0011132992159446076,0.0011132992159446076,-1.5063505998114124e-11,1.339991285931319e-06,0.0011048224146179564,-1.5063505998114124e-11,27520.777223890334,20878.696817976244,0.7586521502689172,0.9862319086022767,0.6059955498427572,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706302804763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07153473783,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63329828236243,260.63329828236243,-12.516701717637545,244.86664552716024,276.3999510375644,124034.1169080509,124034.75793565875,-0.6410276078709856,0.0,nan,276.3999510375644,3.249951037564415,270.0932899354843,-3.0567100645156984,263.78662883340314,-9.363371166596835,257.47996773132166,-15.670032268678312,251.17330662924093,-21.97669337075905,244.86664552716024,-28.283354472839733,1.0,1.0,28837.30492052088,28837.30492052088,275.6294331934198,2.4794331934198226,275.6294331934198,275.6294331934198,77200.25201058597,77200.3030083876,-0.05099780161981471,0.0,8545.783548066482,8545.783548066482,0.8861185745219737,3933.4407550840133,275.6294331934198,2.4794331934198226,1.0,0.002,0.12943772876326468,0.004902056643695762,0.0001999175465775604,0.0018000824525384635,0.0999587732887802,0.0999587732887802,0.0,-8.839760520795714e-13,1.0,1.000002237259619,0.0011048224296814624,0.0925656676220029,0.0,2.0682715869690612e-07,0.26568308557349896,0.0,1600073.9269798624,266.59570432316553,1.3400063494373171e-06,1.0,1284565.7564867628,2597.8943539761694,,,,,,,,,,,,,,,,,,2.0,15242.971682495527,1553.4306371840896,0.3716964387045708,6.175347969391544,2.9317809445282688
1798.0,-30.03523148616936,4.993199197969572,35.0543795372407,24.62844526106494,5.001791025085922,-26.531529235044054,-40.030503168795235,1.4980887739943893,-6.554298058053973,-6.554299394309596,40.108778003168226,41034.99023874644,25747.730424348818,25747.730424348818,66782.72066309526,77209.86861282167,77200.30812353533,25747.730424348818,102948.03854788415,102948.03854788415,102948.03854788415,130468.82152518086,125956.79236303114,4512.0291621497145,0.0,90993.18528019203,54818.308128151664,40194.30794671152,27520.782977296712,67715.09092400823,20878.700862770016,1553.4309581946104,0.0,0.8783520184514286,2.72323978277518,0.0014947059257719628,1.0,1.0,-6.5531976598445,333675.23052245466,1559228.7708498375,4.672893365229605,1559228.7708498375,4.672893365229605,0.7586521386398749,0.09256567720933409,3.91387026421423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91387026421423,1.2847319955047924,1.2850308113853675,3.046448814156298,6455.059473360228,15242.970398166399,6454.058785040878,0.00033059661064065914,23248.901761556044,2370.7282060189814,19291.61361410108,1967.1971176804598,0.8297860179357519,0.829786017935752,35400.90155410531,35382.83765553947,1.0006381996322056,0.8,4275.073201208199,4272.891774033241,1.0006381996322056,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.311877702551,4632.441516551485,6.181465201244526,4.993199197969572,-3.7454079303533514,8.738607128322924,2.9317752688523093,3.5,0.8376500768149455,0.6,0.00023257794292419479,1.0000004723365987,0.00023257783306917216,198.9513114334369,0.0,2.6519058843739722e-08,0.07515501276315838,0.00728798263495313,7.858391082307387e-05,0.00015399403210112093,0.0006027126631070287,0.09256567718820602,0.09256567718820602,0.09256567718820602,0.09256588301532875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.6799452024,595.5938740086475,0.0,0.09256567718820602,0.09256567720933409,0.09256567720933409,0.3716964610729551,0.3716964610729551,0.5,9.997890127442304,0.0011118439850292816,0.0011118439850292816,-1.34718902700115e-11,1.3362556501306244e-06,0.0011017344651236272,-1.34718902700115e-11,27520.782977296712,20878.700862770016,0.7586521386398749,0.9862309826629444,0.605994759496034,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517063357934483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08286429809,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63329491637984,260.63329491637984,-12.516705083620138,244.8666408202935,276.3999490124663,124034.09456901136,124034.72767210127,-0.6331030898911761,0.0,nan,276.3999490124663,3.2499490124663453,270.09328737403183,-3.056712625968146,263.78662573559734,-9.363374264402637,257.4799640971621,-15.670035902837867,251.1733024587278,-21.976697541272188,244.8666408202935,-28.28335917970648,1.0,1.0,28837.30492052088,28837.30492052088,275.629431414494,2.4794314144940017,275.629431414494,275.629431414494,77200.25901070861,77200.30812353533,-0.04911282671673689,0.0,8545.783548066482,8545.783548066482,0.8861186462010567,3933.439615535301,275.629431414494,2.4794314144940017,1.0,0.002,0.1294375225146764,0.004902057079793677,0.00019991722704837213,0.0018000827722342051,0.09995861352418606,0.09995861352418606,0.0,-7.174226490658242e-13,1.0,1.0000022310069645,0.0011017344785955174,0.09256567720933409,0.0,2.0624909940903713e-07,0.26494053208051754,0.0,1600073.9241814783,266.595701941946,1.3362691220208944e-06,1.0,1284565.7646004187,2597.8943211480487,,,,,,,,,,,,,,,,,,2.0,15242.970398166399,1553.4309581946104,0.3716964610729551,6.175347969391544,2.9317752688523093
1799.0,-30.03523691630666,4.993218053711491,35.054380240830206,24.6284446673468,5.001787784677829,-26.531534446207623,-40.03051155069841,1.4980853146160187,-6.554300515793557,-6.55430184760291,40.10877937518275,41034.99919681433,25747.737258507375,25747.737258507375,66782.7364553217,77209.87534690936,77200.31298957554,25747.737258507375,102948.05024808292,102948.05024808292,102948.05024808292,130468.83903185566,125956.80663926694,4512.032392588724,0.0,90993.19221857385,54818.31753110791,40194.30520829549,27520.788783772743,67715.09399206823,20878.704940952088,1553.4312835637763,0.0,0.8783519999261818,2.7232395337622455,0.0014947059257719628,1.0,1.0,-6.553203850553075,333675.19819618604,1559228.8301438906,4.672893995636841,1559228.8301438906,4.672893995636841,0.7586521267610953,0.09256568686087371,3.9138700784161617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138700784161617,1.2847320119137,1.28503082765695,3.0464486306262213,6455.059084482018,15242.969133046154,6454.058443772821,0.00033059666544753383,23248.904637988482,2370.7284993334606,19291.612594028018,1967.197013661956,0.8297858713956662,0.8297858713956662,35400.90020967257,35382.83765553947,1.000638152130211,0.8,4275.07303885221,4272.891774033241,1.000638152130211,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.3070521075115,4632.441516551485,6.181474003334243,4.993218053711491,-3.7454082671875355,8.738626320899026,2.931769607989792,3.5,0.8376484594256548,0.6,0.00023257783306917216,1.0000005653354544,0.00023257770158475154,198.95131591919707,0.0,2.1855800817985312e-08,0.06193933951817037,0.007288004490753948,7.858383626407741e-05,0.00015399399680509474,0.0006027124963511743,0.09256568683898293,0.09256568683898293,0.09256568683898293,0.09256589198691316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.6569091448,595.5938815671933,0.0,0.09256568683898293,0.09256568686087371,0.09256568686087371,0.3716964835732845,0.3716964835732845,0.5,9.99789628189912,0.001109959699533647,0.001109959699533647,6.303935151663609e-11,1.331809357907332e-06,0.0010979970498397051,6.303935151663609e-11,27520.788783772743,20878.704940952088,0.7586521267610953,0.986231171194184,0.6059948643299667,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517063629812335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06964862485,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332913741627,260.6332913741627,-12.516708625837282,244.86663600182956,276.399946746496,124034.07985887783,124034.74610968736,-0.6662508095202737,0.0,nan,276.399946746496,3.2499467464960503,270.09328459756273,-3.0567154024372485,263.78662244862954,-9.363377551370434,257.4799602996956,-15.670039700304358,251.17329815076255,-21.97670184923743,244.86663600182956,-28.283363998170415,1.0,1.0,28837.30492052088,28837.30492052088,275.629429530609,2.479429530609025,275.629429530609,275.629429530609,77200.2608660281,77200.31298957554,-0.05212354744435288,0.0,8545.783548066482,8545.783548066482,0.8861186579464291,3933.4394288082426,275.629429530609,2.479429530609025,1.0,0.002,0.12943731696567348,0.004902057498659168,0.00019991690856858925,0.0018000830906847423,0.09995845428429462,0.09995845428429462,0.0,-7.466683521473172e-13,1.0,1.0000022234390935,0.0010979969868003536,0.09256568686087371,0.0,2.055494434137297e-07,0.2640417796628319,0.0,1600073.9212922184,266.5956994842064,1.3317463185558154e-06,1.0,1284565.7729725342,2597.8942872741864,,,,,,,,,,,,,,,,,,2.0,15242.969133046154,1553.4312835637763,0.3716964835732845,6.175347969391544,2.931769607989792
1800.0,-30.035241374635145,4.99323685946671,35.054380937120484,24.628443514835112,5.001786822973236,-26.531538554874334,-40.03051221426574,1.4980840032404352,-6.554302612806566,-6.55430393122182,40.108780571715606,41034.9874363066,25747.7432598272,25747.7432598272,66782.7306961338,77209.88267435161,77200.31653741586,25747.7432598272,102948.05979724306,102948.05979724306,102948.05979724306,130468.85335684608,125956.8177854481,4512.035571397981,0.0,90993.20237803725,54818.30834085029,40194.326707985514,27520.79355960303,67715.12026758854,20878.708298979847,1553.4315512329365,0.0,0.8783519840729954,2.7232393223838165,0.0014947059257719628,1.0,1.0,-6.553216944600592,333675.1707392512,1559228.8818509695,4.6728945351148745,1559228.8818509695,4.6728945351148745,0.758652117125979,0.09256569607163014,3.9138704929349255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138704929349255,1.2847320183194741,1.285030833895283,3.0464489380863737,6455.059735953188,15242.967849879531,6454.057379943598,0.0003305964511083453,23248.904771451304,2370.728512942881,19291.60941417128,1967.1966894068087,0.8297857298577169,0.8297857298577169,35400.90320912568,35382.83765553947,1.000638258107998,0.8,4275.0734010712795,4272.891774033241,1.000638258107998,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.302238733965,4632.441516551485,6.181482587360376,4.99323685946671,-3.7454083286748237,8.738645188141533,2.9317639614685533,3.5,0.8376468461338724,0.6,0.00023257770158475154,1.0000004641597529,0.00023257759363159313,198.9513196021598,0.0,2.6158998506763205e-08,0.07413460176816693,0.007288030649752454,7.858383036149368e-05,0.00015399387122325787,0.0006027120686735297,0.09256569605287397,0.09256569605287397,0.09256569605287397,0.0925658990811006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.6333315214,595.593889293236,0.0,0.09256569605287397,0.09256569607163014,0.09256569607163014,0.3716965061559648,0.3716965061559648,0.5,9.997902372676243,0.0011061167553521045,0.0011061167553521045,-5.5138116294983774e-12,1.318415229434322e-06,0.001086986621203323,-5.5138116294983774e-12,27520.79355960303,20878.708298979847,0.758652117125979,0.9862307034563295,0.6059944555093371,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517063955220506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.0818438871,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332879832549,260.6332879832549,-12.516712016745089,244.86663128063253,276.39994468587736,124034.11960353937,124034.75739481275,-0.6377912733769827,0.0,nan,276.39994468587736,3.249944685877381,270.0932820048286,-3.0567179951713683,263.7866193237795,-9.363380676220459,257.47995664272986,-15.670043357270117,251.17329396168122,-21.976706038318753,244.86663128063253,-28.283368719367445,1.0,1.0,28837.30492052088,28837.30492052088,275.62942786214694,2.479427862146963,275.62942786214694,275.62942786214694,77200.26855771363,77200.31653741586,-0.047979702227166854,0.0,8545.783548066482,8545.783548066482,0.8861186317422963,3933.4398453996,275.62942786214694,2.479427862146963,1.0,0.002,0.12943711347777115,0.004902057975982421,0.00019991659342400074,0.0018000834058018572,0.09995829671200036,0.09995829671200036,0.0,-7.741420351980999e-13,1.0,1.0000022011448209,0.0010869866267171346,0.09256569607163014,0.0,2.034882766773614e-07,0.2613940768679131,0.0,1600073.9188135,266.5956973871934,1.3184207432459516e-06,1.0,1284565.7800835555,2597.894258502782,,,,,,,,,,,,,,,,,,2.0,15242.967849879531,1553.4315512329365,0.3716965061559648,6.175347969391544,2.9317639614685533
1801.0,-30.035246779086236,4.993255607759552,35.0543816378064,24.628448124881857,5.001785687479422,-26.5315435324289,-40.030520561244316,1.4980824408584221,-6.5543050951725945,-6.55430641877885,40.108782091157906,41034.98806667758,25747.75015099141,25747.75015099141,66782.73821766899,77209.88610523404,77200.32344331719,25747.75015099141,102948.0735943086,102948.0735943086,102948.0735943086,130468.87364070333,125956.83484305299,4512.038797650348,0.0,90993.20404504133,54818.3074621912,40194.32953650015,27520.800046394725,67715.12958289488,20878.71286475755,1553.4319098365247,0.0,0.8783519648006349,2.723239069756868,0.0014947059257719628,1.0,1.0,-6.553215149863945,333675.1379605969,1559228.947514366,4.672895190946149,1559228.947514366,4.672895190946149,0.7586521042106368,0.09256570595010163,3.913869515988618,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913869515988618,1.2847320258508013,1.2850308412896638,3.0464481597994695,6455.058086856629,15242.966586000472,6454.057904032064,0.0003305968312000702,23248.91100056437,2370.7291481356397,19291.610980706777,1967.1968491489731,0.8297855749130989,0.8297855749130989,35400.89613995308,35382.83765553947,1.00063800833738,0.8,4275.07254738595,4272.891774033241,1.00063800833738,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.297439291644,4632.441516551485,6.181491364364629,4.993255607759552,-3.7454087009810317,8.738664308740583,2.93175833129423,3.5,0.8376452375126372,0.6,0.00023257759363159313,1.0000005626613064,0.0002325774627692541,198.95132406670123,0.0,2.1477423319403264e-08,0.06086701768718885,0.007288052127175773,7.858375611322967e-05,0.00015399383751836347,0.0006027117863132271,0.09256570592718776,0.09256570592718776,0.09256570592718776,0.09256590983147105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.61118878453,595.5938965685152,0.0,0.09256570592718776,0.09256570595010163,0.09256570595010163,0.3716965286078144,0.3716965286078144,0.5,9.997908489710383,0.0011040446200354381,0.0011040446200354381,2.8421709430404007e-12,1.3236062841315288e-06,0.0010912689149336074,2.8421709430404007e-12,27520.800046394725,20878.71286475755,0.7586521042106368,0.9862306788605567,0.6059943814542029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706422239176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06857630302,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332846143352,260.6332846143352,-12.516715385664781,244.86662647401616,276.39994275465466,124034.10582352687,124034.73947905816,-0.6336555312739629,0.0,nan,276.39994275465466,3.2499427546546826,270.09327949852684,-3.056720501473137,263.7866162423992,-9.363383757600786,257.479952986271,-15.670047013729004,251.1732897301436,-21.97671026985637,244.86662647401616,-28.28337352598382,1.0,1.0,28837.30492052088,28837.30492052088,275.62942618269614,2.4794261826961588,275.62942618269614,275.62942618269614,77200.27659016433,77200.32344331719,-0.04685315286042169,0.0,8545.783548066482,8545.783548066482,0.886118693500732,3933.4388635685614,275.62942618269614,2.4794261826961588,1.0,0.002,0.12943690918817655,0.004902058383284383,0.00019991627687528625,0.0018000837223102846,0.09995813843764312,0.09995813843764312,0.0,-8.144292532041852e-13,1.0,1.000002209815727,0.0010912689120914365,0.09256570595010163,0.0,2.042899555058849e-07,0.26242388779192627,0.0,1600073.9159092144,266.5956949048274,1.3236034419605858e-06,1.0,1284565.7885728343,2597.894224154881,,,,,,,,,,,,,,,,,,2.0,15242.966586000472,1553.4319098365247,0.3716965286078144,6.175347969391544,2.93175833129423
1802.0,-30.035251156872647,4.9932742979116345,35.0543823410175,24.62845336357134,5.001782561887692,-26.53154778499691,-40.03052122481165,1.49807919004714,-6.55430763283033,-6.554308958195401,40.108783565400074,41034.95705120738,25747.7571286471,25747.7571286471,66782.71417985448,77209.8900130422,77200.32956879496,25747.7571286471,102948.08669744205,102948.08669744205,102948.08669744205,130468.89305512604,125956.85102937264,4512.042025753393,0.0,90993.20329241881,54818.27150977634,40194.36864738052,27520.80635768399,67715.1750050645,20878.717301397548,1553.432261236212,0.0,0.8783519454189435,2.7232388119074895,0.0014947059257719628,1.0,1.0,-6.553216224185633,333675.1044982878,1559229.0112245125,4.672895850497931,1559229.0112245125,4.672895850497931,0.7586520914409208,0.09256571579797118,3.9138680536959907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138680536959907,1.2847320413274652,1.2850308566017956,3.0464469848918365,6455.0555973683395,15242.965303018815,6454.058995610265,0.00033059742749382074,23248.91949448603,2370.7300142746026,19291.61424350707,1967.1971818620088,0.8297854120954947,0.8297854120954947,35400.88555881927,35382.83765553947,1.000637634480874,0.8,4275.0712695901975,4272.891774033241,1.000637634480874,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.2926517871465,4632.441516551485,6.181500144437595,4.9932742979116345,-3.7454091191012924,8.738683417012927,2.9317527151283485,3.5,0.8376436328938138,0.6,0.0002325774627692541,1.0000004557744908,0.00023257735676642777,198.95132768312948,0.0,2.6035235620770697e-08,0.07378385774926416,0.007288078162411394,7.858375021065085e-05,0.00015399371255860327,0.0006027110720531604,0.0925657157745393,0.0925657157745393,0.0925657157745393,0.09256591996353275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.5887865683,595.593903925956,0.0,0.0925657157745393,0.09256571579797118,0.09256571579797118,0.37169655111828503,0.37169655111828503,0.5,9.997914615230536,0.001102698630006671,0.001102698630006671,-1.1482370609883219e-11,1.325365076354501e-06,0.0010927340097737215,-1.1482370609883219e-11,27520.80635768399,20878.717301397548,0.7586520914409208,0.9862296623298944,0.6059935169352855,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064546260674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.08149314308,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332811758214,260.6332811758214,-12.516718824178554,244.8666217567526,276.39994059489044,124034.05736993604,124034.70411540267,-0.6467454666258554,0.0,nan,276.39994059489044,3.249940594890461,270.0932768272629,-3.0567231727370654,263.7866130596354,-9.363386940364592,257.4799492920072,-15.6700507079928,251.17328552437993,-21.976714475620042,244.8666217567526,-28.28337824324737,1.0,1.0,28837.30492052088,28837.30492052088,275.62942436006324,2.4794243600632626,275.62942436006324,275.62942436006324,77200.28041246597,77200.32956879496,-0.04915632898337208,0.0,8545.783548066482,8545.783548066482,0.8861187859407154,3933.4373939644706,275.62942436006324,2.4794243600632626,1.0,0.002,0.12943670462424545,0.0049020587823828,0.00019991595988154634,0.001800084039288234,0.09995797994077317,0.09995797994077317,0.0,-8.302195736442641e-13,1.0,1.0000022127822952,0.001092734021256092,0.09256571579797118,0.0,2.0456424749120672e-07,0.2627762356651734,0.0,1600073.9129352048,266.59569236716965,1.325376558725111e-06,1.0,1284565.7972391727,2597.894189090593,,,,,,,,,,,,,,,,,,2.0,15242.965303018815,1553.432261236212,0.37169655111828503,6.175347969391544,2.9317527151283485
1803.0,-30.035256393577196,4.993292941135671,35.05438303915455,24.628452385682635,5.001780713500688,-26.531552682869258,-40.030525730084605,1.4980770027879848,-6.5543095812139995,-6.554310898260917,40.108784825342056,41034.95517424834,25747.76276362913,25747.76276362913,66782.71793787746,77209.89686741997,77200.33449786305,25747.76276362913,102948.09726149218,102948.09726149218,102948.09726149218,130468.90854042527,125956.86333666321,4512.045203762057,0.0,90993.21209370144,54818.27181089379,40194.3780920085,27520.81127893309,67715.18937094159,20878.720773346726,1553.4325323374069,0.0,0.8783519301032909,2.7232386150485333,0.0014947059257719628,1.0,1.0,-6.553225065529887,333675.0789343235,1559229.0656735487,4.672896371683929,1559229.0656735487,4.672896371683929,0.7586520819365954,0.09256572504613234,3.913868228758371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.913868228758371,1.2847320517777774,1.2850308669183461,3.0464470963750503,6455.055833587892,15242.964040424526,6454.058226616277,0.00033059732106457024,23248.920703333944,2370.730137542784,19291.611944932578,1967.1969474726413,0.8297852700820697,0.8297852700820697,35400.88682556882,35382.83765553947,1.000637679238133,0.8,4275.071422565033,4272.891774033241,1.000637679238133,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.28787596441,4632.441516551485,6.18150858484604,4.993292941135671,-3.7454090876642736,8.738702028799946,2.931747112670493,3.5,0.8376420321915694,0.6,0.00023257735676642777,1.0000005451971203,0.00023257722996599173,198.95133200909817,0.0,2.1089403037602787e-08,0.0597673682085663,0.007288099251814431,7.858371013525827e-05,0.0001539936466311695,0.0006027108409803779,0.09256572502877745,0.09256572502877745,0.09256572502877745,0.09256592781239999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.56555067626,595.593911543984,0.0,0.09256572502877745,0.09256572504613234,0.09256572504613234,0.3716965737679348,0.3716965737679348,0.5,9.997920698725387,0.0011000253771271673,0.0011000253771271673,2.262368070660159e-11,1.3170468946555047e-06,0.0010858327310074856,2.262368070660159e-11,27520.81127893309,20878.720773346726,0.7586520819365954,0.9862295085973092,0.6059933606544345,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064808605353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06747665354,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.63327771839255,260.63327771839255,-12.516722281607429,244.8666169758481,276.3999384609368,124034.07313396441,124034.72343710103,-0.650303136607519,0.0,nan,276.3999384609368,3.2499384609368462,270.09327416391955,-3.0567258360804317,263.7866098669014,-9.363390133098562,257.4799455698834,-15.67005443011658,251.17328127286578,-21.976718727134198,244.8666169758481,-28.283383024151874,1.0,1.0,28837.30492052088,28837.30492052088,275.6294229967814,2.479422996781409,275.6294229967814,275.6294229967814,77200.28424467047,77200.33449786305,-0.05025319257401861,0.0,8545.783548066482,8545.783548066482,0.8861187748740091,3933.4375699021625,275.6294229967814,2.479422996781409,1.0,0.002,0.1294365013523561,0.004902059285168824,0.00019991564512961466,0.0018000843541146993,0.09995782256480733,0.09995782256480733,0.0,-7.556858784563136e-13,1.0,1.0000021988081973,0.0010858327083838049,0.09256572504613234,0.0,2.0327231085327826e-07,0.2611166593937078,0.0,1600073.910637924,266.595690418786,1.3170242709747981e-06,1.0,1284565.8038599342,2597.8941623027754,,,,,,,,,,,,,,,,,,2.0,15242.964040424526,1553.4325323374069,0.3716965737679348,6.175347969391544,2.931747112670493
1804.0,-30.03526071385384,4.993311529565768,35.05438373642517,24.628451372869336,5.001778976653827,-26.53155674480347,-40.03053020043296,1.498075007636527,-6.5543119462086565,-6.554313259391908,40.10878619667617,41034.95718511609,25747.769337242382,25747.769337242382,66782.72652235847,77209.90421373237,77200.33971594482,25747.769337242382,102948.1090531872,102948.1090531872,102948.1090531872,130468.92610519056,125956.87771027605,4512.0483949145055,0.0,90993.2212360937,54818.27537117167,40194.384294357806,27520.81705200336,67715.20134636117,20878.724832174565,1553.4328541160378,0.0,0.8783519120799419,2.7232383753725986,0.0014947059257719628,1.0,1.0,-6.55323059183803,333675.0478210594,1559229.1249367145,4.672896985011853,1559229.1249367145,4.672896985011853,0.7586520702754612,0.09256573468138114,3.9138684511428536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138684511428536,1.2847320613724051,1.2850308763522924,3.046447246721541,6455.056152154065,15242.962760477314,6454.057392774373,0.0003305971927579336,23248.92171823598,2370.7302410339903,19291.609452523324,1967.1966933176288,0.8297851266534817,0.8297851266534817,35400.8884347406,35382.83765553947,1.00063773609398,0.8,4275.07161689136,4272.891774033241,1.00063773609398,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.28311462428,4632.441516551485,6.181517229127151,4.993311529565768,-3.745409379007784,8.738720908573551,2.9317415272062632,3.5,0.8376404363446467,0.6,0.00023257722996599173,1.0000004497871529,0.0002325771253557887,198.95133557801864,0.0,2.5227115648795118e-08,0.07149364574868536,0.0072881244789300805,7.858367037054609e-05,0.00015399355959544564,0.0006027105345798015,0.092565734659634,0.092565734659634,0.092565734659634,0.09256593694028062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.5429271256,595.5939189683496,0.0,0.092565734659634,0.09256573468138114,0.09256573468138114,0.37169659641876474,0.37169659641876474,0.5,9.997926766935365,0.001097405617088043,0.001097405617088043,-1.0231815394945443e-11,1.3131832474755356e-06,0.0010826675538737618,-1.0231815394945443e-11,27520.81705200336,20878.724832174565,0.7586520702754612,0.9862294609561432,0.6059932831805896,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065122421857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.07920293108,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332743389395,260.6332743389395,-12.516725661060491,244.86661230217973,276.39993637569916,124034.09666032014,124034.73229708713,-0.6356367669919555,0.0,nan,276.39993637569916,3.2499363756991784,270.09327156099584,-3.0567284390041323,263.7866067462913,-9.363393253708693,257.4799419315874,-15.670058068412573,251.1732771168835,-21.97672288311648,244.86661230217973,-28.283387697820245,1.0,1.0,28837.30492052088,28837.30492052088,275.62942124625346,2.47942124625348,275.62942124625346,275.62942124625346,77200.28997768319,77200.33971594482,-0.0497382616304094,0.0,8545.783548066482,8545.783548066482,0.8861187608157987,3933.437793398568,275.62942124625346,2.47942124625348,1.0,0.002,0.1294362986728318,0.004902059708523179,0.0001999153311195946,0.0018000846680359787,0.0999576655597973,0.0999576655597973,0.0,-8.444265252316452e-13,1.0,1.0000021923992402,0.0010826675641055772,0.09256573468138114,0.0,2.0267980021962294e-07,0.26035554212847745,0.0,1600073.9078584365,266.5956880537913,1.3131934792909306e-06,1.0,1284565.8119178987,2597.894129699988,,,,,,,,,,,,,,,,,,2.0,15242.962760477314,1553.4328541160378,0.37169659641876474,6.175347969391544,2.9317415272062632
1805.0,-30.035265039908108,4.993330063658206,35.054384433962845,24.628455947991483,5.001777950419545,-26.53156074087546,-40.03053460093213,1.4980736514194457,-6.554314292569188,-6.554315604195851,40.10878759891701,41034.9471435203,25747.77585763367,25747.77585763367,66782.72300115397,77209.90811351321,77200.34546506622,25747.77585763367,102948.12132269988,102948.12132269988,102948.12132269988,130468.94424391059,125956.89265918062,4512.051584729963,0.0,90993.22319919984,54818.263394454436,40194.39978305045,27520.822921210707,67715.22270426116,20878.72896180896,1553.4331799703086,0.0,0.8783518940275942,2.7232381373247776,0.0014947059257719628,1.0,1.0,-6.553234202162059,333675.01692304993,1559229.1855349843,4.672897599326605,1559229.1855349843,4.672897599326605,0.7586520585370073,0.09256574434873988,3.9138675333558206,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138675333558206,1.2847320679324443,1.2850308827794543,3.046446516785806,6455.054605507832,15242.961498714652,6454.057847576281,0.0003305975464846147,23248.927671596644,2370.7308481078294,19291.610811956663,1967.1968319412506,0.8297849726430755,0.8297849726430755,35400.88179364317,35382.83765553947,1.0006375014482962,0.8,4275.070814901116,4272.891774033241,1.0006375014482962,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.278365677346,4632.441516551485,6.181525842258235,4.993330063658206,-3.745409663349967,8.738739727008173,2.9317359562845686,3.5,0.8376388446527339,0.6,0.0002325771253557887,1.000000450388668,0.00023257702060573417,198.9513391517121,0.0,2.0812339610136507e-08,0.05898217045512686,0.007288145291269691,7.858363122717587e-05,0.0001539934941286128,0.0006027101370179979,0.09256574432764919,0.09256574432764919,0.09256574432764919,0.09256594636330193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487914.52048767195,595.5939263343648,0.0,0.09256574432764919,0.09256574434873988,0.09256574434873988,0.3716966190671918,0.3716966190671918,0.5,9.997932827959389,0.0010950508180940233,0.0010950508180940233,-3.47313289239537e-11,1.3116266472934512e-06,0.0010814020337761576,-3.47313289239537e-11,27520.822921210707,20878.72896180896,0.7586520585370073,0.9862290978916249,0.6059929437541091,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517065381320207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.06669145579,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6332710873606,260.6332710873606,-12.516728912639394,244.8666077217122,276.3999344530089,124034.09128225573,124034.70286730972,-0.6115850540133896,0.0,nan,276.3999344530089,3.2499344530089047,270.0932691067501,-3.056730893249892,263.78660376049015,-9.363396239509825,257.4799384142309,-15.670061585769076,251.17327306797148,-21.976726932028498,244.8666077217122,-28.283392278287778,1.0,1.0,28837.30492052088,28837.30492052088,275.62941957419315,2.479419574193173,275.62941957419315,275.62941957419315,77200.29870370866,77200.34546506622,-0.046761357560171746,0.0,8545.783548066482,8545.783548066482,0.8861188188344288,3933.4368710226,275.62941957419315,2.479419574193173,1.0,0.002,0.12943609623031524,0.004902060134297874,0.00019991501748234847,0.0018000849817497856,0.09995750874117423,0.09995750874117423,0.0,-7.678658056620158e-13,1.0,1.0000021898367704,0.0010814020685074865,0.09256574434873988,0.0,2.024429116215236e-07,0.2600512447541183,0.0,1600073.905104089,266.5956857074308,1.3116613786223752e-06,1.0,1284565.819920117,2597.894097322759,,,,,,,,,,,,,,,,,,2.0,15242.961498714652,1553.4331799703086,0.3716966190671918,6.175347969391544,2.9317359562845686
1806.0,-30.01533458758489,4.966270145365395,35.054339373483536,24.63009167639541,5.001225441820963,-26.513678585432622,-40.013902565091826,1.4995694371525865,-6.558477558341849,-6.558477558343862,40.10746874630868,41045.716989389526,25696.680436844046,25696.680436844046,66742.39742623357,77217.47209844919,77229.50104292252,25696.680436844046,102926.18147976657,102926.18147976657,102926.18147976657,130444.9024088071,125933.07709755024,4511.825311256856,0.0,90992.54304901068,54820.78793005293,40190.83902106417,27518.72092904053,67709.5599501047,20876.95191446363,1553.4335340210307,0.0,0.8783343426891116,2.7228156226272313,0.0014947059257719628,1.0,1.0,-6.558477558341849,333620.1780364309,1559172.1914365587,4.673494872562232,1559172.1914365587,4.673494872562232,0.7586454315335625,0.0925657657162844,3.91381460318139,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91381460318139,1.2847250712912475,1.285023884376332,3.046421908189046,6455.002462844248,15242.960236692237,6454.093019528565,0.00033061095788147727,23249.068306671023,2370.745188894375,19291.715943275747,1967.2075523523067,0.8297844751800327,0.8297844751800327,35400.498790924474,35382.83765553947,1.0006239690747445,0.8,4275.0245628401,4272.891774033241,1.0006239690747445,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4165.273629163128,4632.441516551485,6.1692658693366385,4.966270145365395,-3.7551444349067857,8.721414580272182,2.9317303999517303,3.5,0.8376372571290658,0.6,0.00023257702060573417,0.9979273467692925,0.00023306007331964907,198.9350305345395,0.07397541797739249,0.0002416546353911942,684.8492366986444,0.007529799926660885,7.873170548626277e-05,0.0001538453151194714,0.0006021220409456299,0.09256576620024669,0.09256576620024669,0.09256576620024669,0.09254975632656329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487910.458506741,595.5951825248478,0.0,0.09256576620024669,0.0925657657162844,0.0925657657162844,0.3716966417426768,0.3716966417426768,0.5,9.997452531979398,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27518.72092904053,20876.95191446363,0.7586454315335625,0.9857160122649766,0.6062026842241508,41034.00770928533,25750.0,0.0,3300.509576939591,-3300.509576939591,0.058619342228019386,1.4654835557004833,2613.3233315688763,687.186245370715,3300.509576939591,0.030116901788424858,0.634408465671205,1.4516658463627365,1.4517065640564801,1.266378194315478,0.0002325771253557887,0.003498983748450693,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,45019.36652292357,22449.490423060408,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6350300582215,260.6350300582215,-12.514969941778475,244.87004148392273,276.4000186325197,124125.63027523643,123794.78783400952,330.84244122689324,0.0,nan,276.4000186325197,3.250018632519698,270.09402320280526,-3.0559767971947167,263.7880277730862,-9.361972226913792,257.4820323433566,-15.667967656643384,251.17603691363877,-21.97396308636121,244.87004148392273,-28.279958516077244,1.0,1.0,28837.30492052088,28837.30492052088,275.6286693116346,2.4786693116346328,275.6286693116346,275.6286693116346,77207.86244573598,77229.50104292252,-21.63859718653839,0.0,8545.783548066482,8545.783548066482,0.8861221648531209,3933.383676197297,275.6286693116346,2.4786693116346328,1.0,0.002,0.129452932336755,0.004901233418442472,0.00019993931102976927,0.001800060697941644,0.09996965551488463,0.09996965551488463,0.0,8.971413022196284e-12,0.9998181173540215,0.9998181173540215,0.0,0.09254892960988889,1.6836106395505117e-05,0.0,0.0,0.0,1600069.0196020922,266.5915224416581,0.0,1.0,1284580.0232911648,2597.836630944152,,,,,,,,,,,,,,,,,,3.0,15242.960236692237,1553.4335340210307,0.3716966417426768,6.175347969391544,2.9317303999517303
