time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1807.0,-29.96271318822878,4.89342877512841,35.05412216769597,24.631620884779863,4.998279869538409,-26.466613882459193,-39.96946782628072,1.5021805637723054,-6.57412710838355,-6.574127108374245,40.10241196957703,41079.65295290217,25510.80560250411,25510.80560250411,66590.45855540628,77236.54024721742,77332.08014777071,25510.80560250411,102842.88575027483,102842.88575027483,102842.88575027483,130353.22271808104,125842.5165389084,4510.706179172649,0.0,90990.01270055052,54833.12540624895,40174.31921589063,27510.336967806215,67684.65618369685,20869.924056714444,1553.411705997492,0.0,0.8782686963799887,2.7212273002955465,0.0014947059257719628,1.0,1.0,-6.57412710838355,333414.03927992395,1558953.6778744275,4.675728956229042,1558953.6778744275,4.675728956229042,0.7586211714213945,0.09256513400472373,3.9138853364358384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9138853364358384,1.2847118599329994,1.2850112905611244,3.04650829380524,6455.185503598974,15243.358334585782,6454.158769105302,0.0003305780472923216,23248.00163497129,2370.636418651761,19291.912473160577,1967.2275928232962,0.8298310012220713,0.8298310012220713,35401.01061648947,35382.83765553947,1.0006420530661921,0.8,4275.086371767572,4272.891774033241,1.0006420530661921,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.301618979745,4632.441516551485,6.13490985984881,4.89342877512841,-3.7891086434588064,8.682537418587216,2.9235562080394963,3.5,0.8353017737255704,0.6,0.00023306007331964907,0.9945385915285804,0.00023433989923049814,198.89183011789768,0.20157597939088656,0.0005609955093568428,1589.8612735172926,0.008090795436017728,7.912857202397768e-05,0.00015393150129567137,0.0006024702457366824,0.09256513399750575,0.09256513399750575,0.09256513399750575,0.09248755582344272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.22595998185,595.5992374333688,0.0,0.09256513399750575,0.09256513400472373,0.09256513400472373,0.37169471443754465,0.37169471443754465,0.5,9.995125186477424,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27510.336967806215,20869.924056714444,0.7586211714213945,0.9838338895403279,0.6069271127183031,41034.00770928533,25750.0,0.0,8980.158828247577,-8980.158828247577,0.15971489889947724,3.9928724724869276,7111.457746200942,1868.7010820466355,8980.158828247577,0.17034704784916366,0.8642581109279065,1.4514765098323221,1.4515875634671846,1.2665064708500426,0.00023257702060573417,0.0034923484364999587,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,51604.027811050204,16769.84117175242,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6409852004797,260.6409852004797,-12.509014799520287,244.88191329860328,276.4000571023555,124325.78350974576,123205.6888897928,1120.094619952969,0.0,nan,276.4000571023555,3.2500571023555267,270.0964283416091,-3.053571658390865,263.79279958085925,-9.357200419140725,257.48917082010007,-15.660829179899906,251.18554205935095,-21.964457940649027,244.88191329860328,-28.268086701396697,1.0,1.0,28837.30492052088,28837.30492052088,275.6250232372681,2.4750232372681467,275.6250232372681,275.6250232372681,77226.90666432182,77332.08014777071,-105.17348344888887,0.0,8545.783548066482,8545.783548066482,0.8861176933982845,3933.4547631180176,275.6250232372681,2.4750232372681467,1.0,0.002,0.1295336915475247,0.004898052398308329,0.0002000576099893908,0.0017999423897392284,0.1000288049946954,0.1000288049946954,0.0,-2.713810079435497e-13,0.9991275417970427,0.9991275417970427,0.0,0.09248437479425346,8.075921047026645e-05,0.0,0.0,0.0,1600050.6608195151,266.5758728916164,0.0,1.0,1284633.4270424107,2597.6205775374497,,,,,,,,,,,,,,,,,,6.0,15243.358334585782,1553.411705997492,0.37169471443754465,6.175347969391544,2.9235562080394963
1808.0,-29.906978294914747,4.815156600970883,35.05363160484173,24.62749887434768,4.991432516383148,-26.417137213779228,-39.921707567386306,1.5015914352938657,-6.598621919403513,-6.598621919364014,40.09409126455609,41125.291475304926,25234.43051883816,25234.43051883816,66359.72199414308,77256.28264741485,77473.99811102473,25234.43051883816,102708.42862986289,102708.42862986289,102708.42862986289,130203.88133318073,125695.79603177682,4508.085301403919,0.0,90986.73882727465,54855.747655346546,40145.54574658678,27495.452703317846,67640.99844990463,20857.65115049748,1553.2935008549762,0.0,0.8781674208091381,2.7187427135911144,0.0014947059257719628,1.0,1.0,-6.598621919403513,333091.59012228186,1558594.1737328498,4.679175998291255,1558594.1737328498,4.679175998291255,0.7585854786810116,0.09256136274967955,3.9143331297324355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9143331297324355,1.284711972979573,1.2850130479273163,3.0468565811324257,6455.923482651947,15244.412005466631,6454.158700380925,0.0003304254577994401,23244.505720823523,2370.279934618195,19291.912267738815,1967.2275718761061,0.8299557968426152,0.8299557968426152,35404.250804185045,35382.83765553947,1.0007565379744454,0.8,4275.477662355555,4272.891774033241,1.0007565379744454,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4139.472621282563,4632.441516551485,6.096049624558114,4.815156600970883,-3.83852582192945,8.653682422900333,2.9015261782602813,3.5,0.8290074795029375,0.6,0.00023433989923049814,0.9942189463331345,0.00023570250807911832,198.84584849839965,0.2233071240565257,0.0004692992604368288,1329.994104077973,0.008560094696454558,7.955720191989489e-05,0.00015478269731060326,0.0006058710399922418,0.09256136273163396,0.09256136273163396,0.09256136273163396,0.09238542531863435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487882.4360507452,595.6036386005161,0.0,0.09256136273163396,0.09256136274967955,0.09256136274967955,0.3716838167846356,0.3716838167846356,0.5,9.989847057403011,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,27495.452703317846,20857.65115049748,0.7585854786810116,0.981057694517764,0.607993560381321,41034.00770928533,25750.0,0.0,9908.230378084383,-9908.230378084383,0.17688178247462313,4.422044561865574,7849.722701630947,2058.507676453435,9908.230378084383,0.3395940060929153,0.9571525025683062,1.4512488100297514,1.4512730399219071,1.266851854805668,0.00023306007331964907,0.003474542767327566,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52272.232191447685,15841.769621915617,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6503019114363,260.6503019114363,-12.499698088563662,244.90119128897575,276.39941253389617,124434.50683262141,122682.13932251853,1752.3675101028543,0.0,nan,276.39941253389617,3.249412533896191,270.09976828491574,-3.0502317150842373,263.80012403592866,-9.349875964071316,257.5004797869429,-15.649520213057087,251.20083553795874,-21.94916446204124,244.90119128897575,-28.248808711024225,1.0,1.0,28837.30492052088,28837.30492052088,275.617135208144,2.467135208144043,275.617135208144,275.617135208144,77246.40248957429,77473.99811102473,-227.59562145044038,0.0,8545.783548066482,8545.783548066482,0.8860893854913596,3933.9047953810978,275.617135208144,2.467135208144043,1.0,0.002,0.12971483449788776,0.00489284707756093,0.0002003272933954608,0.0017996727033939678,0.1001636466977304,0.1001636466977304,0.0,-3.2105715655483813e-12,0.9980429960325041,0.9980429960325041,0.0,0.0923802197955416,0.00018114295413794768,0.0,0.0,0.0,1600021.918502842,266.55137808059646,0.0,1.0,1284717.0056049502,2597.282499244686,,,,,,,,,,,,,,,,,,7.0,15244.412005466631,1553.2935008549762,0.3716838167846356,6.175347969391544,2.9015261782602813
1809.0,-29.849964718273178,4.736779730876014,35.05283362965976,24.61992180850359,4.981134016943664,-26.366854844777038,-39.87309444984419,1.498024142982191,-6.625251541948273,-6.62525154193221,40.084242092813376,41174.801671989066,24951.185578344983,24951.185578344983,66125.98725033404,77278.59273616444,77602.23852463791,24951.185578344983,102553.4241029829,102553.4241029829,102553.4241029829,130029.57705570722,125525.90039219946,4503.676663507758,0.0,90984.62349466597,54880.832428659654,40115.323406673684,27476.152952724326,67591.47635939802,20842.049472637795,1553.0177028435176,0.0,0.8780602846696032,2.7160436192115682,0.0014947059257719628,1.0,1.0,-6.625251541948273,332741.31651315704,1558168.7116790975,4.682823065098636,1558168.7116790975,4.682823065098636,0.7585504968071324,0.09255119441053253,3.914911063156064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.914911063156064,1.284725845960626,1.285028674829474,3.047273529574533,6456.80694636833,15245.529804056414,6454.089274631981,0.0003302375241098075,23240.53395514874,2369.874927232923,19291.70474952925,1967.206410907828,0.8300887056536556,0.8300887056536556,35408.432563297756,35382.83765553947,1.000904295110346,0.8,4275.982658712481,4272.891774033241,1.000904295110346,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4119.075283131196,4632.441516551485,6.057472578985702,4.736779730876014,-3.8905044997392437,8.627284230615258,2.877736453681308,3.5,0.8222104153375166,0.6,0.00023570250807911832,0.9940894297308664,0.00023710392750371658,198.7988166876218,0.2309826875234457,0.00047308303316460296,1340.7173159884849,0.00903317772961916,7.999568933539607e-05,0.00015570681874372226,0.0006095783473086343,0.09255119442717386,0.09255119442717386,0.09255119442717386,0.09226606237254635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.0477736947,595.6052327251701,0.0,0.09255119442717386,0.09255119441053253,0.09255119441053253,0.3716538894513193,0.3716538894513193,0.5,9.981293095712143,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,27476.152952724326,20842.049472637795,0.7585504968071324,0.9783184332108437,0.6091715093343136,41034.00770928533,25750.0,0.0,10204.03882778226,-10204.03882778226,0.18290452871150195,4.572613217787545,8088.165504393148,2115.8733233891116,10204.03882778226,0.5198543182570323,0.989743120733235,1.4510072201845126,1.4509393780523676,1.267223123242592,0.00023433989923049814,0.0034554996918421846,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52578.76385305608,15545.96117221774,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66217150012926,260.66217150012926,-12.487828499870716,244.92671836706634,276.3976246331964,124454.47875450889,122221.94393420151,2232.5348203073636,0.0,nan,276.3976246331964,3.2476246331964376,270.1034433799603,-3.0465566200396665,263.8092621267166,-9.340737873283388,257.51508087352636,-15.63491912647362,251.22089962030938,-21.929100379690595,244.92671836706634,-28.223281632933634,1.0,1.0,28837.30492052088,28837.30492052088,275.6055118647417,2.455511864741709,275.6055118647417,275.6055118647417,77268.72801139245,77602.23852463791,-333.5105132454628,0.0,8545.783548066482,8545.783548066482,0.8860528497614673,3934.485618471844,275.6055118647417,2.455511864741709,1.0,0.002,0.1300060155630659,0.004886798052093672,0.00020076600075211488,0.0017992339994850279,0.10038300037605744,0.10038300037605744,0.0,2.3714277069819545e-13,0.996853837845345,0.996853837845345,0.0,0.09226001334530999,0.0002911810652225366,0.0,0.0,0.0,1599990.6615119562,266.5247484580517,0.0,1.0,1284807.8552612117,2596.9150812886364,,,,,,,,,,,,,,,,,,8.0,15245.529804056414,1553.0177028435176,0.3716538894513193,6.175347969391544,2.877736453681308
1810.0,-29.792955802970013,4.6601954674176636,35.05171208583958,24.609455395862483,4.967975152022781,-26.31686270747386,-39.82469873791558,1.4918820565349977,-6.652618666763544,-6.652618666817549,40.073312872964486,41226.651970282735,24673.489790415704,24673.489790415704,65900.14176069843,77302.78095993836,77711.86675243436,24673.489790415704,102385.35654285006,102385.35654285006,102385.35654285006,129838.84236082951,125341.4974043709,4497.344956458622,0.0,90983.60642160042,54907.47743197778,40084.58776624737,27453.485817979454,67538.07358422683,20823.955568613674,1552.6015704252588,0.0,0.8779531607808871,2.7132719794359934,0.0014947059257719628,1.0,1.0,-6.652618666763544,332381.64389866585,1557696.6967265168,4.686470282942028,1557696.6967265168,4.686470282942028,0.7585177236391577,0.09253227103658883,3.915589449745556,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915589449745556,1.2847516837327264,1.2850563192616191,3.0477402748904563,6457.795923684869,15246.675076765303,6453.960139667095,0.00033002322135099334,23236.24771936004,2369.437852820284,19291.318756477493,1967.1670505705306,0.8302252149087006,0.8302252149087006,35413.34101495074,35382.83765553947,1.0010777345679005,0.8,4276.575411698983,4272.891774033241,1.0010777345679005,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4098.470759721779,4632.441516551485,6.020169774760243,4.6601954674176636,-3.942673619704324,8.602869087121988,2.8537846922043073,3.5,0.8153670549155164,0.6,0.00023710392750371658,0.9940926609364639,0.0002385129040992596,198.75179832511498,0.2334308179773507,0.00046856992678325784,1327.9271725037527,0.009501747656402418,8.043443403010493e-05,0.00015666949347361165,0.000613453415742254,0.09253227102869419,0.09253227102869419,0.09253227102869419,0.09213596810960276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487880.51531237055,595.6032437938092,0.0,0.09253227102869419,0.09253227103658883,0.09253227103658883,0.37159555357690954,0.37159555357690954,0.5,9.9694040092948,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,5.4001247917767614e-11,27453.485817979454,20823.955568613674,0.7585177236391577,0.9757480227580709,0.6104209045712403,41034.00770928533,25750.0,0.0,10266.6218286517,-10266.6218286517,0.18478536406012486,4.6196341015031175,8141.863998024025,2124.757830627674,10266.6218286517,0.7038200910955715,0.9999208011911511,1.4507616212064642,1.4505981723361339,1.2675950276044232,0.00023570250807911832,0.003436524304235174,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52628.55671044078,15483.3781713483,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6758693500204,260.6758693500204,-12.4741306499796,244.957331526654,276.39440717338977,124399.27895602705,121822.86897383576,2576.4099821912805,0.0,nan,276.39440717338977,3.2444071733897886,270.10699204403363,-3.0430079559663454,263.81957691467017,-9.330423085329812,257.53216178535826,-15.617838214641722,251.2447466560168,-21.90525334398319,244.957331526654,-28.192668473345975,1.0,1.0,28837.30492052088,28837.30492052088,275.59097308112894,2.440973081128959,275.59097308112894,275.59097308112894,77292.57540512088,77711.86675243436,-419.29134731348313,0.0,8545.783548066482,8545.783548066482,0.886009962411092,3935.167396994284,275.59097308112894,2.440973081128959,1.0,0.002,0.13040896294373125,0.004880153564936943,0.00020137694537304603,0.0017986230549828404,0.10068847268652302,0.10068847268652302,0.0,3.5588632735228387e-13,0.9956453313491156,0.9956453313491156,0.0,0.09212932365671066,0.00040294737987817266,0.0,0.0,0.0,1599958.5283640309,266.49738133323643,0.0,1.0,1284901.2067875187,2596.537623496847,,,,,,,,,,,,,,,,,,6.0,15246.675076765303,1552.6015704252588,0.37159555357690954,6.175347969391544,2.8537846922043073
1811.0,-29.736352331348,4.585992314339398,35.05026168564434,24.596667650062614,4.952497837879956,-26.26746731437938,-39.77685399642212,1.4836128224362228,-6.680184257830774,-6.680184257904455,40.06158488229115,41280.00582035666,24405.39391245752,24405.39391245752,65685.39973281417,77328.45950933253,77803.3691231259,24405.39391245752,102208.76303558343,102208.76303558343,102208.76303558343,129636.97506567271,125147.92197630015,4489.053089372563,0.0,90983.58146398402,54935.127781010786,40053.83742552582,27428.212030089282,67482.0494556151,20803.951834872965,1552.0680991955398,0.0,0.877847908175647,2.710482498421514,0.0014947059257719628,1.0,1.0,-6.680184257830774,332019.67197058146,1557190.3043846241,4.690054342691473,1557190.3043846241,4.690054342691473,0.7584873491589836,0.09250282915568227,3.916343648662525,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916343648662525,1.2847874581862713,1.2850939125275707,3.0482424339596292,6458.85993849501,15247.8221565446,6453.779735545587,0.00032978947713012516,23231.76657264383,2368.980903024359,19290.77951648566,1967.1120633942949,0.830362144702383,0.830362144702383,35418.79780542871,35382.83765553947,1.0012705565562379,0.8,4277.23438301646,4272.891774033241,1.0012705565562379,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4078.151544515031,4632.441516551485,5.984425455028003,4.585992314339398,-3.99418027934905,8.580172593688449,2.830243072279165,3.5,0.8086408777940471,0.6,0.0002385129040992596,0.9941372683075934,0.0002399194876833266,198.70513054910356,0.2340514660447583,0.0004644737445762749,1316.318592129163,0.009966221400978694,8.08703694548507e-05,0.0001576425346444089,0.0006173823393136928,0.09250282912030708,0.09250282912030708,0.09250282912030708,0.09199858857059856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487896.731344264,595.5973952718431,0.0,0.09250282912030708,0.09250282915568227,0.09250282915568227,0.3715010371413247,0.3715010371413247,0.5,9.954276790044121,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,7.366907084360719e-11,27428.212030089282,20803.951834872965,0.7584873491589836,0.9733758868129423,0.6117183184767931,41034.00770928533,25750.0,0.0,10248.984464723599,-10248.984464723599,0.1852201469140239,4.630503672850593,8131.830120756167,2117.154343967431,10248.984464723599,0.8888541607358413,1.0022735222620334,1.4505155471037328,1.450257120089404,1.2679585609677122,0.00023710392750371658,0.0034180725807659487,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52599.3107661381,15501.015535276401,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69081542335516,260.69081542335516,-12.459184576644816,244.99201491765047,276.3896159290575,124285.04611218136,121473.85948156686,2811.186630614473,0.0,nan,276.3896159290575,3.2396159290575497,270.11009572678745,-3.039904273212528,263.83057552445536,-9.319424475544622,257.55105532223087,-15.598944677769111,251.27153511994914,-21.878464880050842,244.99201491765047,-28.157985082349512,1.0,1.0,28837.30492052088,28837.30492052088,275.5741148020371,2.4241148020371384,275.5741148020371,275.5741148020371,77317.49695660839,77803.3691231259,-485.8721665175108,0.0,8545.783548066482,8545.783548066482,0.8859622807362656,3935.9253669058376,275.5741148020371,2.4241148020371384,1.0,0.002,0.1309203301564464,0.004873027018936234,0.00020215515197287374,0.0017978448462706764,0.10107757598643687,0.10107757598643687,0.0,-1.7564500201516786e-12,0.9944718748693908,0.9944718748693908,0.0,0.09199146194117429,0.0005113672145079752,0.0,0.0,0.0,1599926.1514299545,266.4698157421692,0.0,1.0,1284995.2207590835,2596.157567431425,,,,,,,,,,,,,,,,,,7.0,15247.8221565446,1552.0680991955398,0.3715010371413247,6.175347969391544,2.830243072279165
1812.0,-29.68030236798821,4.514303342006115,35.048484930998654,24.582480161357694,4.935623093945511,-26.218709821784877,-39.72960807206107,1.4740305480368021,-6.707637715492183,-6.7076377154696365,40.04927223128767,41334.01402230505,24147.66044023312,24147.66044023312,65481.67446253817,77354.97175937264,77879.3321999202,24147.66044023312,102026.99264015333,102026.99264015333,102026.99264015333,129427.93454825731,124949.09607059769,4478.838477659619,0.0,90984.19463295111,54963.23689704352,40023.28637323066,27400.941908103985,67424.22828133464,20782.499218703095,1551.4384505938,0.0,0.8777454047048646,2.7077066163606327,0.0014947059257719628,1.0,1.0,-6.707637715492183,331659.4805738402,1556658.8014048564,4.693545315549284,1556658.8014048564,4.693545315549284,0.7584592999905799,0.0924616080206226,3.917140329162431,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917140329162431,1.2848293827827804,1.2851376544381614,3.048763035507791,6459.963030705092,15248.963014232662,6453.568819091823,0.0003295452770629381,23227.198156673006,2368.5150542410515,19290.149073090834,1967.0477760591878,0.8304983211050323,0.8304983211050323,35424.56173098933,35382.83765553947,1.001474239582831,0.8,4277.930444489931,4272.891774033241,1.001474239582831,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4058.2769551236975,4632.441516551485,5.950224863225751,4.514303342006115,-4.0446644654980215,8.558967807504136,2.8072921135462514,3.5,0.8020834610132147,0.6,0.0002399194876833266,0.9941970986416829,0.00024131984292764024,198.65893687209498,0.23404842231654635,0.0004605109291849693,1305.0879733102029,0.010426732330163663,8.130299111171728e-05,0.0001586164965716093,0.0006213230755911053,0.09246160801265993,0.09246160801265993,0.09246160801265993,0.09185635908380985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487924.72933062125,595.5876866204777,0.0,0.09246160801265993,0.0924616080206226,0.0924616080206226,0.37136447965671165,0.37136447965671165,0.5,9.936119322967674,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,-2.2566837287740782e-11,27400.941908103985,20782.499218703095,0.7584592999905799,0.9711890833857088,0.6130439320689671,41034.00770928533,25750.0,0.0,10205.016243013912,-10205.016243013912,0.18516299798421157,4.629074949605285,8100.707388509703,2104.3088545042083,10205.016243013912,1.0740462525834913,1.0019642748063389,1.450270196173482,1.449918636008422,1.2683109192764463,0.0002385129040992596,0.0034002787325583977,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52544.111925609446,15544.983756986088,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70660541237606,260.70660541237606,-12.443394587623914,245.02992018809775,276.38329063664565,124131.03215696696,121161.11456675551,2969.917590211443,0.0,nan,276.38329063664565,3.233290636645677,270.1126165469646,-3.0373834530353747,263.8419424571831,-9.308057542816869,257.57126836753537,-15.57873163246461,251.30059427782996,-21.84940572217002,245.02992018809775,-28.12007981190223,1.0,1.0,28837.30492052088,28837.30492052088,275.5555502984651,2.40555029846513,275.5555502984651,275.5555502984651,77344.09389464649,77879.3321999202,-535.2383052737132,0.0,8545.783548066482,8545.783548066482,0.8859119115995394,3936.726030808243,275.5555502984651,2.40555029846513,1.0,0.002,0.13153310065799723,0.004865505430650939,0.00020308988706175407,0.001796910113176441,0.10154494353087704,0.10154494353087704,0.0,2.381948804863754e-13,0.9933727033947872,0.9933727033947872,0.0,0.09184883751967501,0.0006127705009475864,0.0,0.0,0.0,1599893.8954749044,266.4423622845078,0.0,1.0,1285088.8377952822,2595.7791960474156,,,,,,,,,,,,,,,,,,5.0,15248.963014232662,1551.4384505938,0.37136447965671165,6.175347969391544,2.8072921135462514
1813.0,-29.624829681567316,4.445107885771045,35.04639168180877,24.56691685309636,4.917369418005963,-26.170609771684216,-39.68298792662097,1.4631495092777118,-6.7349159183682445,-6.734915918369403,40.03659207906475,41388.63881079499,23900.295347403982,23900.295347403982,65288.93415819897,77382.3149012517,77942.87536539984,23900.295347403982,101843.17071280383,101843.17071280383,101843.17071280383,129215.65434083279,124748.84427928255,4466.8100615502335,0.0,90985.45429682864,54991.778210919685,39992.97342878773,27372.48362802896,67365.4570568167,20760.185824422162,1550.7491548572991,0.0,0.8776451702608724,2.7049506790252966,0.0014947059257719628,1.0,1.0,-6.7349159183682445,331301.8928614931,1556111.5777341994,4.696959514157562,1556111.5777341994,4.696959514157562,0.7584326693381993,0.09240797775028431,3.9179782774155134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179782774155134,1.284877399892527,1.285187482447226,3.049301262317503,6461.103468729425,15250.094670087592,6453.327053429331,0.0003292909517429597,23222.552003745925,2368.0412784942796,19289.426419346684,1966.9740858852601,0.8306333608913954,0.8306333608913953,35430.6239727646,35382.83765553947,1.0016884733143412,0.8,4278.662531137868,4272.891774033241,1.0016884733143412,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4038.889634349438,4632.441516551485,5.9175410845940855,4.445107885771045,-4.094064094591441,8.539171980362486,2.7849759274162764,3.5,0.7957074078332218,0.6,0.00024131984292764024,0.9942593042247116,0.00024271318548616747,198.61323726120344,0.23383632237608107,0.00045681215730456127,1294.6056538011267,0.010883544487468224,8.173197879921824e-05,0.00015958786412842202,0.0006252617849942959,0.09240797770788454,0.09240797770788454,0.09240797770788454,0.09171162255998723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487964.1277503727,595.5742522931065,0.0,0.09240797770788454,0.09240797775028431,0.09240797775028431,0.37118199541331515,0.37118199541331515,0.5,9.915228663867484,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,1.1368683772161603e-12,27372.48362802896,20760.185824422162,0.7584326693381993,0.9691752570331948,0.6143896385336983,41034.00770928533,25750.0,0.0,10153.159408590209,-10153.159408590209,0.1849423873903806,4.623559684759511,8063.107402983906,2090.052005606303,10153.159408590209,1.2590892247700267,1.0007704945366909,1.4500259547576047,1.4495836069270835,1.26865145853705,0.0002399194876833266,0.003383166156612119,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52481.77277167667,15596.840591409791,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7229080406742,260.7229080406742,-12.427091959325764,245.07034929449648,276.37546678685237,123944.2069013189,120877.8676775395,3066.3392237794214,0.0,nan,276.37546678685237,3.225466786852394,270.1144432883812,-3.035556711618767,263.8534197898443,-9.296580210155696,257.59239629147413,-15.557603708525846,251.33137279299677,-21.818627207003203,245.07034929449648,-28.079650705503497,1.0,1.0,28837.30492052088,28837.30492052088,275.5357077116352,2.3857077116352343,275.5357077116352,275.5357077116352,77370.93950357517,77942.87536539984,-571.935861824677,0.0,8545.783548066482,8545.783548066482,0.8858589314725045,3937.568168802591,275.5357077116352,2.3857077116352343,1.0,0.002,0.13223731840319597,0.004857643014178123,0.0002041657797924381,0.0017958342174938292,0.10208288989621905,0.10208288989621905,0.0,-2.713732884240816e-12,0.9923792537641718,0.9923792537641718,0.0,0.09170376000168333,0.0007042177486009754,0.0,0.0,0.0,1599861.8348336248,266.41508408163173,0.0,1.0,1285181.8428823943,2595.403377091173,,,,,,,,,,,,,,,,,,5.0,15250.094670087592,1550.7491548572991,0.37118199541331515,6.175347969391544,2.7849759274162764
1814.0,-29.569955932288327,4.378339082844046,35.04399388307679,24.550736497063212,4.898505587717531,-26.12310978028808,-39.63693642346186,1.4516594357204453,-6.761827028892981,-6.7618270288827045,40.023624189914266,41443.28671899282,23662.61515214941,23662.61515214941,65105.90187114223,77409.94490896817,77995.91853546705,23662.61515214941,101658.53368761647,101658.53368761647,101658.53368761647,129001.48529122196,124548.38270187378,4453.102589348186,0.0,90987.03810549655,55020.37991553375,39962.95354440312,27342.9516036055,67305.90514800862,20737.10831611986,1550.000645468163,0.0,0.877547951723125,2.7022340006639634,0.0014947059257719628,1.0,1.0,-6.761827028892981,330949.41441603965,1555552.0868941953,4.700271458823903,1555552.0868941953,4.700271458823903,0.7584078199291923,0.09234152483105444,3.918831933135627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918831933135627,1.2849282851193975,1.2852401703928222,3.0498448656778407,6462.255299019365,15251.21662949329,6453.0720322954685,0.0003290331845692097,23217.897490361083,2367.5666502180748,19288.664144111557,1966.8963554436589,0.830767047365906,0.830767047365906,35436.79958554083,35382.83765553947,1.001906722889625,0.8,4279.408308661086,4272.891774033241,1.001906722889625,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4019.992387949522,4632.441516551485,5.886233820512034,4.378339082844046,-4.142253996334479,8.520593079178525,2.763292470355374,3.5,0.7895121343872498,0.6,0.00024271318548616747,0.9943236645462752,0.0002440987719998811,198.56804896178585,0.2335567392700113,0.0004532223583886566,1284.4321636734528,0.011336766845856881,8.215778734452495e-05,0.00016055539814164254,0.0006291896212747732,0.09234152479397954,0.09234152479397954,0.09234152479397954,0.09156514678864887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488013.70985929196,595.5574915539697,0.0,0.09234152479397954,0.09234152483105444,0.09234152483105444,0.3709516380361388,0.3709516380361388,0.5,9.891937324179459,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27342.9516036055,20737.10831611986,0.7584078199291923,0.967313369131156,0.6157451805730453,41034.00770928533,25750.0,0.0,10099.641199673184,-10099.641199673184,0.1846703737368225,4.616759343420558,8023.973683130647,2075.667516542537,10099.641199673184,1.443882684072379,0.9992985591819391,1.449782932738696,1.4492521730022527,1.268980264880848,0.00024131984292764024,0.003366721562582876,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52418.08107263197,15650.358800326816,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7395201837725,260.7395201837725,-12.41047981622745,245.1127343579903,276.36630600955505,123738.61712302796,120614.06168936798,3124.5554336599894,0.0,nan,276.36630600955505,3.216306009555069,270.1155916792422,-3.034408320757791,263.8648773488755,-9.285122651124482,257.61416301864483,-15.535836981355146,251.36344868832697,-21.78655131167301,245.1127343579903,-28.037265642009686,1.0,1.0,28837.30492052088,28837.30492052088,275.51500354162874,2.3650035416287665,275.51500354162874,275.51500354162874,77398.86411667378,77995.91853546705,-597.0544187932683,0.0,8545.783548066482,8545.783548066482,0.8858049562404556,3938.426092801305,275.51500354162874,2.3650035416287665,1.0,0.002,0.13302181745768055,0.004849521988136086,0.00020536564996050216,0.0017946343502602373,0.10268282498025108,0.10268282498025108,0.0,2.2073922550935876e-13,0.9915043740544606,0.9915043740544606,0.0,0.09155702577684906,0.0007844990542053798,0.0,0.0,0.0,1599830.1952944715,266.388172971107,0.0,1.0,1285273.5823794636,2595.032749457497,,,,,,,,,,,,,,,,,,4.0,15251.21662949329,1550.000645468163,0.3709516380361388,6.175347969391544,2.763292470355374
1815.0,-29.515669059630618,4.313915660168339,35.04130834175748,24.533943423908227,4.879043414530594,-26.076197812182976,-39.591448254045076,1.439572166281902,-6.788387952880328,-6.7883879529342845,40.01053253867106,41497.99575062428,23434.26666423817,23434.26666423817,64932.262414862445,77437.86771592588,78040.98959834124,23434.26666423817,101475.25626257941,101475.25626257941,101475.25626257941,128788.292250396,124350.38914847188,4437.90310192413,0.0,90988.95773347758,55049.085765019874,39933.19107606412,27313.03598781659,67246.22706388071,20713.72956966514,1549.223537942785,0.0,0.8774530358095759,2.6995547871626386,0.0014947059257719628,1.0,1.0,-6.788387952880328,330601.81183952786,1554987.410650807,4.703505410326029,1554987.410650807,4.703505410326029,0.7583825386128743,0.09226249401664378,3.9197030951356138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197030951356138,1.2849819852951179,1.2852956641493634,3.0503953673991684,6463.421746108463,15252.328439281127,6452.801268862127,0.0003287711220498627,23213.227003442094,2367.0903930946956,19287.85481408981,1966.8138267491763,0.8308993321449781,0.8308993321449781,35443.10156684887,35382.83765553947,1.0021294482015048,0.8,4280.16934666356,4272.891774033241,1.0021294482015048,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4001.5757197131293,4632.441516551485,5.856259710091942,4.313915660168339,-4.189278673989033,8.503194334157373,2.742225727948681,3.5,0.7834930651281945,0.6,0.0002440987719998811,0.9943867008395209,0.000245476706188647,198.52336170483122,0.23325789750131548,0.0004498808505445973,1274.9623304433887,0.011786647696401479,8.258039940716098e-05,0.0001615183725927201,0.0006331040649729524,0.09226249403293033,0.09226249403293033,0.09226249403293033,0.09141861121151065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.4587454103,595.5377427779979,0.0,0.09226249403293033,0.09226249401664378,0.09226249401664378,0.3706731576073044,0.3706731576073044,0.5,9.866620840263202,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,5.3944404498906806e-11,27313.03598781659,20713.72956966514,0.7583825386128743,0.9655896732047121,0.617105190320985,41034.00770928533,25750.0,0.0,10046.54405276029,-10046.54405276029,0.18438506313372935,4.60962657834323,7984.969099474473,2061.5749532858167,10046.54405276029,1.6283966721852985,0.9977546706370628,1.4495411465791403,1.4489244589561203,1.2692976445719788,0.00024271318548616747,0.0033509211776138028,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52355.514092489015,15703.45594723971,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75627781899055,260.75627781899055,-12.393722181009423,245.15661294089696,276.355942697077,123517.99204536038,120366.0711973957,3151.9208479646904,0.0,nan,276.355942697077,3.2059426970770346,270.1160767458525,-3.033923254147453,263.8762107945324,-9.273789205467551,257.6363448434185,-15.513655156581478,251.3964788921657,-21.753521107834274,245.15661294089696,-27.993387059103014,1.0,1.0,28837.30492052088,28837.30492052088,275.4937166878389,2.343716687838935,275.4937166878389,275.4937166878389,77426.93570318157,78040.98959834124,-614.0538951596682,0.0,8545.783548066482,8545.783548066482,0.8857498720565796,3939.301610611292,275.4937166878389,2.343716687838935,1.0,0.002,0.1338740298036876,0.004841192425815422,0.00020667007046981865,0.0017933299300991285,0.10333503523490932,0.10333503523490932,0.0,5.689472330761003e-13,0.990763176793267,0.990763176793267,0.0,0.09141028167079979,0.0008522123458440022,0.0,0.0,0.0,1599798.9573954388,266.36161204711965,0.0,1.0,1285364.1144782354,2594.667074963968,,,,,,,,,,,,,,,,,,5.0,15252.328439281127,1549.223537942785,0.3706731576073044,6.175347969391544,2.742225727948681
1816.0,-29.491967782094104,4.292784532874186,35.03841743806872,24.514084949065023,4.859797290953869,-26.05679127479534,-39.57154105938969,1.4246207838882536,-6.808521883540948,-6.8085218835264865,39.99924098620289,41536.55215343338,23288.158238097447,23288.158238097447,64824.710391530825,77454.70460857019,78037.07636880952,23288.158238097447,101325.23460690696,101325.23460690696,101325.23460690696,128610.98832902948,124189.25951928309,4421.728809746384,0.0,90992.23830105686,55074.08584683894,39909.05828246435,27285.753722122525,67194.81200458687,20692.65257353397,1548.4181717740921,0.0,0.8773862719038892,2.697525265949949,0.0014947059257719628,1.0,1.0,-6.808521883540948,330338.5105823404,1554500.5016949289,4.70578044005394,1554500.5016949289,4.70578044005394,0.7583683699657873,0.09217124520516508,3.9206674864309257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9206674864309257,1.2850491103410078,1.2853645763865362,3.050986499177853,6464.674283413626,15253.43032109896,6452.465307915972,0.00032848626703615324,23208.353836680293,2366.59346837914,19286.850604339244,1966.7114258527881,0.8310305306469777,0.8310305306469776,35450.07764170029,35382.83765553947,1.002376008946838,0.8,4281.011789351111,4272.891774033241,1.002376008946838,0.8,17892.17664195419,17892.17664195419,1.0,0.8,3983.625997542491,4632.441516551485,5.845970041480793,4.292784532874186,-4.220948268061965,8.51373280093615,2.7217552272462493,3.5,0.7776443506417855,0.6,0.000245476706188647,0.9975461666396198,0.000246080546843833,198.50361118207812,0.11648528174884525,8.657838910027405e-05,245.36315471017667,0.011873226085501752,8.276598041323906e-05,0.00016271072577540795,0.0006379346522412203,0.09217124526011444,0.09217124526011444,0.09217124526011444,0.0912954474211436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488144.53123929386,595.5137477497624,0.0,0.09217124526011444,0.09217124520516508,0.09217124520516508,0.3703478370508601,0.3703478370508601,0.5,9.840346905989959,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,-1.4438228390645236e-11,27285.753722122525,20692.65257353397,0.7583683699657873,0.9647279076709931,0.6181511773646752,41034.00770928533,25750.0,0.0,4997.577020526827,-4997.577020526827,0.09205535635453332,2.301383908863331,3973.5626492637407,1024.0143712630866,4997.577020526827,1.7205090442998072,0.9962700904170266,1.449420866619324,1.4486003888028893,1.2696039731726354,0.0002440987719998811,0.0033357384285754026,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46276.947884522335,20752.422979473173,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.770393625434,260.770393625434,-12.37960637456598,245.1964324919245,276.34435475893855,123147.24333030707,120492.22046764627,2655.022862660817,0.0,nan,276.34435475893855,3.194354758938573,270.11477030554283,-3.0352296944571435,263.885185852073,-9.264814147926984,257.6556013987707,-15.49439860122925,251.4260169453541,-21.723983054645885,245.1964324919245,-27.95356750807548,1.0,1.0,28837.30492052088,28837.30492052088,275.47312484376107,2.323124843761093,275.47312484376107,275.47312484376107,77443.21297907604,78037.07636880952,-593.8633897334803,0.0,8545.783548066482,8545.783548066482,0.8856888905010466,3940.2708238630803,275.47312484376107,2.323124843761093,1.0,0.002,0.13475712147493085,0.004833898514193301,0.0002080247611266727,0.001791975240120554,0.10401238056333634,0.10401238056333634,0.0,1.2472267142682458e-12,0.990419011216374,0.990419011216374,0.0,0.09128815353868155,0.0008830916664835293,0.0,0.0,0.0,1599775.2715176016,266.34147811645903,0.0,1.0,1285432.7313542615,2594.3899695788004,,,,,,,,,,,,,,,,,,4.0,15253.43032109896,1548.4181717740921,0.3703478370508601,6.175347969391544,2.7217552272462493
1817.0,-29.494542834447195,4.313258895139395,35.035473846722255,24.49620048226791,4.843452457375243,-26.06074330526527,-39.575212717149384,1.4096529281626262,-6.815698743122482,-6.8156987431343055,39.99194030225399,41548.9876097021,23293.076527134348,23293.076527134348,64842.064136836445,77463.05127625723,77950.5392529694,23293.076527134348,101243.61578010375,101243.61578010375,101243.61578010375,128508.66167349322,124103.1662258873,4405.495447605921,0.0,90997.67699811356,55083.613331437526,39904.51518519559,27265.045893389462,67169.56107858504,20677.142355828295,1547.6171706734574,0.0,0.8773750119171091,2.696802122427266,0.0014947059257719628,1.0,1.0,-6.815698743122482,330244.6951503788,1554185.746417492,4.706164154157827,1554185.746417492,4.706164154157827,0.758375483271846,0.09206940917251544,3.921397173279152,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921397173279152,1.2851191658989847,1.285434649142416,3.0513879781226367,6465.52496912147,15253.921281056955,6452.112419896395,0.0003282835232543566,23205.422194462244,2366.2945240691006,19285.795798433464,1966.6038655844213,0.8310900632109955,0.8310900632109955,35455.35571725704,35382.83765553947,1.0025625640661482,0.8,4281.649178750139,4272.891774033241,1.0025625640661482,0.8,17892.17664195419,17892.17664195419,1.0,0.8,3977.020203962288,4632.441516551485,5.8569168202684905,4.313258895139395,-4.225858689420564,8.539117584559959,2.714237196612794,3.5,0.7754963418893697,0.6,0.000245476706188647,0.9978124513482944,0.0002460148756982803,198.50570905091723,0.0,0.0,0.0,0.011873226085501752,8.273172312056196e-05,0.00016274498306808504,0.0006381877165685521,0.09206940918405901,0.09206940918405901,0.09206940918405901,0.09122258778594076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488231.71569335903,595.4850313179437,0.0,0.09206940918405901,0.09206940917251544,0.09206940917251544,0.36998096436295447,0.36998096436295447,0.5,9.81494226616189,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27265.045893389462,20677.142355828295,0.758375483271846,0.9653489332909956,0.6185686930586288,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448458267178111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78022293198484,260.78022293198484,-12.36977706801514,245.22841875341888,276.3320271105468,122717.95449538688,120869.17357583964,1848.7809195472528,0.0,nan,276.3320271105468,3.1820271105468123,270.11130543912685,-3.0386945608731253,263.8905837676466,-9.259416232353374,257.6698620963033,-15.480137903696686,251.4491404248664,-21.700859575133563,245.22841875341888,-27.9215812465811,1.0,1.0,28837.30492052088,28837.30492052088,275.45582169025016,2.305821690250184,275.45582169025016,275.45582169025016,77451.56184662173,77950.5392529694,-498.9774063476798,0.0,8545.783548066482,8545.783548066482,0.8856427483772007,3941.004159145548,275.45582169025016,2.305821690250184,1.0,0.002,0.13560877582643419,0.004829065486813388,0.00020933637818106604,0.0017906636229149194,0.10466818909053302,0.10466818909053302,0.0,1.0959852816960769e-12,0.9907498662363244,0.9907498662363244,0.0,0.09121775482212709,0.0008516543503883455,0.0,0.0,0.0,1599766.827155411,266.3343012568775,0.0,1.0,1285457.1883702148,2594.2912116827547,,,,,,,,,,,,,,,,,,8.0,15253.921281056955,1547.6171706734574,0.36998096436295447,6.175347969391544,2.714237196612794
1818.0,-29.497150780363185,4.33309524627501,35.032577455404535,24.483813845459395,4.830970512533562,-26.06433865107197,-39.57855646787209,1.398158383406476,-6.81554861182434,-6.815548611790122,39.98741383793699,41556.30959882722,23369.63786550406,23369.63786550406,64925.94746433128,77471.02070205999,77837.52451185959,23369.63786550406,101207.16237736365,101207.16237736365,101207.16237736365,128457.49727336572,124067.56502675572,4389.932246609994,0.0,91003.0809371509,55088.36983456524,39905.23455842851,27250.334896002067,67155.56945443057,20666.42467926207,1546.9285889875068,0.0,0.8773931708870161,2.696817248154716,0.0014947059257719628,1.0,1.0,-6.81554861182434,330246.65744219715,1553990.6205989528,4.705545341881156,1553990.6205989528,4.705545341881156,0.7583915852092543,0.09196095212120185,3.9217815937870104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9217815937870104,1.2851729701563377,1.2854884666081485,3.051559350263908,6465.888086124731,15253.886628582077,6451.843765187843,0.00032818823576515434,23204.525484366688,2366.2030850868227,19284.99277153123,1966.5219796292547,0.8310875731772184,0.8310875731772184,35458.136283802975,35382.83765553947,1.0026608467937086,0.8,4281.984964704813,4272.891774033241,1.0026608467937086,0.8,17892.17664195419,17892.17664195419,1.0,0.8,3981.4123330680786,4632.441516551485,5.869685405705116,4.33309524627501,-4.218343504343223,8.551438750618233,2.719234936784255,3.5,0.7769242676526443,0.6,0.000245476706188647,0.9980822157262913,0.00024594838212803626,198.50783376300197,0.0,0.0,0.0,0.011873226085501752,8.270053666891093e-05,0.00016277616951973609,0.0006383725855296551,0.09196095211520203,0.09196095211520203,0.09196095211520203,0.09118439871414172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.1562447983,595.4553896631763,0.0,0.09196095211520203,0.09196095212120185,0.09196095212120185,0.36958408519870967,0.36958408519870967,0.5,9.791645664134464,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,-3.4219738154206425e-11,27250.334896002067,20666.42467926207,0.7583915852092543,0.9667991499705436,0.6188065999056993,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448473575088357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7868932836431,260.7868932836431,-12.363106716356867,245.25402539537748,276.319761171899,122397.7867778851,121143.16939462352,1254.617383261575,0.0,nan,276.319761171899,3.16976117189904,270.10661401662003,-3.043385983379949,263.89346686125714,-9.256533138742839,257.6803197060079,-15.469680293992099,251.46717255069694,-21.682827449303034,245.25402539537748,-27.895974604622495,1.0,1.0,28837.30492052088,28837.30492052088,275.44274720146745,2.2927472014674777,275.44274720146745,275.44274720146745,77459.42939316186,77837.52451185959,-378.0951186977327,0.0,8545.783548066482,8545.783548066482,0.885618438766438,3941.3905017559455,275.44274720146745,2.2927472014674777,1.0,0.002,0.1363885485351974,0.004825846184905372,0.00021054016156052413,0.0017894598383494296,0.10527008078026207,0.10527008078026207,0.0,-9.00464598718731e-14,0.9915206107509105,0.9915206107509105,0.0,0.0911811794124493,0.0007797727087525561,0.0,0.0,0.0,1599767.003808823,266.33445138817564,0.0,1.0,1285456.6767688717,2594.293277482837,,,,,,,,,,,,,,,,,,8.0,15253.886628582077,1546.9285889875068,0.36958408519870967,6.175347969391544,2.719234936784255
