time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1819.0,-29.499792475697987,4.35232976190717,35.029762917973436,24.474620120041095,4.821755009119528,-26.06763772727324,-39.581622707750626,1.3896002602067539,-6.8144150107294195,-6.814415010712224,39.9839808279474,41561.2990062954,23441.85812063877,23441.85812063877,65003.157126934166,77476.69266473637,77744.61829533422,23441.85812063877,101186.476415973,101186.476415973,101186.476415973,128425.77269748124,124050.3542746775,4375.418422803728,0.0,91007.13706518628,55091.74340482115,39905.99295596126,27239.296281508236,67145.2892374695,20658.425331091203,1546.3917490855138,0.0,0.8774125147506382,2.696931460621491,0.0014947059257719628,1.0,1.0,-6.8144150107294195,330261.47447640786,1553842.6435143894,4.704886169293076,1553842.6435143894,4.704886169293076,0.758405250913749,0.09185005320047851,3.9220643737039085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220643737039085,1.2852130323863444,1.2855285386730115,3.051684253793738,6466.152741716428,15253.851231304412,6451.642958370147,0.00032811840508784154,23203.886625461277,2366.137939608457,19284.392546515144,1966.460773711221,0.8310845875860585,0.8310845875860585,35460.18163514047,35382.83765553947,1.0027331436170153,0.8,4282.231964817977,4272.891774033241,1.0027331436170153,0.8,17892.17664195419,17892.17664195419,1.0,0.8,3985.662230840263,4632.441516551485,5.8815465945032495,4.35232976190717,-4.210297060707426,8.562626822614597,2.724074334202065,3.5,0.7783069526291614,0.6,0.000245476706188647,0.9983555513433288,0.00024588104494270395,198.5099860173493,0.0,0.0,0.0,0.011873226085501752,8.267194805349939e-05,0.0001628047581351476,0.0006385307417513439,0.09185005321231433,0.09185005321231433,0.09185005321231433,0.0911586245684585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488405.57466585113,595.4280840174035,0.0,0.09185005321231433,0.09185005320047851,0.09185005320047851,0.3691714111321959,0.3691714111321959,0.5,9.770902804817634,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,-1.722355591482483e-11,27239.296281508236,20658.425331091203,0.758405250913749,0.9680970603468644,0.6189756493461152,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484890788707123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7912729169071,260.7912729169071,-12.358727083092901,245.27443621411763,276.30810961968217,122167.81734905801,121344.05807176889,823.7592772891651,0.0,nan,276.30810961968217,3.158109619682193,270.101374938602,-3.0486250613979564,263.89464025739653,-9.255359742603446,257.6879055763879,-15.462094423612086,251.481170895256,-21.668829104743963,245.27443621411763,-27.87556378588235,1.0,1.0,28837.30492052088,28837.30492052088,275.43300921704326,2.2830092170432863,275.43300921704326,275.43300921704326,77465.35029973746,77744.61829533422,-279.26799559676147,0.0,8545.783548066482,8545.783548066482,0.8856005563487546,3941.674695572428,275.43300921704326,2.2830092170432863,1.0,0.002,0.1370826638543783,0.004823159497926683,0.0002116121451678746,0.0017883878550129194,0.10580607258393729,0.10580607258393729,0.0,1.8079374802804082e-13,0.9924429513646179,0.9924429513646179,0.0,0.09115593788128006,0.0006941153191984486,0.0,0.0,0.0,1599768.3376609632,266.33558498927056,0.0,1.0,1285452.8137906394,2594.3088759175735,,,,,,,,,,,,,,,,,,7.0,15253.851231304412,1546.3917490855138,0.3691714111321959,6.175347969391544,2.724074334202065
1820.0,-29.502444839943667,4.370993620979714,35.02705848210055,24.46805069865661,4.815223904266982,-26.07067796554984,-39.58444705987347,1.383457028702405,-6.812527612894314,-6.812527612842712,39.981525960142335,41564.38638358559,23510.336905322445,23510.336905322445,65074.72328890803,77480.48427527037,77669.32052904622,23510.336905322445,101179.65743436867,101179.65743436867,101179.65743436867,128411.01400554781,124048.78558110356,4362.228424444263,0.0,91010.0880536518,55093.99015735149,39906.77544033367,27231.35657117914,67138.13201151282,20652.72153657332,1545.983518950979,0.0,0.8774322293812007,2.6971216280191426,0.0014947059257719628,1.0,1.0,-6.812527612894314,330286.1453707186,1553736.834978113,4.704214381242584,1553736.834978113,4.704214381242584,0.7584169184737403,0.09173996018993778,3.9222639643111883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222639643111883,1.2852417915812193,1.2855573049279663,3.051771262032857,6466.337101734419,15253.81507098186,6451.497468590462,0.00032806933968670287,23203.458227634765,2366.0942551875273,19283.957667827486,1966.4164284263727,0.8310811896504614,0.8310811896504614,35461.62525921111,35382.83765553947,1.0027841718761168,0.8,4282.4062993209445,4272.891774033241,1.0027841718761168,0.8,17892.17664195419,17892.17664195419,1.0,0.8,3989.7788423240727,4632.441516551485,5.892641631140517,4.370993620979714,-4.2018838567289665,8.57287747770868,2.7287652384948915,3.5,0.7796472109985404,0.6,0.000245476706188647,0.9986300721204484,0.00024581345289093114,198.5121470108753,0.0,0.0,0.0,0.011873226085501752,8.264562280307248e-05,0.00016283108338557454,0.0006386664906329893,0.09173996020310742,0.09173996020310742,0.09173996020310742,0.09114303368876882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488480.05581258005,595.4037322678417,0.0,0.09173996020310742,0.09173996018993778,0.09173996018993778,0.36875611856366824,0.36875611856366824,0.5,9.752995007527208,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,-5.161382432561368e-11,27231.35657117914,20652.72153657332,0.7584169184737403,0.9692662178588622,0.6190876203773162,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485047836258242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79402139240636,260.79402139240636,-12.355978607593613,245.29061846559932,276.29742431921665,122006.85172076861,121489.89469657718,516.9570241914066,0.0,nan,276.29742431921665,3.147424319216668,270.0960631484816,-3.0539368515183583,263.8947019777043,-9.255298022295676,257.69334080708876,-15.456659192911218,251.49197963634714,-21.658020363652838,245.29061846559932,-27.859381534400654,1.0,1.0,28837.30492052088,28837.30492052088,275.42608551340703,2.276085513407054,275.42608551340703,275.42608551340703,77469.42508894713,77669.32052904622,-199.8954400990915,0.0,8545.783548066482,8545.783548066482,0.8855879345206763,3941.875284132744,275.42608551340703,2.276085513407054,1.0,0.002,0.13768174682209153,0.00482100308665052,0.0002125377623790746,0.0017874622370125425,0.1062688811895373,0.1062688811895373,0.0,-6.0838313553635e-13,0.9934697707766853,0.9934697707766853,0.0,0.09114087722095972,0.0005990829689780587,0.0,0.0,0.0,1599770.5584278821,266.33747238710566,0.0,1.0,1285446.3820407768,2594.334847173795,,,,,,,,,,,,,,,,,,7.0,15253.81507098186,1545.983518950979,0.36875611856366824,6.175347969391544,2.7287652384948915
1821.0,-29.505106468566755,4.389113562138356,35.0244840938359,24.463337275106483,4.81058557783792,-26.073537263933733,-39.587105240765936,1.3790163727851192,-6.810091694740379,-6.81009169475634,39.9798664611614,41566.12766560504,23575.607046802554,23575.607046802554,65141.73471240759,77482.94369026554,77608.04142130067,23575.607046802554,101183.64846810323,101183.64846810323,101183.64846810323,128409.58523858103,124059.03863887944,4350.546599701592,0.0,91012.2492822824,55095.433255967044,39907.57336257261,27225.93677047779,67133.51013305041,20648.88144846808,1545.6812134022698,0.0,0.877451892710227,2.6973670779999543,0.0014947059257719628,1.0,1.0,-6.810091694740379,330317.9883243853,1553665.3111333435,4.703544360434839,1553665.3111333435,4.703544360434839,0.7584268494613753,0.0916334205199721,3.9224034506668892,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9224034506668892,1.2852625810651226,1.2855780995154693,3.051830426290257,6466.462463696333,15253.778608868948,6451.392777918733,0.00032803554612541243,23203.18407501106,2366.0662994000054,19283.64474040379,1966.38451870963,0.8310775227254925,0.8310775227254925,35462.63414496263,35382.83765553947,1.0028198336038745,0.8,4282.528134083621,4272.891774033241,1.0028198336038745,0.8,17892.17664195419,17892.17664195419,1.0,0.8,3993.7698098487417,4632.441516551485,5.903096114519291,4.389113562138356,-4.193251236155293,8.58236479829365,2.7333160522516207,3.5,0.7809474435004631,0.6,0.000245476706188647,0.9989056336314462,0.00024574564195442057,198.51431559977883,0.0,0.0,0.0,0.011873226085501752,8.262085348155526e-05,0.00016285585270709173,0.0006387863586195953,0.09163342057110421,0.09163342057110421,0.09163342057110421,0.09113554645428656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488544.0563947137,595.3828280956133,0.0,0.09163342057110421,0.0916334205199721,0.0916334205199721,0.36834990089118463,0.36834990089118463,0.5,9.738058787263784,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,1.5973000699887052e-11,27225.93677047779,20648.88144846808,0.7584268494613753,0.9703311294658157,0.6191561797264296,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485205521497289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79560651281,260.79560651281,-12.354393487189952,245.30335658708216,276.2878564385413,121894.76152752335,121596.61838324238,298.1431442809623,0.0,nan,276.2878564385413,3.1378564385413483,270.0909564682379,-3.059043531762086,263.8940564979037,-9.255943502096272,257.6971565277009,-15.452843472299094,251.50025655739404,-21.64974344260594,245.30335658708216,-27.846643412917814,1.0,1.0,28837.30492052088,28837.30492052088,275.42135074814985,2.271350748149871,275.42135074814985,275.42135074814985,77471.48294609018,77608.04142130067,-136.55847521049145,0.0,8545.783548066482,8545.783548066482,0.8855791135365287,3942.0154679202237,275.42135074814985,2.271350748149871,1.0,0.002,0.13818126486623775,0.00481935901014801,0.00021330992902113285,0.0017866900732674492,0.10665496451056643,0.10665496451056643,0.0,2.288582084258861e-12,0.9945487351537372,0.9945487351537372,0.0,0.09113390247594876,0.0004995180440233396,0.0,0.0,0.0,1599773.424525015,266.3399083052596,0.0,1.0,1285438.0809786327,2594.368367227431,,,,,,,,,,,,,,,,,,4.0,15253.778608868948,1545.6812134022698,0.36834990089118463,6.175347969391544,2.7333160522516207
1822.0,-29.507770054833912,4.406714684478005,35.02205204452869,24.460393690411024,4.8077496334325724,-26.076218086004232,-39.58959759967399,1.3761976643840876,-6.807157413480979,-6.80715741349206,39.978821586790104,41566.57898150634,23637.865311829308,23637.865311829308,65204.44429333565,77484.13567269153,77557.75501149669,23637.865311829308,101195.620323326,101195.620323326,101195.620323326,128417.9762998492,124077.50026283668,4340.476037012509,0.0,91013.65556042692,55096.098868379006,39908.396324497684,27222.355976523184,67130.75230102087,20646.40907308913,1545.4535882512935,0.0,0.8774719225261317,2.6976627678769876,0.0014947059257719628,1.0,1.0,-6.807157413480979,330356.349214723,1553620.2786786347,4.70286187134494,1553620.2786786347,4.70286187134494,0.7584357904545362,0.09153265503299131,3.922485280844331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922485280844331,1.2852757775486117,1.2855912992385563,3.0518627592325998,6466.530973321311,15253.741872747534,6451.327437497109,0.00032801647436168094,23203.058531512415,2366.053497525905,19283.449433510978,1966.364602949119,0.8310736020995612,0.8310736020995612,35463.226008115336,35382.83765553947,1.0028407546860523,0.8,4282.599608486584,4272.891774033241,1.0028407546860523,0.8,17892.17664195419,17892.17664195419,1.0,0.8,3997.641618949823,4632.441516551485,5.912952576784248,4.406714684478005,-4.184428550142271,8.591143234620276,2.737733890536111,3.5,0.7822096830103175,0.6,0.000245476706188647,0.9991814799460361,0.00024567779839344573,198.51648583112578,0.0,0.0,0.0,0.011873226085501752,8.259763554709631e-05,0.0001628790706415507,0.0006388907571490866,0.09153265510279252,0.09153265510279252,0.09153265510279252,0.09113419460914954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488596.64897360944,595.3656649178624,0.0,0.09153265510279252,0.09153265503299131,0.09153265503299131,0.36796268719392755,0.36796268719392755,0.5,9.726104984618928,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27222.355976523184,20646.40907308913,0.7584357904545362,0.9713051330179131,0.6191883385295271,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448536376096239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7964034721709,260.7964034721709,-12.353596527829097,245.313292831173,276.27951411317144,121822.56783953725,121672.66883554707,149.89900399019288,0.0,nan,276.27951411317144,3.129514113171467,270.086269856762,-3.06373014323799,263.89302560032803,-9.256974399671947,257.69978134400156,-15.450218655998412,251.5065370875892,-21.64346291241077,245.313292831173,-27.83670716882699,1.0,1.0,28837.30492052088,28837.30492052088,275.41840067609286,2.268400676092881,275.41840067609286,275.41840067609286,77472.66910883048,77557.75501149669,-85.0859026662074,0.0,8545.783548066482,8545.783548066482,0.8855739386496151,3942.0977072485525,275.41840067609286,2.268400676092881,1.0,0.002,0.13858086416888432,0.004818219771501534,0.00021392807719618537,0.0017860719289879365,0.10696403859809268,0.10696403859809268,0.0,6.1841217910418855e-12,0.9956343526071862,0.9956343526071862,0.0,0.09113305573618921,0.0003995992968020992,0.0,0.0,0.0,1599776.8768835957,266.342842586519,0.0,1.0,1285428.0814559106,2594.408746574314,,,,,,,,,,,,,,,,,,4.0,15253.741872747534,1545.4535882512935,0.36796268719392755,6.175347969391544,2.737733890536111
1823.0,-29.510436610837154,4.423818959931432,35.019771271176644,24.45891264304521,4.80641460654008,-26.07875148901935,-39.59195500994099,1.3747294833555712,-6.8038634003717675,-6.8038634003396385,39.97831924370581,41565.990965555255,23697.4869385989,23697.4869385989,65263.477904154155,77484.27851590479,77516.78084277481,23697.4869385989,101214.26778137371,101214.26778137371,101214.26778137371,128434.74082845775,124102.66839622085,4332.072432236901,0.0,91014.44884614891,55096.16129041079,39909.20839526458,27220.473047084044,67129.68144234862,20645.192549621002,1545.297428171398,0.0,0.8774918373145422,2.697994738721408,0.0014947059257719628,1.0,1.0,-6.8038634003717675,330399.4171790025,1553598.6288264988,4.702183321300462,1553598.6288264988,4.702183321300462,0.758443562457949,0.09143960526765556,3.9225216522879585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225216522879585,1.2852826513100997,1.2855981746874805,3.051874736105477,6466.556350877752,15253.705008687031,6451.292000280306,0.0003280085763586994,23203.04562068161,2366.0521809875554,19283.34350929849,1966.3538016854372,0.831069499432895,0.831069499432895,35463.489075520265,35382.83765553947,1.002850053577792,0.8,4282.631376954718,4272.891774033241,1.002850053577792,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4001.4003368596464,4632.441516551485,5.9222984314528775,4.423818959931432,-4.175513794457098,8.59933275438853,2.7420254183788018,3.5,0.7834358338225148,0.6,0.000245476706188647,0.9994577161327625,0.0002456098964731383,198.5186585296796,0.0,0.0,0.0,0.011873226085501752,8.257568029670127e-05,0.00016290102589194572,0.0006389828012410784,0.09143960527884866,0.09143960527884866,0.09143960527884866,0.0911382680867215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488637.81550772185,595.3522455259712,0.0,0.09143960527884866,0.09143960526765556,0.09143960526765556,0.36760249250158644,0.36760249250158644,0.5,9.717064865400262,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,-3.211653165635653e-11,27220.473047084044,20645.192549621002,0.758443562457949,0.972200023922396,0.6191894564739203,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448552212027472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7966917495757,260.7966917495757,-12.353308250424277,245.32094976186676,276.27243373729897,121780.58226019576,121726.36055656282,54.221703632953904,0.0,nan,276.27243373729897,3.1224337372989908,270.08213694216573,-3.067863057834245,263.8918401470768,-9.2581598529232,257.7015433520738,-15.44845664792615,251.5112465569718,-21.63875344302818,245.32094976186676,-27.82905023813322,1.0,1.0,28837.30492052088,28837.30492052088,275.41690002431005,2.2669000243100754,275.41690002431005,275.41690002431005,77473.25469534528,77516.78084277481,-43.526147429525736,0.0,8545.783548066482,8545.783548066482,0.8855716385374862,3942.1342605493983,275.41690002431005,2.2669000243100754,1.0,0.002,0.13888287028786558,0.0048175509365738535,0.00021439573503343967,0.0017856042636095453,0.10719786751671984,0.10719786751671984,0.0,-1.357015194658473e-12,0.9966972066389271,0.9966972066389271,0.0,0.09113759914643842,0.0003020061212171361,0.0,0.0,0.0,1599780.7523428851,266.3461365996282,0.0,1.0,1285416.8558326834,2594.4540781581964,,,,,,,,,,,,,,,,,,5.0,15253.705008687031,1545.297428171398,0.36760249250158644,6.175347969391544,2.7420254183788018
1824.0,-29.513084277736965,4.440445799452304,35.01764648909176,24.458096909243636,4.805749764354429,-26.081200873482246,-39.59423216348512,1.3738663619456088,-6.8003206531815295,-6.8003206531683205,39.97825560943565,41564.91210662302,23754.77926736313,23754.77926736313,65319.69137398615,77483.95401497505,77483.12630789755,23754.77926736313,101237.90557526068,101237.90557526068,101237.90557526068,128457.88952164508,124132.5560931632,4325.3334284818675,0.0,91014.95331795803,55095.91141688393,39910.046556749,27219.983946384393,67130.0305031334,20645.004239131067,1545.201008119374,0.0,0.8775114282278103,2.698351813012349,0.0014947059257719628,1.0,1.0,-6.8003206531815295,330445.7421733929,1553595.886348619,4.701515825655304,1553595.886348619,4.701515825655304,0.75845027241,0.09135568283867712,3.9225353391171938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225353391171938,1.2852866923247805,1.285602216694188,3.051875789690355,6466.558583297681,15253.667996346603,6451.272573543494,0.000328006671900921,23203.093267336088,2366.0570395941622,19283.285441482127,1966.3478804160573,0.8310652902743778,0.8310652902743778,35463.588069502744,35382.83765553947,1.0028535528159475,0.8,4282.643331636746,4272.891774033241,1.0028535528159475,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4005.0512199797527,4632.441516551485,5.931204861715407,4.440445799452304,-4.166584743635812,8.607030543088115,2.7461963992813825,3.5,0.7846275426518236,0.6,0.000245476706188647,0.9997320770620902,0.00024554249265466073,198.5208158845272,0.0,0.0,0.0,0.011873226085501752,8.255447762282331e-05,0.00016292222856582368,0.0006390681990771722,0.09135568280897996,0.09135568280897996,0.09135568280897996,0.09114667755875269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488667.74628765206,595.3425032664733,0.0,0.09135568280897996,0.09135568283867712,0.09135568283867712,0.3672754816505094,0.3672754816505094,0.5,9.710794708503533,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27219.983946384393,20645.004239131067,0.75845027241,0.9730323505653293,0.6191701656486349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448568065961633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79662647575276,260.79662647575276,-12.353373524247218,245.32675115502155,276.26650179647834,121754.792534249,121767.06980902037,-12.277274771355223,0.0,nan,276.26650179647834,3.11650179647836,270.07855166818086,-3.071448331819113,263.8906015398497,-9.259398460150294,257.7026514116495,-15.44734858835045,251.5147012833366,-21.635298716663385,245.32675115502155,-27.823248844978423,1.0,1.0,28837.30492052088,28837.30492052088,275.4165046264666,2.266504626466599,275.4165046264666,275.4165046264666,77471.98188609135,77483.12630789755,-11.144421806195169,0.0,8545.783548066482,8545.783548066482,0.8855707729882394,3942.1480158127797,275.4165046264666,2.266504626466599,1.0,0.002,0.13909211376642092,0.004817312719974559,0.00021472030865498553,0.0017852796914132397,0.10736015432749275,0.10736015432749275,0.0,6.822493958669185e-14,0.9977095734846035,0.9977095734846035,0.0,0.09114643936037127,0.00020924347830585541,0.0,0.0,0.0,1599784.9202700618,266.34967934681845,0.0,1.0,1285404.7823197858,2594.5028349939444,,,,,,,,,,,,,,,,,,4.0,15253.667996346603,1545.201008119374,0.3672754816505094,6.175347969391544,2.7461963992813825
1825.0,-29.51572815391304,4.4566156107685515,35.01567695698997,24.458552116435044,4.806387593104052,-26.083516579201216,-39.59638404250143,1.3741760199395312,-6.7964389908104295,-6.7964389907485,39.97848278146531,41562.90251691349,23809.62268638152,23809.62268638152,65372.52520329501,77482.71811850548,77454.81299312659,23809.62268638152,101264.43567950811,101264.43567950811,101264.43567950811,128484.67504784156,124164.477861955,4320.197185886563,0.0,91014.92122019184,55095.122387953306,39910.88759137615,27220.23936833346,67131.12695970961,20645.379657726917,1545.1312477129156,0.0,0.8775317537261008,2.698743089491241,0.0014947059257719628,1.0,1.0,-6.7964389908104295,330496.5046884928,1553605.6769088472,4.700823321484708,1553605.6769088472,4.700823321484708,0.7584569473604492,0.09128168557252764,3.9225092249362223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9225092249362223,1.285285242546096,1.285600766559598,3.051858914341766,6466.522826459008,15253.631273532683,6451.279685019062,0.00032801462461706386,23203.239559410264,2366.0719572341486,19283.306698158496,1966.35004799381,0.8310609666716988,0.8310609666716988,35463.399191016106,35382.83765553947,1.0028468763434872,0.8,4282.620522348816,4272.891774033241,1.0028468763434872,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4008.59886221661,4632.441516551485,5.93963714124682,4.4566156107685515,-4.157565217455778,8.61418082822433,2.750251860803398,3.5,0.785786245943828,0.6,0.000245476706188647,1.0000061262634081,0.0002454752023428973,198.5229706772643,0.0,0.0,0.0,0.011873226085501752,8.253444601018723e-05,0.0001629422601784598,0.0006391425186819666,0.0912816846924077,0.0912816846924077,0.0912816846924077,0.09115789021014203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488686.75569625007,595.3363288416242,0.0,0.0912816846924077,0.09128168557252764,0.09128168557252764,0.3669860380059513,0.3669860380059513,0.5,9.707080887081467,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,-6.190248313941993e-11,27220.23936833346,20645.379657726917,0.7584569473604492,0.973803482288178,0.6191301174171928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448583807934515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.00770928533,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7963907019071,260.7963907019071,-12.353609298092863,245.33104687837246,276.26173452543867,121749.59055233351,121793.93693500539,-44.34638267187884,0.0,nan,276.26173452543867,3.111734525438692,270.0755969960187,-3.074403003981274,263.8894594665735,-9.260540533426479,257.70332193723357,-15.44667806276641,251.51718440780567,-21.632815592194305,245.33104687837246,-27.818953121627516,1.0,1.0,28837.30492052088,28837.30492052088,275.41707315620386,2.267073156203878,275.41707315620386,275.41707315620386,77471.2149774242,77454.81299312659,16.401984297612216,0.0,8545.783548066482,8545.783548066482,0.8855724244374739,3942.1217710609035,275.41707315620386,2.267073156203878,1.0,0.002,0.13921572920039502,0.004817492283255744,0.0002149128491722028,0.0017850873890508934,0.1074564245861014,0.1074564245861014,0.0,2.38223096197393e-10,0.9986457786972542,0.9986457786972542,0.0,0.09115806996937478,0.00012361560315285737,0.0,0.0,0.0,1599789.4867155945,266.35356100918955,0.0,1.0,1285391.5535239559,2594.556258770877,,,,,,,,,,,,,,,,,,3.0,15253.631273532683,1545.1312477129156,0.3669860380059513,6.175347969391544,2.750251860803398
1826.0,-29.518347803231446,4.472344837053605,35.01386387358163,24.459579632990085,4.807609488775681,-26.085752074134042,-39.59846432609481,1.3750137598607233,-6.792412239996224,-6.792412239964658,39.97905534515582,41559.78335604271,23862.492890205373,23862.492890205373,65422.27624624808,77481.08297710825,77431.93052922781,23862.492890205373,101294.42341943318,101294.42341943318,101294.42341943318,128516.09560426936,124199.48994828187,4316.60565598748,0.0,91014.64895227051,55094.09234365803,39911.72956512498,27221.672184836174,67133.40174996115,20646.618314564894,1545.1137358835902,0.0,0.8775515463634381,2.6991490384222816,0.0014947059257719628,1.0,1.0,-6.792412239996224,330549.17107939697,1553630.353213231,4.700148991872841,1553630.353213231,4.700148991872841,0.7584625284726663,0.09121845694315445,3.922465256713066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922465256713066,1.2852813234790579,1.2855968445975046,3.051834011012903,6466.470059293465,15253.594538404031,6451.298609364511,0.00032802698575579777,23203.430239822865,2366.0914012249714,19283.363264293464,1966.3558161343033,0.8310565750402892,0.8310565750402892,35463.08117735538,35382.83765553947,1.0028356352239074,0.8,4282.582118477194,4272.891774033241,1.0028356352239074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4012.0481321370817,4632.441516551485,5.947708527986835,4.472344837053605,-4.148597168966167,8.62094200601977,2.7541971635495535,3.5,0.7869134752998724,0.6,0.0002454752023428973,1.000271616256269,0.00024540854539254137,198.52512656402314,0.0,2.985479256702645e-07,0.8460848213495296,0.011873524633427423,8.251508514299913e-05,0.0001629601171998982,0.00063920539794649,0.09121842451645856,0.09121842451645856,0.09121842451645856,0.0911726253593085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488696.15144786215,595.3332995536434,0.0,0.09121842451645856,0.09121845694315445,0.09121845694315445,0.36673683809877927,0.36673683809877927,0.5,9.70570693680038,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,27221.672184836174,20646.618314564894,0.7584625284726663,0.9745115626631559,0.6190626762938728,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485995290339195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41034.85379410668,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.796070727515,260.796070727515,-12.353929272485004,245.33412018435084,276.2580212706851,121753.93630618016,121814.11985411761,-60.18354793746816,0.0,nan,276.2580212706851,3.1080212706851285,270.0732410533844,-3.0767589466155982,263.8884608361101,-9.261539163889893,257.7036806189211,-15.446319381078865,251.5189004016383,-21.631099598361686,245.33412018435084,-27.81587981564914,1.0,1.0,28837.30492052088,28837.30492052088,275.41842227494027,2.268422274940292,275.41842227494027,275.41842227494027,77469.46711319854,77431.93052922781,37.53658397072286,0.0,8545.783548066482,8545.783548066482,0.8855752049642572,3942.077582996631,275.41842227494027,2.268422274940292,1.0,0.002,0.13926102958545328,0.004818022782986535,0.0002149845577791238,0.001785015457272749,0.10749227888956189,0.10749227888956189,0.0,1.5051872942484223e-11,0.9995033846816602,0.9995033846816602,0.0,0.09117315646012115,4.530048303328789e-05,0.0,0.0,0.0,1599794.223619501,266.35758776000375,0.0,1.0,1285377.829958113,2594.6116823369925,,,,,,,,,,,,,,,,,,3.0,15253.594538404031,1545.1137358835902,0.36673683809877927,6.175347969391544,2.7541971635495535
1827.0,-29.520775272753,4.487649796525897,35.012203448848354,24.461238376703136,4.80945160728355,-26.08775258473577,-39.60041255978865,1.376428919135285,-6.788102692924895,-6.7882198278981205,39.97983145965606,41556.725768917124,23913.404796710984,23913.404796710984,65470.130565628104,77479.08886399894,77412.4691252619,23913.404796710984,101325.87392197287,101325.87392197287,101325.87392197287,128549.5675080723,124235.13013225886,4314.437375813443,0.0,91014.11613512987,55092.44136629411,39912.971965373064,27223.693586099427,67136.66555147248,20648.295513245692,1545.1198582635166,0.0,0.8775714613121086,2.699570202947341,0.0014947059257719628,1.0,1.0,-6.656756657443111,330604.011187081,1553663.8026074546,4.699470514676463,1553663.8026074546,4.699470514676463,0.7584678195095771,0.09116597010146747,3.922401388323437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922401388323437,1.2852748356633565,1.2855902695121615,3.051799723674669,6466.397408538115,15253.558200490888,6451.331538256163,0.00032804451435841653,23203.67222132569,2366.1160764711385,19283.461690954213,1966.3658528604788,0.8310521501519682,0.8310521501519682,35462.6192283665,35382.83765553947,1.0028193063355955,0.8,4282.526332730053,4272.891774033241,1.0028193063355955,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4015.40286704916,4632.441516551485,5.955418569067386,4.487649796525897,-4.13965900825929,8.627308804785187,2.7580365061634917,3.5,0.7880104303324262,0.6,0.00024540854539254137,1.000251692932129,0.0002453467933387375,198.52712432965836,0.0,1.3233079505784924e-05,37.50254731939447,0.011886757712933209,8.249695705006056e-05,0.0001629115883424808,0.000639004640288523,0.09116597000865072,0.09116597000865072,0.09116597000865072,0.09118928227587579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488696.52529632696,595.3332159583273,0.0,0.09116597000865072,0.09116597010146747,0.09116597010146747,0.3665291795808392,0.3665291795808392,0.5,9.706407865025788,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,0.00011713497320897659,0.13146317045499245,3.780087354243733e-11,27223.693586099427,20648.295513245692,0.7584678195095771,0.9751769771084822,0.6189870382683264,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486151637526985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41071.51025660473,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7957557165653,260.7957557165653,-12.354244283434696,245.33623216379078,276.25527926934666,121767.56780983317,121826.8177926333,-59.24998280013237,0.0,nan,276.25527926934666,3.1052792693466813,270.071469848202,-3.0785301517979633,263.8876604270883,-9.262339572911685,257.7038510060445,-15.44614899395549,251.5200415849195,-21.629958415080466,245.33623216379078,-27.813767836209195,1.0,1.0,28837.30492052088,28837.30492052088,275.42033737634756,2.270337376347584,275.42033737634756,275.42033737634756,77467.66408643739,77412.4691252619,55.194961175497156,0.0,8545.783548066482,8545.783548066482,0.8855792439575461,3942.0133952650544,275.42033737634756,2.270337376347584,1.0,0.002,0.13923681473900085,0.004818873475571501,0.00021494902547844358,0.001785051079505505,0.10747451273922179,0.10747451273922179,0.0,1.0498394861779836e-10,1.0,1.000265611989079,0.13146317041719158,0.09116597010146747,0.0,2.419317742044934e-05,31.097028208603845,0.0,1599799.4596590444,266.3618973070751,0.00011713493540810305,1.0,1285363.541471779,2594.6693891990967,,,,,,,,,,,,,,,,,,3.0,15253.558200490888,1545.1198582635166,0.3665291795808392,6.175347969391544,2.7580365061634917
1828.0,-29.523193529968527,4.502545717853524,35.010691433487686,24.463162128254794,4.811576360612739,-26.089716540918793,-39.60232314476741,1.378099372195594,-6.783387087068661,-6.7838968793566865,39.98079067267886,41553.478762481864,23962.489445350788,23962.489445350788,65515.96820783265,77476.88265327438,77395.94025135638,23962.489445350788,101358.42969670717,101358.42969670717,101358.42969670717,128584.74235814209,124271.1686412118,4313.573716930293,0.0,91013.45404501606,55090.73570032998,39914.13149409564,27226.31266143492,67140.44415553057,20650.414106057575,1545.151198916561,0.0,0.8775913850060443,2.700000971933044,0.0014947059257719628,1.0,1.0,-6.323498501863924,330660.56630559,1553705.1440302765,4.698791759143038,1553705.1440302765,4.698791759143038,0.7584726717440564,0.09112427364589651,3.922330265558929,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922330265558929,1.285267142564109,1.2855824951528454,3.051762653586458,6466.318861469484,15253.525625258033,6451.370376028848,0.0003280637052367285,23203.92416828946,2366.141767911515,19283.577779655792,1966.3776906135931,0.8310481296094209,0.8310481296094209,35462.10480797145,35382.83765553947,1.0028011227602018,0.8,4282.464210446481,4272.891774033241,1.0028011227602018,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4018.6668820662535,4632.441516551485,5.962795660492801,4.502545717853524,-4.130772002999392,8.633317720852915,2.7617740769993895,3.5,0.7890783077141112,0.6,0.0002453467933387375,1.0002507425982046,0.0002452852898678547,198.52911454877173,0.0,1.2259457663133381e-05,34.74330301732,0.011899017170596342,8.247918284954872e-05,0.0001628676104891888,0.0006388205579010082,0.09112427363345278,0.09112427363345278,0.09112427363345278,0.09120775390917361,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488689.087176999,595.3356833440952,0.0,0.09112427363345278,0.09112427364589651,0.09112427364589651,0.3663630603638176,0.3663630603638176,0.5,9.708912273977797,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,0.0005097922880281658,0.4603983774927656,2.3874235921539366e-12,27226.31266143492,20650.414106057575,0.7584726717440564,0.975804807845256,0.6189038408239212,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486296517816923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.75101230265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7954712981307,260.7954712981307,-12.354528701869299,245.33756176391768,276.25338083233885,121784.35383904102,121837.84970997517,-53.49587093415225,0.0,nan,276.25338083233885,3.103380832338871,270.0702170186436,-3.079782981356402,263.887053204912,-9.262946795087998,257.70388939134114,-15.446110608658842,251.52072557763083,-21.62927442236915,245.33756176391768,-27.8124382360823,1.0,1.0,28837.30492052088,28837.30492052088,275.42272616942944,2.272726169429461,275.42272616942944,275.42272616942944,77465.02942599468,77395.94025135638,69.08917463829857,0.0,8545.783548066482,8545.783548066482,0.8855837416995491,3941.941916886724,275.42272616942944,2.272726169429461,1.0,0.002,0.13915220909904785,0.004819998832169082,0.00021482032010340543,0.0017851796799908586,0.10741016005170272,0.10741016005170272,0.0,9.426400632284171e-14,1.0,1.0009294948818115,0.46039837749037815,0.09112427364589651,0.0,8.460564025601629e-05,108.74775883126944,0.0,1599805.5645639808,266.3666129129313,0.0005097922856407422,1.0,1285348.8077414131,2592.1041739417924,,,,,,,,,,,,,,,,,,5.0,15253.525625258033,1545.151198916561,0.3663630603638176,6.175347969391544,2.7617740769993895
1829.0,-29.52560781138114,4.517047328772543,35.00932146986162,24.465694405976706,4.81432381162844,-26.091614649062215,-39.604171144869156,1.3803306484320588,-6.778140011102778,-6.779446183913667,39.98186351565118,41549.79207963332,24009.80668035627,24009.80668035627,65559.59875998959,77474.24149871082,77381.35173993881,24009.80668035627,101391.15842029508,101391.15842029508,101391.15842029508,128620.40543723662,124306.53555679663,4313.869880439988,0.0,91012.53463240417,55088.76945286123,39915.294643936606,27229.24701694154,67144.54166087814,20652.769691463007,1545.1943171298649,0.0,0.8776115679163596,2.7004393851406494,0.0014947059257719628,1.0,1.0,-6.040144206353489,330718.8006241334,1553751.3838112822,4.698104192682843,1553751.3838112822,4.698104192682843,0.7584774444410171,0.0910929328708097,3.9222399471868337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9222399471868337,1.285256823457941,1.2855720944629152,3.0517168830383463,6466.221879170351,15253.493153662723,6451.422063646606,0.0003280876766470343,23204.224080600045,2366.1723504560728,19283.732277404204,1966.3934449994856,0.8310440465676429,0.8310440465676429,35461.451545908196,35382.83765553947,1.0027780315468642,0.8,4282.385321406446,4272.891774033241,1.0027780315468642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4021.8437166702456,4632.441516551485,5.969850738067566,4.517047328772543,-4.121932930202192,8.638980258974735,2.7654137629274333,3.5,0.7901182179792666,0.6,0.0002452852898678547,1.000250335251405,0.00024522390168077695,198.53110153070645,0.0,1.2210229616039968e-05,34.603790731857266,0.011911227400212382,8.246199424493437e-05,0.00016282329562292033,0.0006386320344248293,0.09109293289800863,0.09109293289800863,0.09109293289800863,0.09122720739951684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488674.8498184856,595.3403687240656,0.0,0.09109293289800863,0.0910929328708097,0.0910929328708097,0.36623741036195095,0.36623741036195095,0.5,9.712940509061733,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,0.0013061728108709758,0.7393019775601601,-8.469669410260394e-12,27229.24701694154,20652.769691463007,0.7584774444410171,0.9763950596476851,0.6188111654627969,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486440851028235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.61150001719,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7952688803047,260.7952688803047,-12.35473111969526,245.33825758318477,276.2522801774213,121807.57272182839,121845.64521430894,-38.07249248056779,0.0,nan,276.2522801774213,3.102280177421335,270.0694756585357,-3.0805243414642973,263.88667113971144,-9.263328860288539,257.70386662093415,-15.446133379065827,251.52106210204116,-21.62893789795882,245.33825758318477,-27.811742416815207,1.0,1.0,28837.30492052088,28837.30492052088,275.42546976436665,2.275469764366676,275.42546976436665,275.42546976436665,77463.00758658226,77381.35173993881,81.65584664345079,0.0,8545.783548066482,8545.783548066482,0.8855894533354065,3941.851146922768,275.42546976436665,2.275469764366676,1.0,0.002,0.13901657311808374,0.004821360283672374,0.00021461288845055877,0.0017853871120468278,0.10730644422527938,0.10730644422527938,0.0,4.97386420245105e-13,1.0,1.0014916248825305,0.7393019775686298,0.0910929328708097,0.0,0.0001356359809539002,174.3374888760052,0.0,1599812.8683403758,266.3718599888972,0.0013061728193406452,1.0,1285333.6382420447,2588.71495867885,,,,,,,,,,,,,,,,,,4.0,15253.493153662723,1545.1943171298649,0.36623741036195095,6.175347969391544,2.7654137629274333
1830.0,-29.527996656919814,4.531168202249196,35.00808951008478,24.468376545142405,4.817222634818817,-26.093474727755726,-39.60598331233484,1.382700705793435,-6.772655347598857,-6.774908942739845,39.983103890058786,41546.01989220252,24055.49512301373,24055.49512301373,65601.51501521625,77471.5042975524,77369.34892369398,24055.49512301373,101424.8440467077,101424.8440467077,101424.8440467077,128657.60658142577,124342.40808793799,4315.19849348778,0.0,91011.55298460987,55086.7454423975,39916.452824680404,27232.762534718076,67149.21535939848,20655.551681926445,1545.2629537952992,0.0,0.8776315789195713,2.7008846027296993,0.0014947059257719628,1.0,1.0,-5.801225115702039,330778.17563465633,1553804.8455322245,4.697422502409585,1553804.8455322245,4.697422502409585,0.7584816874745417,0.09107153544531137,3.922145070683308,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.922145070683308,1.2852458545666074,1.2855610439779135,3.051669108091291,6466.120649790377,15253.460681107423,6451.476691797348,0.0003281127472785775,23204.53510628408,2366.204066249339,19283.895564602488,1966.4100956598318,0.8310399444020823,0.8310399444020823,35460.76531218127,35382.83765553947,1.002753774980533,0.8,4282.302450652116,4272.891774033241,1.002753774980533,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4024.9367892721643,4632.441516551485,5.976614387368733,4.531168202249196,-4.113168255120007,8.644336457369203,2.7689593250844267,3.5,0.7911312357384076,0.6,0.00024522390168077695,1.0002477023591227,0.0002451631741841615,198.53306761293902,0.0,1.2187464401516009e-05,34.53927411389637,0.011923414864613898,8.244514214207e-05,0.00016277875953870695,0.000638441909336683,0.09107153061013407,0.09107153061013407,0.09107153061013407,0.09124838139596674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488655.2626622819,595.3468030352225,0.0,0.09107153061013407,0.09107153544531137,0.09107153544531137,0.3661502694008797,0.3661502694008797,0.5,9.718246110048128,2.8421709430404007e-13,2.8421709430404007e-13,2.8421709430404007e-13,0.0022535951409849986,0.973683827037803,2.8421709430404007e-13,27232.762534718076,20655.551681926445,0.7584816874745417,0.9769513264466521,0.6187119189679045,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486584949678254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.546983399225,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79514962734225,260.79514962734225,-12.354850372657722,245.3384406239988,276.2518586306844,121831.20542326415,121853.63555358918,-22.4301303250217,0.0,nan,276.2518586306844,3.1018586306844327,270.06917502931276,-3.0808249706872175,263.8864914279969,-9.263508572003104,257.70380782671754,-15.44619217328244,251.5211242253431,-21.628875774656876,245.3384406239988,-27.811559376001185,1.0,1.0,28837.30492052088,28837.30492052088,275.4286024747356,2.278602474735635,275.4286024747356,275.4286024747356,77460.08574973908,77369.34892369398,90.73682604510395,0.0,8545.783548066482,8545.783548066482,0.8855954531987584,3941.7557960367244,275.4286024747356,2.278602474735635,1.0,0.002,0.1388381690208126,0.004822915862553511,0.00021433946536536635,0.0017856605394537238,0.10716973268268318,0.10716973268268318,0.0,4.819090005520055e-12,1.0,1.0019634879242072,0.9736838270375188,0.09107153544531137,0.0,0.00017840300190080326,229.30462052759165,0.0,1599820.6661153536,266.3773446524011,0.0022535951407007815,1.0,1285318.1733740726,2585.902766498756,,,,,,,,,,,,,,,,,,3.0,15253.460681107423,1545.2629537952992,0.3661502694008797,6.175347969391544,2.7689593250844267
1831.0,-29.530429481344825,4.544922633346397,35.00698927252596,24.472562432661675,4.821660547864251,-26.095220478412507,-39.60768784219397,1.386451544512474,-6.767016341076271,-6.770220663518614,39.98443922047203,41541.11167895092,24099.46821607725,24099.46821607725,65640.57989502818,77467.6678302589,77359.10040706719,24099.46821607725,101458.56862314444,101458.56862314444,101458.56862314444,128695.06765787609,124377.65488245261,4317.4127754234805,0.0,91009.92820901732,55084.061195986964,39917.63001447818,27236.499034731653,67154.12904920983,20658.503918479502,1545.3382895306518,0.0,0.8776520474105939,2.7013450711245555,0.0014947059257719628,1.0,1.0,-5.606681056277807,330839.5359549199,1553862.4015326973,4.6967252479293355,1553862.4015326973,4.6967252479293355,0.7584860261275147,0.0910592656956383,3.9220015777270074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9220015777270074,1.2852284204097868,1.2855435274928304,3.051598856237946,6465.97179454313,15253.42863764142,6451.564586749321,0.0003281501725200159,23204.9698107878,2366.2483937723687,19284.158288495866,1966.4368860411932,0.8310356982033572,0.8310356982033573,35459.727433454835,35382.83765553947,1.0027170889067085,0.8,4282.177114648378,4272.891774033241,1.0027170889067085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4027.9492253577664,4632.441516551485,5.983061569982107,4.544922633346397,-4.104423614178664,8.649346247525061,2.772414200797838,3.5,0.7921183430850965,0.6,0.0002451631741841615,1.0002522681317891,0.0002451013429262825,198.53506992603232,0.0,1.2056416191516764e-05,34.16788348675851,0.011935471280805415,8.242929391177315e-05,0.00016273388027238838,0.0006382425351779452,0.09105926550203153,0.09105926550203153,0.09105926550203153,0.09127051611194856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488631.1584275232,595.3547116867661,0.0,0.09105926550203153,0.0910592656956383,0.0910592656956383,0.3660990956655878,0.3660990956655878,0.5,9.72458364111684,-3.751665644813329e-12,-3.751665644813329e-12,-3.751665644813329e-12,0.003204322442343255,1.163539607240807,-3.751665644813329e-12,27236.499034731653,20658.503918479502,0.7584860261275147,0.9774615622954094,0.6185935588340373,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486727532852857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.17559277209,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.795234337511,260.795234337511,-12.354765662489001,245.33821051420307,276.2522581608179,121870.3029543897,121854.36993424605,15.933020143648049,0.0,nan,276.2522581608179,3.1022581608179394,270.0694486314671,-3.0805513685328947,263.886639102161,-9.263360897838993,257.7038295728852,-15.446170427114794,251.52102004353205,-21.62897995646793,245.33821051420307,-27.811789485796908,1.0,1.0,28837.30492052088,28837.30492052088,275.4320915056294,2.2820915056294098,275.4320915056294,275.4320915056294,77460.47803695581,77359.10040706719,101.37762988862232,0.0,8545.783548066482,8545.783548066482,0.8856045274553128,3941.6115856156425,275.4320915056294,2.2820915056294098,1.0,0.002,0.13862519089555495,0.004824643149227158,0.00021401272740777748,0.0017859873228070996,0.10700636370388873,0.10700636370388873,0.0,5.0214876961413024e-11,1.0,1.0023453708050414,1.1635396072445587,0.0910592656956383,0.0,0.00021297793330086502,273.7410047937388,0.0,1599828.6499223115,266.3829836589237,0.0032043224460949205,1.0,1285302.1932888997,2583.6551233877026,,,,,,,,,,,,,,,,,,3.0,15253.42863764142,1545.3382895306518,0.3660990956655878,6.175347969391544,2.772414200797838
