time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1832.0,-29.5327765475356,4.558317431506556,35.00602021299348,24.474596266541653,4.823891446446918,-26.097109748163582,-39.60952714607117,1.3882246462833252,-6.761681567603716,-6.765785545423365,39.98602245952092,41537.845770287124,24142.6241662765,24142.6241662765,65680.46993656362,77465.41750386407,77351.59694386226,24142.6241662765,101494.22111013875,101494.22111013875,101494.22111013875,128735.64236152363,124415.22458774656,4320.417773777071,0.0,91009.22498075603,55082.317927301534,39918.78561494944,27241.421251384872,67160.20686633431,20662.298300082297,1545.4761750631055,0.0,0.8776701837016824,2.7017807274182717,0.0014947059257719628,1.0,1.0,-5.44668814331925,330897.59113207285,1553930.6450882743,4.69610745660595,1553930.6450882743,4.69610745660595,0.7584882634943978,0.09105579254029539,3.921927424895827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921927424895827,1.2852202474987862,1.285535273107107,3.0515605652248574,6465.890660481191,15253.395633503542,6451.604983729677,0.000328170013722318,23205.22924596785,2366.2748487983004,19284.279037773515,1966.4491990408055,0.8310316107359448,0.8310316107359447,35459.1910860615,35382.83765553947,1.002698130650435,0.8,4282.112344423127,4272.891774033241,1.002698130650435,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4030.884350312786,4632.441516551485,5.989411272591607,4.558317431506556,-4.096004493286578,8.654321924793134,2.775782067849242,3.5,0.7930805908140692,0.6,0.0002451013429262825,1.000243379231927,0.0002450417048643625,198.53700169018444,0.0,1.2275673106627719e-05,34.789257584182955,0.011947746953912044,8.241219575011735e-05,0.00016268914717616512,0.0006380550280431155,0.09105579241250933,0.09105579241250933,0.09105579241250933,0.09129526728193312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488604.1702750413,595.3635707042192,0.0,0.09105579241250933,0.09105579254029539,0.09105579254029539,0.36608088378868736,0.36608088378868736,0.5,9.73176789144152,0.22648136928864915,0.22648136928864915,-5.1954884838778526e-11,0.004103977819625015,1.3190974021040915,-5.1954884838778526e-11,27241.421251384872,20662.298300082297,0.7584882634943978,0.9779670581909353,0.6184889491623794,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486872743746775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41068.796966869515,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7952930851313,260.7952930851313,-12.3547069148687,245.3376371211026,276.2529490491585,121881.7970839743,121870.74732248165,11.049761492673653,0.0,nan,276.2529490491585,3.1029490491584966,270.0698866635265,-3.0801133364734596,263.8868242779272,-9.263175722072788,257.7037618923544,-15.44623810764557,251.52069950671864,-21.629300493281335,245.3376371211026,-27.812362878897375,1.0,1.0,28837.30492052088,28837.30492052088,275.435648592686,2.285648592686016,275.435648592686,275.435648592686,77454.10648518725,77351.59694386226,102.50954132499464,0.0,8545.783548066482,8545.783548066482,0.885609216735495,3941.537062020306,275.435648592686,2.285648592686016,1.0,0.002,0.13838391580191922,0.00482644336469309,0.0002136421862541127,0.0017863578289584357,0.10682109312705634,0.10682109312705634,0.0,1.5212548234999623e-11,1.0,1.002658045258545,1.3190974021560464,0.09105579254029539,0.0,0.00024127501863689633,310.1076631481626,0.0,1599836.20312142,266.38831843239626,0.0041039778715799,1.0,1285287.0757202387,2581.8324472958393,,,,,,,,,,,,,,,,,,3.0,15253.395633503542,1545.4761750631055,0.36608088378868736,6.175347969391544,2.775782067849242
1833.0,-29.535111626919814,4.571372293756952,35.00516419225942,24.478012590575986,4.827531490055764,-26.098847315261025,-39.61122626261783,1.3912671776460406,-6.7561031504322955,-6.76085514027693,39.98734496216462,41533.58592914624,24183.416526055986,24183.416526055986,65717.00245520222,77462.17116453587,77341.88257418372,24183.416526055986,101525.2991002397,101525.2991002397,101525.2991002397,128770.06526131873,124446.07769098462,4323.987570334112,0.0,91007.92067087223,55079.996553313955,39919.91568617587,27244.76616107903,67164.68184725489,20664.985536730972,1545.5262757722894,0.0,0.877692015147864,2.7022697193929632,0.0014947059257719628,1.0,1.0,-5.339828943017324,330962.13896094495,1553987.6516605124,4.6953638157502064,1553987.6516605124,4.6953638157502064,0.7584937750815526,0.09105917415336114,3.9218081587218467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9218081587218467,1.2852061275728934,1.2855210730690283,3.0515012919586413,6465.765067542677,15253.36426629481,6451.677025692197,0.0003282014311821508,23205.602361879053,2366.3128960326976,19284.494376020535,1966.4711574309817,0.8310275284084024,0.8310275284084024,35458.328429626345,35382.83765553947,1.0026676385079898,0.8,4282.008168561895,4272.891774033241,1.0026676385079898,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4033.7435341081305,4632.441516551485,5.995278659034279,4.571372293756952,-4.087333594259191,8.658705888016144,2.7790643696831343,3.5,0.7940183913380384,0.6,0.0002450417048643625,1.0002421407430668,0.00024498238464770565,198.5389236212462,0.0,1.1840362000207315e-05,33.55558590858753,0.01195958731591225,8.239640368248427e-05,0.00016264530118187824,0.000637863669152862,0.09105917416169977,0.09105917416169977,0.09105917416169977,0.09131702220611626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488573.2631900155,595.3736918505358,0.0,0.09105917416169977,0.09105917415336114,0.09105917415336114,0.36609249669695565,0.36609249669695565,0.5,9.739503331799716,0.46305337222810294,0.46305337222810294,7.16227077646181e-12,0.004751989844635318,1.4210261972596072,7.16227077646181e-12,27244.76616107903,20664.985536730972,0.7584937750815526,0.9784458237240673,0.6183843172755797,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487012838515632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.56329519392,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79545978449386,260.79545978449386,-12.35454021550612,245.3367977406925,276.25412182829035,121909.43846900339,121878.08421470285,31.354254300534887,0.0,nan,276.25412182829035,3.104121828290374,270.07065701076147,-3.079342989238512,263.88719219324526,-9.262807806754722,257.70372737575707,-15.446272624242908,251.52026255821664,-21.629737441783334,245.3367977406925,-27.813202259307474,1.0,1.0,28837.30492052088,28837.30492052088,275.4394422536563,2.2894422536563184,275.4394422536563,275.4394422536563,77451.09357562654,77341.88257418372,109.21100144281809,0.0,8545.783548066482,8545.783548066482,0.8856167588640731,3941.417199515456,275.4394422536563,2.2894422536563184,1.0,0.002,0.13812410099218222,0.004828410150576892,0.00021324323261579442,0.0017867567670973438,0.10662161630789721,0.10662161630789721,0.0,-2.868616802431667e-13,1.0,1.0028628586855677,1.421026197252445,0.09105917415336114,0.0,0.00025981480906990756,333.9322496656278,0.0,1599843.6847748673,266.3938968495677,0.004751989837473047,1.0,1285270.2694701967,2580.670584798066,,,,,,,,,,,,,,,,,,6.0,15253.36426629481,1545.5262757722894,0.36609249669695565,6.175347969391544,2.7790643696831343
1834.0,-29.53742112745414,4.584094074841775,35.00442133592941,24.481377575453394,4.831121168803436,-26.100566897827456,-39.61290369099004,1.394266939412285,-6.750859984903968,-6.756128908518282,39.988897268766124,41529.37385990376,24223.386279611477,24223.386279611477,65752.76013951525,77458.97171162801,77334.87902983914,24223.386279611477,101558.26530945062,101558.26530945062,101558.26530945062,128807.4721254383,124479.39667732584,4328.075448112458,0.0,91006.64196552281,55077.697829145465,39921.04904041927,27249.206815987687,67170.25585640696,20668.452415821546,1545.6335511811,0.0,0.8777118509555742,2.702739894617797,0.0014947059257719628,1.0,1.0,-5.258553238424781,331024.0230858225,1554054.5659655847,4.694688172413017,1554054.5659655847,4.694688172413017,0.7584973961038355,0.09106954876257023,3.9216914380168975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9216914380168975,1.2851922075157585,1.285507073358872,3.051443523453523,6465.6426630123615,15253.333060986226,6451.746917849747,0.0003282320260309026,23205.96696703467,2366.3500754115494,19284.703288356635,1966.492460560603,0.8310234740811102,0.8310234740811102,35457.48417957823,35382.83765553947,1.002637797151947,0.8,4281.906215487329,4272.891774033241,1.002637797151947,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4036.5315352888615,4632.441516551485,6.001039770863084,4.584094074841775,-4.078941030941337,8.663035105783113,2.7822664488478477,3.5,0.794933271099385,0.6,0.00024498238464770565,1.000239492522446,0.0002449237272464605,198.54082453124641,0.0,1.177737196403104e-05,33.377072146063966,0.011971364687876282,8.238081593478871e-05,0.00016260156871291694,0.0006376731798295625,0.09106954873059483,0.09106954873059483,0.09106954873059483,0.09134131440853326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488541.45458092383,595.384117341678,0.0,0.09106954873059483,0.09106954876257023,0.09106954876257023,0.36613024786435355,0.36613024786435355,0.5,9.747656301652464,0.6678266245795044,0.6678266245795044,-3.5640823625726625e-11,0.0052689236143237395,1.4975756700935108,-3.5640823625726625e-11,27249.206815987687,20668.452415821546,0.7584973961038355,0.9788969730899646,0.6182702943499735,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487152220362405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.38478143139,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79571255470916,260.79571255470916,-12.354287445290822,245.3357446946324,276.2556804147817,121934.83053877023,121887.28733241196,47.54320635825968,0.0,nan,276.2556804147817,3.105680414781716,270.07169327074445,-3.07830672925553,263.8877061267169,-9.262293873283056,257.7037189827131,-15.446281017286879,251.51973183866613,-21.630268161333845,245.3357446946324,-27.814255305367567,1.0,1.0,28837.30492052088,28837.30492052088,275.4433489532673,2.293348953267298,275.4433489532673,275.4433489532673,77447.54311068401,77334.87902983914,112.66408084487193,0.0,8545.783548066482,8545.783548066482,0.8856241399854773,3941.299895206982,275.4433489532673,2.293348953267298,1.0,0.002,0.13785034640413113,0.004830399106324666,0.00021282266056448683,0.0017871773386367931,0.10641133028224342,0.10641133028224342,0.0,-7.987200310866083e-13,1.0,1.0030166463809949,1.4975756701291516,0.09106954876257023,0.0,0.000273754585531478,351.8442195306069,0.0,1599850.5855153254,266.399140015096,0.005268923649964563,1.0,1285254.15874778,2579.8143837461735,,,,,,,,,,,,,,,,,,4.0,15253.333060986226,1545.6335511811,0.36613024786435355,6.175347969391544,2.7822664488478477
1835.0,-29.539710843418458,4.596493654673999,35.00378474593692,24.48493600767108,4.834911626376546,-26.102248596439374,-39.6145451470278,1.3974493796466603,-6.745772905909689,-6.7513657370958615,39.99047701810941,41525.0443241242,24262.050429891067,24262.050429891067,65787.09475401527,77455.63948580566,77328.47356698847,24262.050429891067,101590.52399687954,101590.52399687954,101590.52399687954,128844.17303449997,124511.62760820736,4332.545426292604,0.0,91005.28356088302,55075.33635212663,39922.16356528488,27253.649037620427,67175.81260290531,20671.92443498148,1545.739609701852,0.0,0.8777317799825931,2.7032163961697666,0.0014947059257719628,1.0,1.0,-5.2076959257690305,331086.4000946891,1554122.6654637295,4.694009373442274,1554122.6654637295,4.694009373442274,0.7585011609434884,0.09108561226676427,3.9215694638699286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9215694638699286,1.2851774312614086,1.2854922180953188,3.051383698841402,6465.515901838034,15253.302290271293,6451.820028156805,0.00032826376266345076,23206.342358417933,2366.388354679522,19284.921819956973,1966.5147445821942,0.831019448136406,0.831019448136406,35456.60192560052,35382.83765553947,1.0026066126765847,0.8,4281.799672993461,4272.891774033241,1.0026066126765847,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4039.249758709841,4632.441516551485,6.006573467653188,4.596493654673999,-4.070639273672144,8.667132928346144,2.7853898066313643,3.5,0.7958256590375327,0.6,0.0002449237272464605,1.0002374451062401,0.00024486558511158915,198.5427091884173,0.0,1.1645888808070369e-05,33.00444888207142,0.011983010576684352,8.236556510407534e-05,0.00016255816214238517,0.0006374831247603943,0.09108561223040317,0.09108561223040317,0.09108561223040317,0.0913657614200168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488508.56632790325,595.3948951857152,0.0,0.09108561223040317,0.09108561226676427,0.09108561226676427,0.3661906574043653,0.3661906574043653,0.5,9.756060775618266,0.840961104962048,0.840961104962048,1.4665602066088468e-11,0.005592831186163494,1.5436698113268221,1.4665602066088468e-11,27253.649037620427,20671.92443498148,0.7585011609434884,0.9793271149974898,0.618154700555543,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448729007791099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41067.0121581674,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7960557977583,260.7960557977583,-12.353944202241678,245.3345220738029,276.2575895217103,121961.11400224871,121896.55388332698,64.5601189217306,0.0,nan,276.2575895217103,3.107589521710338,270.07297603212317,-3.077023967876812,263.88836254254323,-9.261637457456743,257.70374905298274,-15.446250947017234,251.5191355633875,-21.630864436612484,245.3345220738029,-27.815477926197076,1.0,1.0,28837.30492052088,28837.30492052088,275.4473625781075,2.2973625781075384,275.4473625781075,275.4473625781075,77444.21998892754,77328.47356698847,115.74642193906766,0.0,8545.783548066482,8545.783548066482,0.8856318532817349,3941.177311189278,275.4473625781075,2.2973625781075384,1.0,0.002,0.13756816601630215,0.004832430391290968,0.00021238908804586522,0.001787610910512282,0.10619454402293262,0.10619454402293262,0.0,-1.4418527136128567e-12,1.0,1.0031092756575015,1.5436698113121565,0.09108561226676427,0.0,0.0002821803855100467,362.66893220957013,0.0,1599857.027907125,266.4042270940903,0.005592831171497892,1.0,1285237.9216721202,2579.325553240152,,,,,,,,,,,,,,,,,,4.0,15253.302290271293,1545.739609701852,0.3661906574043653,6.175347969391544,2.7853898066313643
1836.0,-29.541980607304414,4.608580669877113,35.00324911767033,24.48870426686483,4.838906404018075,-26.10389190625391,-39.61615429781375,1.4008177019027759,-6.740868520243737,-6.746617885004594,39.99211636405302,41520.580502193516,24299.55816992496,24299.55816992496,65820.13867211848,77452.16419257694,77322.99273076016,24299.55816992496,101622.55090068512,101622.55090068512,101622.55090068512,128880.82776357814,124543.52485698515,4337.302906592983,0.0,91003.82578046704,55072.88423065667,39923.26838867819,27258.276862893024,67181.54525157121,20675.531175651668,1545.8545416995269,0.0,0.8777513944300109,2.7036936145370394,0.0014947059257719628,1.0,1.0,-5.181174006529716,331148.5856816794,1554193.336424362,4.693341308479418,1554193.336424362,4.693341308479418,0.7585047022468792,0.09110656542828996,3.9214391420395343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9214391420395343,1.28516178417817,1.2854764924535989,3.051319445004506,6465.3797556679,15253.27183892389,6451.899787373427,0.00032829793906907024,23206.741832320287,2366.429089681011,19285.160225592943,1966.5390551914206,0.8310154163362254,0.8310154163362254,35455.659285739406,35382.83765553947,1.0025732939938141,0.8,4281.685838197404,4272.891774033241,1.0025732939938141,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4041.9006702122742,4632.441516551485,6.011913738753205,4.608580669877113,-4.062464568574104,8.671045238451217,2.7884371700054884,3.5,0.7966963342872824,0.6,0.00024486558511158915,1.0002353802058894,0.00024480796216305186,198.5445774540684,0.0,1.1543696975357287e-05,32.71483722816255,0.011994554273659709,8.235061695596029e-05,0.00016251496815562885,0.0006372925572927915,0.09110656544236055,0.09110656544236055,0.09110656544236055,0.09139072773265167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488475.38624387776,595.405770622234,0.0,0.09110656544236055,0.09110656542828996,0.09110656542828996,0.3662702797015295,0.3662702797015295,0.5,9.764585643450655,0.983916598952419,0.983916598952419,6.821210263296962e-12,0.00574936476084531,1.5654438784748663,6.821210263296962e-12,27258.276862893024,20675.531175651668,0.7585047022468792,0.9797354083721246,0.6180355088099504,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487426756957011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.72254651349,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79649345239255,260.79649345239255,-12.353506547607424,245.33316601369938,276.2598208910991,121988.1608952836,121905.84302492418,82.31787035944194,0.0,nan,276.2598208910991,3.1098208910991048,270.0744899155905,-3.0755100844094727,263.88915894013735,-9.260841059862628,257.703827964647,-15.446172035352959,251.5184969891821,-21.63150301081788,245.33316601369938,-27.816833986300594,1.0,1.0,28837.30492052088,28837.30492052088,275.4514690804387,2.3014690804387214,275.4514690804387,275.4514690804387,77441.186394961,77322.99273076016,118.19366420083679,0.0,8545.783548066482,8545.783548066482,0.8856400944169961,3941.0463377497317,275.4514690804387,2.3014690804387214,1.0,0.002,0.1372819578211335,0.004834476308117974,0.00021194928189397272,0.0017880507179599298,0.10597464094698636,0.10597464094698636,0.0,-1.460975437850287e-13,1.0,1.0031530899241177,1.5654438784680451,0.09110656542828996,0.0,0.0002862081942842742,367.8409924257504,0.0,1599863.0171161778,266.40913147975624,0.0057493647540241,1.0,1285221.7363853496,2579.128308096471,,,,,,,,,,,,,,,,,,6.0,15253.27183892389,1545.8545416995269,0.3662702797015295,6.175347969391544,2.7884371700054884
1837.0,-29.54422943622936,4.62036376435223,35.00280920328903,24.492270906362705,4.842697296193531,-26.105536762987054,-39.617759676743276,1.4040046229493008,-6.736167091990808,-6.741925502715838,39.99380632403882,41516.26651469192,24336.028662872923,24336.028662872923,65852.29517756484,77448.84034286207,77318.22543713542,24336.028662872923,101654.25410000834,101654.25410000834,101654.25410000834,128917.3292059291,124575.06875243432,4342.260453494771,0.0,91002.45556840712,55070.51780510415,39924.375292558856,27263.075105920754,67187.45039847962,20679.25938061007,1545.9785342283033,0.0,0.8777705099396713,2.7041672353316764,0.0014947059257719628,1.0,1.0,-5.175300494300529,331210.0537677469,1554266.1918581324,4.692690255556144,1554266.1918581324,4.692690255556144,0.7585079562840338,0.09113158568722356,3.9213160236588176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9213160236588176,1.285146985518359,1.2854616161121029,3.051258780393256,6465.251214636215,15253.241710959262,6451.9744097450875,0.00032833015446573154,23207.121032672214,2366.4677573556937,19285.383276855566,1966.5618000903028,0.8310114490162128,0.8310114490162128,35454.76874389377,35382.83765553947,1.0025418169783524,0.8,4281.578294846481,4272.891774033241,1.0025418169783524,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4044.486418697752,4632.441516551485,6.017087497281957,4.62036376435223,-4.0544443103715375,8.674808074723767,2.7914109090162174,3.5,0.7975459740046336,0.6,0.00024480796216305186,1.0002332132527332,0.00024475088301351497,198.54642851834768,0.0,1.144072396899458e-05,32.42301172813064,0.012005994997628703,8.233570634526563e-05,0.0001624722558177862,0.0006371050601382797,0.09113158568824885,0.09113158568824885,0.09113158568824885,0.09141605965202185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488442.40636285365,595.4165831273264,0.0,0.09113158568824885,0.09113158568722356,0.09113158568722356,0.3663658349690994,0.3663658349690994,0.5,9.77311986256435,1.0986039625081503,1.0986039625081503,-1.2562395568238571e-11,0.005758410725036356,1.5666250084153148,-1.2562395568238571e-11,27263.075105920754,20679.25938061007,0.7585079562840338,0.9801279076226862,0.6179169810502496,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487562247437589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.430721013465,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7969917210451,260.7969917210451,-12.35300827895486,245.33170253855252,276.26228090354863,122011.45448788741,121917.73581373165,93.71867415576912,0.0,nan,276.26228090354863,3.112280903548651,270.076165230526,-3.07383476947399,263.8900495575487,-9.25995044245127,257.70393388454096,-15.446066115459018,251.51781821155402,-21.632181788445962,245.33170253855252,-27.818297461447457,1.0,1.0,28837.30492052088,28837.30492052088,275.4556036094191,2.3056036094191086,275.4556036094191,275.4556036094191,77437.45370269162,77318.22543713542,119.22826555620122,0.0,8545.783548066482,8545.783548066482,0.8856478799867968,3940.922603777112,275.4556036094191,2.3056036094191086,1.0,0.002,0.13699544605599143,0.004836514102486144,0.00021150897443144806,0.0017884910256633058,0.10575448721572403,0.10575448721572403,0.0,9.475363202393616e-14,1.0,1.0031555772841108,1.5666250084278772,0.09113158568722356,0.0,0.0002865117652702074,368.22656523653126,0.0,1599868.5575811558,266.41383290800917,0.0057584107375987514,1.0,1285205.739768694,2579.176926154292,,,,,,,,,,,,,,,,,,4.0,15253.241710959262,1545.9785342283033,0.3663658349690994,6.175347969391544,2.7914109090162174
1838.0,-29.54646218552496,4.631852338036763,35.0024579860763,24.495986324641876,4.846640492807866,-26.10715191771169,-39.61933784941209,1.4073302246013317,-6.731603203724262,-6.737230795234367,39.995485356370494,41511.863462505695,24371.371155743007,24371.371155743007,65883.23461824871,77445.41483341949,77313.50942602451,24371.371155743007,101684.88058176752,101684.88058176752,101684.88058176752,128952.61183957281,124605.28301448563,4347.328825087181,0.0,91001.02185154684,55068.10184037697,39925.46667907764,27267.731257805288,67193.19793688293,20682.886979322026,1546.09521375892,0.0,0.8777896768150615,2.704642993359776,0.0014947059257719628,1.0,1.0,-5.188900247251809,331271.56128971203,1554338.5787510066,4.692037471310937,1554338.5787510066,4.692037471310937,0.7585114721783692,0.09115977748151774,3.921188448979606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921188448979606,1.2851315369506893,1.2854460904042697,3.051196189834117,6465.11859275206,15253.211926732889,6452.0520115614845,0.00032836343637768147,23207.510436084154,2366.5074654529485,19285.615233877892,1966.5854531239406,0.8310075002225008,0.8310075002225008,35453.84596277899,35382.83765553947,1.0025092006449772,0.8,4281.466858226475,4272.891774033241,1.0025092006449772,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4047.008900943949,4632.441516551485,6.022070065143293,4.631852338036763,-4.04653107704886,8.678383415085623,2.79431311029934,3.5,0.7983751743712401,0.6,0.00024475088301351497,1.0002315497750165,0.00024469422412097194,198.5482663770473,0.0,1.1332861283414134e-05,32.11732887719565,0.012017327858912116,8.23210508563021e-05,0.0001624298321572129,0.0006369179816245593,0.091159777487972,0.091159777487972,0.091159777487972,0.09144104025091628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488409.83865804184,595.4272607282984,0.0,0.091159777487972,0.09115977748151774,0.09115977748151774,0.3664742552963965,0.3664742552963965,0.5,9.78155774544497,1.1867428932931716,1.1867428932931716,2.1600499167107046e-12,0.005627591510119601,1.548330547982573,2.1600499167107046e-12,27267.731257805288,20682.886979322026,0.7585114721783692,0.9805045248796653,0.617798597731564,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487696490615718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41066.12503816253,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79755489059295,260.79755489059295,-12.352445109407029,245.3301553403213,276.2649544408682,122035.4944178573,121929.56861899092,105.92579886637589,0.0,nan,276.2649544408682,3.114954440868246,270.07799462074576,-3.0720053792542217,263.8910348006255,-9.258965199374472,257.70407498055357,-15.445925019446406,251.51711516044338,-21.632884839556596,245.3301553403213,-27.819844659678665,1.0,1.0,28837.30492052088,28837.30492052088,275.4597464645064,2.309746464506418,275.4597464645064,275.4597464645064,77434.14789707655,77313.50942602451,120.63847105203604,0.0,8545.783548066482,8545.783548066482,0.8856559473136664,3940.7943912245037,275.4597464645064,2.309746464506418,1.0,0.002,0.13671215798027517,0.0048385394091288265,0.00021107363666752154,0.0017889263634348412,0.10553681833376076,0.10553681833376076,0.0,1.0236256287043943e-13,1.0,1.003118977871604,1.548330547980413,0.09115977748151774,0.0,0.0002832880757013463,364.0789268833297,0.0,1599873.737036102,266.4183967962757,0.005627591507959551,1.0,1285189.7348025208,2579.4588481677924,,,,,,,,,,,,,,,,,,6.0,15253.211926732889,1546.09521375892,0.3664742552963965,6.175347969391544,2.79431311029934
1839.0,-29.54866268522257,4.643055372738228,35.00219131794931,24.49969151001426,4.850572978714357,-26.108739118811705,-39.620892867073394,1.4106494133278695,-6.727126772019744,-6.732541397082129,39.99722217472558,41507.51308723694,24405.635843927823,24405.635843927823,65913.14893116476,77442.00928729527,77309.82709001904,24405.635843927823,101715.46293394687,101715.46293394687,101715.46293394687,128988.00287637886,124635.55160286633,4352.4512735125245,0.0,90999.59419364699,55065.720087890564,39926.5267841738,27272.539942431988,67199.06672660579,20686.626435767004,1546.2188617330062,0.0,0.8778085908973409,2.705119360525729,0.0014947059257719628,1.0,1.0,-5.214387559269312,331333.00821588025,1554413.459611618,4.691393314483291,1554413.459611618,4.691393314483291,0.7585148460478267,0.09119052348523252,3.921061794735026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.921061794735026,1.285116117905766,1.2854305947682783,3.0511342439038236,6464.987336759077,15253.182389674126,6452.1287683534465,0.0003283963706639651,23207.895962220224,2366.546778178096,19285.84466506563,1966.6088485941307,0.8310035815595157,0.8310035815595157,35452.92983346965,35382.83765553947,1.0024768196341831,0.8,4281.356224889829,4272.891774033241,1.0024768196341831,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4049.4702191477904,4632.441516551485,6.026871299985501,4.643055372738228,-4.03872737157716,8.681782744315388,2.797146102968094,3.5,0.7991846008480269,0.6,0.00024469422412097194,1.0002282090485612,0.00024463839542551035,198.55007771910186,0.0,1.1249524889261104e-05,31.881153536165968,0.012028577383801378,8.230661275175489e-05,0.00016238761136921705,0.0006367318588781162,0.09119052346045046,0.09119052346045046,0.09119052346045046,0.09146643075470978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488378.3256413327,595.4375977823639,0.0,0.09119052346045046,0.09119052348523252,0.09119052348523252,0.3665926626873323,0.3665926626873323,0.5,9.789834964281177,1.2512531906721165,1.2512531906721165,5.684341886080801e-13,0.00541462506237167,1.5181538378128039,5.684341886080801e-13,27272.539942431988,20686.626435767004,0.7585148460478267,0.9808640527602461,0.6176799040395464,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487829776270498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.8888628215,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79817311905305,260.79817311905305,-12.35182688094693,245.32854511445922,276.2678011236525,122058.48360405554,121942.20186842336,116.28173563219497,0.0,nan,276.2678011236525,3.117801123652498,270.0799499217815,-3.0700500782184577,263.892098719979,-9.257901280020974,257.7042475181527,-15.44575248184725,251.51639631629348,-21.633603683706497,245.32854511445922,-27.82145488554076,1.0,1.0,28837.30492052088,28837.30492052088,275.46400496758804,2.314004967588062,275.46400496758804,275.46400496758804,77430.41586139673,77309.82709001904,120.58877137769014,0.0,8545.783548066482,8545.783548066482,0.8856639563920677,3940.6671037087012,275.46400496758804,2.314004967588062,1.0,0.002,0.13643424826907202,0.004840541850294062,0.00021064659213181086,0.0017893534074634005,0.10532329606590543,0.10532329606590543,0.0,-4.0478861582093906e-13,1.0,1.0030585205089437,1.5181538378122355,0.09119052348523252,0.0,0.0002779097112444745,357.1622650707664,0.0,1599878.696458813,266.42287322798023,0.0054146250618032354,1.0,1285173.747514617,2579.883398993041,,,,,,,,,,,,,,,,,,5.0,15253.182389674126,1546.2188617330062,0.3665926626873323,6.175347969391544,2.797146102968094
1840.0,-29.550840286677214,4.653980001890757,35.00200331767742,24.50323583269494,4.854340243992694,-26.110322233449537,-39.622439398057736,1.4138221948783556,-6.7228243365819935,-6.727946982856963,39.99895847036322,41503.28116957874,24439.044523492965,24439.044523492965,65942.3256930717,77438.72521524745,77306.11869070935,24439.044523492965,101745.16321420232,101745.16321420232,101745.16321420232,129022.48393779967,124664.91804757102,4357.565890228652,0.0,90998.23193551703,55063.40337524297,39927.587289193405,27277.320723597353,67204.90801279075,20690.34192385449,1546.3429551645359,0.0,0.8778269865512348,2.7055872381523125,0.0014947059257719628,1.0,1.0,-5.252078363930423,331393.21922229225,1554488.3206592123,4.690766830737388,1554488.3206592123,4.690766830737388,0.7585181159656735,0.09122313576873142,3.9209404054611796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9209404054611796,1.2851013827802429,1.2854157842876985,3.0510747696640483,6464.861317981706,15253.153424257334,6452.202153793952,0.0003284279666285659,23208.267029198534,2366.5846164794843,19286.064019058253,1966.6312164763965,0.8309997465469644,0.8309997465469644,35452.05178176695,35382.83765553947,1.0024457846901926,0.8,4281.250189869852,4272.891774033241,1.0024457846901926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4051.872374259178,4632.441516551485,6.03154351029165,4.653980001890757,-4.031098786151566,8.685078788042322,2.799912105666431,3.5,0.799974887333266,0.6,0.00024463839542551035,1.0002258380954372,0.0002445831592306537,198.5518702409928,0.0,1.1084791822854542e-05,31.414300025969773,0.012039662175624233,8.229225576636062e-05,0.00016234613965914973,0.0006365495386602038,0.09122313570663208,0.09122313570663208,0.09122313570663208,0.09149151008647254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.9002389369,595.4475807449543,0.0,0.09122313570663208,0.09122313576873142,0.09122313576873142,0.366718495903657,0.366718495903657,0.5,9.797886197173906,1.294460217315816,1.294460217315816,7.275957614183426e-12,0.005122646274969611,1.4758686189265404,7.275957614183426e-12,27277.320723597353,20690.34192385449,0.7585181159656735,0.9812129447528036,0.6175632464474119,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487961139047834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.4220093113,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7988234571157,260.7988234571157,-12.351176542884275,245.32688577361037,276.2707611406471,122078.80983806086,121956.48862423997,122.3212138208911,0.0,nan,276.2707611406471,3.1207611406471187,270.0819860671995,-3.0680139328004543,263.8932109938078,-9.25678900619215,257.70443592040584,-15.445564079594135,251.51566084702364,-21.634339152976338,245.32688577361037,-27.823114226389606,1.0,1.0,28837.30492052088,28837.30492052088,275.46816543689886,2.31816543689888,275.46816543689886,275.46816543689886,77426.53945368572,77306.11869070935,120.42076297636959,0.0,8545.783548066482,8545.783548066482,0.8856716324950644,3940.5451074884854,275.46816543689886,2.31816543689888,1.0,0.002,0.1361639196491343,0.004842496106462423,0.00021023120328933983,0.001789768796352937,0.10511560164466992,0.10511560164466992,0.0,-3.577233995133433e-13,1.0,1.0029737361094853,1.4758686189192645,0.09122313576873142,0.0,0.00027032862035404886,347.415011687424,0.0,1599883.3385687275,266.427175663418,0.0051226462676936535,1.0,1285158.0836406269,2580.4525929728034,,,,,,,,,,,,,,,,,,6.0,15253.153424257334,1546.3429551645359,0.366718495903657,6.175347969391544,2.799912105666431
1841.0,-29.553014835021216,4.664635030334918,35.0018886483555,24.507343873288505,4.858678322872173,-26.11184551927383,-39.62392781451342,1.417509005668856,-6.718556148021321,-6.723340448639024,40.00069817121101,41498.62578063137,24471.396579179174,24471.396579179174,65970.02235981055,77435.03682224844,77302.79514556666,24471.396579179174,101774.19172474583,101774.19172474583,101774.19172474583,129056.18949751438,124693.56655867546,4362.6229388389165,0.0,90996.62309788077,55060.82650714967,39928.66287859011,27281.997772768547,67210.66065135866,20693.985465571863,1546.4612769410007,0.0,0.8778454323504263,2.7060570137386923,0.0014947059257719628,1.0,1.0,-5.297937682810186,331453.5977000025,1554563.3312569095,4.6901386560418015,1554563.3312569095,4.6901386560418015,0.7585216316609888,0.0912569871286346,3.9207999594000396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9207999594000396,1.2850842409074226,1.2853985672342405,3.0510061788879206,6464.7159823577595,15253.124844218684,6452.2890961294725,0.00032846457495851465,23208.688033093396,2366.6275469292164,19286.323895517307,1966.6577165002634,0.8309958696509183,0.8309958696509183,35451.03587877382,35382.83765553947,1.002409877599697,0.8,4281.12750769312,4272.891774033241,1.002409877599697,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4054.2168912995658,4632.441516551485,6.036035376325154,4.664635030334918,-4.023560636941104,8.688195667276023,2.802612794415341,3.5,0.8007465126900974,0.6,0.0002445831592306537,1.0002255254355539,0.00024452801194425487,198.55366027799988,0.0,1.0967249793781888e-05,31.08118591557787,0.012050629425418015,8.227844046445976e-05,0.00016230471876619397,0.0006363643347489282,0.09125698715913425,0.09125698715913425,0.09125698715913425,0.09151632078922796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.79952810874,595.4571327114913,0.0,0.09125698715913425,0.0912569871286346,0.0912569871286346,0.36684944251492746,0.36684944251492746,0.5,9.805666208164295,1.3189397518489727,1.3189397518489727,-3.467448550509289e-12,0.00478430061770041,1.425402765828835,-3.467448550509289e-12,27281.997772768547,20693.985465571863,0.7585216316609888,0.981541049001383,0.6174411228584238,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488091137108263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.08889520091,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7995522365532,260.7995522365532,-12.350447763446766,245.32519196438167,276.2739125087687,122104.91233112266,121967.83720054342,137.07513057924467,0.0,nan,276.2739125087687,3.12391250876874,270.0841683998132,-3.0658316001867547,263.89442429101354,-9.255575708986441,257.7046801820921,-15.445319817907887,251.51493607324983,-21.63506392675015,245.32519196438167,-27.824808035618304,1.0,1.0,28837.30492052088,28837.30492052088,275.47238306059455,2.322383060594575,275.47238306059455,275.47238306059455,77424.16000740523,77302.79514556666,121.36486183856323,0.0,8545.783548066482,8545.783548066482,0.8856805136121897,3940.40395919704,275.47238306059455,2.322383060594575,1.0,0.002,0.13590266688946856,0.004844415143726012,0.00020982982472989657,0.0017901701766583837,0.10491491236494828,0.10491491236494828,0.0,1.388280115866003e-12,1.0,1.002872499221605,1.4254027658323025,0.0912569871286346,0.0,0.00026125276085544165,335.74699435503135,0.0,1599887.8740955668,266.43144385197866,0.0047843006211678585,1.0,1285142.378039057,2581.121271950152,,,,,,,,,,,,,,,,,,6.0,15253.124844218684,1546.4612769410007,0.36684944251492746,6.175347969391544,2.802612794415341
1842.0,-29.555161631966826,4.675025718683341,35.0018454383257,24.511056183278583,4.862610675825135,-26.11338440111053,-39.62543358849359,1.4208334440620694,-6.714461251580815,-6.718907881031356,40.00253057859326,41494.295378423216,24503.117391977234,24503.117391977234,65997.41277040045,77431.64418005203,77300.59025182761,24503.117391977234,101803.70764380484,101803.70764380484,101803.70764380484,129090.80377501926,124723.19761024517,4367.6061647740835,0.0,90995.18384225504,55058.44150723351,39929.713705579474,27287.096131214425,67216.8098367939,20697.92494828581,1546.6033952790406,0.0,0.877862573791344,2.7065092684548087,0.0014947059257719628,1.0,1.0,-5.345611949187855,331511.70413765474,1554642.3420370547,4.689554916563414,1554642.3420370547,4.689554916563414,0.7585242800756989,0.09129179529633336,3.920672481313414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.920672481313414,1.2850687953139301,1.285383046991073,3.050943650340238,6464.5834918684395,15253.096252757303,6452.367112120538,0.00032849785422866087,23209.075554245712,2366.667063089405,19286.55709053543,1966.68149577434,0.8309920421198024,0.8309920421198024,35450.11377206842,35382.83765553947,1.0023772859616298,0.8,4281.016152515938,4272.891774033241,1.0023772859616298,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4056.5057390227635,4632.441516551485,6.040449334574387,4.675025718683341,-4.016252489982415,8.691278208665757,2.805250361332481,3.5,0.8015001032378517,0.6,0.00024452801194425487,1.000222650912475,0.0002444735796786634,198.55542749847635,0.0,1.0949695568889216e-05,31.031437242232037,0.012061579120986904,8.226446623368568e-05,0.00016226354571056918,0.0006361822183877699,0.09129179530907856,0.09129179530907856,0.09129179530907856,0.09154181476715836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.49492912006,595.4661047368761,0.0,0.09129179530907856,0.09129179529633336,0.09129179529633336,0.3669834690498879,0.3669834690498879,0.5,9.813166790053723,1.328171217990814,1.328171217990814,-2.142996891052462e-11,0.0044466294505127735,1.3732959318434723,-2.142996891052462e-11,27287.096131214425,20697.92494828581,0.7585242800756989,0.9818587482899857,0.6173202131903262,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488220955123148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41065.03914652756,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80031083392385,260.80031083392385,-12.349689166076132,245.32347105877628,276.27715060910003,122125.30690832369,121982.62336596116,142.6835423625168,0.0,nan,276.27715060910003,3.127150609100056,270.0864146989843,-3.063585301015678,263.89567878900186,-9.254321210998114,257.70494287886396,-15.445057121136017,251.51420696881664,-21.63579303118334,245.32347105877628,-27.8265289412237,1.0,1.0,28837.30492052088,28837.30492052088,275.4765576186556,2.326557618655613,275.4765576186556,275.4765576186556,77420.73416852819,77300.59025182761,120.14391670057375,0.0,8545.783548066482,8545.783548066482,0.8856885746520027,3940.2758437199814,275.4765576186556,2.326557618655613,1.0,0.002,0.13565079842690808,0.00484626419111654,0.0002094428530253558,0.0017905571463565707,0.10472142651267789,0.10472142651267789,0.0,-6.180737345540255e-13,1.0,1.0027679306335704,1.3732959318649023,0.09129179529633336,0.0,0.0002518684610312631,323.6830265097159,0.0,1599892.2065581416,266.43553874841916,0.004446629471942742,1.0,1285127.2651780678,2581.808610608193,,,,,,,,,,,,,,,,,,6.0,15253.096252757303,1546.6033952790406,0.3669834690498879,6.175347969391544,2.805250361332481
1843.0,-29.557294834942997,4.685160250308738,35.00186721218304,24.51474816715347,4.866525906122525,-26.11491276079111,-39.62692996775729,1.4241438312861716,-6.710390236824537,-6.714474711448313,40.00431911252006,41490.00073571327,24533.856198811267,24533.856198811267,66023.85693452453,77428.26879458954,77298.11546137114,24533.856198811267,101831.9716601824,101831.9716601824,101831.9716601824,129123.85774160156,124751.39217183916,4372.465569762402,0.0,90993.75482016428,55056.08924604354,39930.73952680082,27291.88608141915,67222.62560821997,20701.64419729204,1546.7301584362312,0.0,0.8778798835417689,2.70696196595527,0.0014947059257719628,1.0,1.0,-5.399228064699685,331569.82647637295,1554719.4639830024,4.6889654601721995,1554719.4639830024,4.6889654601721995,0.7585274295639877,0.09132685349290727,3.9205465115423523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9205465115423523,1.285053414379535,1.2853675923434025,3.0508821405181186,6464.4531599363445,15253.068144763993,6452.443848625865,0.0003285305892223381,23209.456781668716,2366.705937467812,19286.78646108506,1966.7048850611636,0.8309882752757118,0.8309882752757118,35449.202569801884,35382.83765553947,1.0023450799465057,0.8,4280.906114177378,4272.891774033241,1.0023450799465057,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4058.739967057533,4632.441516551485,6.044697713560987,4.685160250308738,-4.009038642115504,8.694198892424243,2.8078259440348132,3.5,0.8022359840099467,0.6,0.0002444735796786634,1.0002212447553993,0.00024441950314547516,198.55718355587018,0.0,1.080782176422457e-05,30.62936687981243,0.012072386942751128,8.2250581363345e-05,0.00016222299831531839,0.0006360028101370623,0.09132685353385395,0.09132685353385395,0.09132685353385395,0.09156643598879817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.48819391837,595.4746522388659,0.0,0.09132685353385395,0.09132685349290727,0.09132685349290727,0.3671189132415097,0.3671189132415097,0.5,9.820354269769208,1.3239473386339,1.3239473386339,-2.6204816094832495e-11,0.0040844746237667096,1.3152466467486192,-2.6204816094832495e-11,27291.88608141915,20701.64419729204,0.7585274295639877,0.9821671845922536,0.61720291881369,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488349118586499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.63707616514,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80109350699655,260.80109350699655,-12.348906493003426,245.32173017577801,276.2804568382346,122145.09809749281,121997.88619200923,147.21190548360133,0.0,nan,276.2804568382346,3.130456838234636,270.08871150572213,-3.0612884942778464,263.8969661733014,-9.253033826698584,257.70522084070456,-15.444779159295422,251.51347550823854,-21.636524491761435,245.32173017577801,-27.828269824221962,1.0,1.0,28837.30492052088,28837.30492052088,275.48070119624947,2.3307011962494926,275.48070119624947,275.48070119624947,77417.36698410123,77298.11546137114,119.25152273009007,0.0,8545.783548066482,8545.783548066482,0.8856965402704512,3940.149244100064,275.48070119624947,2.3307011962494926,1.0,0.002,0.13540940991128553,0.004848070030896691,0.0002090720555962735,0.0017909279477069222,0.10453602779813674,0.10453602779813674,0.0,3.303195390824687e-12,1.0,1.002651387474221,1.315246646774824,0.09132685349290727,0.0,0.0002413885191901148,310.211318854574,0.0,1599896.4757786635,266.43960976317544,0.004084474649971526,1.0,1285112.149887523,2582.5690486670283,,,,,,,,,,,,,,,,,,6.0,15253.068144763993,1546.7301584362312,0.3671189132415097,6.175347969391544,2.8078259440348132
1844.0,-29.55940750537453,4.695045280994166,35.001949746577694,24.51840299125763,4.8704027930665035,-26.116426475531444,-39.62840895457191,1.4274217619173337,-6.7063849477366375,-6.71011338573591,40.00611579115409,41485.738677171874,24563.79631164254,24563.79631164254,66049.53498881441,77424.92783158478,77295.91694715088,24563.79631164254,101859.71325879342,101859.71325879342,101859.71325879342,129156.36848627309,124779.18270001952,4377.185786253564,0.0,90992.3420838501,55053.74947284034,39931.76956778863,27296.65522747967,67228.4247952683,20705.346335102502,1546.8571067383764,0.0,0.877896768484663,2.707407382557743,0.0014947059257719628,1.0,1.0,-5.454413928921042,331627.0147029473,1554796.940041499,4.688390484213713,1554796.940041499,4.688390484213713,0.7585305292004543,0.09136190882883594,3.9204220458917534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9204220458917534,1.2850381849800334,1.2853522897264935,3.0508214399501816,6464.324542716755,15253.040237543306,6452.519477574282,0.0003285628848700688,23209.833282924687,2366.744329911304,19287.012521072968,1966.7279367646413,0.8309845351307322,0.8309845351307322,35448.302241838785,35382.83765553947,1.0023132584817855,0.8,4280.797389038233,4272.891774033241,1.0023132584817855,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4060.9213940112486,4632.441516551485,6.048823389654239,4.695045280994166,-4.001971702788609,8.697016983782774,2.81034157060628,3.5,0.8029547344589372,0.6,0.00024441950314547516,1.0002191187965086,0.0002443659579708569,198.5589227376792,0.0,1.0737284126323293e-05,30.42946321400021,0.012083124226877451,8.223686000584405e-05,0.0001621826431396311,0.0006358244096256047,0.09136190884609048,0.09136190884609048,0.09136190884609048,0.09159078095207059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.0704619819,595.4826830898498,0.0,0.09136190884609048,0.09136190882883594,0.09136190882883594,0.3672543076019526,0.3672543076019526,0.5,9.827220432635661,1.3086839862502302,1.3086839862502302,-1.1880274541908875e-11,0.0037284379992570393,1.2556994568148525,-1.1880274541908875e-11,27296.65522747967,20705.346335102502,0.7585305292004543,0.9824644142705413,0.6170862816362126,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488476472632263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.43717249933,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8018942591428,260.8018942591428,-12.348105740857193,245.31997614556806,276.28381237272765,122164.16203264198,122013.54964710934,150.61238553267708,0.0,nan,276.28381237272765,3.133812372727675,270.09104512727515,-3.0589548727248257,263.8982778818856,-9.251722118114401,257.70551063642193,-15.444489363578043,251.5127433909786,-21.637256609021364,245.31997614556806,-27.830023854431914,1.0,1.0,28837.30492052088,28837.30492052088,275.4848052589259,2.3348052589259396,275.4848052589259,275.4848052589259,77414.02943061641,77295.91694715088,118.11248346553475,0.0,8545.783548066482,8545.783548066482,0.8857044107343413,3940.024156121212,275.4848052589259,2.3348052589259396,1.0,0.002,0.1351787894584601,0.004849818369584258,0.0002087178466919903,0.0017912821534628073,0.10435892334599516,0.10435892334599516,0.0,1.5479761569792139e-13,1.0,1.0025317919235657,1.2556994568267328,0.09136190882883594,0.0,0.00023062045241171718,296.3697159191854,0.0,1599900.6761424018,266.44361505226334,0.003728438011137314,1.0,1285097.2791870548,2583.3482337098676,,,,,,,,,,,,,,,,,,6.0,15253.040237543306,1546.8571067383764,0.3672543076019526,6.175347969391544,2.81034157060628
