time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1845.0,-29.561500736115796,4.704687219732755,35.002088975336676,24.52202149378138,4.87423581516433,-26.1179270809932,-39.62987830219788,1.4306621591623827,-6.702438862847998,-6.705826516161513,40.007916696567506,41481.52130880164,24592.96734522426,24592.96734522426,66074.4886540259,77421.61953557908,77293.9574871042,24592.96734522426,101886.92483232846,101886.92483232846,101886.92483232846,129188.30957172957,124806.55802498627,4381.751546743294,0.0,90990.93740566472,55051.43009747847,39932.78589798472,27301.384739401103,67234.17063738583,20709.017700272838,1546.9833828368169,0.0,0.8779132295284544,2.70784513123838,0.0014947059257719628,1.0,1.0,-5.509761895386873,331683.2341743694,1554874.6012949047,4.687829956691421,1554874.6012949047,4.687829956691421,0.758533601791479,0.09139665557146064,3.9202977180514758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9202977180514758,1.2850231305009978,1.285337162757288,3.050760429909967,6464.195269762545,15253.012670551161,6452.5957082594405,0.0003285953597372475,23210.21104766767,2366.782851194615,19287.240379692263,1966.7511718774774,0.8309808273643587,0.8309808273643587,35447.402905025694,35382.83765553947,1.0022814722502906,0.8,4280.688783592051,4272.891774033241,1.0022814722502906,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4063.051446889971,4632.441516551485,6.052831884284592,4.704687219732755,-3.9950513050855516,8.699738524818308,2.812798821946899,3.5,0.8036568062705426,0.6,0.0002443659579708569,1.0002171060940248,0.0002443129161479122,198.56064594280033,0.0,1.0631872190001222e-05,30.130725786463465,0.012093756099067453,8.222323017159327e-05,0.00016214272779926364,0.0006356477657900948,0.09139665559255813,0.09139665559255813,0.09139665559255813,0.09161478578256554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.2272653969,595.4902018334379,0.0,0.09139665559255813,0.09139665557146064,0.09139665557146064,0.36738844222208356,0.36738844222208356,0.5,9.833764338830905,1.2845714127868177,1.2845714127868177,1.4154011296341196e-11,0.0033876533134957754,1.1960646207746208,1.4154011296341196e-11,27301.384739401103,20709.017700272838,0.758533601791479,0.9827515982964311,0.6169708187898085,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488602602970482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41064.13843507179,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8027075828793,260.8027075828793,-12.347292417120684,245.31821431754582,276.28720084823067,122182.48648161766,122029.50953170468,152.97694991300114,0.0,nan,276.28720084823067,3.137200848230691,270.0934035420345,-3.0565964579654974,263.89960623600894,-9.250393763991042,257.70580892980627,-15.44419107019371,251.5120116236493,-21.637988376350677,245.31821431754582,-27.831785682454154,1.0,1.0,28837.30492052088,28837.30492052088,275.48886283881194,2.3388628388119628,275.48886283881194,275.48886283881194,77410.72931977747,77293.9574871042,116.771832673272,0.0,8545.783548066482,8545.783548066482,0.8857122724417801,3939.899206641733,275.48886283881194,2.3388628388119628,1.0,0.002,0.13495896900675153,0.004851508596052652,0.00020838027510937143,0.001791619725416642,0.10419013755468572,0.10419013755468572,0.0,5.260132607265433e-13,1.0,1.0024119770740376,1.1960646207604668,0.09139665557146064,0.0,0.00021982045163698022,282.48745115213546,0.0,1599904.828332922,266.447561137152,0.003387653299341764,1.0,1285082.6620020138,2584.129129596171,,,,,,,,,,,,,,,,,,6.0,15253.012670551161,1546.9833828368169,0.36738844222208356,6.175347969391544,2.812798821946899
1846.0,-29.563574342542463,4.714092217538279,35.002281034448565,24.525588482525222,4.878018075440862,-26.11941510068992,-39.63133420385418,1.4338588325851385,-6.698549272753837,-6.701617760790469,40.0097195239302,41477.3578255393,24621.400257339017,24621.400257339017,66098.75808287831,77418.35460941166,77292.21416639886,24621.400257339017,101913.61442373788,101913.61442373788,101913.61442373788,129219.68236224315,124833.52899854296,4386.153363700193,0.0,90989.55634537723,55049.14480502851,39933.79060038747,27306.067938505283,67239.85853889275,20712.653247262842,1547.1087561241,0.0,0.8779292557275806,2.708274755461344,0.0014947059257719628,1.0,1.0,-5.5641057982293205,331738.4365171473,1554952.3483653795,4.687284249273313,1554952.3483653795,4.687284249273313,0.7585366481145817,0.09143085026940422,3.9201757346255115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9201757346255115,1.2850082799581488,1.2853222404225528,3.0507007587166575,6464.068833664269,15252.985422578466,6452.670112240501,0.00032862710919376466,23210.580980260398,2366.8205738208662,19287.462778170768,1966.7738502109048,0.8309771648789802,0.8309771648789802,35446.520521204155,35382.83765553947,1.0022502854026176,0.8,4280.58222541802,4272.891774033241,1.0022502854026176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4065.131494471555,4632.441516551485,6.056729109703662,4.714092217538279,-3.98827797101772,8.702370188556,2.8151992156013637,3.5,0.804342633028961,0.6,0.0002443129161479122,1.0002150741407154,0.00024426038205613065,198.5623530185127,0.0,1.05320186258844e-05,29.847740785756386,0.012104288117693337,8.22097271232587e-05,0.0001621031890246535,0.0006354729881198591,0.09143085028754742,0.09143085028754742,0.09143085028754742,0.09163842009905877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488196.92115616804,595.4972205649354,0.0,0.09143085028754742,0.09143085026940422,0.09143085026940422,0.36752034234619624,0.36752034234619624,0.5,9.839991433299586,1.2535970803082819,1.2535970803082819,-4.189359970041551e-11,0.003068488036603867,1.1375119625611205,-4.189359970041551e-11,27306.067938505283,20712.653247262842,0.7585366481145817,0.983029404272848,0.6168567086075597,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448872757478725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.85545007109,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8035283617019,260.8035283617019,-12.346471638298055,245.31644903771175,276.2906076856899,122200.15188777636,122045.77271186575,154.3791759106382,0.0,nan,276.2906076856899,3.140607685689929,270.0957759560741,-3.054224043925899,263.9009442265391,-9.249055773460896,257.7061124969174,-15.443887503082578,251.5112807672793,-21.63871923272069,245.31644903771175,-27.83355096228823,1.0,1.0,28837.30492052088,28837.30492052088,275.4928675964225,2.3428675964225363,275.4928675964225,275.4928675964225,77407.46713447514,77292.21416639886,115.25296807628183,0.0,8545.783548066482,8545.783548066482,0.8857199858623036,3939.776613298639,275.4928675964225,2.3428675964225363,1.0,0.002,0.13474976700461674,0.004853140764223263,0.00020805905955541715,0.0017919409408150577,0.10402952977770857,0.10402952977770857,0.0,3.704749181043798e-13,1.0,1.0022942959132841,1.1375119626030141,0.09143085026940422,0.0,0.00020920200242663628,268.8388638795286,0.0,1599908.9446182537,266.45145072724614,0.0030684880784974666,1.0,1285068.3108246347,2584.8974627133493,,,,,,,,,,,,,,,,,,6.0,15252.985422578466,1547.1087561241,0.36752034234619624,6.175347969391544,2.8151992156013637
1847.0,-29.565628693379598,4.723266196707674,35.00252224475749,24.529104970302456,4.881745086605749,-26.120891315405597,-39.63277686908839,1.437007707604737,-6.69471487188963,-6.697489556933025,40.01152187409261,41473.23505611401,24649.12249384763,24649.12249384763,66122.35754996164,77415.13236811882,77290.66431154993,24649.12249384763,101939.78680539757,101939.78680539757,101939.78680539757,129250.48430803898,124860.09788433692,4390.386423702065,0.0,90988.19265240153,55046.87501712035,39934.797372534646,27310.697502641415,67245.49487517605,20716.24752483052,1547.2329394408146,0.0,0.8779448431439775,2.7086959564795254,0.0014947059257719628,1.0,1.0,-5.616555136334853,331792.58935795387,1555030.0777938918,4.68675349501628,1555030.0777938918,4.68675349501628,0.7585396719665216,0.09146430242232936,3.9200549558770317,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9200549558770317,1.2849936523961714,1.285307541777198,3.0506414942728877,6463.943259419459,15252.958497971846,6452.74405974792,0.00032865864462659034,23210.948233261384,2366.8580232048034,19287.68381221901,1966.796389411166,0.83097353965831,0.83097353965831,35445.64684617188,35382.83765553947,1.00221940654837,0.8,4280.476718932224,4272.891774033241,1.00221940654837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4067.1628442433844,4632.441516551485,6.060520180237118,4.723266196707674,-3.9816513788395698,8.704917575547244,2.817544201972251,3.5,0.8050126291349289,0.6,0.00024426038205613065,1.000213080337228,0.0002442083460593984,198.5640442676426,0.0,1.043129287783485e-05,29.562284015783966,0.012114719410571172,8.219634886070742e-05,0.00016206403319542323,0.0006352999164971386,0.09146430244557989,0.09146430244557989,0.09146430244557989,0.09166165622610654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488177.0906707163,595.503759183935,0.0,0.09146430244557989,0.09146430242232936,0.09146430242232936,0.3676492469322497,0.3676492469322497,0.5,9.84591204814242,1.2175296636181088,1.2175296636181088,-6.59383658785373e-12,0.0027746850433914005,1.0809344205981688,-6.59383658785373e-12,27310.697502641415,20716.24752483052,0.7585396719665216,0.9832979543492211,0.6167436961107714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488851377002534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.56999330111,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8043519680505,260.8043519680505,-12.345648031949452,245.31468375732908,276.2940201787774,122217.1541648626,122062.2431655902,154.91099927239944,0.0,nan,276.2940201787774,3.144020178777396,270.09815289446334,-3.0518471055366376,263.90228561026515,-9.247714389734824,257.7064183258885,-15.443581674111499,251.5105510415799,-21.639448958420076,245.31468375732908,-27.8353162426709,1.0,1.0,28837.30492052088,28837.30492052088,275.49681444126935,2.346814441269373,275.49681444126935,275.49681444126935,77404.247965524,77290.66431154993,113.58365397407033,0.0,8545.783548066482,8545.783548066482,0.8857276230670472,3939.6552306564167,275.49681444126935,2.346814441269373,1.0,0.002,0.13455083807479756,0.004854715848097476,0.00020775366628666668,0.001792246334705215,0.10387683314333333,0.10387683314333333,0.0,9.918819238174947e-13,1.0,1.0021805472263627,1.0809344206047626,0.09146430242232936,0.0,0.00019892893077160185,255.63446475002928,0.0,1599913.0318811876,266.45528512811035,0.002774685049985237,1.0,1285054.2339843635,2585.642230071735,,,,,,,,,,,,,,,,,,6.0,15252.958497971846,1547.2329394408146,0.3676492469322497,6.175347969391544,2.817544201972251
1848.0,-29.567658654751323,4.7322146970827665,35.00280900784986,24.532433912996225,4.885279787961871,-26.12236481047927,-39.63421513382343,1.4399859436608085,-6.690946419113118,-6.693453424356146,40.01331871432808,41469.2642663792,24676.17995356342,24676.17995356342,66145.44421994261,77412.05297567847,77289.21950689123,24676.17995356342,101965.39946045465,101965.39946045465,101965.39946045465,129280.66291035681,124886.2135730631,4394.449337293715,0.0,90986.90803144737,55044.69199240351,39935.79559893762,27315.263449902162,67251.05904883979,20719.792570500427,1547.3557410177668,0.0,0.8779599484660607,2.7091075562991116,0.0014947059257719628,1.0,1.0,-5.66666400398708,331845.5411460285,1555107.5725198758,4.686239167623926,1555107.5725198758,4.686239167623926,0.7585426590705147,0.09149686982722775,3.919940453975502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919940453975502,1.284979822667898,1.2852936418020071,3.0505852191802143,6463.824019250909,15252.93188999866,6452.813760891176,0.00032868854996732856,23211.29851326461,2366.8937418246405,19287.892153600602,1966.8176343196303,0.8309699753582553,0.8309699753582553,35444.81857088177,35382.83765553947,1.0021901324618863,0.8,4280.376694996658,4272.891774033241,1.0021901324618863,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4069.146749885307,4632.441516551485,6.064214802343744,4.7322146970827665,-3.9751782479647186,8.707392945047484,2.8198351727175823,3.5,0.8056671922050235,0.6,0.0002442083460593984,1.000210553875012,0.00024415693787001883,198.56571546291127,0.0,1.0332477958651217e-05,29.28224253481755,0.012125051888529824,8.218301340854475e-05,0.00016202533265085366,0.000635129656026919,0.09149686981847745,0.09149686981847745,0.09149686981847745,0.09168443825832027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488158.6491632325,595.5098456488914,0.0,0.09149686981847745,0.09149686982722775,0.09149686982722775,0.3677745855561604,0.3677745855561604,0.5,9.851539097794781,1.177879210856986,1.177879210856986,-4.9681148084346205e-11,0.0025070052430464784,1.0267894203690844,-4.9681148084346205e-11,27315.263449902162,20719.792570500427,0.7585426590705147,0.9835598896949082,0.6166336241078813,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488974031573985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41063.28995182015,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80516262233374,260.80516262233374,-12.344837377666238,245.31292094097563,276.2974043036961,122232.09847765682,122079.62361463682,152.4748630199934,0.0,nan,276.2974043036961,3.1474043036961348,270.1005076311319,-3.049492368868073,263.9036109586631,-9.246389041336897,257.706714286048,-15.44328571395198,251.5098176134878,-21.64018238651218,245.31292094097563,-27.837079059024347,1.0,1.0,28837.30492052088,28837.30492052088,275.5006815074697,2.3506815074697442,275.5006815074697,275.5006815074697,77400.74203540476,77289.21950689123,111.52252851353842,0.0,8545.783548066482,8545.783548066482,0.8857348633310593,3939.5401562453794,275.5006815074697,2.3506815074697442,1.0,0.002,0.1343617520695951,0.004856233527196921,0.00020746342677153366,0.001792536571523725,0.10373171338576682,0.10373171338576682,0.0,-1.704741382779762e-12,1.0,1.002071655180463,1.0267894204187655,0.09149686982722775,0.0,0.00018908600151581727,242.9831644064989,0.0,1599917.078584142,266.45905358088686,0.0025070052927276265,1.0,1285040.47078373,2586.3575382889044,,,,,,,,,,,,,,,,,,5.0,15252.93188999866,1547.3557410177668,0.3677745855561604,6.175347969391544,2.8198351727175823
1849.0,-29.56967597011964,4.74094390084927,35.00313749044803,24.53595626810568,4.889016275109377,-26.12380674561187,-39.635625877976395,1.4431470494766068,-6.687199547271291,-6.689463619138939,40.01509606585541,41465.18069904093,24702.495542026776,24702.495542026776,66167.6762410677,77408.83784890441,77287.83340667697,24702.495542026776,101990.32894870375,101990.32894870375,101990.32894870375,129310.00176270212,124911.66112376795,4398.3406389341735,0.0,90985.54404519005,55042.45586641725,39936.76464308089,27319.672813998364,67256.43745707926,20723.223977656966,1547.471635691559,0.0,0.8779748741148045,2.709514195355514,0.0014947059257719628,1.0,1.0,-5.714310448149774,331897.8916759266,1555184.2296024642,4.685730969092702,1555184.2296024642,4.685730969092702,0.7585458332077303,0.0915284091854047,3.919820741469414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919820741469414,1.2849651361991266,1.2852788856853208,3.0505269217374105,6463.70049396511,15252.905702149399,6452.886615438216,0.0003287195766725861,23211.659421722055,2366.9305442451864,19288.109920717132,1966.8398403855683,0.8309664367497497,0.8309664367497497,35443.952598336036,35382.83765553947,1.002159526208107,0.8,4280.272118676262,4272.891774033241,1.002159526208107,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4071.084370987358,4632.441516551485,6.067792580784981,4.74094390084927,-3.968821561802835,8.709765462652106,2.822073413991915,3.5,0.8063066897119757,0.6,0.00024415693787001883,1.00020924551758,0.00024410585981303793,198.56737627161954,0.0,1.0207903904810155e-05,28.929199666231977,0.012135259792434634,8.216993506745607e-05,0.00016198700280256275,0.0006349600134339495,0.09152840920822852,0.09152840920822852,0.09152840920822852,0.09170662724178856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488141.4660389942,595.5155217714039,0.0,0.09152840920822852,0.0915284091854047,0.0915284091854047,0.36789595074054404,0.36789595074054404,0.5,9.856885639848363,1.1358479399698354,1.1358479399698354,1.2562395568238571e-11,0.0022640718676711913,0.9751531709891879,1.2562395568238571e-11,27319.672813998364,20723.223977656966,0.7585458332077303,0.983811791745491,0.6165235963546625,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489095231921698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.93690895156,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80598217328054,260.80598217328054,-12.344017826719437,245.31116415938186,276.30080018716455,122249.60457401407,122095.45635143474,154.14822257931934,0.0,nan,276.30080018716455,3.1508001871645774,270.10287298161893,-3.0471270183810475,263.90494577609667,-9.24505422390331,257.70701857050915,-15.442981429490828,251.5090913649122,-21.640908635087783,245.31116415938186,-27.838835840618117,1.0,1.0,28837.30492052088,28837.30492052088,275.504509115715,2.354509115715018,275.504509115715,275.504509115715,77397.97460782934,77287.83340667697,110.14120115236437,0.0,8545.783548066482,8545.783548066482,0.8857424330373777,3939.419845176761,275.504509115715,2.354509115715018,1.0,0.002,0.1341820636153736,0.004857703894538526,0.00020718767331921094,0.0017928123274826278,0.10359383665960546,0.10359383665960546,0.0,8.018386302155456e-13,1.0,1.0019677783098206,0.9751531709766255,0.0915284091854047,0.0,0.00017968845484699777,230.90449185393987,0.0,1599921.1349144864,266.4628004527287,0.0022640718551087957,1.0,1285026.8652515926,2587.042896792263,,,,,,,,,,,,,,,,,,6.0,15252.905702149399,1547.471635691559,0.36789595074054404,6.175347969391544,2.822073413991915
1850.0,-29.571672631685757,4.749457778991751,35.003505573150534,24.539170239027612,4.892429068189663,-26.125262461651154,-39.63704982362685,1.4460188978775579,-6.683581198217155,-6.685634382623741,40.016895714346575,41461.32829879822,24728.33462096516,24728.33462096516,66189.66291976337,77405.85164878517,77286.76987678728,24728.33462096516,102015.10449775244,102015.10449775244,102015.10449775244,129339.30311452746,124937.22888431276,4402.0742302147,0.0,90984.3027369102,55040.342412187194,39937.73369413668,27324.198616775015,67261.9323109117,20726.73188929133,1547.5964321274835,0.0,0.8779888391832498,2.709904221816227,0.0014947059257719628,1.0,1.0,-5.757546181749831,331948.1414765514,1555261.8512616714,4.685255487027735,1555261.8512616714,4.685255487027735,0.7585485737381029,0.09155897346507044,3.9197095614869895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9197095614869895,1.2849518029440135,1.285265483538373,3.0504720507853746,6463.584229002079,15252.879699976362,6452.954521845332,0.0003287487293428835,23212.001121428548,2366.9653879182542,19288.3128975123,1966.8605382584574,0.8309629487181943,0.8309629487181943,35443.148343353154,35382.83765553947,1.0021311014188479,0.8,4280.174995473933,4272.891774033241,1.0021311014188479,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4072.9770402420518,4632.441516551485,6.071316969539211,4.749457778991751,-3.962666623651313,8.712124402643063,2.824260414956615,3.5,0.8069315471304614,0.6,0.00024410585981303793,1.000207106384221,0.00024405531439932273,198.56902010053176,0.0,1.0142435759749423e-05,28.743662943129863,0.012145402228194383,8.21567362924818e-05,0.00016194912352055613,0.0006347935279379614,0.09155897347099481,0.09155897347099481,0.09155897347099481,0.09172868392987968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488125.62146362354,595.520763542043,0.0,0.09155897347099481,0.09155897346507044,0.09155897346507044,0.3680130660623591,0.3680130660623591,0.5,9.861976953583811,1.0928693611882636,1.0928693611882636,-8.526512829121202e-13,0.002053184406577202,0.9280882008739013,-8.526512829121202e-13,27324.198616775015,20726.73188929133,0.7585485737381029,0.984058302306989,0.6164159558656044,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448921567914486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.751372228464,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80678145417363,260.80678145417363,-12.343218545826346,245.3094129400999,276.30414996824464,122263.41160534225,122113.0759452184,150.33566012384404,0.0,nan,276.30414996824464,3.154149968244667,270.10520256262816,-3.0447974373718125,263.90625515699963,-9.243744843000343,257.70730775135297,-15.442692248647006,251.50836034571654,-21.641639654283438,245.3094129400999,-27.840587059900088,1.0,1.0,28837.30492052088,28837.30492052088,275.50821390139623,2.3582139013962546,275.50821390139623,275.50821390139623,77394.68104742518,77286.76987678728,107.91117063790443,0.0,8545.783548066482,8545.783548066482,0.8857494631768894,3939.3081092944244,275.50821390139623,2.3582139013962546,1.0,0.002,0.13401094727611043,0.004859109769989371,0.00020692508327265627,0.0017930749168094658,0.10346254163632813,0.10346254163632813,0.0,8.212180935274205e-14,1.0,1.0018730725488179,0.928088200874754,0.09155897346507044,0.0,0.00017111633923875538,219.88685852228147,0.0,1599925.085642466,266.4664188017828,0.0020531844074298533,1.0,1285013.806983549,2587.6712963158966,,,,,,,,,,,,,,,,,,6.0,15252.879699976362,1547.5964321274835,0.3680130660623591,6.175347969391544,2.824260414956615
1851.0,-29.573647832724074,4.757762710458333,35.00390919918596,24.542413546610646,4.895878327726965,-26.126695216684773,-39.63845131276173,1.4489257118924148,-6.679961352681801,-6.681823247385164,40.018657514506785,41457.48348179729,24753.40823903247,24753.40823903247,66210.89172082976,77402.85131454494,77285.61419560443,24753.40823903247,102039.02243463689,102039.02243463689,102039.02243463689,129367.49351517773,124961.84822636477,4405.6452888129525,0.0,90983.05556665627,55038.244588280264,39938.67886486223,27328.471080540843,67267.14994540307,20730.057922989447,1547.7090391991815,0.0,0.8780028484903165,2.7102922039756723,0.0014947059257719628,1.0,1.0,-5.798515862037732,331998.159678597,1555337.8432988056,4.684778508424587,1555337.8432988056,4.684778508424587,0.7585516899900859,0.09158837353061303,3.9195990935498957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9195990935498957,1.284938305252216,1.285251917600419,3.050418123211395,6463.469962943948,15252.854044323984,6453.021199405324,0.00032877737515362245,23212.33712814616,2366.999651068016,19288.512201201178,1966.880861578743,0.8309595063485813,0.8309595063485813,35442.349234652924,35382.83765553947,1.0021028586743959,0.8,4280.078493745468,4272.891774033241,1.0021028586743959,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4074.825519569182,4632.441516551485,6.074716112421317,4.757762710458333,-3.9566029233418707,8.714365633800202,2.826397008031012,3.5,0.8075420022945748,0.6,0.00024405531439932273,1.000204883461415,0.00024400532174440005,198.57064628472583,0.0,1.0036753272002564e-05,28.444158772855268,0.012155438981466385,8.214374758411523e-05,0.0001619115668152075,0.0006346284305241307,0.09158837351247584,0.09158837351247584,0.09158837351247584,0.09174995622088032,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488110.76956253726,595.5256805251594,0.0,0.09158837351247584,0.09158837353061303,0.09158837353061303,0.368125809069549,0.368125809069549,0.5,9.866824442350227,1.0495377577331055,1.0495377577331055,-2.6147972675971687e-12,0.0018618947033814948,0.8833073853474502,-2.6147972675971687e-12,27328.471080540843,20730.057922989447,0.7585516899900859,0.9842975623996169,0.6163109856065847,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489334895077173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.45186805819,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8075694165943,260.8075694165943,-12.3424305834057,245.30767031013434,276.30746852305134,122278.13479102483,122129.92800889448,148.20678213038192,0.0,nan,276.30746852305134,3.1574685230513637,270.10750888047926,-3.0424911195207187,263.9075492378924,-9.24245076210758,257.7075895952985,-15.44241040470149,251.50762995270946,-21.642370047290513,245.30767031013434,-27.842329689865636,1.0,1.0,28837.30492052088,28837.30492052088,275.511889802554,2.3618898025540034,275.511889802554,275.511889802554,77391.6007880216,77285.61419560443,105.98659241717542,0.0,8545.783548066482,8545.783548066482,0.885756448258859,3939.1970890176453,275.511889802554,2.3618898025540034,1.0,0.002,0.13384799561660343,0.004860478516109895,0.00020667508854164352,0.0017933249143776537,0.10333754427082176,0.10333754427082176,0.0,2.9192971824631986e-12,1.0,1.001782940481563,0.883307385350065,0.09158837353061303,0.0,0.00016295166333411162,209.3930194019122,0.0,1599929.06581385,266.4700386473182,0.001861894705996292,1.0,1285000.8101640453,2588.272458605265,,,,,,,,,,,,,,,,,,4.0,15252.854044323984,1547.7090391991815,0.368125809069549,6.175347969391544,2.826397008031012
1852.0,-29.57561088075324,4.7658635344208635,35.00434615216812,24.545739066693955,4.8994035179829805,-26.128109440803232,-39.639830974023766,1.451902077335582,-6.676408514011257,-6.67810594909385,40.02042645248572,41453.558898723546,24777.901118914902,24777.901118914902,66231.46001763846,77399.7955410656,77284.78226295784,24777.901118914902,102062.68338187275,102062.68338187275,102062.68338187275,129395.43608902773,124986.36669838103,4409.069390646707,0.0,90981.76385823946,55036.08052032164,39939.64815324202,27332.752707154992,67272.40086039701,20733.386850890354,1547.8238714312797,0.0,0.878016318445513,2.7106703845669853,0.0014947059257719628,1.0,1.0,-5.835135031607535,332046.9520512406,1555414.1460370957,4.6843199024367745,1555414.1460370957,4.6843199024367745,0.7585546568627499,0.09161670316039652,3.919484549634064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919484549634064,1.284924481257692,1.2852380259917695,3.0503617969809773,6463.350614420656,15252.828752042127,6453.0915539341395,0.0003288073464610727,23212.685930024603,2367.0352189610726,19288.722495595932,1966.9023056391259,0.8309560795223101,0.8309560795223101,35441.52063616932,35382.83765553947,1.0020735738463409,0.8,4279.978430780507,4272.891774033241,1.0020735738463409,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4076.63120287678,4632.441516551485,6.078033524697975,4.7658635344208635,-3.950686167173722,8.716549701594586,2.8284847586550836,3.5,0.808138502472881,0.6,0.00024400532174440005,1.0002036260056282,0.0002439556460306484,198.57226248649107,0.0,9.927073797486344e-06,28.1333271420763,0.012165366055263872,8.213096302598438e-05,0.00016187435871841565,0.0006344640479787522,0.09161670317651183,0.09161670317651183,0.09161670317651183,0.09177097477605167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.0098226232,595.5302425793749,0.0,0.09161670317651183,0.09161670316039652,0.09161670316039652,0.36823412509172226,0.36823412509172226,0.5,9.871452589912769,1.0068412030992704,1.0068412030992704,1.4210854715202004e-11,0.0016974350825762485,0.8429709174862978,1.4210854715202004e-11,27332.752707154992,20733.386850890354,0.7585546568627499,0.984526479961393,0.6162045410680012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489452831491882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41062.141036427405,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8083561260706,260.8083561260706,-12.3416438739294,245.30593749725415,276.3107747548895,122293.90250050565,122145.93138771791,147.97111278771456,0.0,nan,276.3107747548895,3.1607747548895304,270.1098073033841,-3.0401926966158612,263.9088398518823,-9.241160148117672,257.7078724002616,-15.442127599738399,251.50690494875224,-21.64309505124774,245.30593749725415,-27.844062502745828,1.0,1.0,28837.30492052088,28837.30492052088,275.515509750773,2.3655097507730147,275.515509750773,275.515509750773,77388.94466429492,77284.78226295784,104.1624013370747,0.0,8545.783548066482,8545.783548066482,0.8857636910369118,3939.081972382234,275.515509750773,2.3655097507730147,1.0,0.002,0.1336924027210206,0.004861799809048402,0.0002064364129165426,0.0017935635871396786,0.10321820645827129,0.10321820645827129,0.0,5.6221086813801335e-14,1.0,1.0017017365182992,0.842970917472087,0.09161670316039652,0.0,0.00015559289555673735,199.93502438207904,0.0,1599933.0052650268,266.4735914859887,0.0016974350683653938,1.0,1284988.1330807435,2588.818650417055,,,,,,,,,,,,,,,,,,6.0,15252.828752042127,1547.8238714312797,0.36823412509172226,6.175347969391544,2.8284847586550836
1853.0,-29.57755056115694,4.773764377114469,35.00481430520606,24.548753548320406,4.902615752441998,-26.129533929799194,-39.641223347838945,1.4545991209954199,-6.672958238393505,-6.674514492530151,40.02220068122062,41449.90431163293,24801.898888361382,24801.898888361382,66251.8031999943,77396.97105957152,77284.16071076864,24801.898888361382,102086.05959913002,102086.05959913002,102086.05959913002,129423.12050715851,125010.76272557696,4412.357781581559,0.0,90980.61005364628,55034.0899098738,39940.57793752497,27337.060908028485,67277.63884555345,20736.729301018884,1547.9425242677385,0.0,0.8780290822124633,2.711035569142944,0.0014947059257719628,1.0,1.0,-5.867726677871303,332094.09800881764,1555490.679831911,4.683885348033527,1555490.679831911,4.683885348033527,0.7585573800630783,0.09164399117058844,3.9193813259216106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9193813259216106,1.2849119638913,1.2852254417386726,3.050311177780565,6463.2433584091195,15252.803637385518,6453.153619070797,0.00032883419425943137,23213.0028920452,2367.0675400922028,19288.9080124428,1966.921223092779,0.8309527251664999,0.8309527251664999,35440.77392268216,35382.83765553947,1.0020471831939135,0.8,4279.888256387261,4272.891774033241,1.0020471831939135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4078.395089120633,4632.441516551485,6.081288925274052,4.773764377114469,-3.9449391456004435,8.718703522714913,2.830524778401211,3.5,0.8087213652574888,0.6,0.0002439556460306484,1.0002012050600175,0.00024390657079443302,198.5738594720708,0.0,9.86421887029599e-06,27.955196278418832,0.012175230274134167,8.211806253242805e-05,0.00016183758349822035,0.0006343032025952043,0.09164399113166925,0.09164399113166925,0.09164399113166925,0.09179170853923607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488084.22377600917,595.5344881568191,0.0,0.09164399113166925,0.09164399117058844,0.09164399117058844,0.3683380662386626,0.3683380662386626,0.5,9.875884110654487,0.9654955829558389,0.9654955829558389,-7.048583938740194e-12,0.0015562541366307414,0.8067878146588328,-7.048583938740194e-12,27337.060908028485,20736.729301018884,0.7585573800630783,0.9847522049946772,0.6161022447114679,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489570044080824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.96290556375,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8091154841755,260.8091154841755,-12.340884515824484,245.3042139076656,276.3140170606874,122306.37542482125,122163.54879040034,142.82663442090544,0.0,nan,276.3140170606874,3.1640170606873994,270.1120564300995,-3.037943569900449,263.9100957995145,-9.239904200485455,257.70813516883857,-15.44186483116141,251.50617453824748,-21.6438254617525,245.3042139076656,-27.84578609233438,1.0,1.0,28837.30492052088,28837.30492052088,275.51902847530624,2.3690284753062656,275.51902847530624,275.51902847530624,77385.71747061524,77284.16071076864,101.55675984660047,0.0,8545.783548066482,8545.783548066482,0.8857702179913435,3938.9782325512188,275.51902847530624,2.3690284753062656,1.0,0.002,0.13354341417800125,0.004863071028572191,0.00020620787833377816,0.0017937921202708122,0.10310393916688908,0.10310393916688908,0.0,-1.3954098293522676e-12,1.0,1.0016288799808204,0.8067878146658813,0.09164399117058844,0.0,0.00014898853890551797,191.44667962052478,0.0,1599936.8571891515,266.4770417616065,0.0015562541436793254,1.0,1284975.884903012,2589.312771735829,,,,,,,,,,,,,,,,,,4.0,15252.803637385518,1547.9425242677385,0.3683380662386626,6.175347969391544,2.830524778401211
1854.0,-29.579473992012776,4.7814708026930495,35.00530989418408,24.55181748317557,4.905874495618206,-26.130939143249012,-39.64259756086392,1.457339647010175,-6.669533443683974,-6.6709608941959155,40.023928692949376,41446.222393426644,24825.228909726342,24825.228909726342,66271.45130315298,77394.11588158105,77283.28997384802,24825.228909726342,102108.51888357436,102108.51888357436,102108.51888357436,129449.63118859062,125034.12166309546,4415.509525495163,0.0,90979.42994002873,55032.07836335658,39941.50175185794,27341.11230501626,67282.6140568742,20739.88580475304,1548.0493727021976,0.0,0.8780418149655809,2.7113967992227876,0.0014947059257719628,1.0,1.0,-5.898615539358161,332140.752171423,1555565.2227283088,4.683451857559043,1555565.2227283088,4.683451857559043,0.758560426268682,0.09167015018583591,3.919275955065743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919275955065743,1.2848992420749472,1.2852126537585826,3.0502593718839894,6463.133587930813,15252.778925425406,6453.217605263555,0.0003288617048826226,23213.32587526428,2367.1004752147046,19289.09927145491,1966.9407260843316,0.8309494027311719,0.8309494027311719,35440.0116728452,35382.83765553947,1.0020202435928558,0.8,4279.796205797939,4272.891774033241,1.0020202435928558,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4080.117996315366,4632.441516551485,6.084438962830309,4.7814708026930495,-3.939293038448,8.72076384114105,2.832517971837817,3.5,0.8092908490965192,0.6,0.00024390657079443302,1.0001995224607998,0.00024385791566301443,198.5754431012593,0.0,9.745059059792007e-06,27.617497375450547,0.01218497533319396,8.210533213714706e-05,0.00016180123865728596,0.0006341437041693545,0.09167015048436528,0.09167015048436528,0.09167015048436528,0.0918116075187023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488072.11964428134,595.5385096406836,0.0,0.09167015048436528,0.09167015018583591,0.09167015018583591,0.36843776318309274,0.36843776318309274,0.5,9.880127855075159,0.925546461019735,0.925546461019735,-8.981260180007666e-12,0.0014274505119260539,0.7723453548377393,-8.981260180007666e-12,27341.11230501626,20739.88580475304,0.758560426268682,0.984971410996807,0.6160019638712614,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448968586317612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.625206660785,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80985816919866,260.80985816919866,-12.340141830801315,245.302501093975,276.31721524442383,122319.89191241747,122180.2012950919,139.6906173255671,0.0,nan,276.31721524442383,3.1672152444238577,270.11427241434774,-3.035727585652239,263.9113295842735,-9.23867041572646,257.7083867541254,-15.441613245874578,251.50544392404643,-21.644556075953545,245.302501093975,-27.84749890602498,1.0,1.0,28837.30492052088,28837.30492052088,275.5224801828173,2.3724801828172986,275.5224801828173,275.5224801828173,77382.86613865773,77283.28997384802,99.57616480971046,0.0,8545.783548066482,8545.783548066482,0.8857768806820705,3938.8723348410713,275.5224801828173,2.3724801828172986,1.0,0.002,0.13340071742415283,0.004864309326315837,0.00020598903977108091,0.001794010959274437,0.10299451988554045,0.10299451988554045,0.0,-9.544821530371728e-13,1.0,1.0015595144886376,0.7723453548467205,0.09167015018583591,0.0,0.00014269619905091138,183.35944526810525,0.0,1599940.6966203323,266.480466556316,0.001427450520907314,1.0,1284963.765591864,2589.7855576227903,,,,,,,,,,,,,,,,,,3.0,15252.778925425406,1548.0493727021976,0.36843776318309274,6.175347969391544,2.832517971837817
1855.0,-29.581385220915685,4.788987201682903,35.005831189442475,24.554935690853767,4.909185782997952,-26.132328120420848,-39.64395406711844,1.4601286819163042,-6.6661831373619975,-6.667501638150286,40.02566167621399,41442.4985114593,24848.032116038252,24848.032116038252,66290.53062749756,77391.22575858257,77282.72959220757,24848.032116038252,102130.76170824582,102130.76170824582,102130.76170824582,129475.94042019636,125057.39857974801,4418.54184044835,0.0,90978.22335509195,55030.034465411845,39942.43209964456,27345.17871195054,67287.6108115951,20743.04909782639,1548.1588056504943,0.0,0.8780540143297296,2.7117482594086346,0.0014947059257719628,1.0,1.0,-5.925501287490931,332186.172690188,1555639.982798581,4.683036534002401,1555639.982798581,4.683036534002401,0.7585633034740837,0.09169532275334345,3.919168471816151,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.919168471816151,1.2848862926743871,1.285199638679848,3.05020646119488,6463.021476529699,15252.75447434189,6453.283323326503,0.0003288898282544454,23213.654633461687,2367.1339992211088,19289.295707142912,1966.960756949918,0.8309460966709677,0.8309460966709676,35439.23413778813,35382.83765553947,1.0019927639274349,0.8,4279.702309339387,4272.891774033241,1.0019927639274349,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4081.8011214473113,4632.441516551485,6.087516607675319,4.788987201682903,-3.933789088635873,8.722776290318777,2.834465684182546,3.5,0.8098473383378703,0.6,0.00024385791566301443,1.0001982597035912,0.00024380957804833787,198.57701670609498,0.0,9.661714280597219e-06,27.38129827121252,0.012194637047474557,8.209276756253016e-05,0.00016176514810048426,0.0006339848682740882,0.09169532277364664,0.09169532277364664,0.09169532277364664,0.09183127539537596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488060.835941771,595.5422644964282,0.0,0.09169532277364664,0.09169532275334345,0.09169532275334345,0.36853335407684407,0.36853335407684407,0.5,9.884206434916141,0.8875550490596424,0.8875550490596424,-2.3987922759260982e-11,0.0013185007882725586,0.7420003506593389,-2.3987922759260982e-11,27345.17871195054,20743.04909782639,0.7585633034740837,0.9851818162055216,0.6159008770202592,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489800713746954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.38900755654,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81059309864355,260.81059309864355,-12.339406901356426,245.3007996822092,276.3203865150792,122334.32315955844,122196.09128277712,138.2318767812941,0.0,nan,276.3203865150792,3.170386515079201,270.1164691485141,-3.033530851485864,263.91255178195655,-9.237448218043426,257.70863441533396,-15.441365584666016,251.50471704876855,-21.645282951231422,245.3007996822092,-27.849200317790775,1.0,1.0,28837.30492052088,28837.30492052088,275.5258738648126,2.375873864812604,275.5258738648126,275.5258738648126,77380.37658314218,77282.72959220757,97.64699093460513,0.0,8545.783548066482,8545.783548066482,0.885783676909987,3938.764314175232,275.5258738648126,2.375873864812604,1.0,0.002,0.1332635664547461,0.004865507618345523,0.0002057787216790047,0.0017942212791668486,0.10288936083950234,0.10288936083950234,0.0,8.458533352906361e-13,1.0,1.001498392327582,0.7420003506833268,0.09169532275334345,0.0,0.00013715096994692302,176.23240871842802,0.0,1599944.4766568025,266.483816862638,0.0013185008122604813,1.0,1284951.9677959944,2590.2070619559186,,,,,,,,,,,,,,,,,,6.0,15252.75447434189,1548.1588056504943,0.36853335407684407,6.175347969391544,2.834465684182546
1856.0,-29.583279127453615,4.796317559456765,35.0063764537694,24.557861464004986,4.912303950688805,-26.133720819753496,-39.64531479924915,1.4627456417939169,-6.662925994288287,-6.664152040185865,40.02739594386707,41438.94048458159,24870.357062724437,24870.357062724437,66309.29754730602,77388.47950059843,77282.38509673793,24870.357062724437,102152.74215946236,102152.74215946236,102152.74215946236,129501.99984078089,125080.53395595953,4421.465884821363,0.0,90977.10240269007,55028.09675177285,39943.33961213024,27349.25768131853,67292.59729344878,20746.21645748866,1548.2710762085726,0.0,0.8780656112580403,2.7120884409485506,0.0014947059257719628,1.0,1.0,-5.948884072211001,332230.15803653025,1555714.8009950889,4.682641727016338,1555714.8009950889,4.682641727016338,0.7585659800799561,0.0917195619906962,3.9190681331283908,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9190681331283908,1.2848741479953643,1.2851874289281102,3.050157199631454,6462.917097188025,15252.7302035898,6453.343772523975,0.00032891595669712293,23213.96294023287,2367.1654377624236,19289.476393839417,1966.9791818653075,0.8309428443347863,0.8309428443347863,35438.50828272409,35382.83765553947,1.001967110873783,0.8,4279.614653844866,4272.891774033241,1.001967110873783,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4083.4453615719763,4632.441516551485,6.090532592102632,4.796317559456765,-3.928437462515221,8.724755021971985,2.8363689158823067,3.5,0.8103911188235162,0.6,0.00024380957804833787,1.000196465662859,0.00024376168724687326,198.57857607019557,0.0,9.598739317159078e-06,27.202827224828827,0.012204235786791716,8.208016563160905e-05,0.0001617294124167288,0.0006338285863919809,0.09171956200542579,0.09171956200542579,0.09171956200542579,0.09185066881289239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488050.2594150171,595.5457893845991,0.0,0.09171956200542579,0.0917195619906962,0.0917195619906962,0.3686250383153511,0.3686250383153511,0.5,9.888139639340402,0.8518580067592438,0.8518580067592438,1.057287590811029e-11,0.0012260458975674737,0.715267967974853,1.057287590811029e-11,27349.25768131853,20746.21645748866,0.7585659800799561,0.9853876981170039,0.6158023638748128,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448991483744205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41061.21053651016,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81130570096667,260.81130570096667,-12.338694299033307,245.2991088356979,276.3235025662502,122346.85997507953,122212.82756371304,134.03241136648145,0.0,nan,276.3235025662502,3.1735025662502494,270.1186238201307,-3.0313761798692553,263.91374507407204,-9.236254925927938,257.70886632786863,-15.441133672131343,251.5039875817805,-21.64601241821947,245.2991088356979,-27.850891164302084,1.0,1.0,28837.30492052088,28837.30492052088,275.5291831510294,2.3791831510293946,275.5291831510294,275.5291831510294,77377.61170103494,77282.38509673793,95.226604297015,0.0,8545.783548066482,8545.783548066482,0.8857900213545957,3938.6634737940326,275.5291831510294,2.3791831510293946,1.0,0.002,0.13313130137179285,0.004866665873487994,0.00020557589890638896,0.0017944241014074015,0.10278794945319449,0.10278794945319449,0.0,3.137906601224927e-13,1.0,1.0014445402272423,0.7152679679642802,0.0917195619906962,0.0,0.00013226508299572198,169.95276766630647,0.0,1599948.1705949781,266.4870740057117,0.0012260458869945978,1.0,1284940.5437699945,2590.5828910423184,,,,,,,,,,,,,,,,,,6.0,15252.7302035898,1548.2710762085726,0.3686250383153511,6.175347969391544,2.8363689158823067
1857.0,-29.585156608491918,4.803466606926675,35.00694284709772,24.560723290219926,4.9153527351878585,-26.135105674139158,-39.646666625607736,1.4653018000290277,-6.659720909084683,-6.660863441678929,40.029096197462955,41435.43195276194,24892.114299278408,24892.114299278408,66327.54625204034,77385.78448812237,77281.90384470462,24892.114299278408,102174.01814398303,102174.01814398303,102174.01814398303,129527.18462363437,125102.90020306042,4424.284420573951,0.0,90976.00399933168,55026.18009627683,39944.24878117205,27353.166479651336,67297.41526082339,20749.258701716815,1548.3763149052488,0.0,0.8780770050810511,2.712422364699096,0.0014947059257719628,1.0,1.0,-5.970607577947078,332273.34682024707,1555788.1544279289,4.682253841050867,1555788.1544279289,4.682253841050867,0.758568801061942,0.09174285138394353,3.918969293246111,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918969293246111,1.2848622871020612,1.2851755036065688,3.0501084299743426,6462.813760136804,15252.706216154793,6453.40362739066,0.0003289418240176752,23214.26813833889,2367.196559308112,19289.65530404143,1966.9974256286735,0.8309396268316607,0.8309396268316607,35437.79326645962,35382.83765553947,1.0019418410116825,0.8,4279.528307262252,4272.891774033241,1.0019418410116825,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4085.0515127927756,4632.441516551485,6.093463992149447,4.803466606926675,-3.923199507738849,8.726666114665525,2.838228552480227,3.5,0.8109224435657791,0.6,0.00024376168724687326,1.000194764589997,0.00024371422034667102,198.58012193142932,0.0,9.510087161702742e-06,26.95158701626557,0.012213745873953418,8.206764794899293e-05,0.0001616940392978803,0.0006336739749093229,0.09174285140128678,0.09174285140128678,0.09174285140128678,0.09186941396019044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488040.17572710285,595.54915229009,0.0,0.09174285140128678,0.09174285138394353,0.09174285138394353,0.3687130531870856,0.3687130531870856,0.5,9.891936517084497,0.8183224222156014,0.8183224222156014,7.958078640513122e-12,0.0011425325942582276,0.6902558637318634,7.958078640513122e-12,27353.166479651336,20749.258701716815,0.758568801061942,0.985588317099191,0.6157061425341728,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449002792847069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.9592963016,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81199522141037,260.81199522141037,-12.338004778589607,245.2974288398658,276.3265616029651,122359.06749320462,122229.37653188556,129.69096131906298,0.0,nan,276.3265616029651,3.176561602965137,270.1207350503599,-3.029264949640094,263.9149084977989,-9.2350915022011,257.70908194502783,-15.440918054972144,251.50325539244466,-21.64674460755532,245.2974288398658,-27.852571160134175,1.0,1.0,28837.30492052088,28837.30492052088,275.5324154349771,2.3824154349771334,275.5324154349771,275.5324154349771,77374.91369825904,77281.90384470462,93.0098535544239,0.0,8545.783548066482,8545.783548066482,0.8857962710023418,3938.564139712342,275.5324154349771,2.3824154349771334,1.0,0.002,0.13300361047296178,0.004867794167441377,0.00020538011094603292,0.0017946198897353415,0.10269005547301646,0.10269005547301646,0.0,6.813742278732882e-13,1.0,1.0013941465132892,0.6902558637239053,0.09174285138394353,0.0,0.00012769089931479423,164.07378139429076,0.0,1599951.8159668145,266.4902790909153,0.001142532586300149,1.0,1284929.3275772333,2590.9369745197682,,,,,,,,,,,,,,,,,,6.0,15252.706216154793,1548.3763149052488,0.3687130531870856,6.175347969391544,2.838228552480227
