time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1858.0,-29.587018036334417,4.810438583259452,35.00752828626064,24.5635159657337,4.918330691837032,-26.136483163473308,-39.648013457749016,1.467795818425642,-6.656586180569548,-6.657655334252746,40.03077859770315,41431.996833379926,24913.362836038636,24913.362836038636,66345.35966941857,77383.14421902857,77281.45886184982,24913.362836038636,102194.82169788846,102194.82169788846,102194.82169788846,129551.81946007963,125124.81200700496,4427.0074530746615,0.0,90974.9344767645,55024.311097967664,39945.13708755203,27356.99776219117,67302.1348497432,20752.24140347458,1548.4794557819193,0.0,0.8780880282748345,2.712748040162072,0.0014947059257719628,1.0,1.0,-5.990129517547814,332315.4827766369,1555860.740192022,4.6818785787293,1555860.740192022,4.6818785787293,0.7585715941445623,0.09176528216794698,3.918872888945602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918872888945602,1.28485071628699,1.2851638689797737,3.050060866425407,6462.71297868408,15252.682494647077,6453.461834391521,0.0003289670383890385,23214.566293637017,2367.22696268726,19289.82928866221,1967.0151671225356,0.8309364493253292,0.8309364493253292,35437.09586593007,35382.83765553947,1.0019171938416982,0.8,4279.444087985806,4272.891774033241,1.0019171938416982,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4086.620569557605,4632.441516551485,6.096323945909081,4.810438583259452,-3.918088447366082,8.728527030625534,2.8400457110660775,3.5,0.811441631733165,0.6,0.00024371422034667102,1.000193102067954,0.00024366716771269322,198.58165459579303,0.0,9.425982829867447e-06,26.713235339844346,0.012223171856783286,8.20551782668744e-05,0.0001616590420797966,0.0006335212372594311,0.09176528217899577,0.09176528217899577,0.09176528217899577,0.09188771843879893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488030.6025815604,595.5523482512423,0.0,0.09176528217899577,0.09176528216794698,0.09176528216794698,0.3687976234194218,0.3687976234194218,0.5,9.895609604379157,0.7869794138793509,0.7869794138793509,4.774847184307873e-12,0.0010691536832041493,0.6675258167049378,4.774847184307873e-12,27356.99776219117,20752.24140347458,0.7585715941445623,0.9857838806679654,0.6156119256228617,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490140040342552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.72094462517,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8126608771085,260.8126608771085,-12.337339122891478,245.2957598507944,276.32956190342134,122370.96856757275,122245.76629131763,125.2022762551139,0.0,nan,276.32956190342134,3.1795619034213587,270.1228014929222,-3.0271985070777987,263.91604108240386,-9.233958917596112,257.709280671809,-15.440719328190994,251.5025202613001,-21.64747973869987,245.2957598507944,-27.854240149205566,1.0,1.0,28837.30492052088,28837.30492052088,275.5355714719463,2.385571471946321,275.5355714719463,275.5355714719463,77372.27510475041,77281.45886184982,90.81624290058971,0.0,8545.783548066482,8545.783548066482,0.885802366622425,3938.46725339033,275.5355714719463,2.385571471946321,1.0,0.002,0.13288007768024362,0.004868890704508501,0.00020519070729998554,0.0017948092926454028,0.10259535364999277,0.10259535364999277,0.0,-5.461169710896385e-14,1.0,1.0013483454819612,0.667525816700163,0.09176528216794698,0.0,0.00012353279254925423,158.7295563845953,0.0,1599955.3929915049,266.49341381943043,0.001069153678429302,1.0,1284918.38570967,2591.262030115615,,,,,,,,,,,,,,,,,,6.0,15252.682494647077,1548.4794557819193,0.3687976234194218,6.175347969391544,2.8400457110660775
1859.0,-29.58885914283459,4.817237489524293,35.00813071071294,24.56613063057887,4.921124747248368,-26.137860753824494,-39.649356343410886,1.4701263578181833,-6.653529984254021,-6.6545338339507865,40.03243962239761,41428.69138658888,24934.131209838753,24934.131209838753,66362.82259642764,77380.63847885128,77280.98504447583,24934.131209838753,102215.11625431459,102215.11625431459,102215.11625431459,129575.86269721069,125146.22073976477,4429.641957445913,0.0,90973.93850624544,55022.509597107506,39946.03212126437,27360.746442896103,67306.77856416047,20755.16040601629,1548.5804253127387,0.0,0.8780986611323089,2.7130648729849156,0.0014947059257719628,1.0,1.0,-6.00789143543858,332356.48524866777,1555932.4062382458,4.681516610317092,1555932.4062382458,4.681516610317092,0.758574348449661,0.09178690909358356,3.918782120312555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918782120312555,1.2848399096803411,1.2851529992810147,3.0500158741858505,6462.617645527379,15252.659032155683,6453.516392852027,0.00032899085184825375,23214.84984702072,2367.2558770855208,19289.99236755172,1967.031796541298,0.83093332477562,0.83093332477562,35436.43923137368,35382.83765553947,1.00189398751256,0.8,4279.364791677753,4272.891774033241,1.00189398751256,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4088.153403367991,4632.441516551485,6.09911829367679,4.817237489524293,-3.913107451509587,8.73034494103388,2.841821368271343,3.5,0.8119489623632409,0.6,0.00024366716771269322,1.0001909966488252,0.00024362063698744394,198.58317054836863,0.0,9.343789908402758e-06,26.480300600413415,0.01223251564669169,8.204274686707267e-05,0.00016162442084562053,0.0006333708906156894,0.09178691016810547,0.09178691016810547,0.09178691016810547,0.09190555555112383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488021.474427588,595.555398418148,0.0,0.09178691016810547,0.09178690909358356,0.09178690909358356,0.3688789777602254,0.3688789777602254,0.5,9.899168963132633,0.7577618313929975,0.7577618313929975,3.183231456205249e-12,0.0010038496967581523,0.6466423985121992,3.183231456205249e-12,27360.746442896103,20755.16040601629,0.758574348449661,0.9859753209428527,0.6155203423841895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490251195246526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.48800988575,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81329213621757,260.81329213621757,-12.336707863782408,245.2941017054995,276.33248256693514,122381.33037615151,122262.59770773158,118.73266841991042,0.0,nan,276.33248256693514,3.182482566935164,270.12480639466844,-3.0251936053315376,263.91713022238815,-9.232869777611825,257.70945405004386,-15.440545949956118,251.5017778777704,-21.648222122229583,245.2941017054995,-27.85589829450049,1.0,1.0,28837.30492052088,28837.30492052088,275.5386375276689,2.3886375276689478,275.5386375276689,275.5386375276689,77369.40956705115,77280.98504447583,88.42452257531113,0.0,8545.783548066482,8545.783548066482,0.8858081058773721,3938.3760309141176,275.5386375276689,2.3886375276689478,1.0,0.002,0.13276036617111245,0.004869955755794401,0.00020500716549432134,0.0017949928252001856,0.10250358274716066,0.10250358274716066,0.0,-9.305493008093801e-12,1.0,1.0013062607754712,0.646642398509016,0.09178690909358356,0.0,0.00011971120353924292,153.81785187768423,0.0,1599958.8891451687,266.49647001574596,0.0010038496935749208,1.0,1284907.7390426595,2591.5632932345143,,,,,,,,,,,,,,,,,,3.0,15252.659032155683,1548.5804253127387,0.3688789777602254,6.175347969391544,2.841821368271343
1860.0,-29.59068501705407,4.82386780556463,35.00874772741026,24.56877512102949,4.923953493702561,-26.139221165978764,-39.65068515446035,1.472489642615899,-6.650521530650678,-6.651465270964587,40.034065577585054,41425.39459818743,24954.362074279015,24954.362074279015,66379.75667246644,77378.11556004826,77280.39025376698,24954.362074279015,102234.75232804599,102234.75232804599,102234.75232804599,129599.08560520224,125166.89433583821,4432.191269364037,0.0,90972.93327053275,55020.726104401154,39946.896851257334,27364.33327715625,67311.23012841359,20757.960387058538,1548.6746596952476,0.0,0.8781091389726401,2.7133763073417247,0.0014947059257719628,1.0,1.0,-6.024644386170678,332396.7962394471,1556002.5616023063,4.681159924542161,1556002.5616023063,4.681159924542161,0.7585772390949239,0.09180775414951908,3.9186914443684064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186914443684064,1.284828948979068,1.2851419761217042,3.049971319125569,6462.523238701103,15252.635914720919,6453.570468940666,0.0003290144367020751,23215.130500073163,2367.2844957323005,19290.15400459943,1967.048278933115,0.8309302420048268,0.8309302420048268,35435.78326430616,35382.83765553947,1.0018708048806952,0.8,4279.285575976793,4272.891774033241,1.0018708048806952,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4089.6508283108788,4632.441516551485,6.10183194651504,4.82386780556463,-3.908229333468254,8.732097139032884,2.8435564359666694,3.5,0.812444695990477,0.6,0.00024362063698744394,1.0001894191402572,0.0002435744993151951,198.58467397886147,0.0,9.240218947916371e-06,26.186780498394995,0.012241755865639605,8.203044747285246e-05,0.0001615901895145915,0.0006332220931446991,0.09180775414528321,0.09180775414528321,0.09180775414528321,0.09192279558227043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488012.69798568415,595.5583324595109,0.0,0.09180775414528321,0.09180775414951908,0.09180775414951908,0.36895733837229294,0.36895733837229294,0.5,9.902620204310125,0.7304443912386773,0.7304443912386773,5.184119800105691e-11,0.0009437403139145317,0.626820884793915,5.184119800105691e-11,27364.33327715625,20757.960387058538,0.7585772390949239,0.9861616931651653,0.6154306572492847,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490361138263272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41060.194489783724,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81389979114687,260.81389979114687,-12.33610020885311,245.2924553787694,276.3353442035237,122392.77825277411,122278.4852625907,114.29299018343457,0.0,nan,276.3353442035237,3.185344203523698,270.12676643858856,-3.0232335614114163,263.9181886736437,-9.231811326356251,257.7096109086485,-15.440389091351506,251.50103314370713,-21.648966856292844,245.2924553787694,-27.857544621230574,1.0,1.0,28837.30492052088,28837.30492052088,275.5416364901667,2.391636490166718,275.5416364901667,275.5416364901667,77366.88348458617,77280.39025376698,86.49323081919283,0.0,8545.783548066482,8545.783548066482,0.8858138392490993,3938.2849015902484,275.5416364901667,2.391636490166718,1.0,0.002,0.13264428429083783,0.0048709962607464885,0.00020482920394982262,0.0017951707951222194,0.10241460197491131,0.10241460197491131,0.0,-9.279582310894874e-13,1.0,1.0012663112910523,0.6268208847420738,0.09180775414951908,0.0,0.00011608187870674173,149.1532893658978,0.0,1599962.336492497,266.4994784693493,0.0009437402620733337,1.0,1284897.2727492165,2591.8508964205334,,,,,,,,,,,,,,,,,,5.0,15252.635914720919,1548.6746596952476,0.36895733837229294,6.175347969391544,2.8435564359666694
1861.0,-29.59246634166399,4.830332311330645,35.009377606256514,24.570687172841303,4.926027203591709,-26.14061698682921,-39.6520454325713,1.474177879461432,-6.647648354550199,-6.648537374540969,40.03567078074475,41422.65542061883,24974.259486904124,24974.259486904124,66396.91490752295,77376.13429889822,77279.6194906301,24974.259486904124,102253.87897753422,102253.87897753422,102253.87897753422,129621.77577969641,125187.11192428696,4434.663855409459,0.0,90972.23406697903,55019.25647430705,39947.752880746644,27367.89680216219,67315.64968290884,20760.735906008696,1548.7709103297937,0.0,0.8781189304857545,2.7136734568282264,0.0014947059257719628,1.0,1.0,-6.0403083740694115,332435.26290898904,1556071.8239205074,4.680826607574763,1556071.8239205074,4.680826607574763,0.7585798812413127,0.09182792650729041,3.9186236833860817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9186236833860817,1.2848211458390442,1.2851341117988324,3.0499371029786793,6462.450738791669,15252.613041069293,6453.6095256183335,0.00032903236593736953,23215.353506047803,2367.3072360130936,19290.270747622653,1967.0601834084682,0.8309272888133006,0.8309272888133006,35435.29306645933,35382.83765553947,1.0018534807941053,0.8,4279.226378849424,4272.891774033241,1.0018534807941053,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4091.1137874058504,4632.441516551485,6.104513534623574,4.830332311330645,-3.9035196074182354,8.733851918748881,2.8452519771213782,3.5,0.8129291363203938,0.6,0.0002435744993151951,1.0001847997904267,0.000243529495115535,198.58614074631728,0.0,9.162234601678993e-06,25.965772861158268,0.012250918100241284,8.20178585868746e-05,0.0001615566407283205,0.0006330796785662931,0.09182792921229482,0.09182792921229482,0.09182792921229482,0.09193960114156334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488004.3084251925,595.5611396417096,0.0,0.09182792921229482,0.09182792650729041,0.09182792650729041,0.36903290440003134,0.36903290440003134,0.5,9.905970393156435,0.7049248893872573,0.7049248893872573,3.632294465205632e-11,0.0008890199907796159,0.6082290004715674,3.632294465205632e-11,27367.89680216219,20760.735906008696,0.7585798812413127,0.9863518397324604,0.6153495601058704,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490470173243766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.97348214649,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8144235440026,260.8144235440026,-12.335576455997398,245.29081955290653,276.33802753507644,122396.43609063055,122297.92416450834,98.51192612221928,0.0,nan,276.33802753507644,3.1880275350764578,270.12858593879804,-3.021414061201938,263.91914434225475,-9.230855657745224,257.7097027456853,-15.440297254314657,251.50026114929437,-21.649738850705603,245.29081955290653,-27.85918044709345,1.0,1.0,28837.30492052088,28837.30492052088,275.5444741943765,2.394474194376528,275.5444741943765,275.5444741943765,77362.6906957255,77279.6194906301,83.07120509540255,0.0,8545.783548066482,8545.783548066482,0.8858181237103133,3938.216801803012,275.5444741943765,2.394474194376528,1.0,0.002,0.13253160766220046,0.004871997210757504,0.00020465643946832675,0.001795343552114203,0.10232821973416337,0.10232821973416337,0.0,-8.417470279825645e-12,1.0,1.0012288353499998,0.6082290004352444,0.09182792650729041,0.0,0.00011267620948498967,144.77622901035213,0.0,1599965.6325264962,266.5023516454498,0.0008890199544566713,1.0,1284887.2860746945,2592.1215274350875,,,,,,,,,,,,,,,,,,4.0,15252.613041069293,1548.7709103297937,0.36903290440003134,6.175347969391544,2.8452519771213782
1862.0,-29.59426848234999,4.836638095602896,35.01001587141941,24.573852808121615,4.929381254720184,-26.141903508591014,-39.653302368801064,1.4770162807977727,-6.644673515081934,-6.645503536594384,40.037172553131015,41418.97983577892,24993.305885238016,24993.305885238016,66412.28572101693,77373.2423350439,77278.24344760033,24993.305885238016,102271.54933283835,102271.54933283835,102271.54933283835,129642.44437835402,125205.40048107019,4437.043897283825,0.0,90970.99533709392,55017.23975756263,39948.61731059032,27370.89504551567,67319.51235610599,20763.110305237857,1548.8374203261576,0.0,0.8781296911539312,2.7139814156667597,0.0014947059257719628,1.0,1.0,-6.05796113802046,332475.12512780674,1556136.625451587,4.680460304672094,1556136.625451587,4.680460304672094,0.7585835344701157,0.09184723445529944,3.918515137460455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918515137460455,1.284807959531897,1.2851208644549057,3.0498839210866304,6462.3380527440695,15252.590999032373,6453.676725701826,0.00032906071145598223,23215.68046718104,2367.340576769951,19290.471613169244,1967.080665993917,0.8309242384878321,0.8309242384878321,35434.50781783103,35382.83765553947,1.0018257294400073,0.8,4279.131550886865,4272.891774033241,1.0018257294400073,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4092.5427863128225,4632.441516551485,6.107035940791163,4.836638095602896,-3.898788648379293,8.735426743982188,2.846908549370067,3.5,0.8134024426771621,0.6,0.000243529495115535,1.0001869622518857,0.00024348397280368154,198.58762467336675,0.0,8.937210327876078e-06,25.328054069200807,0.012259855310569159,8.200622768046224e-05,0.00016152326743507276,0.000632931368496406,0.09184723446142207,0.09184723446142207,0.09184723446142207,0.09195511032829616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487995.9679261613,595.563925780098,0.0,0.09184723446142207,0.09184723445529944,0.09184723445529944,0.3691058624575421,0.3691058624575421,0.5,9.909206669028595,0.6803341770766451,0.6803341770766451,-3.808509063674137e-11,0.0008300215124563692,0.5875423985739303,-3.808509063674137e-11,27370.89504551567,20763.110305237857,0.7585835344701157,0.986523570903336,0.6152596533480705,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490576549380776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.33576335453,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81499315169316,260.81499315169316,-12.335006848306818,245.28920036230124,276.34078594106757,122415.634550048,122308.49781797375,107.13673207421441,0.0,nan,276.34078594106757,3.1907859410675883,270.13046882543006,-3.01953117456992,263.9201517096125,-9.229848290387451,257.7098345937381,-15.440165406261883,251.49951747800955,-21.650482521990426,245.28920036230124,-27.860799637698733,1.0,1.0,28837.30492052088,28837.30492052088,275.5473470122104,2.397347012210446,275.5473470122104,275.5473470122104,77362.16861586431,77278.24344760033,83.92516826398787,0.0,8545.783548066482,8545.783548066482,0.8858249869377062,3938.1077131477573,275.5473470122104,2.397347012210446,1.0,0.002,0.13242272741648198,0.004873001587575145,0.0002044895798583601,0.001795510420177197,0.10224478992918005,0.10224478992918005,0.0,3.555706076796561e-14,1.0,1.001187128969508,0.5875423986120154,0.09184723445529944,0.0,0.00010888024563738465,139.89771660952297,0.0,1599969.0417146229,266.50532648491804,0.0008300215505414599,1.0,1284876.9378739195,2592.4198014648314,,,,,,,,,,,,,,,,,,6.0,15252.590999032373,1548.8374203261576,0.3691058624575421,6.175347969391544,2.846908549370067
1863.0,-29.596043896111624,4.8427850377549095,35.01066813943069,24.576282232906692,4.93198394620817,-26.143241111826104,-39.65460858363656,1.4791811624438793,-6.641952728103831,-6.642755666319666,40.03885317770052,41415.87386577888,25012.366946573155,25012.366946573155,66428.24081235203,77370.89155589977,77279.0739420425,25012.366946573155,102291.44088861565,102291.44088861565,102291.44088861565,129666.28275766993,125226.89010860123,4439.3926490686945,0.0,90970.07568673143,55015.55730507244,39949.46486850999,27374.84186905429,67324.30673756427,20766.153511166798,1548.9558893167898,0.0,0.8781382150939862,2.714260022938694,0.0014947059257719628,1.0,1.0,-6.064959059407386,332511.23320336593,1556209.1468788404,4.680170146092638,1556209.1468788404,4.680170146092638,0.7585853321272245,0.09186631873070783,3.9184309675407403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9184309675407403,1.2847979254872122,1.2851107694764912,3.0498422279556685,6462.2497100026,15252.568480602575,6453.726878317002,0.0003290827461636755,23215.944453354878,2367.3674958680976,19290.621522692214,1967.0959525110222,0.8309212473113311,0.8309212473113311,35433.89890838853,35382.83765553947,1.0018042101684828,0.8,4279.058017944897,4272.891774033241,1.0018042101684828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4093.9394545209684,4632.441516551485,6.109608416155692,4.8427850377549095,-3.8943336356851512,8.737118673440062,2.8485280148110803,3.5,0.8138651470888801,0.6,0.00024348397280368154,1.0001841919185004,0.00024343913328268415,198.58908661183767,0.0,9.040167780620253e-06,25.619835490277797,0.01226889547834978,8.199414239595192e-05,0.00016148983040772962,0.0006327867524125501,0.09186631871512446,0.09186631871512446,0.09186631871512446,0.09197247713484508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487988.7407594012,595.5663585928853,0.0,0.09186631871512446,0.09186631873070783,0.09186631873070783,0.3691763093086492,0.3691763093086492,0.5,9.912391421501875,0.6588186608693718,0.6588186608693718,3.177547114319168e-11,0.0008029382158269982,0.5777966069122726,3.177547114319168e-11,27374.84186905429,20766.153511166798,0.7585853321272245,0.986690305943956,0.6151697042677526,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490684170115324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.62754477561,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81553440140897,260.81553440140897,-12.33446559859101,245.28759256842076,276.3434762343663,122425.85627212813,122324.05335159937,101.80292052876877,0.0,nan,276.3434762343663,3.193476234366301,270.1322995012927,-3.0177004987072564,263.92112276803033,-9.228877231969648,257.70994603476987,-15.440053965230106,251.49876930157401,-21.651230698425962,245.28759256842076,-27.862407431579214,1.0,1.0,28837.30492052088,28837.30492052088,275.55019206426346,2.4001920642634786,275.55019206426346,275.55019206426346,77359.52176315284,77279.0739420425,80.44782111034147,0.0,8545.783548066482,8545.783548066482,0.8858303088775225,3938.023122378444,275.55019206426346,2.4001920642634786,1.0,0.002,0.13231562362570926,0.004873946977532812,0.00020432534142128026,0.0017956746582789315,0.10216267071064013,0.10216267071064013,0.0,-2.997884059052769e-13,1.0,1.0011674905498822,0.5777966068804972,0.09186631873070783,0.0,0.00010710379072629908,137.61418678581435,0.0,1599972.19795309,266.50804727189615,0.0008029381840515271,1.0,1284867.5649350618,2592.5784530622254,,,,,,,,,,,,,,,,,,5.0,15252.568480602575,1548.9558893167898,0.3691763093086492,6.175347969391544,2.8485280148110803
1864.0,-29.597811711530547,4.8487785402976264,35.011329084160245,24.578741832543187,4.93461914408781,-26.144568625969384,-39.65590166682375,1.4813760585826194,-6.639220269088355,-6.639984939439659,40.04040810695065,41412.740704490374,25030.779699791445,25030.779699791445,66443.52040428182,77368.51929463069,77278.71434572288,25030.779699791445,102309.49404551432,102309.49404551432,102309.49404551432,129687.68208351149,125246.01179295588,4441.670290555614,0.0,90969.1421545495,55013.860639283834,39950.31279473962,27378.188037997166,67328.50083273678,20768.765100442422,1549.044882297689,0.0,0.8781473416999668,2.714541115032776,0.0014947059257719628,1.0,1.0,-6.076232138484954,332547.64474438335,1556276.2466429719,4.679859476494629,1556276.2466429719,4.679859476494629,0.7585880070521186,0.09188465046213888,3.918346176210947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918346176210947,1.2847877497761995,1.2851005336754604,3.0498003867903423,6462.161053594076,15252.546437530806,6453.777468817796,0.0003291048776250092,23216.20858995081,2367.394430305029,19290.772741084606,1967.1113724956642,0.8309183071965791,0.8309183071965791,35433.28550084157,35382.83765553947,1.0017825320243796,0.8,4278.983941804168,4272.891774033241,1.0017825320243796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4095.3035546842925,4632.441516551485,6.112069438945673,4.8487785402976264,-3.889918500790973,8.7386970410886,2.85011007251961,3.5,0.8143171635770313,0.6,0.00024343913328268415,1.0001834062063841,0.0002433944932220275,198.59054231233162,0.0,8.904639518983146e-06,25.235748396798236,0.012277800117868764,8.198218022890712e-05,0.00016145695305377705,0.0006326442346209376,0.09188465040884981,0.09188465040884981,0.09188465040884981,0.09198824264379474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487981.2769931616,595.568862177096,0.0,0.09188465040884981,0.09188465046213888,0.09188465046213888,0.3692445714320137,0.3692445714320137,0.5,9.915499178418038,0.6387900948623724,0.6387900948623724,7.702283255639486e-11,0.0007646703513159991,0.5637528009547168,7.702283255639486e-11,27378.188037997166,20768.765100442422,0.7585880070521186,0.9868557829521036,0.6150848480552307,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449079019625401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.24345768213,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8160560950194,260.8160560950194,-12.333943904980572,245.28599570711708,276.3461164828963,122436.97396291765,122338.84931975389,98.12464316376516,0.0,nan,276.3461164828963,3.1961164828963433,270.1340923278382,-3.015907672161802,263.92206817261916,-9.227931827380814,257.7100440174022,-15.43995598259778,251.4980198622436,-21.651980137756368,245.28599570711708,-27.864004292882896,1.0,1.0,28837.30492052088,28837.30492052088,275.5529207123431,2.402920712343132,275.5529207123431,275.5529207123431,77357.3774173069,77278.71434572288,78.66307158401469,0.0,8545.783548066482,8545.783548066482,0.8858356700885232,3937.9379070920018,275.5529207123431,2.402920712343132,1.0,0.002,0.13221109288450736,0.004874885836673228,0.00020416508412029072,0.001795834910599548,0.10208254206014536,0.10208254206014536,0.0,-5.280161290838192e-12,1.0,1.0011391774375604,0.563752800877694,0.09188465046213888,0.0,0.00010453073428044708,134.3071620906901,0.0,1599975.3518416586,266.5107797309116,0.0007646702742931666,1.0,1284858.1138859638,2592.7908918370813,,,,,,,,,,,,,,,,,,4.0,15252.546437530806,1549.044882297689,0.3692445714320137,6.175347969391544,2.85011007251961
1865.0,-29.599557008618714,4.854621649559165,35.01199762302568,24.58088742513212,4.936931090636622,-26.145908198544593,-39.65720777688546,1.4832822824517495,-6.636583859722805,-6.63731381375103,40.041949149249284,41409.860958994344,25048.82690013409,25048.82690013409,66458.68785912843,77366.38076715558,77278.38235730607,25048.82690013409,102327.20925744015,102327.20925744015,102327.20925744015,129708.73607013462,125264.84252593304,4443.893544201582,0.0,90968.34079003597,55012.311640598724,39951.143499374724,27381.52681269447,67332.6703120692,20771.365834909397,1549.135761133783,0.0,0.8781559793536802,2.714812095608357,0.0014947059257719628,1.0,1.0,-6.086604422083553,332582.75034112926,1556342.7493012466,4.679565454627187,1556342.7493012466,4.679565454627187,0.7585904897487123,0.09190249808555359,3.9182713782220344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9182713782220344,1.2847789242701368,1.2850916486652173,3.0497631181550897,6462.0820858280895,15252.52448749871,6453.821409600074,0.00032912450729007396,23216.447256727286,2367.4187675431763,19290.90408302335,1967.1247656461026,0.8309154225754134,0.8309154225754134,35432.74438610874,35382.83765553947,1.001763408824092,0.8,4278.918595866874,4272.891774033241,1.001763408824092,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4096.636285107157,4632.441516551485,6.114486411985407,4.854621649559165,-3.8856349262219507,8.740256575781116,2.851656087516254,3.5,0.8147588821475011,0.6,0.0002433944932220275,1.0001810723782707,0.0002433504291810625,198.59197948856811,0.0,8.865093854658497e-06,25.12367598410218,0.012286665211723422,8.197009918937488e-05,0.0001614243940326526,0.0006325045828849784,0.09190249805531375,0.09190249805531375,0.09190249805531375,0.09200372765512561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487974.08776351827,595.5712757835189,0.0,0.09190249805531375,0.09190249808555359,0.09190249808555359,0.36931080738864064,0.36931080738864064,0.5,9.91853606808535,0.6201957828750437,0.6201957828750437,2.1032064978498966e-11,0.0007299540282019734,0.5507093916674535,2.1032064978498966e-11,27381.52681269447,20771.365834909397,0.7585904897487123,0.9870199347673264,0.6150039908868985,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490895770095804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41059.13138526944,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81653444883193,260.81653444883193,-12.333465551168047,245.28440874153543,276.34866015610646,122444.94099885554,122354.96807906954,89.9729197860022,0.0,nan,276.34866015610646,3.1986601561064845,270.1358098733039,-3.0141901266960645,263.92295959031077,-9.22704040968921,257.71010930732024,-15.43989069267974,251.49725902441486,-21.652740975585118,245.28440874153543,-27.865591258464548,1.0,1.0,28837.30492052088,28837.30492052088,275.5555529898191,2.405552989819114,275.5555529898191,275.5555529898191,77354.6160079143,77278.38235730607,76.23365060823562,0.0,8545.783548066482,8545.783548066482,0.88584039942126,3937.8627351131445,275.5555529898191,2.405552989819114,1.0,0.002,0.13210895226549266,0.004875796835869008,0.00020400847420296202,0.0017959915260397543,0.102004237101481,0.102004237101481,0.0,2.4271643722650893e-13,1.0,1.0011128792243797,0.5507093916464214,0.09190249808555359,0.0,0.00010214061975629715,131.23527340256948,0.0,1599978.3979064443,266.5134161402772,0.0007299540071699084,1.0,1284849.0024408589,2592.989636250867,,,,,,,,,,,,,,,,,,5.0,15252.52448749871,1549.135761133783,0.36931080738864064,6.175347969391544,2.851656087516254
1866.0,-29.601296582392255,4.860319073935985,35.01267134269931,24.583323206193768,4.93953821722751,-26.14721310242845,-39.6584821404889,1.4854547372710076,-6.633949991774898,-6.634644031509282,40.04343573477472,41406.77665350045,25066.30907408059,25066.30907408059,66473.08572758104,77364.034836567,77277.80027745552,25066.30907408059,102344.10935153611,102344.10935153611,102344.10935153611,129728.71720018484,125282.66089093742,4446.056309247417,0.0,90967.4129445789,55010.64371196784,39951.96581401229,27384.60784864872,67336.57366266102,20773.780811914996,1549.2142236825434,0.0,0.8781648165843883,2.715082977300722,0.0014947059257719628,1.0,1.0,-6.097753030994454,332617.8411930686,1556406.9039496218,4.679264643071876,1556406.9039496218,4.679264643071876,0.7585933282933635,0.09191978908378463,3.9181870628608455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9181870628608455,1.2847688522441196,1.2850815175725423,3.049721400092247,6461.993690258955,15252.502929656657,6453.872039468469,0.00032914658630419237,23216.71004603835,2367.4455645952853,19291.055419088134,1967.1401976299894,0.8309125358775765,0.8309125358775765,35432.13441690932,35382.83765553947,1.001741852368327,0.8,4278.844934946855,4272.891774033241,1.001741852368327,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4097.938237788789,4632.441516551485,6.116809873544153,4.860319073935985,-3.8814066959928235,8.74172576992881,2.853166723043981,3.5,0.8151904922982803,0.6,0.0002433504291810625,1.00018048110973,0.0002433065169508787,198.59341197006856,0.0,8.750765119506766e-06,24.799668348682175,0.012295415976842928,8.195831337910575e-05,0.00016139211580195673,0.0006323645001829663,0.09191978907348572,0.09191978907348572,0.09191978907348572,0.09201849410352167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487967.00038346596,595.5736535847321,0.0,0.09191978907348572,0.09191978908378463,0.09191978908378463,0.3693751678656408,0.3693751678656408,0.5,9.921497215804791,0.6025577942040741,0.6025577942040741,1.3812950783176348e-11,0.0006940397344123994,0.5368910005148564,1.3812950783176348e-11,27384.60784864872,20773.780811914996,0.7585933282933635,0.9871765388686714,0.6149225361679047,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491000000582503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41058.80737763402,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81700469766616,260.81700469766616,-12.332995302333813,245.28283354445364,276.35117585086016,122456.94961351834,122368.50114906291,88.44846445542615,0.0,nan,276.35117585086016,3.2011758508601815,270.13750738967144,-3.012492610328536,263.9238389283238,-9.226161071676188,257.71017046698125,-15.439829533018724,251.49650200570682,-21.65349799429316,245.28283354445364,-27.86716645554634,1.0,1.0,28837.30492052088,28837.30492052088,275.55815465895597,2.4081546589559935,275.55815465895597,275.55815465895597,77352.83830856407,77277.80027745552,75.03803110854642,0.0,8545.783548066482,8545.783548066482,0.8858457305006917,3937.7779981751496,275.55815465895597,2.4081546589559935,1.0,0.002,0.13200934710585335,0.0048766970693417955,0.00020385577740429225,0.001796144221061064,0.10192788870214613,0.10192788870214613,0.0,-1.5346439397045941e-12,1.0,1.001085014091121,0.5368910005010434,0.09191978908378463,0.0,9.96051571332333e-05,127.9766796764744,0.0,1599981.4391752034,266.5160500082251,0.0006940397205994486,1.0,1284839.8954412667,2593.1981008932703,,,,,,,,,,,,,,,,,,5.0,15252.502929656657,1549.2142236825434,0.3693751678656408,6.175347969391544,2.853166723043981
1867.0,-29.603021928654524,4.865873086557065,35.01335083160681,24.58554954444992,4.941930499870309,-26.148526685792795,-39.65976149830965,1.4874352571496958,-6.631437441830428,-6.632103650997297,40.04494966032509,41403.844586045605,25083.518466970712,25083.518466970712,66487.36305301632,77361.84449462088,77277.73717536879,25083.518466970712,102361.2556423395,102361.2556423395,102361.2556423395,129749.14153311145,125300.96461123809,4448.176921873372,0.0,90966.57401762335,55009.058971230945,39952.79449599156,27387.88589077195,67340.68038676352,20776.330710785503,1549.305072794452,0.0,0.8781728459698299,2.7153406658063184,0.0014947059257719628,1.0,1.0,-6.10616698690535,332651.2339278119,1556472.2405304448,4.678991333211806,1556472.2405304448,4.678991333211806,0.7585956358094021,0.0919367361000056,3.918109550431717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918109550431717,1.284759677939033,1.2850722846151683,3.049682845524085,6461.911997755443,15252.481428295107,6453.918063825319,0.00032916693399982853,23216.95522974854,2367.4705663757286,19291.19298897071,1967.1542258539573,0.8309096863938628,0.8309096863938628,35431.57366037635,35382.83765553947,1.0017220351816813,0.8,4278.777217032303,4272.891774033241,1.0017220351816813,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4099.210440121012,4632.441516551485,6.1191097245132475,4.865873086557065,-3.877330018577102,8.743203105134167,2.8546431488135866,3.5,0.8156123282324533,0.6,0.0002433065169508787,1.0001790074067891,0.00024326297107725835,198.5948327535975,0.0,8.72067961941714e-06,24.714406041428173,0.012304136656462345,8.194648295604158e-05,0.0001613600339948371,0.0006322262902531577,0.0919367365596814,0.0919367365596814,0.0919367365596814,0.09203346573252978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487960.3310179284,595.5758967711671,0.0,0.0919367365596814,0.0919367361000056,0.0919367361000056,0.3694377531925549,0.3694377531925549,0.5,9.924399087053105,0.5863044741034855,0.5863044741034855,-8.469669410260394e-12,0.0006662091668658832,0.5259366640919438,-8.469669410260394e-12,27387.88589077195,20776.330710785503,0.7585956358094021,0.9873283529532778,0.6148414947435539,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491103890690644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41058.72211532676,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81745007729455,260.81745007729455,-12.332549922705425,245.28126848051215,276.3536316740624,122466.78173700905,122383.01088819801,83.77084881103303,0.0,nan,276.3536316740624,3.2036316740624216,270.13915903542573,-3.0108409645742427,263.92468639666293,-9.225313603337042,257.7102137579043,-15.439786242095693,251.4957411191996,-21.65425888080037,245.28126848051215,-27.868731519487824,1.0,1.0,28837.30492052088,28837.30492052088,275.56068765546553,2.4106876554655514,275.56068765546553,275.56068765546553,77350.66631363129,77277.73717536879,72.92913826249423,0.0,8545.783548066482,8545.783548066482,0.8858506314280954,3937.7000981838755,275.56068765546553,2.4106876554655514,1.0,0.002,0.13191174902681935,0.004877565610242448,0.00020370612425292954,0.0017962938713444643,0.10185306212646476,0.10185306212646476,0.0,-4.402606317704949e-12,1.0,1.0010629258324057,0.5259366641004135,0.0919367361000056,0.0,9.759797369619065e-05,125.39692456244808,0.0,1599984.3494317257,266.51856255816955,0.0006662091753355526,1.0,1284831.2297219594,2593.3692457603324,,,,,,,,,,,,,,,,,,3.0,15252.481428295107,1549.305072794452,0.3694377531925549,6.175347969391544,2.8546431488135866
1868.0,-29.60472703566347,4.871287299941942,35.014033990719376,24.587547580618434,4.944088835881324,-26.149845448472565,-39.66104522170497,1.4892072508130445,-6.628977546947738,-6.629614038091804,40.04641455783079,41401.09496163455,25100.294403733817,25100.294403733817,66501.38936536838,77359.82455412393,77277.34420969755,25100.294403733817,102377.63861343137,102377.63861343137,102377.63861343137,129768.6108730436,125318.36454372943,4450.246329314167,0.0,90965.83133884914,55007.5808416233,39953.61166358426,27390.97225961223,67344.5839231965,20778.739493198646,1549.3878597668017,0.0,0.8781807858514573,2.715593255594602,0.0014947059257719628,1.0,1.0,-6.115625166864675,332683.96189093555,1556535.4631765636,4.678721073085109,1556535.4631765636,4.678721073085109,0.7585980992663313,0.09195322242811618,3.918039528614476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.918039528614476,1.2847514784865364,1.2850640272190497,3.049647806772721,6461.837754845837,15252.460153972239,6453.959051400924,0.00032918536380596724,23217.180601293498,2367.4935478775624,19291.315503577083,1967.166718867002,0.8309068975628465,0.8309068975628465,35431.067092078076,35382.83765553947,1.0017041330795653,0.8,4278.716042981319,4272.891774033241,1.0017041330795653,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4100.453292131203,4632.441516551485,6.121346255035132,4.871287299941942,-3.873343988595727,8.744631288537668,2.856085807744173,3.5,0.8160245164983352,0.6,0.00024326297107725835,1.000176909848002,0.00024321994307409804,198.59623688808833,0.0,8.647985488740587e-06,24.508390875090825,0.012312784641951085,8.193461375046934e-05,0.000161328357326789,0.0006320908810928001,0.0919532223910694,0.0919532223910694,0.0919532223910694,0.09204777747097787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487953.7390249034,595.5781123808878,0.0,0.0919532223910694,0.09195322242811618,0.09195322242811618,0.3694987089303847,0.3694987089303847,0.5,9.927235737720293,0.5709313036958292,0.5709313036958292,2.8990143619012088e-12,0.0006364911440641663,0.5139888712271272,2.8990143619012088e-12,27390.97225961223,20778.739493198646,0.7585980992663313,0.9874794005886243,0.6147650271156276,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491206932511755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41058.51610016042,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81785568145244,260.81785568145244,-12.332144318547535,245.27971307637236,276.35599828649237,122474.54471097958,122398.25517804829,76.2895329313246,0.0,nan,276.35599828649237,3.205998286492388,270.14074124459495,-3.0092587554050283,263.92548420243554,-9.224515797564436,257.7102271604267,-15.439772839573266,251.49497011839247,-21.655029881607504,245.27971307637236,-27.870286923627617,1.0,1.0,28837.30492052088,28837.30492052088,275.5631312847969,2.4131312847969184,275.5631312847969,275.5631312847969,77348.11622606158,77277.34420969755,70.77201636403333,0.0,8545.783548066482,8545.783548066482,0.8858550587276509,3937.6297262575486,275.5631312847969,2.4131312847969184,1.0,0.002,0.1318163437396361,0.004878415905937364,0.00020355983458136416,0.0017964401640747558,0.10177991729068207,0.10177991729068207,0.0,-1.3438798684983766e-12,1.0,1.0010388297056094,0.5139888712242282,0.09195322242811618,0.0,9.540528614152104e-05,122.57888087035995,0.0,1599987.195084567,266.52102245305224,0.0006364911411651519,1.0,1284822.737060193,2593.552136662736,,,,,,,,,,,,,,,,,,5.0,15252.460153972239,1549.3878597668017,0.3694987089303847,6.175347969391544,2.856085807744173
1869.0,-29.606421417502695,4.876566281538282,35.01471928874606,24.58980472236874,4.946507107105231,-26.151128565012783,-39.66229709386823,1.4912142551417156,-6.62650816918358,-6.627115448480589,40.047842600869195,41398.16613642819,25116.522212521537,25116.522212521537,66514.68834894973,77357.62213952947,77276.9687214791,25116.522212521537,102393.49093400064,102393.49093400064,102393.49093400064,129787.36989836591,125335.1051317678,4452.2647665981085,0.0,90964.97280116506,55005.99278670379,39954.422238290295,27393.87896436527,67348.30120265557,20781.01931792538,1549.4617685041048,0.0,0.8781889143480185,2.715846766721815,0.0014947059257719628,1.0,1.0,-6.125141959494556,332716.81040473323,1556597.097112908,4.678444396059779,1556597.097112908,4.678444396059779,0.7586008299502934,0.09196925814786766,3.9179604372138392,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9179604372138392,1.2847421787148616,1.2850546699021987,3.0496083199611363,6461.7540870303765,15252.439227597539,6454.006703103969,0.0003292062403675463,23217.43015502539,2367.518995276205,19291.457937706335,1967.1812431060898,0.8309041013107438,0.8309041013107438,35430.494908288965,35382.83765553947,1.0016839122057508,0.8,4278.646945091841,4272.891774033241,1.0016839122057508,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4101.667544343786,4632.441516551485,6.123490492825853,4.876566281538282,-3.869401629202103,8.745967910740385,2.8574955505928727,3.5,0.8164273001693922,0.6,0.00024321994307409804,1.0001757994261142,0.00024317719266318377,198.59763220779612,0.0,8.545199508446292e-06,24.217095406936792,0.012321329841459531,8.192304056938621e-05,0.00016129690250471181,0.0006319548826585987,0.09196925813568026,0.09196925813568026,0.09196925813568026,0.09206161387033976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487947.28692522686,595.5802806787921,0.0,0.09196925813568026,0.09196925814786766,0.09196925814786766,0.36955812713034325,0.36955812713034325,0.5,9.930006409939718,0.556226863615791,0.556226863615791,2.5011104298755527e-12,0.0006072792970144292,0.5019734889860388,2.5011104298755527e-12,27393.87896436527,20781.01931792538,0.7586008299502934,0.9876223625715898,0.6146876075145284,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491308766968398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41058.22480469227,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8182533475075,260.8182533475075,-12.331746652492484,245.27816979133672,276.3583369036497,122485.90102070002,122411.10455056817,74.79647013184328,0.0,nan,276.3583369036497,3.2083369036496947,270.14230348130644,-3.0076965186935354,263.926270058716,-9.223729941283977,257.71023663624095,-15.439763363759027,251.494203213795,-21.655796786204974,245.27816979133672,-27.871830208663255,1.0,1.0,28837.30492052088,28837.30492052088,275.5655859359891,2.4155859359890997,275.5655859359891,275.5655859359891,77346.30253214847,77276.9687214791,69.33381066937,0.0,8545.783548066482,8545.783548066482,0.885860059457452,3937.5502393999086,275.5655859359891,2.4155859359890997,1.0,0.002,0.13172314524152,0.004879258676091483,0.00020341695506535739,0.0017965830448189917,0.10170847753267868,0.10170847753267868,0.0,-1.1565097837729077e-13,1.0,1.001014594867871,0.5019734889835377,0.09196925814786766,0.0,9.319849822245596e-05,119.74275520770576,0.0,1599990.0525019348,266.5234918308164,0.0006072792945133187,1.0,1284814.2136570825,2593.7360741617777,,,,,,,,,,,,,,,,,,5.0,15252.439227597539,1549.4617685041048,0.36955812713034325,6.175347969391544,2.8574955505928727
1870.0,-29.60810303028371,4.881712080903445,35.01540725087964,24.59189254967498,4.94875420339937,-26.152417306813483,-39.66355343637986,1.4930684804000216,-6.624156722779674,-6.624740617923395,40.04929007827979,41395.372544581376,25132.50407971617,25132.50407971617,66527.87662429755,77355.54509727976,77277.00200711384,25132.50407971617,102409.50608683002,102409.50608683002,102409.50608683002,129806.4602885184,125352.21365201047,4454.24663650793,0.0,90964.18786480058,55004.48762848448,39955.22248479567,27396.954201688386,67352.17668648405,20783.413632145668,1549.546612043529,0.0,0.8781962960354874,2.716087680598521,0.0014947059257719628,1.0,1.0,-6.1325939995722365,332748.03424395935,1556659.5717107635,4.67819314168953,1556659.5717107635,4.67819314168953,0.7586030724125112,0.0919850129744403,3.9178873142587043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9178873142587043,1.2847335931800545,1.2850460273533613,3.0495717828634805,6461.676669304775,15252.418459246837,6454.050113055443,0.0003292255066436758,23217.663135370633,2367.5427526597396,19291.587692956284,1967.194474459299,0.8309013521505865,0.8309013521505865,35429.9659009411,35382.83765553947,1.0016652172523572,0.8,4278.583061262989,4272.891774033241,1.0016652172523572,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4102.854199516559,4632.441516551485,6.125614720278763,4.881712080903445,-3.865602744928738,8.747314825832182,2.8588735222076718,3.5,0.8168210063450491,0.6,0.00024317719266318377,1.0001744768742424,0.00024313477126827325,198.5990170292263,0.0,8.490130383484796e-06,24.06102950679591,0.012329819971843016,8.191142758047594e-05,0.0001612657650827078,0.0006318210952417652,0.0919850129632045,0.0919850129632045,0.0919850129632045,0.09207559574190707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487941.18525415077,595.5823359580625,0.0,0.0919850129632045,0.0919850129744403,0.0919850129744403,0.36961607777356814,0.36961607777356814,0.5,9.9327238932688,0.5425435522182624,0.5425435522182624,3.89945853385143e-11,0.0005838951437340256,0.49214661835117113,3.89945853385143e-11,27396.954201688386,20783.413632145668,0.7586030724125112,0.9877613448779317,0.6146107606480434,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491409962234951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41058.06873879213,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81863011823594,260.81863011823594,-12.331369881764033,245.27663707134653,276.3606231651032,122495.57289365986,122424.70659722135,70.86629643851741,0.0,nan,276.3606231651032,3.210623165103243,270.14382594647003,-3.0061740535299464,263.92702872759264,-9.222971272407335,257.71023150880904,-15.439768491190932,251.49343429009414,-21.656565709905834,245.27663707134653,-27.87336292865345,1.0,1.0,28837.30492052088,28837.30492052088,275.5679646615238,2.417964661523797,275.5679646615238,275.5679646615238,77344.24797013872,77277.00200711384,67.24596302487771,0.0,8545.783548066482,8545.783548066482,0.8858646828037081,3937.476750829998,275.5679646615238,2.417964661523797,1.0,0.002,0.1316317495492146,0.00488007160174864,0.00020327680646009687,0.001796723193347329,0.10163840323004844,0.10163840323004844,0.0,-1.9257425515339932e-13,1.0,1.0009947750940116,0.49214661831217654,0.0919850129744403,0.0,9.139569230569904e-05,117.42574411409684,0.0,1599992.7796931234,266.5258432772203,0.0005838951047394403,1.0,1284806.1123201828,2593.8911159890577,,,,,,,,,,,,,,,,,,5.0,15252.418459246837,1549.546612043529,0.36961607777356814,6.175347969391544,2.8588735222076718
