time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1871.0,-29.609776284001775,4.886727776192313,35.01609607907177,24.593906511459522,4.950928217461609,-26.153705833848324,-39.6648096042685,1.4948577671139949,-6.621870361595711,-6.6224287049962305,40.050690985486376,41392.644860239816,25148.116516634807,25148.116516634807,66540.76137687462,77353.52305702238,77276.69098349799,25148.116516634807,102424.8075001328,102424.8075001328,102424.8075001328,129824.67419330857,125368.4909765981,4456.183216710476,0.0,90963.43605365006,55003.02773913557,39956.009238349434,27399.866693175783,67355.87593152522,20785.686799818734,1549.6251079404944,0.0,0.8782035129837749,2.716322264815131,0.0014947059257719628,1.0,1.0,-6.141242838632024,332778.4330658813,1556720.0380967902,4.6779474972424095,1556720.0380967902,4.6779474972424095,0.7586053987990978,0.09200038178138101,3.917817139757792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917817139757792,1.284725310849283,1.285037688505734,3.0495368205736306,6461.602588407943,15252.397890223541,6454.091311884422,0.0003292439170004419,23217.88710620466,2367.5655913288088,19291.71083901313,1967.2070318623719,0.8308986408094682,0.8308986408094682,35429.45822230139,35382.83765553947,1.0016472761144264,0.8,4278.521753125283,4272.891774033241,1.0016472761144264,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4104.013611883985,4632.441516551485,6.127688378959919,4.886727776192313,-3.861900126119619,8.74862790231193,2.860220115485393,3.5,0.8172057472815408,0.6,0.00024313477126827325,1.0001736118803608,0.000243092567510526,198.60039498372564,0.0,8.424847330236524e-06,23.87601733389031,0.012338244819173253,8.189981772709698e-05,0.00016123495354117626,0.0006316890645116717,0.09200038326485761,0.09200038326485761,0.09200038326485761,0.09208896964671222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487935.1470731365,595.5843682978619,0.0,0.09200038326485761,0.09200038178138101,0.09200038178138101,0.36967266749663835,0.36967266749663835,0.5,9.935381499927196,0.5294280389671258,0.5294280389671258,4.439471013029106e-11,0.0005583434005416166,0.48118586636422833,4.439471013029106e-11,27399.866693175783,20785.686799818734,0.7586053987990978,0.9878983898081994,0.6145365090689351,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491510396214247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41057.88372661922,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8189839088728,260.8189839088728,-12.331016091127196,245.27511377493207,276.3628540427961,122504.85175421546,122438.30775419378,66.54400002168606,0.0,nan,276.3628540427961,3.2128540427960957,270.14530598931486,-3.004694010685114,263.92775793564556,-9.222242064354418,257.71020988204685,-15.439790117953123,251.49266182850133,-21.65733817149865,245.27511377493207,-27.87488622506791,1.0,1.0,28837.30492052088,28837.30492052088,275.57024017947157,2.420240179471591,275.57024017947157,275.57024017947157,77342.33769507542,77276.69098349799,65.6467115774285,0.0,8545.783548066482,8545.783548066482,0.8858691197141779,3937.406225456581,275.57024017947157,2.420240179471591,1.0,0.002,0.13154236799849375,0.0048808648149454535,0.00020313974066293045,0.001796860266092142,0.10156987033146522,0.10156987033146522,0.0,6.75507219605187e-12,1.0,1.0009726638006913,0.4811858663198336,0.09200038178138101,0.0,8.938147057161389e-05,114.83715478408664,0.0,1599995.427306171,266.52812963840427,0.0005583433561469064,1.0,1284798.2255122692,2594.0594909233473,,,,,,,,,,,,,,,,,,3.0,15252.397890223541,1549.6251079404944,0.36967266749663835,6.175347969391544,2.860220115485393
1872.0,-29.611432764538932,4.891616871639942,35.0167850256728,24.59585250997918,4.953028049887628,-26.15498668313052,-39.666057041008,1.4965819687425888,-6.6196163989840215,-6.620150668670015,40.0520720684605,41389.96903958228,25163.30854932879,25163.30854932879,66553.27758891108,77351.5563648599,77276.49613516341,25163.30854932879,102439.8046844922,102439.8046844922,102439.8046844922,129842.51696074958,125384.4390953975,4458.077865352077,0.0,90962.70910800656,55001.58687446411,39956.80248171383,27402.712276257374,67359.5147579712,20787.9097415669,1549.70116366242,0.0,0.8782106210142991,2.7165534127529183,0.0014947059257719628,1.0,1.0,-6.149520534136229,332808.3885865689,1556779.650560904,4.677705562568656,1556779.650560904,4.677705562568656,0.7586077440800719,0.09201540959814838,3.917748516028235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917748516028235,1.2847173326262011,1.2850296541200457,3.049502343071552,6461.5295347182255,15252.37743260638,6454.1318507998485,0.0003292620651187764,23218.108241471156,2367.5881408504592,19291.832012544204,1967.219388123794,0.8308959460394791,0.8308959460394791,35428.96176098504,35382.83765553947,1.0016297314538831,0.8,4278.46179961066,4272.891774033241,1.0016297314538831,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4105.1464050736495,4632.441516551485,6.129698204728789,4.891616871639942,-3.85827047400311,8.749887345643053,2.8615360370323737,3.5,0.8175817248663925,0.6,0.000243092567510526,1.0001718737350977,0.00024305079346283507,198.60175914174005,0.0,8.381682958402856e-06,23.753689504113694,0.012346626502131657,8.188829007472429e-05,0.0001612042774358017,0.000631557818701516,0.09201540958871043,0.09201540958871043,0.09201540958871043,0.09210207161316572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487929.2914438005,595.586340290626,0.0,0.09201540958871043,0.09201540959814838,0.09201540959814838,0.3697279542874417,0.3697279542874417,0.5,9.93798136070688,0.5168371545235573,0.5168371545235573,-5.4569682106375694e-12,0.0005342696859997886,0.470630134533792,-5.4569682106375694e-12,27402.712276257374,20787.9097415669,0.7586077440800719,0.9880308346644566,0.6144635867449486,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491610332267348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41057.761398789444,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8193136786545,260.8193136786545,-12.330686321345468,245.2736004115096,276.3650269457816,122513.75842474282,122451.73247428868,62.0259504541539,0.0,nan,276.3650269457816,3.2150269457816307,270.1467416390123,-3.0032583609876724,263.928456332039,-9.221543667960987,257.71017102520665,-15.439828974793329,251.4918857183781,-21.65811428162189,245.2736004115096,-27.876399588490386,1.0,1.0,28837.30492052088,28837.30492052088,275.5724954152748,2.4224954152747955,275.5724954152748,275.5724954152748,77340.28317126476,77276.49613516341,63.78703610134835,0.0,8545.783548066482,8545.783548066482,0.8858734585612107,3937.337258608376,275.5724954152748,2.4224954152747955,1.0,0.002,0.1314549269811871,0.004881643815727004,0.00020300565620764795,0.0017969943436634904,0.10150282810382398,0.10150282810382398,0.0,-1.2886176500859214e-13,1.0,1.0009513680815953,0.47063013453924896,0.09201540959814838,0.0,8.744101736852652e-05,112.34338441799505,0.0,1599998.0389173033,266.53038360101596,0.0005342696914567568,1.0,1284790.4541699886,2594.2224167785685,,,,,,,,,,,,,,,,,,5.0,15252.37743260638,1549.70116366242,0.3697279542874417,6.175347969391544,2.8615360370323737
1873.0,-29.61308219822624,4.896382109007882,35.01747296017289,24.597788240667455,4.955119000876821,-26.156262078329277,-39.66729972800238,1.4982988809591262,-6.617433228764014,-6.617942905729664,40.05342075378786,41387.31130248355,25178.17151791342,25178.17151791342,66565.48282039697,77349.59811855387,77276.12597822025,25178.17151791342,102454.29749613367,102454.29749613367,102454.29749613367,129859.76853205453,125399.83882824484,4459.929703809681,0.0,90961.98673031246,55000.16294519263,39957.58198346648,27405.471035920862,67363.05301938734,20790.065738854864,1549.7747187483244,0.0,0.8782174704245869,2.716777461677252,0.0014947059257719628,1.0,1.0,-6.158340637275501,332837.4220555935,1556837.866292564,4.677472432870024,1556837.866292564,4.677472432870024,0.7586100494899335,0.09203010421864262,3.91768059235323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91768059235323,1.284709387713365,1.2850216536054546,3.049468330986707,6461.457467191777,15252.357255236819,6454.171839557434,0.00032927996762224836,23218.326401559552,2367.6103869883755,19291.951541616676,1967.2315766971062,0.8308932869649405,0.8308932869649405,35428.470362530694,35382.83765553947,1.001612365772529,0.8,4278.40245749588,4272.891774033241,1.001612365772529,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4106.2533169328235,4632.441516551485,6.131665431863887,4.896382109007882,-3.854740339597386,8.751122448605267,2.8628221271193954,3.5,0.8179491791769701,0.6,0.00024305079346283507,1.000171144816398,0.00024300920369728528,198.6031175128202,0.0,8.296399357889392e-06,23.511995780258538,0.012354922901489547,8.187680780639986e-05,0.0001611739856564352,0.0006314281955984341,0.0920301042116784,0.0920301042116784,0.0920301042116784,0.09211475809216935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487923.569608866,595.5882671765784,0.0,0.0920301042116784,0.09203010421864262,0.09203010421864262,0.36978199250949556,0.36978199250949556,0.5,9.940520977153584,0.504584742112911,0.504584742112911,-1.2391865311656147e-11,0.0005096769656347533,0.4596022684541481,-1.2391865311656147e-11,27405.471035920862,20790.065738854864,0.7586100494899335,0.9881601239367694,0.6143918579606558,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491709267826638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41057.51970506559,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81962362823054,260.81962362823054,-12.330376371769432,245.27209631154838,276.36715094489824,122523.02512198866,122464.72712708192,58.2979949067189,0.0,nan,276.36715094489824,3.2171509448982647,270.1481400182976,-3.001859981702353,263.9291290915304,-9.220870908469578,257.7101181648788,-15.439881835121184,251.49110723822992,-21.658892761770062,245.27209631154838,-27.877903688451596,1.0,1.0,28837.30492052088,28837.30492052088,275.57465986364474,2.424659863644763,275.57465986364474,275.57465986364474,77338.51946326907,77276.12597822025,62.39348504881491,0.0,8545.783548066482,8545.783548066482,0.8858777531333982,3937.268995314996,275.57465986364474,2.424659863644763,1.0,0.002,0.13136951522573814,0.004882401696011189,0.00020287467501950543,0.001797125324886184,0.10143733750975271,0.10143733750975271,0.0,-9.431041017582409e-14,1.0,1.0009291165985779,0.45960226846653995,0.09203010421864262,0.0,8.541175385808578e-05,109.73556273461668,0.0,1600000.5666124946,266.53256677123596,0.0005096769780266186,1.0,1284782.9224645784,2594.390334426817,,,,,,,,,,,,,,,,,,4.0,15252.357255236819,1549.7747187483244,0.36978199250949556,6.175347969391544,2.8628221271193954
1874.0,-29.614713184145412,4.901026103957625,35.01815924776384,24.599478241894417,4.956956555171586,-26.157546210257166,-39.66855114614589,1.4997895825815921,-6.615321805885969,-6.615807804487388,40.05474909574439,41384.84876407447,25192.720612313486,25192.720612313486,66577.56937638795,77347.82297827462,77275.74316866329,25192.720612313486,102468.46378097677,102468.46378097677,102468.46378097677,129876.66018383153,125414.9195678397,4461.74061599183,0.0,90961.36728308647,54998.85084761442,39958.35159496894,27408.196402854745,67366.54799782368,20792.193256694132,1549.8483832325317,0.0,0.8782240023673429,2.7169941492370344,0.0014947059257719628,1.0,1.0,-6.16707434458408,332865.5018718596,1556895.2055143232,4.677250110808022,1556895.2055143232,4.677250110808022,0.758612239604664,0.09204449475918394,3.917620416579481,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917620416579481,1.2847025006416988,1.2850147114265353,3.0494378384276986,6461.392857118245,15252.337163823133,6454.206723112182,0.0003292959459939812,23218.524923480432,2367.630630590511,19292.05581089622,1967.242209204593,0.8308906734805771,0.8308906734805771,35428.03501537234,35382.83765553947,1.0015969809554963,0.8,4278.349884231128,4272.891774033241,1.0015969809554963,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4107.334891553826,4632.441516551485,6.133593017730031,4.901026103957625,-3.851310573102621,8.752336677060246,2.864079001844791,3.5,0.8183082862413688,0.6,0.00024300920369728528,1.0001692327888598,0.000242968085530567,198.60446070750166,0.0,8.259857094814957e-06,23.408435006705588,0.012363182758584362,8.186524636738902e-05,0.00016114395732989628,0.0006313008572440144,0.09204449473906315,0.09204449473906315,0.09204449473906315,0.09212716907160365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487918.0357220738,595.5901319365364,0.0,0.09204449473906315,0.09204449475918394,0.09204449475918394,0.3698348150860412,0.3698348150860412,0.5,9.943001207058678,0.4926357614650101,0.4926357614650101,1.4665602066088468e-11,0.0004859986013912021,0.4487334599032806,1.4665602066088468e-11,27408.196402854745,20792.193256694132,0.758612239604664,0.9882882729650743,0.6143234289726621,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491807783782718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41057.41614429204,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.819896002319,260.819896002319,-12.330103997680965,245.27060067359392,276.36919133103885,122529.90057374358,122478.67010989478,51.23046384879355,0.0,nan,276.36919133103885,3.2191913310388713,270.14947319963204,-3.000526800367936,263.9297550680287,-9.220244931971251,257.7100369365216,-15.439963063478388,251.49031880509887,-21.65968119490111,245.27060067359392,-27.87939932640606,1.0,1.0,28837.30492052088,28837.30492052088,275.5767501697486,2.4267501697486296,275.5767501697486,275.5767501697486,77336.26746637483,77275.74316866329,60.524297711541294,0.0,8545.783548066482,8545.783548066482,0.8858815578227646,3937.2085186623785,275.5767501697486,2.4267501697486296,1.0,0.002,0.13128610449639802,0.004883138114724506,0.00020274675259727553,0.0017972532470473732,0.10137337629863777,0.10137337629863777,0.0,-3.5535116515994503e-13,1.0,1.000907183838696,0.448733459888615,0.09204449475918394,0.0,8.341072899528631e-05,107.16407260707415,0.0,1600003.0113219467,266.534678194114,0.00048599858672560003,1.0,1284775.6385528075,2594.5553367935972,,,,,,,,,,,,,,,,,,5.0,15252.337163823133,1549.8483832325317,0.3698348150860412,6.175347969391544,2.864079001844791
1875.0,-29.61633409543002,4.905552994006251,35.01884254237759,24.601379816327267,4.9590161288011725,-26.158799072960377,-39.669771341700084,1.5014811066009162,-6.613194199523832,-6.613655927943272,40.05603529821947,41382.24478900776,25206.77319713351,25206.77319713351,66589.01798614126,77345.89863209076,77275.30152568808,25206.77319713351,102482.07472282159,102482.07472282159,102482.07472282159,129892.801552894,125429.29616891089,4463.505383983108,0.0,90960.66299582855,54997.464021489715,39959.10997148759,27410.726830072417,67369.83680156001,20794.180955434946,1549.9123201943603,0.0,0.8782307855266196,2.7172125584643196,0.0014947059257719628,1.0,1.0,-6.176337541224882,332893.8041920288,1556950.72726417,4.677019240544494,1556950.72726417,4.677019240544494,0.7586147235111462,0.0920585109603757,3.917554753156849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917554753156849,1.2846946733145523,1.2850068293701375,3.0494053058143655,6461.323924414399,15252.31738699861,6454.244734250404,0.000329313051488503,23218.734319547293,2367.651983046942,19292.16942873207,1967.253794999523,0.8308880735368275,0.8308880735368275,35427.559965788554,35382.83765553947,1.0015801931407327,0.8,4278.292516433819,4272.891774033241,1.0015801931407327,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4108.391643532567,4632.441516551485,6.135435806567768,4.905552994006251,-3.8479118985495546,8.753464892555805,2.86530724383631,3.5,0.81865921252466,0.6,0.000242968085530567,1.0001681895829406,0.000242927227701455,198.60579562104078,0.0,8.166251326362636e-06,23.14315625891171,0.012371349009910725,8.185397483666281e-05,0.0001611141106939042,0.0006311733501495431,0.09205851095039426,0.09205851095039426,0.09205851095039426,0.09213908738028452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487912.60150121315,595.5919622117565,0.0,0.09205851095039426,0.0920585109603757,0.0920585109603757,0.3698864512212511,0.3698864512212511,0.5,9.945418499801407,0.48078765812061874,0.48078765812061874,-2.489741746103391e-11,0.0004617284194523563,0.4373183867184025,-2.489741746103391e-11,27410.726830072417,20794.180955434946,0.7586147235111462,0.988409964273497,0.6142547875082505,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491905199161847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41057.150865544245,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8201587322253,260.8201587322253,-12.329841267774668,245.26911571765262,276.3712017467951,122539.98182911437,122490.56532280215,49.416506312229714,0.0,nan,276.3712017467951,3.2212017467951455,270.15078454101626,-2.999215458983713,263.93036733507853,-9.219632664921448,257.70995012929967,-15.440049870700307,251.48953292350993,-21.66046707649005,245.26911571765262,-27.880884282347353,1.0,1.0,28837.30492052088,28837.30492052088,275.5788503666576,2.4288503666576275,275.5788503666576,275.5788503666576,77334.6408890979,77275.30152568808,59.33936340981745,0.0,8545.783548066482,8545.783548066482,0.8858857094642987,3937.142526922633,275.5788503666576,2.4288503666576275,1.0,0.002,0.131204797368534,0.004883868827055407,0.00020262208467362115,0.0017973779151060655,0.10131104233681057,0.10131104233681057,0.0,-2.2031335089600645e-13,1.0,1.000884146066128,0.4373183867432999,0.0920585109603757,0.0,8.130712779837782e-05,104.46082014179369,0.0,1600005.4741172572,266.53680580047615,0.0004617284443497738,1.0,1284768.2973235934,2594.727459911457,,,,,,,,,,,,,,,,,,5.0,15252.31738699861,1549.9123201943603,0.3698864512212511,6.175347969391544,2.86530724383631
1876.0,-29.61794171728463,4.9099641297042815,35.01952323736427,24.603023437690013,4.960802250313987,-26.160067320482682,-39.67100501814855,1.502927854853719,-6.611194842254804,-6.611635435208099,40.057326866657995,41379.82027504498,25220.663723075282,25220.663723075282,66600.48399812027,77344.16387656819,77275.02164183685,25220.663723075282,102495.68536491213,102495.68536491213,102495.68536491213,129909.07248211036,125443.83749874878,4465.234983361584,0.0,90960.05798047748,54996.165446230785,39959.880593607435,27413.38711719823,67373.26771080567,20796.25441558307,1549.9855956126105,0.0,0.8782368345143984,2.717417623440154,0.0014947059257719628,1.0,1.0,-6.184502153966207,332920.38022375637,1557006.4821529405,4.676813360318986,1557006.4821529405,4.676813360318986,0.7586167417646907,0.09207230069239039,3.917495603788473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917495603788473,1.284687990482954,1.285000092422445,3.049375126730783,6461.259978557679,15252.297757636403,6454.27937429242,0.0003293288734154484,23218.930454577454,2367.6719832539607,19292.272970135768,1967.2643532843294,0.8308855142090504,0.8308855142090503,35427.13204151618,35382.83765553947,1.0015650707392514,0.8,4278.240839569427,4272.891774033241,1.0015650707392514,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4109.424485448881,4632.441516551485,6.137273920564665,4.9099641297042815,-3.8446560097984617,8.754620139502743,2.866507899174241,3.5,0.8190022569069261,0.6,0.000242927227701455,1.0001668127275685,0.0002428867111066852,198.6071196055292,0.0,8.114601658138105e-06,22.99678109916339,0.012379463611568864,8.184258023488653e-05,0.00016108464746656848,0.0006310483982880981,0.09207230067161497,0.09207230067161497,0.09207230067161497,0.0921510321186971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487907.460082948,595.593697524579,0.0,0.09207230067161497,0.09207230069239039,0.09207230069239039,0.3699369094765785,0.3699369094765785,0.5,9.947780443317509,0.46932022583030175,0.46932022583030175,-2.8421709430404007e-12,0.00044059295328224835,0.4271332812418791,-2.8421709430404007e-12,27413.38711719823,20796.25441558307,0.7586167417646907,0.9885298169594132,0.6141875209714412,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492002014041019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41057.0044903845,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82038992028356,260.82038992028356,-12.329610079716417,245.26763931103827,276.3731405295293,122547.19100178016,122503.70715518872,43.48384659144538,0.0,nan,276.3731405295293,3.223140529529303,270.1520402858609,-2.9979597141390855,263.9309400421017,-9.219059957898253,257.70983979841606,-15.440160201583922,251.48873955475528,-21.661260445244693,245.26763931103827,-27.88236068896171,1.0,1.0,28837.30492052088,28837.30492052088,275.58083810828816,2.430838108288185,275.58083810828816,275.58083810828816,77332.59948286897,77275.02164183685,57.577841032121796,0.0,8545.783548066482,8545.783548066482,0.885889449237485,3937.0830818074155,275.58083810828816,2.430838108288185,1.0,0.002,0.13112536680892056,0.004884567957387665,0.00020250025903312204,0.0017974997406661679,0.10125012951656101,0.10125012951656101,0.0,-3.0070997775188957e-13,1.0,1.0008635895572047,0.4271332812447213,0.09207230069239039,0.0,7.943055912065672e-05,102.04931667505039,0.0,1600007.790782078,266.5388051577452,0.0004405929561244193,1.0,1284761.4042353057,2594.882479075887,,,,,,,,,,,,,,,,,,5.0,15252.297757636403,1549.9855956126105,0.3699369094765785,6.175347969391544,2.866507899174241
1877.0,-29.619539757201366,4.914263549378821,35.02019996340372,24.6048376307823,4.962770657115993,-26.16130871570107,-39.67221578406168,1.5045396161164868,-6.609175732201777,-6.609594299121408,40.05857371924803,41377.304375530075,25234.069641801543,25234.069641801543,66611.37401733162,77342.3096368598,77274.64621288498,25234.069641801543,102508.71585468652,102508.71585468652,102508.71585468652,129924.55631234589,125457.63637564596,4466.919936699927,0.0,90959.38856463924,54994.8316029855,39960.61884628194,27415.840457659357,67376.4593039413,20798.177437822236,1550.0483298620818,0.0,0.8782431655636678,2.717624804890575,0.0014947059257719628,1.0,1.0,-6.193335208234203,332947.2294759348,1557060.308163468,4.676597881935555,1557060.308163468,4.676597881935555,0.7586189987479192,0.09208572185421986,3.91743274457255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91743274457255,1.284680535178036,1.2849925832527456,3.0493438931334453,6461.193798312848,15252.278340475403,6454.315652770909,0.00032934527938385946,23219.13214481089,2367.692549934064,19292.38140893573,1967.275410964573,0.8308829670555655,0.8308829670555655,35426.67727642317,35382.83765553947,1.0015489998609635,0.8,4278.185921361794,4272.891774033241,1.0015489998609635,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4110.43361186617,4632.441516551485,6.139028634097089,4.914263549378821,-3.8414263024106567,8.755689851789477,2.8676811800998245,3.5,0.8193374800285212,0.6,0.0002428867111066852,1.0001658205618866,0.00024284644217319187,198.6084357140051,0.0,8.046884183457662e-06,22.804869775919013,0.012387510495752322,8.183139866728976e-05,0.00016105531243939544,0.0006309233546374504,0.09208572184615313,0.09208572184615313,0.09208572184615313,0.09216245229158591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487902.391854237,595.5954068376074,0.0,0.09208572184615313,0.09208572185421986,0.09208572185421986,0.36998622652579355,0.36998622652579355,0.5,9.95008235682852,0.4579641175502047,0.4579641175502047,2.3078428057488054e-11,0.00041856691962038894,0.4162590908871948,2.3078428057488054e-11,27415.840457659357,20798.177437822236,0.7586189987479192,0.9886446201757455,0.6141210862517027,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492098036378156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.812579061254,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8206127438862,260.8206127438862,-12.329387256113762,245.26617321151411,276.37505227625826,122557.07540987192,122515.16482696278,41.91058290911752,0.0,nan,276.37505227625826,3.225052276258282,270.15327646333867,-2.9967235366613068,263.9315006503332,-9.218499349666786,257.70972483739547,-15.440275162604507,251.48794902447744,-21.662050975522533,245.26617321151411,-27.883826788485862,1.0,1.0,28837.30492052088,28837.30492052088,275.582835312891,2.4328353128910294,275.582835312891,275.582835312891,77331.0672459887,77274.64621288498,56.42103310371749,0.0,8545.783548066482,8545.783548066482,0.8858934235586352,3937.0199082954127,275.582835312891,2.4328353128910294,1.0,0.002,0.13104794184048324,0.004885262483995758,0.000202381538268025,0.001797618461670189,0.1011907691340125,0.1011907691340125,0.0,-6.178607972473493e-14,1.0,1.000841639652775,0.4162590908641164,0.09208572185421986,0.0,7.742496854659584e-05,99.47207215671014,0.0,1600010.1293018844,266.5408242677982,0.0004185668965419609,1.0,1284754.4406407597,2595.0464555931285,,,,,,,,,,,,,,,,,,5.0,15252.278340475403,1550.0483298620818,0.36998622652579355,6.175347969391544,2.8676811800998245
1878.0,-29.621125020632263,4.918452635730718,35.02087300183939,24.60639278814199,4.964469841184497,-26.16256553453953,-39.67343618916345,1.5059103561942286,-6.607274398524851,-6.607673409889412,40.05982075360035,41374.96166732286,25247.30964391449,25247.30964391449,66622.27131123735,77340.64521887683,77274.37930806224,25247.30964391449,102521.68895197673,102521.68895197673,102521.68895197673,129940.08561660428,125471.51539952889,4468.570217075397,0.0,90958.82419700084,54993.585289443035,39961.37656395311,27418.396664627544,67379.77322858066,20800.16633475714,1550.1187929468547,0.0,0.878248842775395,2.717819776840442,0.0014947059257719628,1.0,1.0,-6.201308673476547,332972.4985463719,1557114.1434270036,4.676404658717332,1557114.1434270036,4.676404658717332,0.758620811755613,0.09209891503952819,3.9173774535467376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173774535467376,1.284674206799584,1.284986201601981,3.0493158754279164,6461.134432156865,15252.259061685161,6454.347297436127,0.0003293599296898955,23219.315798800042,2367.711277429096,19292.475996957728,1967.2850562585315,0.8308804688359831,0.8308804688359831,35426.277263410535,35382.83765553947,1.0015348639012125,0.8,4278.137615108693,4272.891774033241,1.0015348639012125,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4111.419916081622,4632.441516551485,6.140776218250257,4.918452635730718,-3.8383289343681146,8.756781570098832,2.8688281119178174,3.5,0.8196651748336621,0.6,0.00024284644217319187,1.000164496842497,0.00024280650127039518,198.60974131519268,0.0,7.99774988897954e-06,22.665623185368016,0.012395508245641302,8.182012950969443e-05,0.00016102631266349745,0.0006308008466557525,0.09209891501997085,0.09209891501997085,0.09209891501997085,0.09217385006365483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487897.5841869649,595.597031420426,0.0,0.09209891501997085,0.09209891503952819,0.09209891503952819,0.3700344124130842,0.3700344124130842,0.5,9.952330408178186,0.44694433120520216,0.44694433120520216,7.958078640513122e-12,0.00039901136455000596,0.4063647364128542,7.958078640513122e-12,27418.396664627544,20800.16633475714,0.758620811755613,0.9887577253373421,0.6140561133526157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492193487593779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.6733324707,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8208054105099,260.8208054105099,-12.3291945894901,245.26471530440512,276.3768955166164,122564.14751009228,122527.90910819946,36.238401892832464,0.0,nan,276.3768955166164,3.2268955166164233,270.1544594742007,-2.9955405257992993,263.93202343170543,-9.217976568294546,257.7095873892648,-15.440412610735166,251.48715134686682,-21.662848653133153,245.26471530440512,-27.885284695594862,1.0,1.0,28837.30492052088,28837.30492052088,275.58472496978237,2.434724969782394,275.58472496978237,275.58472496978237,77329.11428926118,77274.37930806224,54.73498119894066,0.0,8545.783548066482,8545.783548066482,0.8858969193662853,3936.964340814471,275.58472496978237,2.434724969782394,1.0,0.002,0.13097234165164134,0.0048859276469444156,0.0002022655846260308,0.0017977344150878532,0.1011327923130154,0.1011327923130154,0.0,-2.861161828293657e-13,1.0,1.0008216663768885,0.4063647364048961,0.09209891503952819,0.0,7.560018832335856e-05,97.12718222116028,0.0,1600012.3330501376,266.5427256014751,0.0003990113565919273,1.0,1284747.8872106252,2595.1965895461226,,,,,,,,,,,,,,,,,,5.0,15252.259061685161,1550.1187929468547,0.3700344124130842,6.175347969391544,2.8688281119178174
1879.0,-29.622705435166445,4.922534993778675,35.02154088759231,24.60813926244157,4.96635988660287,-26.16379890299362,-39.67463797945527,1.5074533544299926,-6.6053687500579485,-6.605746702767397,40.061018132904756,41372.49054172207,25260.11703612219,25260.11703612219,66632.60757784426,77338.84521133592,77273.89485444804,25260.11703612219,102534.01189057023,102534.01189057023,102534.01189057023,129954.7493792578,125484.57324104797,4470.176138209836,0.0,90958.17325133555,54992.2617873005,39962.12384892783,27420.737488687573,67382.86133761541,20802.000364032472,1550.1788647187468,0.0,0.8782547404022374,2.7180153694855123,0.0014947059257719628,1.0,1.0,-6.210308181801167,332997.8456652152,1557165.836375444,4.676203935388116,1557165.836375444,4.676203935388116,0.7586229353829137,0.09211174997002179,3.9173151991245168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9173151991245168,1.2846670720960383,1.2849790138522739,3.0492843509510212,6461.067635573158,15252.23998558252,6454.38415706836,0.000329376505710159,23219.5186314504,2367.7319606033047,19292.586172865118,1967.296291074436,0.8308779557011865,0.8308779557011865,35425.82687108486,35382.83765553947,1.0015189476472837,0.8,4278.083224963894,4272.891774033241,1.0015189476472837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4112.383607590385,4632.441516551485,6.14245154306583,4.922534993778675,-3.835267135835375,8.75780212961405,2.8699489255496045,3.5,0.819985407299887,0.6,0.00024280650127039518,1.0001639957723865,0.00024276668855979512,198.6110429378942,0.0,7.93265237234639e-06,22.48113682322967,0.012403440898013648,8.180903364219397e-05,0.0001609974676282012,0.00063067782696051,0.0921117499711245,0.0921117499711245,0.0921117499711245,0.0921846748225037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487892.82714368415,595.5986371003538,0.0,0.0921117499711245,0.09211174997002179,0.09211174997002179,0.3700814993322028,0.3700814993322028,0.5,9.954518155608122,0.4359412959883002,0.4359412959883002,2.2396307031158358e-11,0.00037795270947071913,0.39543852096625187,2.2396307031158358e-11,27420.737488687573,20802.000364032472,0.7586229353829137,0.9888658073451041,0.6139912986839361,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492288176851849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.488846108565,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8209911950933,260.8209911950933,-12.329008804906664,245.2632666728624,276.3787157173253,122573.84938349387,122538.90541354196,34.94396995194043,0.0,nan,276.3787157173253,3.228715717325315,270.1556259084524,-2.99437409154757,263.93253609951876,-9.21746390048122,257.7094462906301,-15.440553709369851,251.48635648177083,-21.66364351822915,245.2632666728624,-27.88673332713759,1.0,1.0,28837.30492052088,28837.30492052088,275.5865949877065,2.436594987706542,275.5865949877065,275.5865949877065,77327.79807171755,77273.89485444804,53.90321726951515,0.0,8545.783548066482,8545.783548066482,0.8859008554286941,3936.9017751201395,275.5865949877065,2.436594987706542,1.0,0.002,0.13089875892378774,0.004886585466294538,0.00020215274814437128,0.0017978472526629513,0.10107637407218564,0.10107637407218564,0.0,8.073225248039773e-13,1.0,1.00079960707435,0.39543852094385556,0.09211174997002179,0.0,7.358272796734853e-05,94.53477060620942,0.0,1600014.5396646538,266.54463124994203,0.0003779526870744121,1.0,1284741.3138604772,2595.3597694836167,,,,,,,,,,,,,,,,,,4.0,15252.23998558252,1550.1788647187468,0.3700814993322028,6.175347969391544,2.8699489255496045
1880.0,-29.624270518071484,4.926512620062682,35.02220448799083,24.609689390659355,4.968051235992772,-26.165038342712744,-39.67584437979383,1.5088190607106715,-6.603536269272581,-6.603897405175853,40.06223023680401,41370.17635350803,25272.684847943794,25272.684847943794,66642.86120145183,77337.19170325657,77273.84284231311,25272.684847943794,102546.5276902569,102546.5276902569,102546.5276902569,129969.73619451761,125497.9860492075,4471.7501453101195,0.0,90957.60869018217,54991.0321746589,39962.86279502585,27423.208504260703,67386.07129928656,20803.92326656596,1550.2469909547267,0.0,0.8782601614280179,2.7182030694096357,0.0014947059257719628,1.0,1.0,-6.21740340962225,333022.17583625426,1557218.1663304581,4.676019434501972,1557218.1663304581,4.676019434501972,0.75862469788441,0.09212436609548447,3.917259905217012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917259905217012,1.2846607664545093,1.2849726555311245,3.0492562764473004,6461.008149068622,15252.220953777332,6454.4159966455445,0.0003293911947691349,23219.702264086358,2367.750685920917,19292.68134349203,1967.3059957775622,0.8308754834178814,0.8308754834178814,35425.42683482335,35382.83765553947,1.001504810950786,0.8,4278.034915903221,4272.891774033241,1.001504810950786,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4113.325473771578,4632.441516551485,6.144100438706797,4.926512620062682,-3.832303163465554,8.758815783528236,2.8710445246202894,3.5,0.820298435605797,0.6,0.00024276668855979512,1.0001624068063664,0.0002427272679993813,198.61233194829026,0.0,7.907243974462793e-06,22.409129423627558,0.012411348141988111,8.179789661012199e-05,0.00016096879194967313,0.0006305565946956735,0.09212436608999248,0.09212436608999248,0.09212436608999248,0.09219566151024046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487888.3769856857,595.6001437005056,0.0,0.09212436608999248,0.09212436609548447,0.09212436609548447,0.3701274866967946,0.3701274866967946,0.5,9.956657018462787,0.4253783429019222,0.4253783429019222,1.5859313862165436e-11,0.0003611359032902328,0.3864939955536215,1.5859313862165436e-11,27423.208504260703,20803.92326656596,0.75862469788441,0.9889708646979306,0.6139277087362419,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492382577654952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.41683870896,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.821154679419,260.821154679419,-12.328845320580967,245.26182647228742,276.3804828865556,122581.56032364562,122550.81077568649,30.74954795916951,0.0,nan,276.3804828865556,3.2304828865556487,270.15675160369767,-2.993248396302306,263.933020320826,-9.21697967917396,257.7092890379892,-15.440710962010769,251.48555775515825,-21.664442244841723,245.26182647228742,-27.888173527712553,1.0,1.0,28837.30492052088,28837.30492052088,275.58843819900596,2.4384381990059865,275.58843819900596,275.58843819900596,77325.98954247416,77273.84284231311,52.146700161043555,0.0,8545.783548066482,8545.783548066482,0.8859043514006371,3936.846204743097,275.58843819900596,2.4384381990059865,1.0,0.002,0.13082682657178044,0.004887222396110922,0.0002020424274031067,0.0017979575726184346,0.10102121370155336,0.10102121370155336,0.0,2.1541362443810996e-14,1.0,1.0007815489987675,0.3864939955377622,0.09212436609548447,0.0,7.193235217610524e-05,92.41401079965259,0.0,1600016.6664033441,266.5464637307274,0.00036113588743091896,1.0,1284735.0045415452,2595.4971446486147,,,,,,,,,,,,,,,,,,5.0,15252.220953777332,1550.2469909547267,0.3701274866967946,6.175347969391544,2.8710445246202894
1881.0,-29.62582375929133,4.930388072299067,35.02286231104186,24.61112479157748,4.9696257556441115,-26.166278807795845,-39.677050745207794,1.5100808050957788,-6.601748807948638,-6.60209089493934,40.06339071427048,41367.95326305032,25284.945736766538,25284.945736766538,66652.89899981685,77335.62347235295,77273.38348552128,25284.945736766538,102558.32922228781,102558.32922228781,102558.32922228781,129983.8278736544,125510.5451351224,4473.282738531996,0.0,90957.09223636218,54989.85747386297,39963.594180554675,27425.498651366586,67389.09283192127,20805.713062088093,1550.307545204988,0.0,0.8782655465701312,2.7183864710070877,0.0014947059257719628,1.0,1.0,-6.2259800825400475,333045.9444270074,1557268.268671974,4.675836156333306,1557268.268671974,4.675836156333306,0.75862660973172,0.09213665642686607,3.917208499882058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.917208499882058,1.2846549463220136,1.2849667833411664,3.049230076213916,6460.952633918022,15252.202176435296,6454.44521904009,0.00032940486674165115,23219.87513278927,2367.7683136228247,19292.768691184887,1967.3149027634195,0.830873059430934,0.830873059430934,35425.05493030517,35382.83765553947,1.0014916684247575,0.8,4277.990004079812,4272.891774033241,1.0014916684247575,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4114.245889404508,4632.441516551485,6.145706021578175,4.930388072299067,-3.8294098693219154,8.759797941620983,2.8721153335389293,3.5,0.8206043810111227,0.6,0.0002427272679993813,1.0001611799649814,0.00024268815153161602,198.61361122033438,0.0,7.829409430497858e-06,22.188546326030927,0.012419177551418609,8.178676130189759e-05,0.0001609405066974837,0.0006304375208107084,0.09213665641171877,0.09213665641171877,0.09213665641171877,0.09220604897020103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487883.9524029169,595.6016394476063,0.0,0.09213665641171877,0.09213665642686607,0.09213665642686607,0.3701724192495864,0.3701724192495864,0.5,9.958738795430195,0.4148670459748587,0.4148670459748587,-1.1880274541908875e-11,0.00034208699071314186,0.376110812399304,-1.1880274541908875e-11,27425.498651366586,20805.713062088093,0.75862660973172,0.9890754749594182,0.6138671931113295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492476063829585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.196255611365,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82129037376393,260.82129037376393,-12.328709626236048,245.26039415307005,276.38218659446045,122588.42043707102,122562.89787786585,25.522559205200565,0.0,nan,276.38218659446045,3.2321865944604724,270.15782810618043,-2.9921718938195454,263.933469617887,-9.216530382112978,257.70911112962295,-15.440888870377023,251.48475264136263,-21.665247358637345,245.26039415307005,-27.889605846929925,1.0,1.0,28837.30492052088,28837.30492052088,275.5901909567938,2.440190956793799,275.5901909567938,275.5901909567938,77324.1516666682,77273.38348552128,50.76818114692287,0.0,8545.783548066482,8545.783548066482,0.8859076015089943,3936.794542381468,275.5901909567938,2.440190956793799,1.0,0.002,0.13075681283523913,0.00488784358303753,0.00020193505110331452,0.0017980649487356949,0.10096752555165725,0.10096752555165725,0.0,-1.609905785071586e-13,1.0,1.0007605827137185,0.37611081241118427,0.09213665642686607,0.0,7.00137367673e-05,89.9486669008281,0.0,1600018.7370716203,266.54825119205134,0.0003420870025934164,1.0,1284728.8411384828,2595.651991280607,,,,,,,,,,,,,,,,,,5.0,15252.202176435296,1550.307545204988,0.3701724192495864,6.175347969391544,2.8721153335389293
1882.0,-29.627366175435995,4.9341641028714935,35.023513654009584,24.612590961065166,4.9712337272609055,-26.16750618514783,-39.67824373450128,1.5113737380261612,-6.5999887721724235,-6.600311876416093,40.064519357595074,41365.71765136148,25296.876336916346,25296.876336916346,66662.59398827783,77334.03662609606,77272.84104805178,25296.876336916346,102569.71738496813,102569.71738496813,102569.71738496813,129997.40090819396,125522.62639223531,4474.774515958647,0.0,90956.5646481782,54988.678016281214,39964.318479885544,27427.683523225838,67392.00200311138,20807.425093145517,1550.3637761589625,0.0,0.8782709034692704,2.7185670940922777,0.0014947059257719628,1.0,1.0,-6.234836757399535,333069.3526077463,1557316.9977774362,4.675653840812783,1557316.9977774362,4.675653840812783,0.7586285978371353,0.09214864358778686,3.9171566902578725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9171566902578725,1.2846489797397336,1.2849607650570123,3.0492039086439613,6460.897187977311,15252.183584152255,6454.4744799988675,0.0003294185269612259,23220.047560106766,2367.7858963159456,19292.856154148816,1967.323821503655,0.8308706562382298,0.8308706562382299,35424.68009986962,35382.83765553947,1.0014784225362714,0.8,4277.944738917637,4272.891774033241,1.0014784225362714,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4115.145377156645,4632.441516551485,6.14726188711107,4.9341641028714935,-3.826574649299862,8.760738752171356,2.8731619493303433,3.5,0.8209034140943838,0.6,0.00024268815153161602,1.0001600585823933,0.00024264931342649027,198.61488159100514,0.0,7.76906292104467e-06,22.017524318240593,0.012426946614339653,8.177575083946335e-05,0.00016091240069215267,0.0006303190869167214,0.09214864358115823,0.09214864358115823,0.09214864358115823,0.09221608267049494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.6564075836,595.603091813758,0.0,0.09214864358115823,0.09214864358778686,0.09214864358778686,0.3702162994358364,0.3702162994358364,0.5,9.960761971191443,0.4043409928723918,0.4043409928723918,-1.1198153515579179e-11,0.0003231042436482312,0.36547511901653706,-1.1198153515579179e-11,27427.683523225838,20807.425093145517,0.7586285978371353,0.9891766382782355,0.6138075205044613,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492568843808566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41056.02523360357,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8214073559579,260.8214073559579,-12.32859264404209,245.25897045608227,276.3838442558405,122596.20150373435,122574.19847833547,22.00302539889269,0.0,nan,276.3838442558405,3.233844255840495,270.1588694958567,-2.991130504143257,263.93389473591867,-9.216105264081307,257.7089199759967,-15.44108002400327,251.4839452160524,-21.666054783947573,245.25897045608227,-27.89102954391771,1.0,1.0,28837.30492052088,28837.30492052088,275.5919065010357,2.441906501035703,275.5919065010357,275.5919065010357,77322.54514888994,77272.84104805178,49.70410083816387,0.0,8545.783548066482,8545.783548066482,0.8859108771712171,3936.742473709162,275.5919065010357,2.441906501035703,1.0,0.002,0.13068876564817516,0.004888451595519581,0.00020183069967538773,0.0017981693015627364,0.10091534983769386,0.10091534983769386,0.0,1.2381241865089265e-12,1.0,1.000739104410901,0.3654751190277352,0.09214864358778686,0.0,6.804718894678475e-05,87.42177317442378,0.0,1600020.775600101,266.55001122782755,0.0003231042548463847,1.0,1284722.7714695255,2595.8096819949296,,,,,,,,,,,,,,,,,,5.0,15252.183584152255,1550.3637761589625,0.3702162994358364,6.175347969391544,2.8731619493303433
1883.0,-29.628898585464015,4.9378428915543795,35.02415859879997,24.614034918509446,4.972812914474178,-26.16872743538337,-39.679431974049635,1.5126417655383708,-6.598281445984469,-6.598587404747384,40.065637404708816,41363.501452480654,25308.545363499805,25308.545363499805,66672.04681598046,77332.46919694544,77272.42838497262,25308.545363499805,102580.97374847243,102580.97374847243,102580.97374847243,130010.84976019619,125534.61999167675,4476.229768519441,0.0,90956.04000552472,54987.50173076727,39965.042527508274,27429.876011723754,67394.91853923202,20809.139013427495,1550.421702518581,0.0,0.8782760044082902,2.7187421715370346,0.0014947059257719628,1.0,1.0,-6.242988089677226,333092.04430013796,1557365.2705282888,4.67548023790385,1557365.2705282888,4.67548023790385,0.758630443846465,0.09216037236799535,3.91710454334536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91710454334536,1.2846431291256937,1.2849548631273213,3.0491772030192346,6460.840601963101,15252.16515695685,6454.504603011657,0.000329432486993638,23220.222743364597,2367.8037600367707,19292.94619384988,1967.3330029979534,0.8308682654374203,0.8308682654374203,35424.302828231186,35382.83765553947,1.0014650904150895,0.8,4277.899178951641,4272.891774033241,1.0014650904150895,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4116.02451329441,4632.441516551485,6.148783925303494,4.9378428915543795,-3.8238171693165,8.761660060870879,2.874185032006857,3.5,0.8211957234305306,0.6,0.00024264931342649027,1.0001590221513126,0.00024261073294580573,198.61614373452778,0.0,7.713825650769444e-06,21.860981894280606,0.012434660439990423,8.176478557590452e-05,0.00016088452785058575,0.0006302015149975026,0.0921603723505062,0.0921603723505062,0.0921603723505062,0.0922260027824744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.5707813753,595.6044752464264,0.0,0.0921603723505062,0.09216037236799535,0.09216037236799535,0.37025912259236893,0.37025912259236893,0.5,9.962730884110973,0.3939649705492343,0.3939649705492343,1.5120349416974932e-11,0.00030595876290817614,0.3555993150701511,1.5120349416974932e-11,27429.876011723754,20809.139013427495,0.758630443846465,0.9892740915944462,0.6137480740243357,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492660978292446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.86869117961,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82150732113826,260.82150732113826,-12.328492678861721,245.25755528034125,276.3854593619453,122603.9936961537,122585.19137884154,18.80231731213957,0.0,nan,276.3854593619453,3.2354593619453453,270.1598785455966,-2.990121454403379,263.9342977292447,-9.215702270755287,257.7087169130053,-15.441283086994702,251.4831360966965,-21.666863903303465,245.25755528034125,-27.892444719658727,1.0,1.0,28837.30492052088,28837.30492052088,275.59358268420317,2.443582684203193,275.59358268420317,275.59358268420317,77320.9936512819,77272.42838497262,48.56526630927692,0.0,8545.783548066482,8545.783548066482,0.8859141741510149,3936.6900660620868,275.59358268420317,2.443582684203193,1.0,0.002,0.13062254472585522,0.004889042104155972,0.00020172914530627924,0.0017982708543987822,0.10086457265313961,0.10086457265313961,0.0,-2.9493855274731473e-13,1.0,1.0007191595544953,0.35559931505503073,0.09216037236799535,0.0,6.62209222481204e-05,85.0751371408845,0.0,1600022.754845113,266.5517185540155,0.0003059587477878267,1.0,1284716.8878458084,2595.957160289444,,,,,,,,,,,,,,,,,,5.0,15252.16515695685,1550.421702518581,0.37025912259236893,6.175347969391544,2.874185032006857
