time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1884.0,-29.630432926949354,4.94142643256135,35.02479672842188,24.61557334698739,4.974492407374593,-26.16994039349406,-39.6806150796823,1.5139998735136015,-6.59663487018986,-6.596924065823977,40.066730621608976,41361.23180294724,25319.975072777903,25319.975072777903,66681.20687572514,77330.83232072859,77271.91875172754,25319.975072777903,102591.89382450545,102591.89382450545,102591.89382450545,130023.91420328716,125546.26670897644,4477.647494310719,0.0,90955.4779683951,54986.3073865686,39965.74509091834,27432.020378781708,67397.76546970004,20810.81425866464,1550.4788284325507,0.0,0.8782808678913865,2.718911053886938,0.0014947059257719628,1.0,1.0,-6.251248789427791,333113.9327205782,1557412.4723049044,4.675314717656343,1557412.4723049044,4.675314717656343,0.758632210508327,0.09217182773161989,3.9170500447340273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9170500447340273,1.2846368567163697,1.2849485396314346,3.0491496676705254,6460.782257863338,15252.146878803438,6454.536005877685,0.0003294469058206241,23220.402325641233,2367.822072332676,19293.040059117913,1967.3425745915185,0.830865882018482,0.830865882018482,35423.90854148673,35382.83765553947,1.0014511570476947,0.8,4277.851564212445,4272.891774033241,1.0014511570476947,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4116.883729088719,4632.441516551485,6.15027694221098,4.94142643256135,-3.821141681871715,8.762568114433066,2.87518507343098,3.5,0.8214814495517085,0.6,0.00024261073294580573,1.0001592245964508,0.00024257210949956047,198.61740748297157,0.0,7.662706296988803e-06,21.71610964566627,0.012442323146287411,8.175386903929639e-05,0.00016085686390650934,0.0006300843859607677,0.09217182775110841,0.09217182775110841,0.09217182775110841,0.09223564073172426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6279511206,595.6058110221652,0.0,0.09217182775110841,0.09217182773161989,0.09217182773161989,0.3703009018253122,0.3703009018253122,0.5,9.964645273343034,0.3837017013849504,0.3837017013849504,5.098854671814479e-11,0.00028919563413865035,0.3456752763962072,5.098854671814479e-11,27432.020378781708,20810.81425866464,0.758632210508327,0.9893682143765279,0.6136884734189292,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492752516178184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.723818931,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8216023064503,260.8216023064503,-12.328397693549675,245.25614765478457,276.38705695811944,122613.20623163202,122595.34057922412,17.865652407896988,0.0,nan,276.38705695811944,3.2370569581194673,270.16087509739765,-2.9891249026023274,263.93469323674555,-9.215306763254432,257.7085113761822,-15.441488623817804,251.48232951547246,-21.66767048452752,245.25614765478457,-27.893852345215407,1.0,1.0,28837.30492052088,28837.30492052088,275.5951863874896,2.4451863874896276,275.5951863874896,275.5951863874896,77319.99096401446,77271.91875172754,48.07221228691924,0.0,8545.783548066482,8545.783548066482,0.8859176198085646,3936.6352949576976,275.5951863874896,2.4451863874896276,1.0,0.002,0.13055815995314282,0.004889613882584254,0.00020163040059726343,0.0017983695996283714,0.10081520029863171,0.10081520029863171,0.0,2.256346151585653e-13,1.0,1.000699115387001,0.34567527634521866,0.09217182773161989,0.0,6.43847725850631e-05,82.7158392699475,0.0,1600024.6632984856,266.5533651298101,0.00028919558315010363,1.0,1284711.212743137,2596.1044551439977,,,,,,,,,,,,,,,,,,4.0,15252.146878803438,1550.4788284325507,0.3703009018253122,6.175347969391544,2.87518507343098
1885.0,-29.63195802793644,4.944917275549838,35.02542893162143,24.617089668195717,4.976146285081143,-26.171147596618916,-39.68178980341179,1.5153358515323647,-6.595011270757539,-6.595287553619201,40.06783585617533,41358.97097401172,25331.098828200982,25331.098828200982,66690.0698022127,77329.21605838616,77271.9281012818,25331.098828200982,102603.02692948277,102603.02692948277,102603.02692948277,130037.2700446481,125558.23490824211,4479.035136405993,0.0,90954.92397574951,54985.10616252794,39966.464236912856,27434.243115165333,67400.70735207819,20812.544179535354,1550.5403397946507,0.0,0.8782855397884741,2.719077173252593,0.0014947059257719628,1.0,1.0,-6.257453726639142,333135.4692208182,1557460.1940666223,4.675155718811385,1557460.1940666223,4.675155718811385,0.7586338027321199,0.0921830518997536,3.916995887907327,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916995887907327,1.284630687961279,1.2849423197602123,3.049122152082196,6460.723955633448,15252.128510876166,6454.567333645486,0.0003294613101700657,23220.581940498945,2367.840387950926,19293.133699912323,1967.352123295144,0.8308634878036035,0.8308634878036036,35423.516726400085,35382.83765553947,1.0014373110625423,0.8,4277.804247954858,4272.891774033241,1.0014373110625423,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4117.723410409555,4632.441516551485,6.151724218330029,4.944917275549838,-3.818521280482474,8.763438556032312,2.8761625131206734,3.5,0.8217607180344781,0.6,0.00024257210949956047,1.0001582675781997,0.0002425337242743878,198.61866363454183,0.0,7.671288761291569e-06,21.740432349500306,0.012449994435048703,8.17430311756588e-05,0.00016082907832390167,0.0006299668384506482,0.09218305192688805,0.09218305192688805,0.09218305192688805,0.09224542624846789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.95132882765,595.6070608166151,0.0,0.09218305192688805,0.0921830518997536,0.0921830518997536,0.37034164605691267,0.37034164605691267,0.5,9.966516499187664,0.37393274844885127,0.37393274844885127,-6.963318810448982e-11,0.0002762828616482693,0.33783382698004516,-6.963318810448982e-11,27434.243115165333,20812.544179535354,0.7586338027321199,0.989456526826145,0.6136281442562114,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492844170543169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.74814163483,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.821691728674,260.821691728674,-12.328308271325966,245.2547475698643,276.388635887469,122622.25081443191,122605.43151435317,16.819300078731978,0.0,nan,276.388635887469,3.2386358874690018,270.1618582239534,-2.988141776046575,263.93508056041605,-9.214919439583923,257.70830289694527,-15.441697103054707,251.48152523339618,-21.668474766603794,245.2547475698643,-27.895252430135685,1.0,1.0,28837.30492052088,28837.30492052088,275.59682399374907,2.446823993749092,275.59682399374907,275.59682399374907,77318.797797182,77271.9281012818,46.86969590019726,0.0,8545.783548066482,8545.783548066482,0.8859210438487757,3936.580867346863,275.59682399374907,2.446823993749092,1.0,0.002,0.130495224844195,0.004890174755692944,0.00020153388293793755,0.0017984661158336921,0.10076694146896878,0.10076694146896878,0.0,-1.228370270084378e-12,1.0,1.000683278249592,0.33783382704967835,0.0921830518997536,0.0,6.293510608008999e-05,80.8530850502611,0.0,1600026.5502426757,266.55498872924244,0.0002762829312814574,1.0,1284705.6291184928,2596.225315849648,,,,,,,,,,,,,,,,,,4.0,15252.128510876166,1550.5403397946507,0.37034164605691267,6.175347969391544,2.8761625131206734
1886.0,-29.633464254228134,4.948317222232464,35.026054753621686,24.618235893454425,4.977426675139235,-26.172375161283572,-39.6829825482331,1.5163375820449885,-6.5934516437590105,-6.593715006189963,40.068916113634415,41357.00045050758,25342.00637597633,25342.00637597633,66699.0068264839,77327.87098863267,77271.80807801361,25342.00637597633,102613.81445398994,102613.81445398994,102613.81445398994,130050.2337781146,125569.84303684135,4480.390741273257,0.0,90954.53209350265,54984.08348118918,39967.16512479275,27436.41932412466,67403.58444891742,20814.23640221078,1550.601194077375,0.0,0.8782899594794333,2.719236814020562,0.0014947059257719628,1.0,1.0,-6.263911000232326,333156.1649786032,1557506.8384359935,4.675005304302334,1557506.8384359935,4.675005304302334,0.7586353071921801,0.09219402030490959,3.9169547922797854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9169547922797854,1.2846260820621809,1.284937663430565,3.0491010940646537,6460.679336221169,15252.110276922162,6454.589298801626,0.0003294721858404636,23220.725516866227,2367.8550286658774,19293.199355233934,1967.3588182747355,0.8308611779257474,0.8308611779257474,35423.219406062024,35382.83765553947,1.0014268043640622,0.8,4277.768343044146,4272.891774033241,1.0014268043640622,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4118.544089497432,4632.441516551485,6.153146797821146,4.948317222232464,-3.81598340078571,8.764300623018174,2.8771179614764697,3.5,0.8220337032789914,0.6,0.0002425337242743878,1.0001563106385407,0.000242495819597983,198.61990425363416,0.0,7.6240221271071536e-06,21.606478708221672,0.01245761845717581,8.173202841036755e-05,0.00016080169586402024,0.0006298529732212906,0.09219402038122951,0.09219402038122951,0.09219402038122951,0.09225492692787725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.36620042415,595.6082796307163,0.0,0.09219402038122951,0.09219402030490959,0.09219402030490959,0.3703814074550876,0.3703814074550876,0.5,9.968343695133122,0.36453502826674367,0.36453502826674367,2.927436071331613e-11,0.00026336243092828227,0.3298040059576124,2.927436071331613e-11,27436.41932412466,20814.23640221078,0.7586353071921801,0.9895468819916026,0.6135727170689336,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492935274019312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.61418799355,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82174436172426,260.82174436172426,-12.32825563827572,245.2533535193852,276.39013520405035,122627.37724925768,122617.47757010514,9.899679152571196,0.0,nan,276.39013520405035,3.2401352040503753,270.1627788671219,-2.9872211328780622,263.93542253017375,-9.214577469826224,257.7080661932859,-15.441933806714076,251.48070985632847,-21.669290143671503,245.2533535193852,-27.896646480614777,1.0,1.0,28837.30492052088,28837.30492052088,275.598382496443,2.4483824964430028,275.598382496443,275.598382496443,77316.7755509183,77271.80807801361,44.96747290469648,0.0,8545.783548066482,8545.783548066482,0.8859236420953392,3936.5395662411843,275.598382496443,2.4483824964430028,1.0,0.002,0.1304337751329021,0.004890717853545209,0.00020143963218391216,0.0017985603685819775,0.10071981609195607,0.10071981609195607,0.0,7.658895219420092e-13,1.0,1.00066705906406,0.32980400592833803,0.09219402030490959,0.0,6.144969307995627e-05,78.944436903267,0.0,1600028.3620645506,266.55654835624097,0.00026336240165392155,1.0,1284700.2636863808,2596.3476937809755,,,,,,,,,,,,,,,,,,3.0,15252.110276922162,1550.601194077375,0.3703814074550876,6.175347969391544,2.8771179614764697
1887.0,-29.63497107165272,4.951623896228911,35.02667201648506,24.62020529145377,4.979547159967775,-26.173519248660234,-39.68409866848958,1.5180929698142642,-6.591840350991788,-6.59210708300558,40.069891809635074,41354.43247978326,25352.477049249268,25352.477049249268,66706.90952903253,77325.92572951078,77271.76943733431,25352.477049249268,102624.24648658358,102624.24648658358,102624.24648658358,130062.53605533535,125580.93682512519,4481.599230210168,0.0,90953.78623877867,54982.70569338125,39967.8672726638,27438.28956875177,67406.15684141558,20815.706533904733,1550.6473933852853,0.0,0.8782949691231252,2.7193998346566226,0.0014947059257719628,1.0,1.0,-6.260196997025673,333177.32734802464,1557548.9688599668,4.674834813213473,1557548.9688599668,4.674834813213473,0.7586371767725202,0.09220246550221864,3.91688665589147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91688665589147,1.284617950352797,1.2849294810533018,3.0490673548627965,6460.607846901026,15252.092370254519,6454.6299247260395,0.00032949001047866545,23220.939033804618,2367.8768013342597,19293.320788840694,1967.3712010564968,0.8308587676301045,0.8308587676301045,35422.726448739944,35382.83765553947,1.001409384299438,0.8,4277.7088126778435,4272.891774033241,1.001409384299438,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4119.34610801359,4632.441516551485,6.154490636251638,4.951623896228911,-3.8134529716500847,8.765076867878996,2.8780518075183115,3.5,0.8223005164338033,0.6,0.000242495819597983,1.000156373915749,0.00024245790550589473,198.62114537323416,0.0,7.528623198285041e-06,21.336118143939807,0.012465147080374094,8.172173372697189e-05,0.00016077408587101112,0.0006297338715613128,0.0922045721691434,0.0922045721691434,0.0922045721691434,0.09226373279777335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.53193337657,595.6095743298953,0.0,0.0922045721691434,0.09220246550221864,0.09220246550221864,0.3704202238687916,0.3704202238687916,0.5,9.970117692466973,0.35742565924010705,0.35742565924010705,1.3301360013429075e-11,0.00026673201381299805,0.33191008597992777,1.3301360013429075e-11,27438.28956875177,20815.706533904733,0.7586371767725202,0.9896263584047946,0.6135112045784865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493025251067837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.34382742927,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8218432121359,260.8218432121359,-12.328156787864089,245.25197195055557,276.3917144718051,122642.44168378445,122623.84882805285,18.592855731594305,0.0,nan,276.3917144718051,3.2417144718050963,270.16376597160786,-2.9862340283921185,263.93581746682224,-9.214182533177734,257.70786895893235,-15.442131041067626,251.4799204530924,-21.670079546907573,245.25197195055557,-27.898028049444406,1.0,1.0,28837.30492052088,28837.30492052088,275.5999858980198,2.449985898019804,275.5999858980198,275.5999858980198,77317.08294574688,77271.76943733431,45.3135084125679,0.0,8545.783548066482,8545.783548066482,0.8859279499676249,3936.4710891709274,275.5999858980198,2.449985898019804,1.0,0.002,0.1303719577364269,0.004891297083789615,0.0002013448276093347,0.0017986655193423311,0.10067241380466735,0.10067241380466735,0.0,1.034695166568858e-08,1.0,1.0006713239892642,0.3319100859666264,0.09220246550221864,0.0,6.184792910737565e-05,79.45571152378804,0.0,1600030.25772658,266.5581596490082,0.00026673200051163803,1.0,1284694.7775056963,2596.3434241209898,,,,,,,,,,,,,,,,,,3.0,15252.092370254519,1550.6473933852853,0.3704202238687916,6.175347969391544,2.8780518075183115
1888.0,-29.636450953220937,4.954848356203634,35.027285578338685,24.620687984302663,4.980137674863891,-26.174792090339018,-39.6853318210691,1.5184788141563303,-6.590466118498284,-6.590707867336273,40.071048485064615,41352.94536018567,25363.064815686448,25363.064815686448,66716.01017587213,77325.07476616625,77272.010322394,25363.064815686448,102635.07513808044,102635.07513808044,102635.07513808044,130075.87486879743,125592.86340649644,4483.0114623009895,0.0,90953.66592614686,54981.95094718432,39968.572198847265,27440.799730716986,67409.37192956425,20817.631602124642,1550.727667702864,0.0,0.8782981568690209,2.7195420703680155,0.0014947059257719628,1.0,1.0,-6.274786762431404,333195.743713875,1557598.9150671687,4.674726326650573,1557598.9150671687,4.674726326650573,0.7586379335301067,0.09221526094088253,3.916865334243664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916865334243664,1.2846162240483303,1.2849277056225983,3.0490548546087037,6460.581360362594,15252.074401536971,6454.639525791901,0.00032949621316549364,23221.034721560005,2367.886558769815,19293.34948706906,1967.3741274613717,0.8308565797524857,0.8308565797524857,35422.57218922209,35382.83765553947,1.0014039331082043,0.8,4277.69018403558,4272.891774033241,1.0014039331082043,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4120.128727589,4632.441516551485,6.155891355008294,4.954848356203634,-3.8111131412244736,8.765961497428108,2.878963182877627,3.5,0.8225609093936077,0.6,0.00024245790550589473,1.0001535802380652,0.00024242067448099598,198.62236431984482,0.0,7.530540396359832e-06,21.341551483283762,0.012472677620770454,8.171036097415916e-05,0.00016074754453173555,0.0006296264847411446,0.09221526094243783,0.09221526094243783,0.09221526094243783,0.09227367005370969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.6775385132,595.6105592636366,0.0,0.09221526094243783,0.09221526094088253,0.09221526094088253,0.3704580883956851,0.3704580883956851,0.5,9.971869965242693,0.34861598903205504,0.34861598903205504,8.86757334228605e-12,0.00024174883799332747,0.3159211049048736,8.86757334228605e-12,27440.799730716986,20817.631602124642,0.7586379335301067,0.9897141638640898,0.6134598821569675,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493115264494425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41055.34926076861,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82184323917204,260.82184323917204,-12.328156760827937,245.2505913192218,276.3930951575466,122639.81525266888,122639.81016802914,0.005084639749206588,0.0,nan,276.3930951575466,3.243095157546634,270.16459439322466,-2.9854056067753163,263.9360936250804,-9.213906374919588,257.7075928544662,-15.442407145533764,251.4790920854925,-21.670907914507467,245.2505913192218,-27.89940868077818,1.0,1.0,28837.30492052088,28837.30492052088,275.60141330128107,2.451413301281093,275.60141330128107,275.60141330128107,77313.48511674488,77272.010322394,41.47479435088462,0.0,8545.783548066482,8545.783548066482,0.8859292980102592,3936.4496609148823,275.60141330128107,2.451413301281093,1.0,0.002,0.13031307580681212,0.0048917699159688015,0.00020125446962975592,0.0017987455294079877,0.10062723481487795,0.10062723481487795,0.0,-9.622563162947628e-13,1.0,1.000639016451156,0.315921104896006,0.09221526094088253,0.0,5.8881927018831694e-05,75.64502302129621,0.0,1600031.8347076618,266.5595338815017,0.00024174882912575413,1.0,1284690.0033876833,2596.5633346371465,,,,,,,,,,,,,,,,,,3.0,15252.074401536971,1550.727667702864,0.3704580883956851,6.175347969391544,2.878963182877627
1889.0,-29.63792986174612,4.9579914483774825,35.02788733760088,24.622074036765866,4.981656547464305,-26.175971220819378,-39.68647919883949,1.5196979066148941,-6.588856630492444,-6.5890778499369915,40.07193501140665,41350.816466462034,25372.828924172045,25372.828924172045,66723.64539063408,77323.5655741668,77270.55064439497,25372.828924172045,102643.37956856702,102643.37956856702,102643.37956856702,130085.5067841432,125601.25870930814,4484.248074835069,0.0,90953.16311648863,54980.82809129425,39969.26113910487,27442.127215576184,67411.38835468105,20818.715253083457,1550.7468744486785,0.0,0.8783036255398848,2.7197076621120257,0.0014947059257719628,1.0,1.0,-6.286921412442325,333217.19888335204,1557637.1968321907,4.674540215967262,1557637.1968321907,4.674540215967262,0.7586407237871389,0.09222521144953412,3.9168156422275717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9168156422275717,1.2846105992845402,1.2849220316651095,3.049029522572077,6460.527684816743,15252.056922207168,6454.668084421388,0.0003295094528014847,23221.20095107712,2367.9035094631827,19293.434850723737,1967.3828321316391,0.8308543081544973,0.8308543081544973,35422.212672902744,35382.83765553947,1.0013912286172115,0.8,4277.646768232175,4272.891774033241,1.0013912286172115,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4120.894686323974,4632.441516551485,6.157116562181734,4.9579914483774825,-3.8086282577718524,8.766619706149335,2.8798552681303833,3.5,0.8228157908943953,0.6,0.00024242067448099598,1.0001534811062682,0.0002423834731973885,198.62358247810374,0.0,7.394914191439129e-06,20.957186818538492,0.012480072534961893,8.16997805936608e-05,0.00016072089388733518,0.0006295141112107122,0.09222521153336131,0.09222521153336131,0.09222521153336131,0.09228100607379333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.89492200414,595.6118327878734,0.0,0.09222521153336131,0.09222521144953412,0.09222521144953412,0.3704951212032099,0.3704951212032099,0.5,9.973543811221036,0.33873144516394404,0.33873144516394404,4.098410499864258e-11,0.00022121944454056575,0.30215643749465926,4.098410499864258e-11,27442.127215576184,20818.715253083457,0.7586407237871389,0.9897978222844416,0.6134099515781688,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493203669879235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.96489610387,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82184689438833,260.82184689438833,-12.328153105611648,245.24922007185643,276.39447371562954,122649.22098890778,122648.53348434767,0.6875045600977572,0.0,nan,276.39447371562954,3.2444737156295673,270.1654229896132,-2.984577010386772,263.9363722604623,-9.213627739537685,257.7073215292973,-15.442678470702674,251.4782707994711,-21.671729200528887,245.24922007185643,-27.90077992814355,1.0,1.0,28837.30492052088,28837.30492052088,275.6028725118736,2.452872511873636,275.6028725118736,275.6028725118736,77312.52330453115,77270.55064439497,41.97266013617627,0.0,8545.783548066482,8545.783548066482,0.8859324397398798,3936.3997204387097,275.6028725118736,2.452872511873636,1.0,0.002,0.13025674873092813,0.004892302057546307,0.0002011681522311323,0.001798831851702957,0.10058407611556615,0.10058407611556615,0.0,3.93408916554705e-12,1.0,1.0006112028868308,0.30215643745367515,0.09222521144953412,0.0,5.6327000891618456e-05,72.3624216946364,0.0,1600033.6940759427,266.56114336950753,0.00022121940355646075,1.0,1284684.4417275558,2596.758618178552,,,,,,,,,,,,,,,,,,3.0,15252.056922207168,1550.7468744486785,0.3704951212032099,6.175347969391544,2.8798552681303833
1890.0,-29.639404578118082,4.961051652301157,35.02848180637545,24.623282183334254,4.982996254719209,-26.177164494904844,-39.68764002257956,1.5207561712022948,-6.587466040130494,-6.587676191457218,40.07292814503372,41348.82573406145,25382.775525182406,25382.775525182406,66731.60125924385,77322.18527593266,77270.30576986742,25382.775525182406,102653.08129504984,102653.08129504984,102653.08129504984,130097.20652500766,125611.73756216594,4485.468962841713,0.0,90952.73883384808,54979.792136406504,39969.94077493509,27444.125229957823,67414.06600489291,20820.267178838887,1550.8035530299094,0.0,0.8783074489843077,2.7198499744792035,0.0014947059257719628,1.0,1.0,-6.293205775721049,333235.64913713664,1557680.0829317127,4.674410096774129,1557680.0829317127,4.674410096774129,0.7586420410336717,0.09223519151070601,3.916772230469188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916772230469188,1.284605726683582,1.2849171100914007,3.0490072939196455,6460.480584969606,15252.039413041271,6454.6920984283925,0.00032952099331739234,23221.349999959766,2367.918708219399,19293.50663019769,1967.3901516009741,0.8308520663196205,0.8308520663196205,35421.89859281673,35382.83765553947,1.001380129765993,0.8,4277.608839385739,4272.891774033241,1.001380129765993,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4121.6440919329525,4632.441516551485,6.158410323410162,4.961051652301157,-3.8063472372637475,8.767398889564905,2.8807281815298333,3.5,0.8230651947228095,0.6,0.0002423834731973885,1.0001530478600356,0.0002423463826021439,198.62479719640237,0.0,7.389052222899802e-06,20.94057399969804,0.012487461587184792,8.168907751185167e-05,0.00016069439568553684,0.0006294033466131384,0.09223519152361995,0.09223519152361995,0.09223519152361995,0.09228960953133877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.82694466016,595.6128791499071,0.0,0.09223519152361995,0.09223519151070601,0.09223519151070601,0.3705311908694404,0.3705311908694404,0.5,9.975176351544702,0.32936968622993845,0.32936968622993845,1.9269918993813917e-11,0.00021015132671209358,0.29447041573615707,1.9269918993813917e-11,27444.125229957823,20820.267178838887,0.7586420410336717,0.9898765230152483,0.6133560573406202,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449329201816344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.948283285026,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82183761146035,260.82183761146035,-12.328162388539624,245.2478555976076,276.39581962426325,122656.61557608873,122658.36158873387,-1.7460126451458393,0.0,nan,276.39581962426325,3.2458196242632766,270.1662268211663,-2.983773178833701,263.936634015476,-9.213365984523989,257.70704120822546,-15.442958791774515,251.47744840202364,-21.672551597976337,245.2478555976076,-27.902144402392366,1.0,1.0,28837.30492052088,28837.30492052088,275.6042455159268,2.4542455159268,275.6042455159268,275.6042455159268,77311.33101488596,77270.30576986742,41.025245018536225,0.0,8545.783548066482,8545.783548066482,0.8859351844007085,3936.3560916215342,275.6042455159268,2.4542455159268,1.0,0.002,0.13020184593851855,0.004892786826774687,0.00020108393958215973,0.0017989160606611068,0.10054196979107986,0.10054196979107986,0.0,2.432663445683936e-13,1.0,1.0005956733491241,0.29447041571688715,0.09223519151070601,0.0,5.4902792468474005e-05,70.53250071714903,0.0,1600035.3100486565,266.5625339598695,0.00021015130744217458,1.0,1284679.6591931065,2596.8744809053683,,,,,,,,,,,,,,,,,,4.0,15252.039413041271,1550.8035530299094,0.3705311908694404,6.175347969391544,2.8807281815298333
1891.0,-29.640865186280507,4.964031771200517,35.029068386093584,24.624395928718172,4.9842317707509,-26.17835549058632,-39.68879665536804,1.521722075028955,-6.586066777574786,-6.586265916335192,40.07388942386738,41346.89655634482,25392.385730135637,25392.385730135637,66739.28228648046,77320.87868100373,77270.03460978012,25392.385730135637,102662.42033991576,102662.42033991576,102662.42033991576,130108.4033351675,125621.74692915076,4486.656406016742,0.0,90952.34784403832,54978.774553653326,39970.636989316656,27445.98299525174,67416.61998456839,20821.718515320936,1550.8533627100433,0.0,0.8783114403226906,2.719993166005483,0.0014947059257719628,1.0,1.0,-6.299644845646412,333254.21362273075,1557721.5943056776,4.674274264598309,1557721.5943056776,4.674274264598309,0.7586435697684129,0.09224488499290068,3.9167305962670667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9167305962670667,1.284601285849881,1.2849126205321522,3.0489854240460237,6460.434245331714,15252.021938561229,6454.715603777333,0.0003295323384993046,23221.497013535376,2367.9336994320565,19293.576889258653,1967.3973160313312,0.8308498318610892,0.8308498318610892,35421.597372533,35382.83765553947,1.0013694853730413,0.8,4277.572463510943,4272.891774033241,1.0013694853730413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4122.3764403343,4632.441516551485,6.159647498877241,4.964031771200517,-3.8040898155133727,8.768121586713889,2.8815813287941046,3.5,0.8233089510840299,0.6,0.0002423463826021439,1.0001515854015763,0.00024230965199624021,198.62600030668068,0.0,7.367111958355916e-06,20.878395289980666,0.012494828699143147,8.167841436078598e-05,0.0001606679682413579,0.0006292931470509919,0.09224488502834194,0.09224488502834194,0.09224488502834194,0.09229785209191686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.8147508952,595.6139058078627,0.0,0.09224488502834194,0.09224488499290068,0.09224488499290068,0.37056634034801994,0.37056634034801994,0.5,9.976765370216668,0.3203074238600152,0.3203074238600152,-6.821210263296962e-11,0.00019913876042210177,0.2866210706887955,-6.821210263296962e-11,27445.98299525174,20821.718515320936,0.7586435697684129,0.9899529567302103,0.6133042054883365,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449338011703577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.886104575315,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8218095534175,260.8218095534175,-12.328190446582482,245.24649815469107,276.3971209512838,122663.09758084762,122668.37497957882,-5.277398731179382,0.0,nan,276.3971209512838,3.2471209512838186,270.16699639379556,-2.98300360620442,263.9368718341797,-9.213128165820251,257.706747273293,-15.443252726706987,251.4766227132615,-21.673377286738486,245.24649815469107,-27.90350184530891,1.0,1.0,28837.30492052088,28837.30492052088,275.6056240607708,2.4556240607708446,275.6056240607708,275.6056240607708,77309.81547722884,77270.03460978012,39.78086744871689,0.0,8545.783548066482,8545.783548066482,0.885937816672605,3936.314249248402,275.6056240607708,2.4556240607708446,1.0,0.002,0.1301483983656735,0.004893267098605938,0.0002010019774591151,0.001798998025409007,0.10050098872955755,0.10050098872955755,0.0,2.8681219725601448e-12,1.0,1.0005798127662626,0.2866210707570076,0.09224488499290068,0.0,5.3447560815409166e-05,68.6627370248349,0.0,1600036.936248382,266.5639332224252,0.0001991388286342044,1.0,1284674.8472203268,2596.9925476850444,,,,,,,,,,,,,,,,,,3.0,15252.021938561229,1550.8533627100433,0.37056634034801994,6.175347969391544,2.8815813287941046
1892.0,-29.642317935717976,4.966933646790814,35.02964639290157,24.625552631355845,4.985520181275462,-26.179534123983288,-39.68993998188523,1.5227363693611415,-6.584707879225675,-6.584895409638474,40.07481519071542,41344.9521435794,25401.77492552553,25401.77492552553,66746.72706910493,77319.54271558243,77269.52449902453,25401.77492552553,102671.29942455006,102671.29942455006,102671.29942455006,130119.03696054158,125631.22694430634,4487.810016235231,0.0,90951.9469183239,54977.762919443085,39971.315554312016,27447.73753599152,67419.05309030354,20823.092628206603,1550.8992793003665,0.0,0.87831535095837,2.7201323373660404,0.0014947059257719628,1.0,1.0,-6.30678492202486,333272.25538807,1557761.5729413037,4.674141179641281,1557761.5729413037,4.674141179641281,0.7586451379062413,0.09225431631469042,3.9166894553000753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9166894553000753,1.284596617990153,1.2849079043546576,3.0489644768238824,6460.389860681594,15252.004697558437,6454.737873576029,0.00032954318695495717,23221.638569084782,2367.948134080933,19293.64345517725,1967.4041038659739,0.8308476336748728,0.8308476336748728,35421.29972013885,35382.83765553947,1.0013589670828675,0.8,4277.536518500571,4272.891774033241,1.0013589670828675,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4123.092344804275,4632.441516551485,6.160855203142767,4.966933646790814,-3.8018918955405216,8.768825542331335,2.8824154174159133,3.5,0.8235472621188323,0.6,0.00024230965199624021,1.0001507715392195,0.00024227312410440746,198.62719695638194,0.0,7.295653339489232e-06,20.675881564112483,0.012502124352482637,8.166787514654414e-05,0.00016064177684969606,0.0006291839534678723,0.09225431632626903,0.09225431632626903,0.09225431632626903,0.0923057184254042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.85721101717,595.6149129497938,0.0,0.09225431632626903,0.09225431631469042,0.09225431631469042,0.370600594723383,0.370600594723383,0.5,9.978307433211842,0.31137003468592184,0.31137003468592184,-1.6427748050773516e-11,0.00018753041280206162,0.2781104876136169,-1.6427748050773516e-11,27447.73753599152,20823.092628206603,0.7586451379062413,0.9900276555308769,0.613253231074018,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493467374096676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.68359084945,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.821771656929,260.821771656929,-12.328228343070975,245.24514830295706,276.3983950102086,122670.59482073177,122677.72271778162,-7.12789704985402,0.0,nan,276.3983950102086,3.2483950102086396,270.16774567024186,-2.9822543297581205,263.9370963285874,-9.212903671412562,257.70644698579895,-15.44355301420103,251.4757976437805,-21.674202356219467,245.24514830295706,-27.904851697042915,1.0,1.0,28837.30492052088,28837.30492052088,275.60693487595387,2.456934875953891,275.60693487595387,275.60693487595387,77308.69296165094,77269.52449902453,39.16846262641775,0.0,8545.783548066482,8545.783548066482,0.8859404177556087,3936.2729025765757,275.60693487595387,2.456934875953891,1.0,0.002,0.1300965298079479,0.004893733545153046,0.00020092243709481927,0.001799077563096631,0.10046121854740964,0.10046121854740964,0.0,1.9145015434096635e-13,1.0,1.0005626142734185,0.27811048763004464,0.09225431631469042,0.0,5.186855773816038e-05,66.63398893400253,0.0,1600038.5142060935,266.5652921207743,0.00018753042922980967,1.0,1284670.1709035381,2597.118411938685,,,,,,,,,,,,,,,,,,4.0,15252.004697558437,1550.8992793003665,0.370600594723383,6.175347969391544,2.8824154174159133
1893.0,-29.643767184402513,4.969759461913809,35.0302165417473,24.626773420628183,4.98687018076304,-26.180703448030023,-39.69107810463754,1.5238064426140219,-6.58336423882912,-6.583542529716566,40.07574444361921,41342.9722564716,25410.90217675302,25410.90217675302,66753.87443322461,77318.1620289376,77269.39027416619,25410.90217675302,102680.29245091921,102680.29245091921,102680.29245091921,130129.82521177818,125640.88883576648,4488.936376011698,0.0,90951.5144865413,54976.73024041866,39971.982495691824,27449.53276085897,67421.51525655079,20824.494699249255,1550.9475979838546,0.0,0.8783191525391337,2.7202696949592275,0.0014947059257719628,1.0,1.0,-6.3123952202785745,333290.0658616467,1557801.7028989878,4.674011806717494,1557801.7028989878,4.674011806717494,0.7586465999502718,0.09226353573130534,3.916645544888519,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916645544888519,1.2845916888800297,1.2849029271242323,3.0489419936254167,6460.342221481955,15251.987565305164,6454.762434453724,0.0003295548791558455,23221.78850349096,2367.9634231354194,19293.716869284293,1967.4115900214952,0.8308454306344167,0.8308454306344167,35420.98203029184,35382.83765553947,1.001347740743669,0.8,4277.498153733245,4272.891774033241,1.001347740743669,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4123.792173295012,4632.441516551485,6.162022989739825,4.969759461913809,-3.799735914018595,8.769495375932404,2.8832308695043203,3.5,0.8237802484298058,0.6,0.00024227312410440746,1.000150409976304,0.00024223668928971144,198.62839073507942,0.0,7.255432765466292e-06,20.56189645733147,0.012509379785248104,8.16573851492664e-05,0.00016061573895514108,0.0006290749184176307,0.09226353575843274,0.09226353575843274,0.09226353575843274,0.09231365506653486,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.10205724236,595.6158544491104,0.0,0.09226353575843274,0.09226353573130534,0.09226353573130534,0.37063395987978,0.37063395987978,0.5,9.979811012589963,0.3028340298441776,0.3028340298441776,-8.526512829121202e-12,0.00017829088744747423,0.2711473094379926,-8.526512829121202e-12,27449.53276085897,20824.494699249255,0.7586465999502718,0.9900975108496793,0.6132014698743313,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493554162669173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.56960574266,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82173162806697,260.82173162806697,-12.328268371933007,245.24380582675948,276.3996574287932,122678.93560231413,122686.46457692837,-7.528974614242209,0.0,nan,276.3996574287932,3.2496574287932276,270.16848710964507,-2.9815128903549066,263.93731678904254,-9.212683210957437,257.7061464675138,-15.443853532486173,251.47497614664812,-21.67502385335186,245.24380582675948,-27.906194173240493,1.0,1.0,28837.30492052088,28837.30492052088,275.6082720493162,2.4582720493162356,275.6082720493162,275.6082720493162,77307.66263342126,77269.39027416619,38.27235925507557,0.0,8545.783548066482,8545.783548066482,0.8859431939279118,3936.2287726129616,275.6082720493162,2.4582720493162356,1.0,0.002,0.13004595260341265,0.004894191410644625,0.00020084488339638668,0.0017991551170841835,0.10042244169819334,0.10042244169819334,0.0,4.805700108689859e-13,1.0,1.000548543039423,0.2711473094465191,0.09226353573130534,0.0,5.057720475715531e-05,64.97479280432154,0.0,1600040.0776145256,266.56663576117086,0.00017829089597398706,1.0,1284665.5546959494,2597.224615235326,,,,,,,,,,,,,,,,,,4.0,15251.987565305164,1550.9475979838546,0.37063395987978,6.175347969391544,2.8832308695043203
1894.0,-29.64520643098346,4.972510617627883,35.03077913490365,24.627844208758347,4.98806510389032,-26.181879277422773,-39.69222090728579,1.5247379492753084,-6.582076667767751,-6.582246841056161,40.07666670430643,41341.10249524619,25419.861307807772,25419.861307807772,66760.96380305396,77316.89271354399,77269.35186656445,25419.861307807772,102689.21317437223,102689.21317437223,102689.21317437223,130140.56955698045,125650.53169551014,4490.0378614703,0.0,90951.1445408425,54975.75699332072,39972.65283057976,27451.356382608225,67424.009213188,20825.91340653639,1550.9986802257495,0.0,0.8783226703328562,2.7204012414089718,0.0014947059257719628,1.0,1.0,-6.3173666990855395,333307.12412153784,1557841.531668145,4.673892092087687,1557841.531668145,4.673892092087687,0.7586478830507124,0.09227255712587959,3.916606268612417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916606268612417,1.2845874076583053,1.284898598059088,3.0489215800052567,6460.298967470403,15251.97045475866,6454.783985145613,0.00032956543980739036,23221.92691916026,2367.9775376056314,19293.78128574452,1967.4181586723828,0.8308432522809013,0.8308432522809013,35420.69786760228,35382.83765553947,1.0013376991890048,0.8,4277.46383776259,4272.891774033241,1.0013376991890048,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4124.476384398636,4632.441516551485,6.163172955471797,4.972510617627883,-3.7976512763676555,8.770161893995539,2.8840282131444086,3.5,0.8240080608984025,0.6,0.00024223668928971144,1.0001493735970495,0.0002422005109281869,198.6295762872891,0.0,7.236988609801139e-06,20.509625720176427,0.012516616773857904,8.164685327094755e-05,0.0001605898360187639,0.0006289671584265308,0.0922725571457708,0.0922725571457708,0.0922725571457708,0.09232152952112438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.4789745189,595.6167526572847,0.0,0.0922725571457708,0.09227255712587959,0.09227255712587959,0.37066647404633946,0.37066647404633946,0.5,9.981280183676473,0.2947726863796447,0.2947726863796447,-1.4779288903810084e-11,0.000170173288438491,0.26488014197065013,-1.4779288903810084e-11,27451.356382608225,20825.91340653639,0.7586478830507124,0.9901660340600995,0.6131510566885714,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493640743090863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.517335005505,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8216766659493,260.8216766659493,-12.328323334050651,245.24246970294806,276.40088362848104,122685.63267989016,122695.97042855104,-10.337748660892348,0.0,nan,276.40088362848104,3.2508836284810627,270.16920084438993,-2.9807991556100433,263.9375180591084,-9.212481940891564,257.7058352731203,-15.444164726879706,251.4741524876481,-21.67584751235188,245.24246970294806,-27.90753029705192,1.0,1.0,28837.30492052088,28837.30492052088,275.60956324364304,2.4595632436430606,275.60956324364304,275.60956324364304,77306.33545859593,77269.35186656445,36.98359203147993,0.0,8545.783548066482,8545.783548066482,0.8859456771091881,3936.189299955479,275.60956324364304,2.4595632436430606,1.0,0.002,0.12999653757472077,0.004894634049517596,0.00020076910056452237,0.0017992308996618834,0.10038455028226118,0.10038455028226118,0.0,2.26405699743637e-13,1.0,1.0005358779768285,0.2648801419854294,0.09227255712587959,0.0,4.941502840266059e-05,63.48156640462223,0.0,1600041.5768091336,266.5679233322322,0.0001701733032177799,1.0,1284661.1335996778,2597.3213031091645,,,,,,,,,,,,,,,,,,4.0,15251.97045475866,1550.9986802257495,0.37066647404633946,6.175347969391544,2.8840282131444086
1895.0,-29.64663693520626,4.97518926298977,35.031333431662254,24.628896836098306,4.989238340265397,-26.183049407608415,-39.6933589951135,1.525650811769503,-6.580803078884344,-6.580964449521935,40.07755247920737,41339.251680369256,25428.562550507275,25428.562550507275,66767.81423087654,77315.63929155639,77269.11943667344,25428.562550507275,102697.68198718072,102697.68198718072,102697.68198718072,130150.72938943843,125659.61974540273,4491.109644035709,0.0,90950.77884049884,54974.79139589879,39973.31938288894,27453.04740225772,67426.36678514666,20827.23545265893,1551.0438249517051,0.0,0.8783262547764121,2.720531452956725,0.0014947059257719628,1.0,1.0,-6.323050128111731,333324.0079953615,1557879.7854864511,4.673770109916986,1557879.7854864511,4.673770109916986,0.7586493094003879,0.09228132526096391,3.9165670911968062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9165670911968062,1.284583213129834,1.2848943560379598,3.048901037445641,6460.255440251617,15251.95349627934,6454.805795398073,0.00032957607611232607,23222.065835391197,2367.9917031189243,19293.84647804867,1967.4248064373328,0.8308410894539886,0.8308410894539885,35420.414419597655,35382.83765553947,1.0013276829094717,0.8,4277.429608098504,4272.891774033241,1.0013276829094717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4125.1452371619525,4632.441516551485,6.164282973949737,4.97518926298977,-3.7956039864894593,8.77079324947923,2.884807744221344,3.5,0.8242307840632411,0.6,0.0002422005109281869,1.000148467938082,0.00024216455725569456,198.63075465046015,0.0,7.186092620389574e-06,20.36538648618405,0.012523802866478294,8.163636609153244e-05,0.00016056414483665445,0.0006288602456933984,0.09228132528534118,0.09228132528534118,0.09228132528534118,0.09232901258960009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.8653154681,595.6176460101408,0.0,0.09228132528534118,0.09228132526096391,0.09228132526096391,0.3706981837799681,0.3706981837799681,0.5,9.982710804235909,0.28693537453233375,0.28693537453233375,-7.332801033044234e-12,0.00016137063761334502,0.25791432141022597,-7.332801033044234e-12,27453.04740225772,20827.23545265893,0.7586493094003879,0.9902330114216507,0.6131021683564281,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493726726946974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.373095771516,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82160830896186,260.82160830896186,-12.32839169103812,245.24114008942877,276.40207652810153,122692.36954636141,122705.22671882388,-12.85717246247415,0.0,nan,276.40207652810153,3.2520765281015542,270.16988924123063,-2.9801107587693423,263.9377019533309,-9.212298046669105,257.70551466485415,-15.444485335145828,251.47332737682532,-21.676672623174653,245.24114008942877,-27.90885991057121,1.0,1.0,28837.30492052088,28837.30492052088,275.61081843698184,2.4608184369818673,275.61081843698184,275.61081843698184,77305.07190886317,77269.11943667344,35.95247218973236,0.0,8545.783548066482,8545.783548066482,0.88594815403592,3936.1499266527903,275.61081843698184,2.4608184369818673,1.0,0.002,0.1299484153764766,0.004895068876885323,0.00020069530852542244,0.0017993046924767247,0.10034765426271122,0.10034765426271122,0.0,1.0021471499865875e-12,1.0,1.0005217996196776,0.25791432141755877,0.09228132526096391,0.0,4.812219872738298e-05,61.82050779742047,0.0,1600043.0585960438,266.56919692111563,0.00016137064494614606,1.0,1284656.757843501,2597.4266191821603,,,,,,,,,,,,,,,,,,4.0,15251.95349627934,1551.0438249517051,0.3706981837799681,6.175347969391544,2.884807744221344
1896.0,-29.648058779365467,4.977797083257996,35.031879398270554,24.62991663431751,4.99038039945683,-26.184214861492098,-39.69448877088723,1.5265364804327126,-6.579564259590086,-6.57971728748109,40.07842068787779,41337.42123424138,25437.061562113096,25437.061562113096,66774.48279635448,77314.41203007256,77268.88907758382,25437.061562113096,102705.95063969692,102705.95063969692,102705.95063969692,130160.65732949582,125668.50274679746,4492.154582698362,0.0,90950.42935146781,54973.836240667806,39973.99234533334,27454.706689798903,67428.69903513225,20828.532108446845,1551.0883629267673,0.0,0.8783297148592668,2.7206580892125793,0.0014947059257719628,1.0,1.0,-6.328581225925291,333340.42868511,1557917.2813636833,4.673652360468312,1557917.2813636833,4.673652360468312,0.7586506876136438,0.09228988477207321,3.916529564405858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916529564405858,1.2845791453426705,1.2848902410777825,3.0488814788917473,6460.2139980228785,15251.936664963712,6454.826230079714,0.0003295861784622012,23222.199106587133,2368.005292998846,19293.907558679584,1967.431034928297,0.8308389515619448,0.8308389515619448,35420.14291330556,35382.83765553947,1.001318088636285,0.8,4277.396820535975,4272.891774033241,1.001318088636285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4125.799185984673,4632.441516551485,6.165365888025455,4.977797083257996,-3.793609999069284,8.77140708232728,2.88556998660156,3.5,0.8244485676004457,0.6,0.00024216455725569456,1.000147570790002,0.0002421288261135427,198.6319258921583,0.0,7.141505099607186e-06,20.239025452286768,0.0125309443715779,8.16259567370862e-05,0.00016053860051860836,0.0006287541751594713,0.09228988479113098,0.09228988479113098,0.09228988479113098,0.09233632543795522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.34702306986,595.6185074889556,0.0,0.09228988479113098,0.09228988477207321,0.09228988477207321,0.3707291093901015,0.3707291093901015,0.5,9.984104023902974,0.2793227482829934,0.2793227482829934,4.206412995699793e-12,0.00015302789103088799,0.251136061555826,4.206412995699793e-12,27454.706689798903,20828.532108446845,0.7586506876136438,0.9902976588879921,0.6130538157454799,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493812189478574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.246734737615,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.821526945515,260.821526945515,-12.32847305448496,245.23981701490908,276.4032368758062,122699.05334860757,122714.3568870883,-15.303538480727887,0.0,nan,276.4032368758062,3.2532368758062375,270.1705529043231,-2.9794470956769032,263.93786893201406,-9.212131067985922,257.7051849592276,-15.444815040772369,251.47250098680996,-21.677499013190015,245.23981701490908,-27.9101829850909,1.0,1.0,28837.30492052088,28837.30492052088,275.61203864314575,2.4620386431457746,275.61203864314575,275.61203864314575,77303.83936419612,77268.88907758382,34.950286612292985,0.0,8545.783548066482,8545.783548066482,0.8859505266006865,3936.1122122278875,275.61203864314575,2.4620386431457746,1.0,0.002,0.12990155152954572,0.004895492050473686,0.00020062344500968403,0.0017993765553970737,0.10031172250484201,0.10031172250484201,0.0,4.0675752696617273e-13,1.0,1.000508099599155,0.2511360615516196,0.09228988477207321,0.0,4.686384738441804e-05,60.20375880822854,0.0,1600044.5002201528,266.5704357404099,0.000153027886824475,1.0,1284652.5022665113,2597.5291159067983,,,,,,,,,,,,,,,,,,4.0,15251.936664963712,1551.0883629267673,0.3707291093901015,6.175347969391544,2.88556998660156
