time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1897.0,-29.649472204063002,4.980335758361198,35.03241696843465,24.630903673265152,4.991491054442508,-26.185375878190243,-39.69561777831984,1.5273947276264106,-6.578351143948055,-6.57850272441818,40.0792703235605,41335.64012643256,25445.358979407476,25445.358979407476,66780.99910584003,77313.21080496082,77268.64894077217,25445.358979407476,102714.00792017965,102714.00792017965,102714.00792017965,130170.33538216783,125677.16232806983,4493.173054098004,0.0,90950.09572903308,54972.92032427469,39974.639338620436,27456.327461988192,67430.96680060863,20829.798657592313,1551.131907605415,0.0,0.8783330686958705,2.72078133160686,0.0014947059257719628,1.0,1.0,-6.334019226867838,333356.4207733478,1557953.9757777108,4.673538227232703,1557953.9757777108,4.673538227232703,0.7586520333584326,0.09229823797686534,3.916493623709921,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916493623709921,1.2845752053634272,1.2848862542426374,3.048862851592937,6460.174529011913,15251.919959454548,6454.845365713786,0.0003295957756992758,23222.327027020685,2368.0183372528527,19293.96475637038,1967.4368674695622,0.8308368379241494,0.8308368379241494,35419.88288192139,35382.83765553947,1.001308899871495,0.8,4277.365418702882,4272.891774033241,1.001308899871495,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4126.438568020432,4632.441516551485,6.166421372804861,4.980335758361198,-3.7916667008279394,8.772002459189137,2.886315327820791,3.5,0.8246615222345117,0.6,0.0002421288261135427,1.0001466985853202,0.00024209331136724964,198.63309021036073,0.0,7.097345579948308e-06,20.113877373573505,0.012538041717157849,8.161555568754806e-05,0.00016051327042599465,0.0006286492001442343,0.09229823800792798,0.09229823800792798,0.09229823800792798,0.09234345309590675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.91616667324,595.6193396233728,0.0,0.09229823800792798,0.09229823797686534,0.09229823797686534,0.37075927136662795,0.37075927136662795,0.5,9.985460477859089,0.27191404669088115,0.27191404669088115,1.3415046851150692e-11,0.0001515804701170964,0.24448349755033405,1.3415046851150692e-11,27456.327461988192,20829.798657592313,0.7586520333584326,0.9903609910163303,0.6130067843852932,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493897135584677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41054.121586658905,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82143285089006,260.82143285089006,-12.328567149109915,245.23850045925354,276.4043652422735,122705.671488974,122723.36961450748,-17.698125533482617,0.0,nan,276.4043652422735,3.2543652422735363,270.17119228624364,-2.978807713756339,263.9380193295208,-9.211980670479193,257.7048463724137,-15.44515362758625,251.4716734156351,-21.678326584364868,245.23850045925354,-27.911499540746433,1.0,1.0,28837.30492052088,28837.30492052088,275.6132251061743,2.4632251061743204,275.6132251061743,275.6132251061743,77302.63281206669,77268.64894077217,33.98387129452021,0.0,8545.783548066482,8545.783548066482,0.8859527988837635,3936.0760918284705,275.6132251061743,2.4632251061743204,1.0,0.002,0.12985592427878118,0.00489590414377729,0.00020055347753217308,0.0017994465235098003,0.10027673876608653,0.10027673876608653,0.0,1.041973365228932e-12,1.0,1.0004946528915781,0.244483497536919,0.09229823797686534,0.0,4.5627251819259484e-05,58.61497412488735,0.0,1600045.9215064659,266.5716488560519,0.00015158045670204956,1.0,1284648.3578953068,2597.560177032684,,,,,,,,,,,,,,,,,,4.0,15251.919959454548,1551.131907605415,0.37075927136662795,6.175347969391544,2.886315327820791
1898.0,-29.6508772115308,4.982806934127759,35.03294608832545,24.63186375042426,4.992569953971303,-26.18653249510681,-39.696742315404094,1.5282252362857465,-6.577168426426454,-6.577319732816101,40.08010161400532,41333.87817775524,25453.458902818707,25453.458902818707,66787.33708057395,77312.0318829283,77268.39960660235,25453.458902818707,102721.85850942106,102721.85850942106,102721.85850942106,130179.7683994406,125685.60283043062,4494.165569009975,0.0,90949.76917860519,54972.008335516985,39975.289825653555,27457.909890019535,67433.1997156731,20831.035286949897,1551.1744429280516,0.0,0.8783363210030088,2.7209013596498015,0.0014947059257719628,1.0,1.0,-6.3393661986838765,333371.99774097593,1557989.8785222226,4.6734275496430655,1557989.8785222226,4.6734275496430655,0.758653348721259,0.09230638945936569,3.9164578538366044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164578538366044,1.2845713946851902,1.284882397018075,3.048844050272823,6460.1346912706895,15251.903375220463,6454.8648121055885,0.0003296054721975162,23222.45574263229,2368.0314625924543,19294.02288293683,1967.4427947297836,0.830834735859414,0.830834735859414,35419.62408596717,35382.83765553947,1.0012997547800075,0.8,4277.334166062415,4272.891774033241,1.0012997547800075,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4127.063721208671,4632.441516551485,6.167449940744866,4.982806934127759,-3.789772702691252,8.77257963681901,2.887044156615687,3.5,0.8248697590330535,0.6,0.00024209331136724964,1.0001458265827943,0.0002420580128743942,198.6342476066923,0.0,7.0544038042295845e-06,19.992180381186643,0.012545096120962078,8.160519703923439e-05,0.00016048811432801523,0.0006285449358073822,0.09230638946725864,0.09230638946725864,0.09230638946725864,0.0923504011738546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.57066247746,595.6201431023119,0.0,0.09230638946725864,0.09230638945936569,0.09230638945936569,0.3707886882920341,0.3707886882920341,0.5,9.986780826723546,0.2646926244746055,0.2646926244746055,-2.319211489520967e-11,0.00015130638962546072,0.23795353413220255,-2.319211489520967e-11,27457.909890019535,20831.035286949897,0.758653348721259,0.9904221861364674,0.6129603570946709,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493981579622617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.99988966652,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8213262182349,260.8213262182349,-12.328673781765076,245.23719040243444,276.40546203381894,122712.1706680515,122732.22706211383,-20.05639406232549,0.0,nan,276.40546203381894,3.255462033818958,270.1718077080332,-2.9781922919667636,263.9381533816286,-9.211846618371396,257.70449905495946,-15.445500945040521,251.4708447285345,-21.679155271465476,245.23719040243444,-27.91280959756554,1.0,1.0,28837.30492052088,28837.30492052088,275.61437892149684,2.464378921496859,275.61437892149684,275.61437892149684,77301.44852216834,77268.39960660235,33.048915565988864,0.0,8545.783548066482,8545.783548066482,0.8859550603633575,3936.0401431057876,275.61437892149684,2.464378921496859,1.0,0.002,0.1298115113530343,0.004896305424365543,0.00020048537214789193,0.0017995146269542584,0.10024268607394596,0.10024268607394596,0.0,-8.978499367595649e-13,1.0,1.0004814532842194,0.23795353415539466,0.09230638945936569,0.0,4.441292431608075e-05,57.05481101170022,0.0,1600047.3087812844,266.5728315735735,0.00015130641281757562,1.0,1284644.3212261565,2597.576506566312,,,,,,,,,,,,,,,,,,4.0,15251.903375220463,1551.1744429280516,0.3707886882920341,6.175347969391544,2.887044156615687
1899.0,-29.65227413819476,4.985212223635382,35.03346671504759,24.632790823839628,4.993618531734387,-26.187684871266566,-39.69786234721539,1.5290292639291698,-6.57601642325568,-6.576167259865036,40.080914766467345,41332.151781204906,25461.365254239252,25461.365254239252,66793.51703544415,77310.87897062127,77268.14141258216,25461.365254239252,102729.50666682141,102729.50666682141,102729.50666682141,130188.96071630504,125693.82810661838,4495.132609686657,0.0,90949.45994766509,54971.12330664915,39975.929601128824,27459.45404948362,67435.38365061244,20832.24211566692,1551.2159477878638,0.0,0.8783394767126402,2.7210182979349202,0.0014947059257719628,1.0,1.0,-6.34462354921294,333387.17340715986,1558024.998507267,4.673320159814543,1558024.998507267,4.673320159814543,0.7586546359634806,0.0923143432812757,3.9164239337278004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9164239337278004,1.2845677074249982,1.2848786635195109,3.048826395907565,6460.097283789173,15251.88691249739,6454.882643125966,0.0003296145455047609,23222.57791461711,2368.043920667824,19294.07618104999,1967.4482296247945,0.8308326600082421,0.8308326600082421,35419.378672670115,35382.83765553947,1.001291082607883,0.8,4277.304529534435,4272.891774033241,1.001291082607883,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4127.674976831164,4632.441516551485,6.168452069786285,4.985212223635382,-3.787926608361875,8.773138831997256,2.8877568542358683,3.5,0.8250733869245338,0.6,0.0002420580128743942,1.0001449894718966,0.00024202292209873224,198.63539835808072,0.0,7.011489569990886e-06,19.87056144135417,0.01255210761053207,8.159488109917082e-05,0.0001604631317752234,0.0006284416497654028,0.09231434330346557,0.09231434330346557,0.09231434330346557,0.0923571731415983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.3083636497,595.6209186341681,0.0,0.09231434330346557,0.0923143432812757,0.0923143432812757,0.3708173773309285,0.3708173773309285,0.5,9.98806572363881,0.2576446651124229,0.2576446651124229,1.0800249583553523e-12,0.0001508366093503355,0.23154371065209034,1.0800249583553523e-12,27459.45404948362,20832.24211566692,0.7586546359634806,0.9904817533404445,0.6129149052573016,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494065521709005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.87827072669,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8212073052527,260.8212073052527,-12.328792694747278,245.23588678296179,276.40652782737834,122718.61585477204,122740.98203872402,-22.36618395197198,0.0,nan,276.40652782737834,3.2565278273783633,270.17239961886764,-2.9776003811323335,263.9382714098938,-9.21172859010619,257.704143200711,-15.445856799289004,251.47001499170338,-21.679985008296597,245.23588678296179,-27.914113217038192,1.0,1.0,28837.30492052088,28837.30492052088,275.61550118141724,2.4655011814172667,275.61550118141724,275.61550118141724,77300.28549262807,77268.14141258216,32.144080045909504,0.0,8545.783548066482,8545.783548066482,0.8859572048919777,3936.0060533964393,275.61550118141724,2.4655011814172667,1.0,0.002,0.12976829067315193,0.004896696191834664,0.0002004190952172143,0.0017995809058879415,0.10020954760860715,0.10020954760860715,0.0,1.1051558973518283e-12,1.0,1.0004684958451955,0.23154371065101031,0.0923143432812757,0.0,4.322068133875404e-05,55.52303287352808,0.0,1600048.6597207952,266.5739835767443,0.00015083660827031053,1.0,1284640.3886683544,2597.5924150811015,,,,,,,,,,,,,,,,,,4.0,15251.88691249739,1551.2159477878638,0.3708173773309285,6.175347969391544,2.8877568542358683
1900.0,-29.653661804116805,4.987553064167807,35.03397873786061,24.63359188931065,4.9945289998023235,-26.188842723740873,-39.69898688429964,1.5297099192921182,-6.574902077880267,-6.57505224071234,40.0817077341251,41330.50731262339,25469.099115113913,25469.099115113913,66799.60642773731,77309.81975909644,77267.81909699863,25469.099115113913,102736.91821211255,102736.91821211255,102736.91821211255,130197.87567046155,125701.80143071577,4496.074239745783,0.0,90949.19452698302,54970.26998800059,39976.582821091586,27460.957458349,67437.54027944058,20833.416910094908,1551.2564727943281,0.0,0.8783425060083475,2.721131442557257,0.0014947059257719628,1.0,1.0,-6.349958834788708,333401.85640121315,1558059.2472897994,4.673217072357399,1558059.2472897994,4.673217072357399,0.7586558823265243,0.09232210327250856,3.9163923495797515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9163923495797515,1.2845645967189574,1.2848755069817448,3.0488091915214106,6460.060829759382,15251.870564826171,6454.899872183137,0.00032962337660750654,23222.697423750797,2368.0561072079454,19294.127679854842,1967.4534810414202,0.830830601966245,0.830830601966245,35419.15015975712,35382.83765553947,1.0012830076583041,0.8,4277.276933925635,4272.891774033241,1.0012830076583041,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4128.272659823324,4632.441516551485,6.169432402801588,4.987553064167807,-3.7861331290791673,8.773686193246974,2.888453794794214,3.5,0.8252725127983469,0.6,0.00024202292209873224,1.0001440298542825,0.00024198806859247477,198.63654149230643,0.0,6.970270202306047e-06,19.753745753335338,0.012559077880734374,8.158452487650275e-05,0.0001604383972222295,0.0006283397114599769,0.09232210381914578,0.09232210381914578,0.09232210381914578,0.09236374496410173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.1204012099,595.6216690026325,0.0,0.09232210381914578,0.09232210327250856,0.09232210327250856,0.3708453544899302,0.3708453544899302,0.5,9.989314955224641,0.25072988297881693,0.25072988297881693,-1.4836132322670892e-11,0.00015016283208524328,0.22509340592364424,-1.4836132322670892e-11,27460.957458349,20833.416910094908,0.7586558823265243,0.9905403748556091,0.6128709193924095,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494148981927275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.761455038664,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8210666311774,260.8210666311774,-12.328933368822561,245.234588774437,276.4075444877839,122723.72044658678,122750.17964218132,-26.459195594546074,0.0,nan,276.4075444877839,3.257544487783946,270.1729533454164,-2.977046654583603,263.9383622026719,-9.21163779732808,257.70377105976263,-15.446228940237347,251.46917991699272,-21.680820083007262,245.234588774437,-27.91541122556299,1.0,1.0,28837.30492052088,28837.30492052088,275.61657848424096,2.4665784842409835,275.61657848424096,275.61657848424096,77298.87305481055,77267.81909699863,31.053957811920554,0.0,8545.783548066482,8545.783548066482,0.8859592017314591,3935.9743113276504,275.61657848424096,2.4665784842409835,1.0,0.002,0.1297262701258135,0.004897075132696265,0.00020035465609098964,0.0017996453436789357,0.10017732804549481,0.10017732804549481,0.0,-2.3007463989532795e-13,1.0,1.0004554557639325,0.22509340593848037,0.09232210327250856,0.0,4.202055244164143e-05,53.981138941765174,0.0,1600049.9661684255,266.5750979221197,0.0001501628469213756,1.0,1284636.583889151,2597.6078068226807,,,,,,,,,,,,,,,,,,3.0,15251.870564826171,1551.2564727943281,0.3708453544899302,6.175347969391544,2.888453794794214
1901.0,-29.655043224942503,4.98983157582264,35.03448173526052,24.634582350868754,4.995638877553099,-26.189975014717188,-39.700084913615115,1.530570666075092,-6.573785110196184,-6.57393434702821,40.082471338120364,41328.73171657023,25476.57859592842,25476.57859592842,66805.31031249865,77308.62680825249,77267.41917585695,25476.57859592842,102743.99777178536,102743.99777178536,102743.99777178536,130206.3467275406,125709.35872361858,4496.988003922011,0.0,90948.85474236254,54969.3457533602,39977.23221000261,27462.348955755242,67439.58116575785,20834.51087969157,1551.2916757392238,0.0,0.8783456625806112,2.72124488590673,0.0014947059257719628,1.0,1.0,-6.355623156725528,333416.57775816624,1558092.2283723007,4.673109654140882,1558092.2283723007,4.673109654140882,0.758657277032572,0.09232963974607931,3.916355981391242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916355981391242,1.2845606433292835,1.2848715078614368,3.0487902628255483,6460.020722124231,15251.854356114258,6454.919681003362,0.00032963315545262426,23222.826314694197,2368.069250426415,19294.1868897441,1967.4595187698249,0.8308285403459157,0.8308285403459158,35418.887033612235,35382.83765553947,1.0012737095987831,0.8,4277.245158363963,4272.891774033241,1.0012737095987831,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4128.857051737252,4632.441516551485,6.170370704698756,4.98983157582264,-3.7843609760465533,8.774192551869193,2.889135302060888,3.5,0.8254672291602537,0.6,0.00024198806859247477,1.000143383235046,0.00024195337653461695,198.6376794934107,0.0,6.923179941864479e-06,19.620291955243935,0.012566001060676239,8.15744139448169e-05,0.00016041365464765787,0.0006282369758761839,0.09232963976820482,0.09232963976820482,0.09232963976820482,0.09237002365881265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.9722654278,595.6224049792104,0.0,0.09232963976820482,0.09232963974607931,0.09232963974607931,0.37087263138114374,0.37087263138114374,0.5,9.990526473161129,0.2438406297972051,0.2438406297972051,-5.24664756085258e-11,0.00014923683204415283,0.21831119030269974,-5.24664756085258e-11,27462.348955755242,20834.51087969157,0.758657277032572,0.9905949763878242,0.612826043729268,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494231889764282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.62800124058,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8209268484731,260.8209268484731,-12.32907315152687,245.23329824820678,276.40855544864127,122731.48955828571,122757.7810972282,-26.291538942503387,0.0,nan,276.40855544864127,3.258555448641289,270.17350400877626,-2.9764959912237146,263.93845256866103,-9.211547431338943,257.7034011283583,-15.446598871641697,251.46834968819496,-21.681650311805015,245.23329824820678,-27.916701751793198,1.0,1.0,28837.30492052088,28837.30492052088,275.61764958044427,2.467649580444288,275.61764958044427,275.61764958044427,77298.07467503402,77267.41917585695,30.655499177068123,0.0,8545.783548066482,8545.783548066482,0.8859615010281415,3935.937761298198,275.61764958044427,2.467649580444288,1.0,0.002,0.12968551199171227,0.004897449318291309,0.0002002921675822284,0.0017997078332938699,0.1001460837911142,0.1001460837911142,0.0,8.760982390942917e-13,1.0,1.0004417438019089,0.21831119035516622,0.09232963974607931,0.0,4.0758134999358865e-05,52.35923583480316,0.0,1600051.2753148964,266.5762148898038,0.00014923688451062844,1.0,1284632.769277269,2597.6232384734285,,,,,,,,,,,,,,,,,,4.0,15251.854356114258,1551.2916757392238,0.37087263138114374,6.175347969391544,2.889135302060888
1902.0,-29.65641088503485,4.992048289757167,35.03497673894593,24.63529889881613,4.99647118763043,-26.19112267777374,-39.70120019568128,1.531182980285761,-6.57274950682114,-6.572897853685614,40.083246659627186,41327.183626644044,25483.99431899566,25483.99431899566,66811.1779456397,77307.63453285674,77267.26183303031,25483.99431899566,102751.25615202598,102751.25615202598,102751.25615202598,130215.12738826277,125717.24434092472,4497.883047338051,0.0,90948.63379200108,54968.565094123776,39977.85410875257,27463.871236236788,67441.72534498936,20835.693702552082,1551.3351017109333,0.0,0.8783483329520219,2.721350072550722,0.0014947059257719628,1.0,1.0,-6.359952291689524,333430.22762538097,1558125.716091445,4.673018781734591,1558125.716091445,4.673018781734591,0.7586582941395655,0.09233705617455151,3.916329047936769,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916329047936769,1.284557851435164,1.2848686707254018,3.048775922050747,6459.990335743272,15251.838226256914,6454.932837468413,0.00032964042786121935,23222.92960544655,2368.079783151897,19294.226215298568,1967.4635288603722,0.8308265383870186,0.8308265383870186,35418.69216805007,35382.83765553947,1.001266823667065,0.8,4277.22162606659,4272.891774033241,1.001266823667065,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4129.428612590384,4632.441516551485,6.171312476814946,4.992048289757167,-3.7826736750245216,8.774721964781689,2.8898019081837085,3.5,0.8256576880524882,0.6,0.00024195337653461695,1.0001419564477507,0.00024191903456782644,198.63880616983653,0.0,6.891149869728187e-06,19.52951873080968,0.012572892210545967,8.156414533121343e-05,0.00016038923120340352,0.0006281370051381357,0.09233705621003077,0.09233705621003077,0.09233705621003077,0.09237646081586165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.0224217342,595.6230770503976,0.0,0.09233705621003077,0.09233705617455151,0.09233705617455151,0.3708992087417954,0.3708992087417954,0.5,9.991708612301098,0.23728568643241488,0.23728568643241488,1.892885848064907e-11,0.00014834686447784406,0.2129455619960936,1.892885848064907e-11,27463.871236236788,20835.693702552082,0.7586582941395655,0.9906504853468061,0.6127836056275283,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494314425378403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.53722801614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82076381262067,260.82076381262067,-12.329236187379308,245.2320136973674,276.40951392779533,122736.25159351122,122766.9167850236,-30.665191512386798,0.0,nan,276.40951392779533,3.2595139277953535,270.1740138818891,-2.9759861181108818,263.93851383578203,-9.211486164217945,257.7030137895181,-15.446986210481896,251.4675137433721,-21.682486256627868,245.2320136973674,-27.917986302632585,1.0,1.0,28837.30492052088,28837.30492052088,275.6186676620373,2.468667662037319,275.6186676620373,275.6186676620373,77296.64017802052,77267.26183303031,29.37834499021119,0.0,8545.783548066482,8545.783548066482,0.8859632038326903,3935.9106931764527,275.6186676620373,2.468667662037319,1.0,0.002,0.1296457520885171,0.004897804552467691,0.0002002311870154669,0.0017997688140033072,0.10011559350773346,0.10011559350773346,0.0,1.0187740408229562e-12,1.0,1.000430895859162,0.21294556197716474,0.09233705617455151,0.0,3.975990797299477e-05,51.076740059946765,0.0,1600052.489037091,266.57725049317884,0.00014834684554898558,1.0,1284629.2324076423,2597.637546662613,,,,,,,,,,,,,,,,,,3.0,15251.838226256914,1551.3351017109333,0.3708992087417954,6.175347969391544,2.8898019081837085
1903.0,-29.657764891896573,4.994206046161138,35.03546282270334,24.636115470808022,4.997401616711345,-26.192248240951976,-39.70229326570404,1.5318849662427896,-6.5716668893203405,-6.571814027016449,40.08397926806368,41325.56358969489,25491.069237684962,25491.069237684962,66816.63282737986,77306.57548598123,77266.95901487177,25491.069237684962,102758.02825255673,102758.02825255673,102758.02825255673,130223.21466439121,125724.4650153833,4498.7496490079,0.0,90948.36622777472,54967.73267432056,39978.48172606018,27465.186411834482,67443.66813789465,20836.729912323393,1551.3676099335,0.0,0.8783514225566673,2.7214600698386,0.0014947059257719628,1.0,1.0,-6.3650999769311625,333444.50130687625,1558157.3594451295,4.672913643314583,1558157.3594451295,4.672913643314583,0.7586596937621748,0.09234421469849685,3.9162983562060343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162983562060343,1.2845546394790814,1.2848654138757056,3.048759652445917,6459.955862402937,15251.822326025565,6454.948915590181,0.0003296487630865308,23223.043281074773,2368.091374840009,19294.27427388048,1967.4684294718872,0.8308245409680661,0.8308245409680661,35418.47011075068,35382.83765553947,1.0012589768770304,0.8,4277.19481004869,4272.891774033241,1.0012589768770304,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4129.987394246678,4632.441516551485,6.172190567263124,4.994206046161138,-3.780972835001894,8.775178881163033,2.8904536695136622,3.5,0.825843905575332,0.6,0.00024191903456782644,1.0001405407738089,0.00024188503985715214,198.63992160980735,0.0,6.821647284792472e-06,19.332548405101868,0.012579713857830759,8.155408238754171e-05,0.00016036495218028473,0.0006280369986167084,0.09234421473494278,0.09234421473494278,0.09234421473494278,0.09238245546556971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.0343759474,595.6237594479481,0.0,0.09234421473494278,0.09234421469849685,0.09234421469849685,0.37092512022127944,0.37092512022127944,0.5,9.992855833513614,0.23077833620703814,0.23077833620703814,4.206412995699793e-12,0.00014713769610352756,0.20671405008528154,4.206412995699793e-12,27465.186411834482,20836.729912323393,0.7586596937621748,0.9907028290745876,0.6127419330929784,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494396139714196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.340257690434,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82059191255104,260.82059191255104,-12.32940808744894,245.2307372857689,276.4104465392703,122742.54811910898,122774.88056264988,-32.33244354091161,0.0,nan,276.4104465392703,3.2604465392703332,270.1745046887307,-2.975495311269299,263.93856283797277,-9.21143716202721,257.70262098714824,-15.44737901285174,251.4666791364155,-21.68332086358447,245.2307372857689,-27.91926271423108,1.0,1.0,28837.30492052088,28837.30492052088,275.61971605390323,2.469716053903255,275.61971605390323,275.61971605390323,77295.39533835195,77266.95901487177,28.43632348018582,0.0,8545.783548066482,8545.783548066482,0.8859651442430048,3935.8798479870643,275.61971605390323,2.469716053903255,1.0,0.002,0.12960715238006096,0.004898163517964476,0.00020017201752313388,0.0017998279823564927,0.10008600876156694,0.10008600876156694,0.0,-1.2037332935976863e-13,1.0,1.0004182963389583,0.20671405008107513,0.09234421469849685,0.0,3.859972342041112e-05,49.5861903111493,0.0,1600053.757445366,266.57833311067964,0.00014713769189711456,1.0,1284625.53399874,2597.65250847088,,,,,,,,,,,,,,,,,,3.0,15251.822326025565,1551.3676099335,0.37092512022127944,6.175347969391544,2.8904536695136622
1904.0,-29.65911149206404,4.996305842625681,35.03594062481454,24.636954289767914,4.998353318668871,-26.19336501095419,-39.703377325180895,1.532606838424397,-6.570633794415869,-6.570779754944361,40.08471245539082,41323.928824083836,25498.02443151431,25498.02443151431,66821.95325559814,77305.50226656997,77266.82087598881,25498.02443151431,102764.84530750311,102764.84530750311,102764.84530750311,130231.40731842094,125731.81093912364,4499.596379297302,0.0,90948.08672488117,54966.88950558838,39979.108021436434,27466.56201091783,67445.67003235426,20837.80618343005,1551.404249678228,0.0,0.8783542411036235,2.7215650414327257,0.0014947059257719628,1.0,1.0,-6.369369854654508,333458.12281742465,1558189.0282896743,4.672817729327936,1558189.0282896743,4.672817729327936,0.758660882827167,0.0923512306301087,3.916266740385803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916266740385803,1.2845513338246872,1.2848620637513448,3.0487428857555385,6459.920335797972,15251.806653725269,6454.965826944561,0.0003296573780518497,23223.159389781915,2368.103214633123,19294.324823050432,1967.4735840527023,0.8308225637696759,0.8308225637696759,35418.241367220726,35382.83765553947,1.0012508938299949,0.8,4277.167186590193,4272.891774033241,1.0012508938299949,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4130.534046338829,4632.441516551485,6.17305756240284,4.996305842625681,-3.7793313151856682,8.77563715781135,2.891091339845122,3.5,0.8260260970986063,0.6,0.00024188503985715214,1.0001397734771522,0.0002418512354690171,198.6410309590052,0.0,6.752706663489802e-06,19.137170684330098,0.01258646656449425,8.154410352961674e-05,0.0001603409363275354,0.0006279378760618447,0.09235123061091584,0.09235123061091584,0.09235123061091584,0.09238849723340631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.19000915345,595.6243951527408,0.0,0.09235123061091584,0.0923512306301087,0.0923512306301087,0.3709503702500359,0.3709503702500359,0.5,9.993973831942627,0.22452965400958647,0.22452965400958647,5.1670667744474486e-11,0.0001459605284708232,0.20140990028983197,5.1670667744474486e-11,27466.56201091783,20837.80618343005,0.758660882827167,0.9907523080954357,0.6126995076816703,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449447703916829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.14487996966,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8204153672214,260.8204153672214,-12.329584632778563,245.22946900624817,276.4113617281438,122749.2614309834,122782.46759957218,-33.20616858877079,0.0,nan,276.4113617281438,3.261361728143811,270.17498318389494,-2.9750168161050397,263.9386046395152,-9.2113953604848,257.702226094969,-15.447773905031,251.46584755055764,-21.684152449442337,245.22946900624817,-27.92053099375181,1.0,1.0,28837.30492052088,28837.30492052088,275.62073416140925,2.4707341614092684,275.62073416140925,275.62073416140925,77294.32054188788,77266.82087598881,27.49966589907126,0.0,8545.783548066482,8545.783548066482,0.8859671430739158,3935.848074087732,275.62073416140925,2.4707341614092684,1.0,0.002,0.1295695399431417,0.00489850936094752,0.00020011435218998135,0.0017998856476793572,0.10005717609499068,0.10005717609499068,0.0,-1.3066154061491808e-13,1.0,1.000407571747846,0.2014099002381613,0.0923512306301087,0.0,3.761244675986456e-05,48.31777675708031,0.0,1600054.9677833677,266.5793662055841,0.00014596047680015545,1.0,1284622.004666795,2597.6667863992557,,,,,,,,,,,,,,,,,,3.0,15251.806653725269,1551.404249678228,0.3709503702500359,6.175347969391544,2.891091339845122
1905.0,-29.660457210604793,4.998348346154819,35.03641007299489,24.63776544844734,4.999277162297873,-26.194483773328248,-39.70446159420533,1.5333037249850148,-6.569667118695918,-6.569811708634779,40.085426992327726,41322.30863133429,25504.899570250207,25504.899570250207,66827.2082015845,77304.44843360584,77266.52319235155,25504.899570250207,102771.42276260175,102771.42276260175,102771.42276260175,130239.34823142701,125738.9264075449,4500.421823882105,0.0,90947.81856590256,54966.05468567216,39979.73764470044,27467.92546882526,67447.6631135257,20838.869279745606,1551.4419518273444,0.0,0.8783567713930116,2.7216632979995237,0.0014947059257719628,1.0,1.0,-6.373922619564212,333470.872519978,1558219.892027924,4.672731624962454,1558219.892027924,4.672731624962454,0.7586619274687014,0.09235808926819719,3.9162360647526606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162360647526606,1.28454814463923,1.2848588303688064,3.04872657447382,6459.885774149311,15251.791084672182,6454.982123015243,0.00032966574746800804,23223.272821692528,2368.1147814689552,19294.373533096234,1967.4785510950462,0.8308206031612234,0.8308206031612234,35418.01942568267,35382.83765553947,1.0012430511555452,0.8,4277.140384551828,4272.891774033241,1.0012430511555452,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4131.068745804819,4632.441516551485,6.173922812625893,4.998348346154819,-3.777761489433932,8.77610983558875,2.891715121855528,3.5,0.8262043205301508,0.6,0.0002418512354690171,1.0001396834983727,0.00024181745756057745,198.6421395927773,0.0,6.7149385100835e-06,19.03013573757664,0.012593181503004333,8.153412387180774e-05,0.00016031711159720936,0.0006278396542339683,0.0923580894197705,0.0923580894197705,0.0923580894197705,0.09239434419493002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.40179607394,595.6250116824443,0.0,0.0923580894197705,0.09235808926819719,0.09235808926819719,0.3709749848746804,0.3709749848746804,0.5,9.995061475551799,0.218450594378794,0.218450594378794,-2.1543655748246238e-11,0.00014458993888410987,0.19588908907059022,-2.1543655748246238e-11,27467.92546882526,20838.869279745606,0.7586619274687014,0.9908009427858623,0.612657380905576,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494557496939808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.03784502291,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.82023256878796,260.82023256878796,-12.32976743121202,245.22820727930127,276.4122578582322,122755.7510748252,122790.13338352373,-34.38230869851856,0.0,nan,276.4122578582322,3.2622578582322035,270.1754477425549,-2.9745522574450547,263.9386376267672,-9.21136237323276,257.7018275108419,-15.448172489158082,251.46501739502992,-21.68498260497006,245.22820727930127,-27.921792720698704,1.0,1.0,28837.30492052088,28837.30492052088,275.62166737374065,2.4716673737406722,275.62166737374065,275.62166737374065,77293.45869883311,77266.52319235155,26.93550648156088,0.0,8545.783548066482,8545.783548066482,0.8859690824612154,3935.817245076424,275.62166737374065,2.4716673737406722,1.0,0.002,0.12953295548945115,0.004898838880202391,0.0002000582470675156,0.0017999417534596731,0.1000291235337578,0.1000291235337578,0.0,5.271885358815176e-13,1.0,1.0003964082593617,0.19588908909213387,0.09235808926819719,0.0,3.658445771175005e-05,46.99707855358882,0.0,1600056.099909136,266.58033288130406,0.00014458996042776562,1.0,1284618.7013042558,2597.680150270159,,,,,,,,,,,,,,,,,,3.0,15251.791084672182,1551.4419518273444,0.3709749848746804,6.175347969391544,2.891715121855528
1906.0,-29.661800782034362,5.000335108899419,35.03687130698685,24.63862633975225,5.000253762425456,-26.195595327519207,-39.705541043635435,1.534048307207052,-6.568716668052275,-6.568859838798892,40.086128856713216,41320.66606189192,25511.58846639148,25511.58846639148,66832.2545282834,77303.36017645936,77266.29790554666,25511.58846639148,102777.88637193813,102777.88637193813,102777.88637193813,130247.14692633008,125745.92069708796,4501.226229242121,0.0,90947.5319510677,54965.21310487202,39980.354273550765,27469.260554391945,67449.61482794271,20839.91063997749,1551.478744941904,0.0,0.8783592621228524,2.7217599163462958,0.0014947059257719628,1.0,1.0,-6.378147276664492,333483.4095445013,1558250.2088368316,4.672646867096676,1558250.2088368316,4.672646867096676,0.7586629643237879,0.09236477950173184,3.9162042584051395,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9162042584051395,1.2845447323691366,1.284855373881915,3.048709912330051,6459.8504690660675,15251.775488394347,6454.998916468843,0.0003296743076316017,23223.388247911706,2368.126551667665,19294.42372985286,1967.4836697397034,0.8308186352431951,0.8308186352431952,35417.78930293611,35382.83765553947,1.0012349193974206,0.8,4277.112594536782,4272.891774033241,1.0012349193974206,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4131.591585402317,4632.441516551485,6.1747604861353365,5.000335108899419,-3.7762249547571076,8.776560063656527,2.89232512015786,3.5,0.8263786057593886,0.6,0.00024181745756057745,1.0001394621499602,0.0002417837378806672,198.64324646855215,0.0,6.7097160034218944e-06,19.01533515369765,0.012599891219007755,8.152418969524167e-05,0.00016029326786533578,0.0006277411782079036,0.09236477952205896,0.09236477952205896,0.09236477952205896,0.09240007743522927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.69068577606,595.6256025183317,0.0,0.09236477952205896,0.09236477950173184,0.09236477950173184,0.3709989801152665,0.3709989801152665,0.5,9.996120414745597,0.21255796038178687,0.21255796038178687,1.3358203432289883e-11,0.00014317074663949825,0.19071256213442211,1.3358203432289883e-11,27469.260554391945,20839.91063997749,0.7586629643237879,0.9908470893238733,0.6126153005809869,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449463790288598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41053.02304443903,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8200496454145,260.8200496454145,-12.329950354585492,245.22695176402553,276.41314752676914,122762.96073088932,122797.36654137199,-34.405810482640675,0.0,nan,276.41314752676914,3.26314752676916,270.1759083743238,-2.9740916256761807,263.9386692217396,-9.21133077826039,257.70143006909285,-15.448569930907126,251.464190916536,-21.685809083463965,245.22695176402553,-27.92304823597445,1.0,1.0,28837.30492052088,28837.30492052088,275.622592881242,2.472592881242008,275.622592881242,275.622592881242,77292.7810616952,77266.29790554666,26.483156148548005,0.0,8545.783548066482,8545.783548066482,0.8859710933322498,3935.785279697165,275.622592881242,2.472592881242008,1.0,0.002,0.12949733495618396,0.00489916142699532,0.0002000036238132346,0.0017999963772848482,0.1000018119066173,0.1000018119066173,0.0,1.0980825623785329e-12,1.0,1.000385940646735,0.1907125621210639,0.09236477950173184,0.0,3.562053427761584e-05,45.75868878157293,0.0,1600057.212917433,266.5812833319477,0.00014317073328129482,1.0,1284615.4531244065,2597.6932909944085,,,,,,,,,,,,,,,,,,4.0,15251.775488394347,1551.478744941904,0.3709989801152665,6.175347969391544,2.89232512015786
1907.0,-29.66312471314005,5.002266825174137,35.03732451361744,24.639077251218282,5.000811889872588,-26.196731052765355,-39.70664287973193,1.5344182314102617,-6.567827258143382,-6.567968929143834,40.08681968460711,41319.339686207255,25518.194059255555,25518.194059255555,66837.5337454628,77302.57279138359,77266.0251158624,25518.194059255555,102784.21917511796,102784.21917511796,102784.21917511796,130254.83183794428,125752.82030684709,4502.011531097193,0.0,90947.42090270907,54964.55754165095,39980.95929006457,27470.612662826312,67451.57195289088,20840.960149201797,1551.5178653386574,0.0,0.8783614642002824,2.721850351724929,0.0014947059257719628,1.0,1.0,-6.382273716769646,333495.14400115225,1558280.0493630776,4.672571932134921,1558280.0493630776,4.672571932134921,0.7586638275965403,0.09237133057020981,3.916185991958051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916185991958051,1.2845430720577862,1.2848536698524153,3.0486996326907736,6459.828687743961,15251.759890273022,6455.006404823614,0.0003296793774725312,23223.468213581025,2368.134705896614,19294.44611304639,1967.4859521902374,0.8308167382924764,0.8308167382924764,35417.65714282731,35382.83765553947,1.001230249312953,0.8,4277.096634656819,4272.891774033241,1.001230249312953,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4132.10288757982,4632.441516551485,6.175595030791113,5.002266825174137,-3.7747553127263886,8.777022137900525,2.892921707496073,3.5,0.8265490592845923,0.6,0.0002417837378806672,1.0001374248518193,0.00024175051535191774,198.64433717461708,0.0,6.6981866872493845e-06,18.982661071664754,0.012606589405695005,8.151405064804097e-05,0.00016026968723262624,0.000627645904075909,0.09237133052938018,0.09237133052938018,0.09237133052938018,0.0924057091951427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.05917606305,595.626166928543,0.0,0.09237133052938018,0.09237133057020981,0.09237133057020981,0.3710223751160796,0.3710223751160796,0.5,9.997151772379361,0.20686251541764022,0.20686251541764022,1.602984411874786e-11,0.0001416710004491506,0.18569521237418485,1.602984411874786e-11,27470.612662826312,20840.960149201797,0.7586638275965403,0.9908966064147929,0.6125778612700866,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494718181391948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.990370356994,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81983036233777,260.81983036233777,-12.330169637662209,245.2257009191368,276.41395980550004,122765.63522835386,122806.87988971577,-41.24466136191742,0.0,nan,276.41395980550004,3.2639598055000647,270.1763080283546,-2.973691971645394,263.93865625097305,-9.211343749026923,257.70100447366457,-15.448995526335409,251.4633526963977,-21.686647303602285,245.2257009191368,-27.924299080863165,1.0,1.0,28837.30492052088,28837.30492052088,275.62345186992894,2.473451869928965,275.62345186992894,275.62345186992894,77291.09833502107,77266.0251158624,25.073219158672146,0.0,8545.783548066482,8545.783548066482,0.8859722481781213,3935.766921917841,275.62345186992894,2.473451869928965,1.0,0.002,0.12946264884149733,0.004899468987127647,0.0001999504184773634,0.0018000495808901458,0.0999752092386817,0.0999752092386817,0.0,-6.324905876819997e-13,1.0,1.0003757944132847,0.185695212358155,0.09237133057020981,0.0,3.468611990562055e-05,44.55822018785413,0.0,1600058.2541882645,266.5821727418566,0.00014167098441930648,1.0,1284612.4129506312,2597.7055903035325,,,,,,,,,,,,,,,,,,3.0,15251.759890273022,1551.5178653386574,0.3710223751160796,6.175347969391544,2.892921707496073
1908.0,-29.664449100795192,5.004146468043438,35.03776796322376,24.639920226205163,5.001762115534429,-26.19782797915691,-39.707708603795595,1.5351409938943967,-6.56687230750066,-6.567011641301374,40.08744454475908,41317.715211643794,25524.442853479035,25524.442853479035,66842.15806512283,77301.5037090336,77265.31027570374,25524.442853479035,102789.75312918278,102789.75312918278,102789.75312918278,130261.40007922542,125758.63538831718,4502.7646909082405,0.0,90947.133015002,54963.71433184192,39981.5763146223,27471.646950042646,67453.22326466495,20841.784347181245,1551.5403708565143,0.0,0.8783642772809431,2.7219475373279605,0.0014947059257719628,1.0,1.0,-6.388431806157598,333507.75310759235,1558307.040766257,4.672476205563756,1558307.040766257,4.672476205563756,0.7586652662318409,0.09237759953755974,3.9161534659409143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161534659409143,1.2845397607066769,1.2848503150227526,3.0486821706371168,6459.791687747652,15251.744640827137,6455.0245292659265,0.00032968838704819684,23223.58758561843,2368.146878456805,19294.500288217354,1967.4914765202545,0.8308148005593148,0.8308148005593148,35417.421812578476,35382.83765553947,1.001221933560761,0.8,4277.068215774925,4272.891774033241,1.001221933560761,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4132.602755070812,4632.441516551485,6.176360121272209,5.004146468043438,-3.773255185629396,8.777401653672834,2.8935050004204452,3.5,0.8267157144058415,0.6,0.00024175051535191774,1.0001374737342257,0.00024171728557404297,198.64542826733043,0.0,6.599467202703872e-06,18.702890052462774,0.012613188872897708,8.150424501114437e-05,0.00016024627034077338,0.0006275489869991244,0.0923775995527864,0.0923775995527864,0.0923775995527864,0.09241064500175324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.3014847781,595.62676913264,0.0,0.0923775995527864,0.09237759953755974,0.09237759953755974,0.3710451894212878,0.3710451894212878,0.5,9.998143136646757,0.20085905563172446,0.20085905563172446,-5.5138116294983774e-12,0.00013933380068920087,0.17857983514375064,-5.5138116294983774e-12,27471.646950042646,20841.784347181245,0.7586652662318409,0.9909409043783646,0.6125387818685291,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449479728721627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.71059933779,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8196169341592,260.8196169341592,-12.33038306584075,245.22445738111367,276.414776487172,122773.223091879,122813.366507538,-40.143415658990385,0.0,nan,276.414776487172,3.264776487172014,270.1767126660668,-2.973287333933172,263.93864884476267,-9.21135115523731,257.7005850235238,-15.449414976476191,251.46252120231634,-21.68747879768364,245.22445738111367,-27.92554261888631,1.0,1.0,28837.30492052088,28837.30492052088,275.624325509484,2.4743255094840038,275.624325509484,275.624325509484,77290.52885829842,77265.31027570374,25.2185825946799,0.0,8545.783548066482,8545.783548066482,0.8859743045438006,3935.734233270619,275.624325509484,2.4743255094840038,1.0,0.002,0.12942928929773934,0.004899783046170023,0.00019989928905718185,0.0018001007117597367,0.09994964452859093,0.09994964452859093,0.0,8.16918581392212e-13,1.0,1.0003614039316804,0.17857983514926445,0.09237759953755974,0.0,3.3359552726193465e-05,42.85398654682717,0.0,1600059.3711400267,266.5831276924993,0.0001393338062030125,1.0,1284609.146248499,2597.718806148245,,,,,,,,,,,,,,,,,,3.0,15251.744640827137,1551.5403708565143,0.3710451894212878,6.175347969391544,2.8935050004204452
1909.0,-29.66575847630816,5.005973701120037,35.038203704442665,24.640424432605528,5.002375744738232,-26.198945054222676,-39.70879245372487,1.535562324448502,-6.566028030636858,-6.566165770527625,40.08810900940575,41316.363966027006,25530.732043029908,25530.732043029908,66847.09600905691,77300.6824842116,77265.10348928063,25530.732043029908,102795.83553231054,102795.83553231054,102795.83553231054,130268.79364289988,125765.28813865874,4503.505504241133,0.0,90946.9997824687,54963.0468458681,39982.16992955622,27472.95811058934,67455.12804014556,20842.800757353743,1551.5787714642179,0.0,0.8783663353429282,2.7220334077289254,0.0014947059257719628,1.0,1.0,-6.392057880834614,333518.89497526543,1558335.7433071812,4.6724061718384835,1558335.7433071812,4.6724061718384835,0.7586660553062166,0.09238382778868262,3.9161339195863283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161339195863283,1.284537859000827,1.2848483701700104,3.048671467443146,6459.7690089639755,15251.729338104007,6455.032775991221,0.0003296936987870384,23223.669478615706,2368.1552292185106,19294.524938231127,1967.4939901221242,0.8308129322972614,0.8308129322972614,35417.28039180182,35382.83765553947,1.0012169362492147,0.8,4277.051137560929,4272.891774033241,1.0012169362492147,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4133.09188053737,4632.441516551485,6.177150854848765,5.005973701120037,-3.7718590840482604,8.777832785168297,2.894075804061308,3.5,0.8268788011603737,0.6,0.00024171728557404297,1.000135916806061,0.000241684436597346,198.64650700268547,0.0,6.60094345716089e-06,18.70707375759396,0.012619789816354868,8.149427371805007e-05,0.00016022301185599289,0.0006274547714275362,0.09238382774635029,0.09238382774635029,0.09238382774635029,0.09241606408916318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.8523283617,595.6272729528047,0.0,0.09238382774635029,0.09238382778868262,0.09238382778868262,0.371067388638111,0.371067388638111,0.5,9.999110225206575,0.1952023078907814,0.1952023078907814,7.94670995674096e-11,0.00013773989076071302,0.17410788969300484,7.94670995674096e-11,27472.95811058934,20842.800757353743,0.7586660553062166,0.9909861259068876,0.6125014534319435,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494876421143439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.714783042924,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8193790613814,260.8193790613814,-12.330620938618551,245.223219354518,276.4155387682308,122777.12289333274,122821.86404709384,-44.741153761095845,0.0,nan,276.4155387682308,3.26553876823084,270.17707488553344,-2.972925114466534,263.9386110027394,-9.211388997260599,257.70014712000653,-15.449852879993443,251.46168323726022,-21.68831676273976,245.223219354518,-27.926780645481983,1.0,1.0,28837.30492052088,28837.30492052088,275.6251471827781,2.47514718277813,275.6251471827781,275.6251471827781,77289.14389935437,77265.10348928063,24.040410073735984,0.0,8545.783548066482,8545.783548066482,0.8859755403055225,3935.71458918426,275.6251471827781,2.47514718277813,1.0,0.002,0.12939676271810213,0.0049000733773860265,0.0001998494001727233,0.0018001505985778433,0.09992470008636165,0.09992470008636165,0.0,-1.2494337162105573e-12,1.0,1.000352359973895,0.17410788961353774,0.09238382778868262,0.0,3.252658441730222e-05,41.783853950334816,0.0,1600060.3593063825,266.5839719693631,0.00013773981129361346,1.0,1284606.259737136,2597.7304839653857,,,,,,,,,,,,,,,,,,3.0,15251.729338104007,1551.5787714642179,0.371067388638111,6.175347969391544,2.894075804061308
