time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1910.0,-29.667073415219914,5.007750891060224,35.03863027375098,24.641265312116616,5.0033305259241585,-26.200033021018097,-39.70984913231803,1.5362901317547863,-6.565147184019793,-6.565282516624564,40.0887158243094,41314.758877941116,25536.73720522332,25536.73720522332,66851.49608316444,77299.61714448448,77264.47509998555,25536.73720522332,102801.21230520887,102801.21230520887,102801.21230520887,130275.21871671302,125771.001005,4504.217711713026,0.0,90946.71892854357,54962.22774100515,39982.767986153805,27474.00641150415,67456.77439765795,20843.629753847916,1551.603844575645,0.0,0.8783688154971389,2.7221230852509968,0.0014947059257719628,1.0,1.0,-6.397464765363168,333530.5295664526,1558361.9559304076,4.672321775029352,1558361.9559304076,4.672321775029352,0.7586672814169576,0.09238980165567692,3.9161028953576213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9161028953576213,1.284534523314573,1.28484499147958,3.048655232132361,6459.734608288606,15251.71429197787,6455.049208454961,0.00032970204449206473,23223.78174392638,2368.1666770942556,19294.57405596491,1967.4989987370723,0.830811031067795,0.8308110310677949,35417.055926612404,35382.83765553947,1.0012090044512085,0.8,4277.024030762127,4272.891774033241,1.0012090044512085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4133.570105215921,4632.441516551485,6.177888981004567,5.007750891060224,-3.770453667633229,8.778204558693453,2.8946339301528208,3.5,0.8270382657579488,0.6,0.000241684436597346,1.0001364958067533,0.00024165145218742654,198.64759033182955,0.0,6.525334479468347e-06,18.492797914813295,0.012626315150834337,8.148455348370481e-05,0.00016019988311364116,0.0006273592260972827,0.09238980166114891,0.09238980166114891,0.09238980166114891,0.09242086316844846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.29431334615,595.6278093419799,0.0,0.09238980166114891,0.09238980165567692,0.09238980165567692,0.37108900789176325,0.37108900789176325,0.5,10.000042070241959,0.18940536958058374,0.18940536958058374,2.5352164811920375e-11,0.0001353326047706105,0.16781775126139564,2.5352164811920375e-11,27474.00641150415,20843.629753847916,0.7586672814169576,0.9910271678434343,0.6124627103334418,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494954658885009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.500507200144,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8191516966677,260.8191516966677,-12.330848303332289,245.22198797766657,276.41631541566215,122785.1778808004,122827.94260535255,-42.764724552126175,0.0,nan,276.41631541566215,3.266315415662177,270.177449928095,-2.9725500719050046,263.9385844404375,-9.211415559562454,257.6997189528703,-15.450281047129693,251.460853465275,-21.689146534724983,245.22198797766657,-27.928012022333405,1.0,1.0,28837.30492052088,28837.30492052088,275.62595690459466,2.475956904594682,275.62595690459466,275.62595690459466,77288.81135224823,77264.47509998555,24.336252262684866,0.0,8545.783548066482,8545.783548066482,0.8859775017204607,3935.6834098344093,275.62595690459466,2.475956904594682,1.0,0.002,0.1293654090000557,0.004900365588129824,0.0001998013379158003,0.0018001986620918078,0.09990066895790015,0.09990066895790015,0.0,7.608063484765282e-15,1.0,1.0003396375748799,0.16781775123604348,0.09238980165567692,0.0,3.1353717892901636e-05,40.27708776818553,0.0,1600061.389201605,266.5848528159802,0.00013533257941844568,1.0,1284603.2456426518,2597.7426780202513,,,,,,,,,,,,,,,,,,4.0,15251.71429197787,1551.603844575645,0.37108900789176325,6.175347969391544,2.8946339301528208
1911.0,-29.66836976939856,5.009478080254838,35.039049615846935,24.641721113026165,5.003883832425647,-26.201144409084414,-39.71092823250217,1.5366584744170084,-6.564352393633612,-6.56448623628728,40.08936041404571,41313.44006405674,25542.737306762636,25542.737306762636,66856.17737081938,77298.83607150184,77264.39098147297,25542.737306762636,102807.1282882356,102807.1282882356,102807.1282882356,130282.42955941039,125777.5105389778,4504.919020432583,0.0,90946.59579058531,54961.56163599657,39983.37128287638,27475.30127117479,67458.67255405117,20844.630697520184,1551.6427759399542,0.0,0.8783706801890853,2.7222039252742953,0.0014947059257719628,1.0,1.0,-6.400332114908167,333541.01877847256,1558389.8006818683,4.672258321897439,1558389.8006818683,4.672258321897439,0.7586679575153175,0.09239572514040742,3.9160830121793877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160830121793877,1.2845328689084035,1.284843294301781,3.04864367971158,6459.710130095224,15251.699090752463,6455.05874067327,0.0003297078240174433,23223.86821416523,2368.1754946047054,19294.60254840333,1967.501904157213,0.8308091645402434,0.8308091645402434,35416.91206849389,35382.83765553947,1.0012039210257684,0.8,4277.006658210575,4272.891774033241,1.0012039210257684,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4134.037968457553,4632.441516551485,6.178641198182526,5.009478080254838,-3.769132909491818,8.778610989746657,2.895180005286644,3.5,0.8271942872247554,0.6,0.00024165145218742654,1.0001345679461253,0.00024161893802319176,198.6486583598642,0.0,6.552273549016891e-06,18.56914323791387,0.012632867424383354,8.147462810245447e-05,0.00016017682408497208,0.0006272657397440053,0.09239572511411216,0.09239572511411216,0.09239572511411216,0.09242612304566533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.0149355381,595.6282569797239,0.0,0.09239572511411216,0.09239572514040742,0.09239572514040742,0.3711100310754955,0.3711100310754955,0.5,10.00095400602395,0.1840666520159857,0.1840666520159857,-4.604316927725449e-11,0.00013384265366767067,0.1641541213791129,-4.604316927725449e-11,27475.30127117479,20844.630697520184,0.7586679575153175,0.9910686771556461,0.6124259268658808,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449503322986095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.57685252325,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8188981212377,260.8188981212377,-12.331101878762297,245.2207616018651,276.4170346406021,122788.64106146681,122836.33573179266,-47.694670325878874,0.0,nan,276.4170346406021,3.2670346406021054,270.1777800328688,-2.9722199671311955,263.93852542506363,-9.211474574936346,257.69927081739274,-15.450729182607233,251.4600162096341,-21.689983790365886,245.2207616018651,-27.929238398134885,1.0,1.0,28837.30492052088,28837.30492052088,275.6267433416552,2.476743341655208,275.6267433416552,275.6267433416552,77287.37569420061,77264.39098147297,22.984712727644364,0.0,8545.783548066482,8545.783548066482,0.8859787587740925,3935.663427240285,275.6267433416552,2.476743341655208,1.0,0.002,0.12933473760642789,0.004900639141166126,0.00019975429362034596,0.0018002457049367062,0.09987714681017297,0.09987714681017297,0.0,-1.442947757807067e-12,1.0,1.000332228023558,0.16415412142515606,0.09239572514040742,0.0,3.0671395793171476e-05,39.400491240580365,0.0,1600062.3194434142,266.58564760636636,0.00013384269971083995,1.0,1284600.5283317524,2597.753671455303,,,,,,,,,,,,,,,,,,3.0,15251.699090752463,1551.6427759399542,0.3711100310754955,6.175347969391544,2.895180005286644
1912.0,-29.66966693835526,5.01115800237946,35.039460044252294,24.64248837148773,5.004763488501548,-26.202223895660197,-39.711976040247805,1.5373204458039778,-6.563496685004054,-6.563628073874231,40.089941882998644,41311.90233074881,25548.40933963119,25548.40933963119,66860.31167038,77297.82973151517,77263.86714414136,25548.40933963119,102812.27648377256,102812.27648377256,102812.27648377256,130288.56710621128,125782.97466093498,4505.592445276301,0.0,90946.34673729651,54960.78136025392,39983.96153004732,27476.290622438726,67460.25215248605,20845.414999225584,1551.665771273886,0.0,0.8783731206369148,2.7222910610435833,0.0014947059257719628,1.0,1.0,-6.40518562877412,333552.32344003033,1558414.9190870968,4.672175276774187,1558414.9190870968,4.672175276774187,0.7586691844859879,0.09240138219445614,3.916054679586477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916054679586477,1.2845298404281809,1.284840223322095,3.0486288105857566,6459.67862420185,15251.684218009908,6455.073263856641,0.00032971542859513937,23223.972640468888,2368.186143124195,19294.645959170317,1967.5063308235042,0.8308072980394607,0.8308072980394607,35416.70707719526,35382.83765553947,1.0011966773838366,0.8,4276.981903112009,4272.891774033241,1.0011966773838366,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4134.495412112371,4632.441516551485,6.179329469029005,5.01115800237946,-3.767783283533797,8.778941285913257,2.895713958845453,3.5,0.8273468453844152,0.6,0.00024161893802319176,1.0001346539581597,0.00024158640745719005,198.64972706926727,0.0,6.458895102930822e-06,18.30450872170595,0.012639326319486284,8.146499161320944e-05,0.00016015394640998232,0.0006271716112930531,0.09240138220603217,0.09240138220603217,0.09240138220603217,0.0924307081439154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.5853791715,595.6287503540074,0.0,0.09240138220603217,0.09240138219445614,0.09240138219445614,0.37113050645138096,0.37113050645138096,0.5,10.001833781804834,0.17863096881069396,0.17863096881069396,-2.2112089936854318e-11,0.00013138887015884393,0.15844244510009275,-2.2112089936854318e-11,27476.290622438726,20845.414999225584,0.7586691844859879,0.9911067560087095,0.6123887921048392,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449511069114641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.312218007035,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8186526946616,260.8186526946616,-12.331347305338397,245.21954214388947,276.41776324542735,122796.22935088338,122842.39130209142,-46.16195120805983,0.0,nan,276.41776324542735,3.267763245427375,270.17811902513085,-2.971880974869123,263.9384748047737,-9.211525195226272,257.6988305845321,-15.45116941546786,251.45918636421624,-21.69081363578374,245.21954214388947,-27.930457856110507,1.0,1.0,28837.30492052088,28837.30492052088,275.62754020631496,2.477540206314984,275.62754020631496,275.62754020631496,77286.8695473235,77263.86714414136,23.00240318213764,0.0,8545.783548066482,8545.783548066482,0.8859805500144479,3935.634952984409,275.62754020631496,2.477540206314984,1.0,0.002,0.1293051313974794,0.004900919471654262,0.00019970891971979164,0.0018002910795577073,0.09985445985989581,0.09985445985989581,0.0,-7.225010520417463e-13,1.0,1.00032067494381,0.15844244512220484,0.09240138219445614,0.0,2.9606212052448135e-05,38.03206894274979,0.0,1600063.3197619996,266.5865033149959,0.00013138889227093387,1.0,1284597.5998339483,2597.7655193653018,,,,,,,,,,,,,,,,,,3.0,15251.684218009908,1551.665771273886,0.37113050645138096,6.175347969391544,2.895713958845453
1913.0,-29.67095223200051,5.0127909874694945,35.039863602319905,24.643101647403114,5.005481813181381,-26.203308827531867,-39.71302838819099,1.537838408949438,-6.562705907257396,-6.562836006560064,40.0905644898379,41310.47956167756,25554.041793001958,25554.041793001958,66864.52135467951,77296.93901015961,77263.98295093092,25554.041793001958,102818.02474393288,102818.02474393288,102818.02474393288,130295.5489418557,125789.2917898694,4506.257151986293,0.0,90946.16041799229,54960.05963348401,39984.55642723142,27477.524197922812,67462.08062515424,20846.370857774884,1551.7020160699226,0.0,0.8783750460613122,2.7223714747227397,0.0014947059257719628,1.0,1.0,-6.407258333794061,333562.75769031217,1558441.814912423,4.672109757406786,1558441.814912423,4.672109757406786,0.7586699117291937,0.09240699343753131,3.9160307409445543,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9160307409445543,1.2845274854242996,1.284837825960589,3.0486157636798468,6459.650979373812,15251.669285732829,6455.085102174019,0.00032972203460763133,23224.067029682177,2368.1957681453073,19294.68134469318,1967.509939142641,0.8308054450597764,0.8308054450597764,35416.53387667454,35382.83765553947,1.0011905571197661,0.8,4276.960987121963,4272.891774033241,1.0011905571197661,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4134.943073518225,4632.441516551485,6.180022636021261,5.0127909874694945,-3.766501371574262,8.779292359043756,2.896236532153472,3.5,0.8274961520438492,0.6,0.00024158640745719005,1.000133422556269,0.00024155417868119294,198.6507860048206,0.0,6.462188057648892e-06,18.31384095537696,0.012645788507543932,8.145531442908432e-05,0.00016013109302810572,0.0006270782828791142,0.09240699342715296,0.09240699342715296,0.09240699342715296,0.09243580019309579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.42981576495,595.6291566523408,0.0,0.09240699342715296,0.09240699343753131,0.09240699343753131,0.37115042331980147,0.37115042331980147,0.5,10.002697984872782,0.17373346675077528,0.17373346675077528,-7.753442332614213e-11,0.00013009930268026437,0.15557767276601453,-7.753442332614213e-11,27477.524197922812,20846.370857774884,0.7586699117291937,0.9911422940867329,0.6123511041886593,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495188201907583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.32155024071,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8184003484578,260.8184003484578,-12.331599651542149,245.21832893050885,276.418471766419,122801.92472788792,122849.38818056115,-47.463452673225035,0.0,nan,276.418471766419,3.2684717664189975,270.1784431992026,-2.971556800797373,263.93841463204075,-9.21158536795923,257.69838606487826,-15.451613935121713,251.4583574976976,-21.691642502302386,245.21832893050885,-27.93167106949113,1.0,1.0,28837.30492052088,28837.30492052088,275.6283458249657,2.478345824965743,275.6283458249657,275.6283458249657,77285.85844221232,77263.98295093092,21.87549128140381,0.0,8545.783548066482,8545.783548066482,0.8859820634591421,3935.6108946492773,275.6283458249657,2.478345824965743,1.0,0.002,0.12927605854376512,0.004901185567398998,0.00019966434230014535,0.0018003356576921496,0.09983217115007267,0.09983217115007267,0.0,-7.705207999419983e-15,1.0,1.0003148810619722,0.15557767284354895,0.09240699343753131,0.0,2.9072855851501203e-05,37.34684226441508,0.0,1600064.2455639795,266.5872940927426,0.0001300993802146877,1.0,1284594.896874799,2597.7764548762166,,,,,,,,,,,,,,,,,,3.0,15251.669285732829,1551.7020160699226,0.37115042331980147,6.175347969391544,2.896236532153472
1914.0,-29.672236056818623,5.0143781869071375,35.04025936658392,24.643728928081714,5.006209783479642,-26.204391472786774,-39.71407654518259,1.538365199399734,-6.5619360237541855,-6.562064149178578,40.091146707607024,41309.03109818808,25559.536062001145,25559.536062001145,66868.56716018922,77296.03786711177,77263.71776403977,25559.536062001145,102823.25382604092,102823.25382604092,102823.25382604092,130301.86789867682,125794.96552222624,4506.902376450577,0.0,90945.961989405,54959.31342717465,39985.16506914482,27478.614072635897,67463.77914178072,20847.221625204045,1551.7319672378228,0.0,0.8783770155730921,2.7224498479169443,0.0014947059257719628,1.0,1.0,-6.410708054807344,333572.92595465324,1558466.966300038,4.672042738000565,1558466.966300038,4.672042738000565,0.758670781943271,0.09241242614598975,3.916005394688793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.916005394688793,1.284525088527128,1.284835387083503,3.0486017203284,6459.621223197253,15251.654548118859,6455.098485481818,0.00032972919222705655,23224.166675754164,2368.2059292168237,19294.721348295803,1967.5140183748583,0.8308036028883367,0.8308036028883367,35416.35049157545,35382.83765553947,1.0011840769786218,0.8,4276.938841224875,4272.891774033241,1.0011840769786218,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4135.380972595441,4632.441516551485,6.180696828509976,5.0143781869071375,-3.765252081633332,8.779630268540469,2.8967477459929314,3.5,0.8276422131408375,0.6,0.00024155417868119294,1.0001332714718896,0.00024152199068999997,198.65184374012713,0.0,6.402271683798104e-06,18.144037951883824,0.01265219077922773,8.144567684042801e-05,0.0001601085018407649,0.000626985756943976,0.09241242616637933,0.09241242616637933,0.09241242616637933,0.09244045281958985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.19177699985,595.6295877874321,0.0,0.09241242616637933,0.09241242614598975,0.09241242614598975,0.37116983932190367,0.37116983932190367,0.5,10.003538784664231,0.1689785013591063,0.1689785013591063,-1.4267698134062812e-11,0.00012812542439633035,0.15135609437123776,-1.4267698134062812e-11,27478.614072635897,20847.221625204045,0.758670781943271,0.9911773104151103,0.6123142169574244,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495265003853481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.151747237214,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8181433511633,260.8181433511633,-12.331856648836663,245.21712116772608,276.4191655346099,122807.8181692832,122856.15644168308,-48.338272399904156,0.0,nan,276.4191655346099,3.269165534609897,270.1787566612088,-2.9712433387911688,263.93834778784367,-9.21165221215631,257.6979389144826,-15.452061085517357,251.45753004110867,-21.69246995889131,245.21712116772608,-27.9328788322739,1.0,1.0,28837.30492052088,28837.30492052088,275.6290866510334,2.4790866510334126,275.6290866510334,275.6290866510334,77285.10207957817,77263.71776403977,21.38431553839473,0.0,8545.783548066482,8545.783548066482,0.8859836658940276,3935.585421662237,275.6290866510334,2.4790866510334126,1.0,0.002,0.12924777274016205,0.00490144469287572,0.00019962097203199652,0.0018003790282805198,0.09981048601599826,0.09981048601599826,0.0,3.125165057293877e-13,1.0,1.000306341848545,0.15135609438550546,0.09241242614598975,0.0,2.8285804839620844e-05,36.33572604605015,0.0,1600065.1458695142,266.5880639762458,0.00012812543866402848,1.0,1284592.2628707923,2597.7871114755026,,,,,,,,,,,,,,,,,,3.0,15251.654548118859,1551.7319672378228,0.37116983932190367,6.175347969391544,2.8967477459929314
1915.0,-29.673508763917365,5.015920935330734,35.0406477673341,24.644290550518804,5.006879716703724,-26.20546991592739,-39.71512403860686,1.538840868859215,-6.561173951170531,-6.56130035805462,40.09172575591102,41307.670464098155,25564.87019217191,25564.87019217191,66872.54065627007,77295.18789485822,77263.6314936588,25564.87019217191,102828.5016858307,102828.5016858307,102828.5016858307,130308.21190102526,125800.67908673672,4507.532814288538,0.0,90945.80186216542,54958.63949155713,39985.735967342545,27479.71021519456,67465.4461825371,20848.0761088088,1551.7624660016377,0.0,0.8783789533686089,2.722527400730197,0.0014947059257719628,1.0,1.0,-6.413478014800717,333582.98819634697,1558491.9810731302,4.67197679803684,1558491.9810731302,4.67197679803684,0.7586716142763805,0.09241773472895648,3.9159841685965664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159841685965664,1.284522930611163,1.284833187297892,3.0485903172887547,6459.5970615245715,15251.639797087268,6455.108014282695,0.00032973490566046826,23224.251668708635,2368.2145960861903,19294.749830519293,1967.5169227533656,0.8308017888264712,0.8308017888264712,35416.1969164797,35382.83765553947,1.0011786502175701,0.8,4276.920295234592,4272.891774033241,1.0011786502175701,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4135.80934190046,4632.441516551485,6.181346401336892,5.015920935330734,-3.764025734512593,8.779946669843326,2.8972478694690698,3.5,0.8277851055625913,0.6,0.00024152199068999997,1.000132118667329,0.00024149008534175145,198.65289232537967,0.0,6.394203796774093e-06,18.12117356005778,0.012658584983024504,8.143604640622628e-05,0.0001600859442837737,0.0006268940234300898,0.09241773472068888,0.09241773472068888,0.09241773472068888,0.09244510699685617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.03305354645,595.6299929760651,0.0,0.09241773472068888,0.09241773472895648,0.09241773472895648,0.37118876902546233,0.37118876902546233,0.5,10.004359952740716,0.1644707434525685,0.1644707434525685,8.304823495564051e-11,0.00012640688407827838,0.14782234325389254,8.304823495564051e-11,27479.71021519456,20848.0761088088,0.7586716142763805,0.9912117156290222,0.6122789190830301,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495341718805186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41052.12888284539,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8178782830082,260.8178782830082,-12.332121716991765,245.21591925723416,276.41983730878377,122813.27420801832,122863.13051384335,-49.85630582501794,0.0,nan,276.41983730878377,3.269837308783792,270.1790536984505,-2.970946301549475,263.9382700881744,-9.211729911825557,257.6974864778641,-15.45251352213586,251.4567028675421,-21.69329713245787,245.21591925723416,-27.934080742765815,1.0,1.0,28837.30492052088,28837.30492052088,275.6298403470759,2.4798403470759354,275.6298403470759,275.6298403470759,77284.13049457321,77263.6314936588,20.499000914409407,0.0,8545.783548066482,8545.783548066482,0.8859850078435572,3935.564089439549,275.6298403470759,2.4798403470759354,1.0,0.002,0.12922014557935316,0.004901699592354949,0.0001995786155832771,0.0018004213844309664,0.09978930779163854,0.09978930779163854,0.0,1.424338078037657e-14,1.0,1.0002991940058548,0.1478223431708443,0.09241773472895648,0.0,2.7627163720609052e-05,35.48956875066424,0.0,1600066.0373684897,266.58882604882945,0.00012640680103004343,1.0,1284589.6563819204,2597.797656816818,,,,,,,,,,,,,,,,,,3.0,15251.639797087268,1551.7624660016377,0.37118876902546233,6.175347969391544,2.8972478694690698
1916.0,-29.674773291128616,5.017419869900932,35.0410283338737,24.64472068184989,5.007409624162041,-26.206554999521256,-39.71617617700247,1.5391913342150252,-6.56045666102608,-6.560580835709312,40.092276494835424,41306.396536534085,25570.127862907146,25570.127862907146,66876.52439944123,77294.43431027878,77263.25349930508,25570.127862907146,102833.38136221223,102833.38136221223,102833.38136221223,130314.11833564391,125805.97291295571,4508.145422688198,0.0,90945.69083637018,54958.00580233549,39986.31670448299,27480.736973431685,67467.05367791468,20848.877490679446,1551.7907921565352,0.0,0.878380758826559,2.722600468327248,0.0014947059257719628,1.0,1.0,-6.4171715908774445,333592.46745386487,1558515.7731678132,4.6719153614682645,1558515.7731678132,4.6719153614682645,0.7586724297400064,0.09242290504447184,3.9159661135740045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159661135740045,1.2845213576073244,1.2848315729288837,3.0485799947057846,6459.575189209934,15251.625225986496,6455.116054753221,0.0003297400346456788,23224.33039477104,2368.222623910412,19294.773864023762,1967.5193734887819,0.8308000074080922,0.8308000074080922,35416.06628458708,35382.83765553947,1.0011740341868764,0.8,4276.9045199046195,4272.891774033241,1.0011740341868764,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4136.228462870125,4632.441516551485,6.181991176851978,5.017419869900932,-3.7628494529270244,8.780269322827957,2.8977372288883667,3.5,0.8279249225395333,0.6,0.00024149008534175145,1.0001312708265524,0.0002414583888994626,198.65393418084113,0.0,6.338089710216707e-06,17.962146238754148,0.01266492307273472,8.142637432679856e-05,0.0001600637110149529,0.0006268040683474576,0.09242290511657263,0.09242290511657263,0.09242290511657263,0.09244946563179414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.8548363852,595.6304031143845,0.0,0.09242290511657263,0.09242290504447184,0.09242290504447184,0.3712072389839746,0.3712072389839746,0.5,10.005156769296633,0.15999795888211565,0.15999795888211565,7.787548383930698e-12,0.00012417468320791158,0.1434092448318438,7.787548383930698e-12,27480.736973431685,20848.877490679446,0.7586724297400064,0.9912471458840841,0.6122454484781469,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495417770181802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.96985552408,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8175946254722,260.8175946254722,-12.332405374527752,245.21472227495065,276.42046697599415,122817.3154943736,122870.6682568922,-53.35276251860335,0.0,nan,276.42046697599415,3.270466975994168,270.17931803578347,-2.97068196421651,263.93816909560917,-9.211830904390808,257.69702015535086,-15.452979844649121,251.45587121514518,-21.694128784854797,245.21472227495065,-27.935277725049332,1.0,1.0,28837.30492052088,28837.30492052088,275.63051563774235,2.4805156377423714,275.63051563774235,275.63051563774235,77283.01890682586,77263.25349930508,19.7654075207829,0.0,8545.783548066482,8545.783548066482,0.8859861493117062,3935.5459441418743,275.63051563774235,2.4805156377423714,1.0,0.002,0.12919334155216636,0.004901943000403076,0.00019953751217124472,0.0018004624879951626,0.09976875608562236,0.09976875608562236,0.0,1.6640725256089617e-13,1.0,1.000290266638648,0.14340924482405626,0.09242290504447184,0.0,2.68040336806783e-05,34.43211860012749,0.0,1600066.8755943622,266.5895433389739,0.0001241746754203632,1.0,1284587.2009535602,2597.807591053608,,,,,,,,,,,,,,,,,,3.0,15251.625225986496,1551.7907921565352,0.3712072389839746,6.175347969391544,2.8977372288883667
1917.0,-29.676030696686475,5.01887650088299,35.04140059074004,24.64521399177613,5.008004397882753,-26.207627187144364,-39.71721500912679,1.5396008906981957,-6.5597347550064455,-6.559856251707442,40.09279784596501,41305.07964279324,25575.20429716844,25575.20429716844,66880.28393996168,77293.63789834204,77262.71877455684,25575.20429716844,102837.92307172528,102837.92307172528,102837.92307172528,130319.57255541031,125810.83537167699,4508.737183733316,0.0,90945.55333200995,54957.34578833394,39986.89727075112,27481.649483685036,67468.54675443616,20849.596506320264,1551.8136350380148,0.0,0.8783827035342131,2.722674057197061,0.0014947059257719628,1.0,1.0,-6.421510477167033,333602.01361028495,1558538.2959523983,4.671849186657154,1558538.2959523983,4.671849186657154,0.7586734019985952,0.09242791116688837,3.9159462281239303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159462281239303,1.2845195078507847,1.2848296820088048,3.0485689039288792,6459.551689184528,15251.610776332567,6455.125272570817,0.00032974558787358363,23224.413215597335,2368.2310692843466,19294.801416697414,1967.5221830795851,0.8307982310502112,0.8307982310502112,35415.92240902635,35382.83765553947,1.0011689501806071,0.8,4276.887145246716,4272.891774033241,1.0011689501806071,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4136.638438539899,4632.441516551485,6.182605677811105,5.01887650088299,-3.7616853967692907,8.78056189765228,2.8982159423759275,3.5,0.8280616978216936,0.6,0.0002414583888994626,1.0001305328244825,0.0002414268747675932,198.65497017822622,0.0,6.296622960215816e-06,17.844629469251622,0.012671219695694937,8.141682561087033e-05,0.0001600415632885923,0.0006267141561030203,0.09242791125439623,0.09242791125439623,0.09242791125439623,0.09245353005101506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.670726659,595.6308137267762,0.0,0.09242791125439623,0.09242791116688837,0.09242791116688837,0.3712252513290967,0.3712252513290967,0.5,10.005925331275785,0.155405219070758,0.155405219070758,-9.549694368615746e-12,0.00012149670101280208,0.13834577454042574,-9.549694368615746e-12,27481.649483685036,20849.596506320264,0.7586734019985952,0.9912809324822784,0.6122123808762394,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495493333517935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.85233875459,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8173023027388,260.8173023027388,-12.332697697261153,245.21353114462966,276.4210734608718,122822.43714842832,122877.41972766745,-54.982579239114365,0.0,nan,276.4210734608718,3.2710734608718326,270.1795649975829,-2.970435002417105,263.9380565344045,-9.211943465595482,257.6965480710768,-15.453451928923187,251.4550396078674,-21.69496039213257,245.21353114462966,-27.93646885537032,1.0,1.0,28837.30492052088,28837.30492052088,275.63117764998054,2.481177649980566,275.63117764998054,275.63117764998054,77282.14788643755,77262.71877455684,19.429111880715936,0.0,8545.783548066482,8545.783548066482,0.8859874065014415,3935.52595926455,275.63117764998054,2.481177649980566,1.0,0.002,0.12916748236754966,0.004902183359126736,0.00019949787001312443,0.001800502128563887,0.0997489350065622,0.0997489350065622,0.0,-1.422988463173347e-12,1.0,1.000280023029557,0.13834577454997543,0.09242791116688837,0.0,2.5859191171754304e-05,33.21832206391631,0.0,1600067.7185907462,266.59026524499353,0.00012149671056249645,1.0,1284584.728241628,2597.817595272206,,,,,,,,,,,,,,,,,,3.0,15251.610776332567,1551.8136350380148,0.3712252513290967,6.175347969391544,2.8982159423759275
1918.0,-29.677289608203978,5.020291901907677,35.041765270095674,24.645898409094684,5.008793251184124,-26.20868132226362,-39.7182397666387,1.5401849652593687,-6.559028724753489,-6.559148013458833,40.093323704683364,41303.63250679308,25580.151875514577,25580.151875514577,66883.78438230765,77292.70395796918,77262.43562044196,25580.151875514577,102842.58749595654,102842.58749595654,102842.58749595654,130325.19726193722,125815.88327610558,4509.313985831639,0.0,90945.33307338589,54956.61270033294,39987.46708116995,27482.60976598069,67470.07684715063,20850.34858868335,1551.8392047419284,0.0,0.8783845424220762,2.7227459820930022,0.0014947059257719628,1.0,1.0,-6.42481053611283,333611.3446245522,1558561.0137187475,4.671786612870614,1558561.0137187475,4.671786612870614,0.7586742586030867,0.09243281217991957,3.915919969929506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915919969929506,1.2845168416346953,1.284826974666361,3.048554789632846,6459.521782684903,15251.596427198187,6455.138943656206,0.0003297527976547487,23224.51269989133,2368.241213859099,19294.842280486508,1967.5263500264116,0.8307964317622385,0.8307964317622385,35415.73242504889,35382.83765553947,1.0011622368890005,0.8,4276.864202457831,4272.891774033241,1.0011622368890005,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4137.0395983317185,4632.441516551485,6.183202086301012,5.020291901907677,-3.760549332181932,8.780841234089609,2.89868439250535,3.5,0.8281955407158142,0.6,0.0002414268747675932,1.000130690515314,0.00024139532668795394,198.65600742590556,0.0,6.260438926708822e-06,17.742083918292803,0.012677480134621645,8.140740727984451e-05,0.0001600194674877487,0.0006266234283127605,0.09243281220836456,0.09243281220836456,0.09243281220836456,0.09245768938064008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.6156633259,595.6311825985323,0.0,0.09243281220836456,0.09243281217991957,0.09243281217991957,0.3712427918848374,0.3712427918848374,0.5,10.006671645853794,0.15093531321087994,0.15093531321087994,-6.195932655828074e-12,0.00011928870532074143,0.13433747734598,-6.195932655828074e-12,27482.60976598069,20850.34858868335,0.7586742586030867,0.9913103335250205,0.6121770485064654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495568472036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.74979320363,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81702039705806,260.81702039705806,-12.332979602941919,245.21234630647265,276.4216944876629,122829.84612499167,122882.86938181086,-53.0232568191694,0.0,nan,276.4216944876629,3.2716944876628986,270.1798248513936,-2.9701751486063586,263.93795521521093,-9.212044784789043,257.6960855789065,-15.453914421093486,251.45421594270198,-21.695784057298,245.21234630647265,-27.937653693527324,1.0,1.0,28837.30492052088,28837.30492052088,275.63185275444886,2.48185275444888,275.63185275444886,275.63185275444886,77281.80695007076,77262.43562044196,19.371329628804233,0.0,8545.783548066482,8545.783548066482,0.8859890665845187,3935.4995697791537,275.63185275444886,2.48185275444888,1.0,0.002,0.12914237092332356,0.004902417620627148,0.00019945937591744025,0.0018005406238970252,0.09972968795872011,0.09972968795872011,0.0,-1.8553474728788544e-13,1.0,1.000271914108673,0.13433747735217594,0.09243281217991957,0.0,2.511144511075633e-05,32.25771820049142,0.0,1600068.543628135,266.5909712752465,0.00011928871151667408,1.0,1284582.3113013129,2597.827373901091,,,,,,,,,,,,,,,,,,3.0,15251.596427198187,1551.8392047419284,0.3712427918848374,6.175347969391544,2.89868439250535
1919.0,-29.678536424121713,5.0216660973628455,35.042123377632144,24.64626916861164,5.0092598114977935,-26.20975680044329,-39.71928282463921,1.5404801890756896,-6.55839458769276,-6.5585122880995215,40.093863429912254,41302.414499797036,25585.096551813996,25585.096551813996,66887.51105161103,77291.99949412106,77262.35897657693,25585.096551813996,102847.45552839093,102847.45552839093,102847.45552839093,130331.15515125653,125821.27384880696,4509.881302449577,0.0,90945.24516406501,54956.007836525285,39988.04147504414,27483.699622865606,67471.74109790975,20851.1892891449,1551.872712929802,0.0,0.8783859353456063,2.72281053903846,0.0014947059257719628,1.0,1.0,-6.4269745677084416,333619.7204587263,1558584.330796467,4.671739214496725,1558584.330796467,4.671739214496725,0.7586747626872381,0.09243765403367216,3.9159036107675456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9159036107675456,1.2845155262307788,1.2848256184187463,3.0485451758284206,6459.501412186951,15251.582005980898,6455.146022283263,0.00032975754423768706,23224.58727380143,2368.2488182816182,19294.863438976485,1967.5285075919387,0.8307946751218317,0.8307946751218317,35415.6140626821,35382.83765553947,1.0011580544298828,0.8,4276.849908816706,4272.891774033241,1.0011580544298828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4137.432160912345,4632.441516551485,6.183810527100517,5.0216660973628455,-3.759483705794371,8.781149803157216,2.899142832649269,3.5,0.8283265236140769,0.6,0.00024139532668795394,1.0001294360884576,0.00024136408546483724,198.65703471710572,0.0,6.26721554309058e-06,17.761288849118703,0.012683747350164736,8.139782178716335e-05,0.0001599975049007906,0.000626534807154804,0.09243765401359019,0.09243765401359019,0.09243765401359019,0.09246202464414963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.7009065696,595.6315065275214,0.0,0.09243765401359019,0.09243765403367216,0.09243765403367216,0.3712598731272263,0.3712598731272263,0.5,10.007402764581052,0.14682571221430862,0.14682571221430862,-4.661160346586257e-12,0.00011770040674718985,0.1315377203910657,-4.661160346586257e-12,27483.699622865606,20851.1892891449,0.7586747626872381,0.9913411150091572,0.6121438965071642,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449564370128948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.76899813445,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8167188146428,260.8167188146428,-12.33328118535718,245.21116577580327,276.4222718535176,122833.5510599001,122890.27529039381,-56.724230493730616,0.0,nan,276.4222718535176,3.2722718535176227,270.18005063790355,-2.969949362096429,263.93782942247174,-9.21217057752824,257.69560820683216,-15.454391793167815,251.4533869913284,-21.69661300867159,245.21116577580327,-27.93883422419671,1.0,1.0,28837.30492052088,28837.30492052088,275.6324795111905,2.4824795111905473,275.6324795111905,275.6324795111905,77280.6817001557,77262.35897657693,18.322723578778096,0.0,8545.783548066482,8545.783548066482,0.8859901008347094,3935.483128821383,275.6324795111905,2.4824795111905473,1.0,0.002,0.12911778142081623,0.004902636518389889,0.0001994216581320122,0.0018005783415622574,0.0997108290660061,0.0997108290660061,0.0,-3.0573026749136645e-13,1.0,1.0002662502573954,0.13153772039572686,0.09243765403367216,0.0,2.458950454629933e-05,31.58718923714589,0.0,1600069.2852118912,266.5916054123072,0.00011770041140835019,1.0,1284580.1418109376,2597.8361514247285,,,,,,,,,,,,,,,,,,3.0,15251.582005980898,1551.872712929802,0.3712598731272263,6.175347969391544,2.899142832649269
1920.0,-29.67978080356739,5.0230011391941005,35.042473486707216,24.646738834586017,5.009830559986302,-26.21081966709682,-39.72031254144383,1.540869425231309,-6.557722133545155,-6.557837091033449,40.09434884485976,41301.12624384734,25589.79498994635,25589.79498994635,66890.92123379369,77291.22398347686,77261.85930608331,25589.79498994635,102851.65429602965,102851.65429602965,102851.65429602965,130336.19326277993,125825.76711396952,4510.4261488104075,0.0,90945.11738484295,54955.366591453865,39988.611992654536,27484.53896675027,67473.15095940481,20851.851601733575,1551.8934330782372,0.0,0.8783877489337153,2.7228791195665374,0.0014947059257719628,1.0,1.0,-6.430982571517575,333628.61652288295,1558605.3018003537,4.671677501901136,1558605.3018003537,4.671677501901136,0.7586756913390229,0.09244228606827973,3.9158847055868597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158847055868597,1.284513770574054,1.2848238222063215,3.048534624768434,6459.479055756931,15251.567785115072,6455.154562425971,0.00032976281027306587,23224.666766896888,2368.256924321444,19294.888966034545,1967.531110627436,0.8307929306239338,0.8307929306239337,35415.47727915058,35382.83765553947,1.0011532210438254,0.8,4276.833390604336,4272.891774033241,1.0011532210438254,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4137.8160753765615,4632.441516551485,6.184372268798234,5.0230011391941005,-3.7584031375000664,8.781404276694166,2.899591201448091,3.5,0.8284546289851689,0.6,0.00024136408546483724,1.0001291844502165,0.00024133290900566818,198.65806001012518,0.0,6.206288745299941e-06,17.58862230418003,0.012689953638910036,8.138835992079179e-05,0.00015997572554404544,0.0006264464969230886,0.09244228604440446,0.09244228604440446,0.09244228604440446,0.09246577899144832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.6504673099,595.6318719112145,0.0,0.09244228604440446,0.09244228606827973,0.09244228606827973,0.3712765330985663,0.3712765330985663,0.5,10.00810755358042,0.142587125525381,0.142587125525381,-2.0179413695586845e-11,0.0001149574882788329,0.12685451951585947,-2.0179413695586845e-11,27484.53896675027,20851.851601733575,0.7586756913390229,0.9913709421105675,0.6121120128018943,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495718208475479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.59633158951,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81641082623463,260.81641082623463,-12.333589173765347,245.20999013742903,276.42283151507957,122838.78449214193,122896.71362141533,-57.92912927340494,0.0,nan,276.42283151507957,3.272831515079588,270.1802632394703,-2.9697367605296563,263.93769496406384,-9.21230503593614,257.6951266884277,-15.454873311572271,251.45255841293704,-21.69744158706294,245.20999013742903,-27.940009862570946,1.0,1.0,28837.30492052088,28837.30492052088,275.63309623842866,2.4830962384286863,275.63309623842866,275.63309623842866,77279.90008570644,77261.85930608331,18.04077962313022,0.0,8545.783548066482,8545.783548066482,0.8859912960470119,3935.464129114794,275.63309623842866,2.4830962384286863,1.0,0.002,0.12909406607839932,0.004902858921212526,0.00019938530655736717,0.001800614694041775,0.09969265327868358,0.09969265327868358,0.0,5.991422635798216e-13,1.0,1.0002567751401774,0.12685451953603888,0.09244228606827973,0.0,2.3715348513514186e-05,30.464211111659854,0.0,1600070.070087052,266.5922778664548,0.0001149575084582466,1.0,1284577.8376100957,2597.8454740192788,,,,,,,,,,,,,,,,,,3.0,15251.567785115072,1551.8934330782372,0.3712765330985663,6.175347969391544,2.899591201448091
1921.0,-29.681014747435892,5.024297592460853,35.042816324241144,24.647176963649713,5.0103661539058955,-26.211876657155486,-39.721337613277115,1.541228065486084,-6.55708816524583,-6.557200828195114,40.094839238961335,41299.869981434626,25594.425618862126,25594.425618862126,66894.29560029675,77290.47556939632,77261.53391382241,25594.425618862126,102855.95953268453,102855.95953268453,102855.95953268453,130341.40714094655,125830.4494761328,4510.957664813753,0.0,90945.00100092425,54954.73940794732,39989.179547752145,27485.447608262024,67474.62715601418,20852.561065729333,1551.9184475866632,0.0,0.8783893324476794,2.7229437429040058,0.0014947059257719628,1.0,1.0,-6.434131080072291,333636.9997786417,1558626.4881310018,4.6716236183789706,1558626.4881310018,4.6716236183789706,0.7586764226266822,0.0924468340277835,3.9158664448010874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158664448010874,1.2845121578612564,1.284822169055627,3.0485242360968376,6459.457043408425,15251.553571499371,6455.162869114722,0.0003297679877270296,23224.74534892978,2368.264937458743,19294.913795283104,1967.5336425061673,0.8307911886823867,0.8307911886823867,35415.345157845935,35382.83765553947,1.0011485524067565,0.8,4276.8174354104285,4272.891774033241,1.0011485524067565,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4138.191814503152,4632.441516551485,6.184929738916682,5.024297592460853,-3.7573666440144438,8.781664236475297,2.900030049229457,3.5,0.8285800140655591,0.6,0.00024133290900566818,1.000128102316687,0.00024130199766074663,198.659076714044,0.0,6.193454896509204e-06,17.552251176707085,0.012696147093806546,8.137894174600657e-05,0.0001599539672596616,0.0006263583731049207,0.09244683399807276,0.09244683399807276,0.09244683399807276,0.09246963068726037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.72480068455,595.632196967261,0.0,0.09244683399807276,0.0924468340277835,0.0924468340277835,0.37129275744643175,0.37129275744643175,0.5,10.008791454636231,0.13845340856664734,0.13845340856664734,-9.703171599539928e-11,0.00011266294927736453,0.12306974812281624,-9.703171599539928e-11,27485.447608262024,20852.561065729333,0.7586764226266822,0.9913992625053625,0.6120800028422754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495792570791055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.55996046204,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8160953492879,260.8160953492879,-12.3339046507121,245.20881998473573,276.4233707138997,122843.77480973097,122903.11243150724,-59.33762177625512,0.0,nan,276.4233707138997,3.2733707138997374,270.18046056794503,-2.969539432054944,263.93755042228986,-9.212449577710117,257.6946402763206,-15.45535972367935,251.45173013053602,-21.698269869463957,245.20881998473573,-27.94118001526425,1.0,1.0,28837.30492052088,28837.30492052088,275.6336944249152,2.4836944249151998,275.6336944249152,275.6336944249152,77279.08232266705,77261.53391382241,17.548408844639198,0.0,8545.783548066482,8545.783548066482,0.8859924505188157,3935.445777025093,275.6336944249152,2.4836944249151998,1.0,0.002,0.12907105704539137,0.004903071283971139,0.00019935002982732054,0.0018006499704063704,0.09967501491366026,0.09967501491366026,0.0,2.336906709810016e-13,1.0,1.000249117686066,0.12306974821984795,0.0924468340277835,0.0,2.3009037250898268e-05,29.556849356797827,0.0,1600070.8104525176,266.59291183475415,0.00011266304630908053,1.0,1284575.6662697364,2597.854259116214,,,,,,,,,,,,,,,,,,3.0,15251.553571499371,1551.9184475866632,0.37129275744643175,6.175347969391544,2.900030049229457
1922.0,-29.682249565588,5.02555667153473,35.04315204209901,24.647763661947124,5.011059493282243,-26.212918659695752,-39.72234902959315,1.5417285873782018,-6.556456218719404,-6.556566682336294,40.09531947138111,41298.51676601915,25598.910505724867,25598.910505724867,66897.42727174402,77289.61933367021,77261.2757277135,25598.910505724867,102860.18623343836,102860.18623343836,102860.18623343836,130346.5131974302,125835.03882564795,4511.47437178225,0.0,90944.8265820874,54954.06820325641,39989.73153203443,27486.32696399184,67476.05849602626,20853.249012818822,1551.942174933204,0.0,0.8783909431275044,2.723008151296596,0.0014947059257719628,1.0,1.0,-6.437021732930589,333645.355308976,1558647.2356594303,4.671568810589398,1558647.2356594303,4.671568810589398,0.7586771793894976,0.09245125932212701,3.9158445555431163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9158445555431163,1.2845098811399387,1.284819852076838,3.0485125984924295,6459.432384721159,15251.539525463755,6455.173075499228,0.00032977385385137004,23224.830631580986,2368.273633868955,19294.944302849402,1967.5367534121647,0.8307894515541591,0.8307894515541592,35415.18678348449,35382.83765553947,1.001142956097679,0.8,4276.798309852642,4272.891774033241,1.001142956097679,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4138.559469844005,4632.441516551485,6.185463974180796,5.02555667153473,-3.7563459570458915,8.781902628580621,2.9004594811969175,3.5,0.828702708913405,0.6,0.00024130199766074663,1.0001281943810396,0.00024127106806551323,198.66009414747762,0.0,6.140819242104537e-06,17.40308173212426,0.01270228791304865,8.136965002307634e-05,0.00015993234763767028,0.0006262702127522001,0.09245125934011508,0.09245125934011508,0.09245125934011508,0.09247340133117089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.84468511085,595.6325067130338,0.0,0.09245125934011508,0.09245125932212701,0.09245125932212701,0.37130855625708675,0.37130855625708675,0.5,10.009455714305384,0.13444226817534854,0.13444226817534854,2.8535396268125623e-11,0.00011046361686339878,0.11954494940567884,2.8535396268125623e-11,27486.32696399184,20853.249012818822,0.7586771793894976,0.9914246439821863,0.6120469643088483,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449586631021001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.41079101746,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8157880064811,260.8157880064811,-12.334211993518863,245.2076556033954,276.42392040961596,122850.68223139047,122908.48992265,-57.80769125954813,0.0,nan,276.42392040961596,3.2739204096159824,270.1806674482716,-2.969332551728371,263.9374144871734,-9.212585512826593,257.6941615258176,-15.455838474182372,251.4509085646129,-21.69909143538709,245.2076556033954,-27.942344396604568,1.0,1.0,28837.30492052088,28837.30492052088,275.6342983586691,2.4842983586691503,275.6342983586691,275.6342983586691,77278.71094992838,77261.2757277135,17.4352222148882,0.0,8545.783548066482,8545.783548066482,0.8859938343863683,3935.423778320832,275.6342983586691,2.4842983586691503,1.0,0.002,0.1290487058197491,0.004903280503145117,0.00019931576812230972,0.0018006842319549313,0.09965788406115486,0.09965788406115486,0.0,7.72411648530813e-14,1.0,1.0002419860990717,0.11954494937714344,0.09245125932212701,0.0,2.2351226085150126e-05,28.711792769445896,0.0,1600071.5485763496,266.5935437812806,0.00011046358832800252,1.0,1284573.5021454438,2597.863015060149,,,,,,,,,,,,,,,,,,3.0,15251.539525463755,1551.942174933204,0.37130855625708675,6.175347969391544,2.9004594811969175
