time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1923.0,-29.683477679887446,5.02677853680025,35.0434815132257,24.648124921973817,5.011512106948746,-26.21397870117642,-39.723374450672395,1.5420131291242423,-6.555881874755357,-6.555990757736071,40.0958106557282,41297.30408119596,25603.376173306253,25603.376173306253,66900.68025450221,77288.92778170497,77261.20623641196,25603.376173306253,102864.58240971822,102864.58240971822,102864.58240971822,130351.89443974626,125839.9120994308,4511.982340315464,0.0,90944.73788441486,54953.45646592681,39990.31268720895,27487.312030028042,67477.62471723699,20854.009264308766,1551.9723661734317,0.0,0.8783921964497996,2.723066641829986,0.0014947059257719628,1.0,1.0,-6.438921297746504,333652.9438538731,1558668.456560943,4.671526162956855,1558668.456560943,4.671526162956855,0.7586776488558489,0.09245562582825198,3.915827955092479,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915827955092479,1.2845086144253104,1.284818545325133,3.0485026811941016,6459.411371156045,15251.52542078186,6455.180747086612,0.0003297787773348336,23224.906438022263,2368.281363974677,19294.96723373748,1967.5390917119996,0.8307877271853742,0.8307877271853742,35415.06667487427,35382.83765553947,1.0011387119495807,0.8,4276.783805332186,4272.891774033241,1.0011387119495807,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4138.919301386763,4632.441516551485,6.186005164374123,5.02677853680025,-3.7553834120894987,8.782161948889748,2.900879799371639,3.5,0.8288227998204682,0.6,0.00024127106806551323,1.0001274996512421,0.0002412403100101214,198.6611060663256,0.0,6.144476301011086e-06,17.413445837065417,0.01270843238934966,8.136023064176173e-05,0.0001599108374237515,0.0006261833275061747,0.09245562584443065,0.09245562584443065,0.09245562584443065,0.09247731862240217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.08249007503,595.6327786524389,0.0,0.09245562584443065,0.09245562582825198,0.09245562582825198,0.3713239423987093,0.3713239423987093,0.5,10.010106498273846,0.13075934832863823,0.13075934832863823,-3.97335497837048e-11,0.00010888298072586622,0.11706945998957963,-3.97335497837048e-11,27487.312030028042,20854.009264308766,0.7586776488558489,0.9914498403707532,0.6120147864458937,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495940102591518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.4211551224,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8154660441223,260.8154660441223,-12.334533955877703,245.20649491359984,276.42443717467626,122854.73933622021,122915.29679805475,-60.5574618345353,0.0,nan,276.42443717467626,3.2744371746762795,270.18084872237654,-2.969151277623439,263.9372602702734,-9.212739729726593,257.69367181800925,-15.456328181990727,251.45008336579824,-21.69991663420174,245.20649491359984,-27.943505086400137,1.0,1.0,28837.30492052088,28837.30492052088,275.63486615162157,2.4848661516215884,275.63486615162157,275.63486615162157,77277.75475316028,77261.20623641196,16.548516748312977,0.0,8545.783548066482,8545.783548066482,0.8859948838877111,3935.4070948679414,275.63486615162157,2.4848661516215884,1.0,0.002,0.12902681630122914,0.004903477208881972,0.0001992821955945771,0.0018007178045070433,0.09964109779728855,0.09964109779728855,0.0,1.0162053490359035e-13,1.0,1.0002369776696487,0.11706946002931318,0.09245562582825198,0.0,2.1889520061688165e-05,28.1186544233655,0.0,1600072.2200119668,266.5941181252446,0.000108883020459416,1.0,1284571.536704443,2597.8709671778884,,,,,,,,,,,,,,,,,,3.0,15251.52542078186,1551.9723661734317,0.3713239423987093,6.175347969391544,2.900879799371639
1924.0,-29.68469501144936,5.027964801639064,35.04380366883788,24.64850339982661,5.011985031795348,-26.215027007108088,-39.72439051195977,1.5423170286629502,-6.555286289471894,-6.555392595198877,40.09625850648784,41296.10125598066,25607.6482273665,25607.6482273665,66903.74948334716,77288.22780730904,77260.79765681642,25607.6482273665,102868.44588418292,102868.44588418292,102868.44588418292,130356.55246494489,125844.08085792304,4512.471607021859,0.0,90944.64520648087,54952.85789221111,39990.87479363306,27488.10658076197,67478.98137439504,20854.6333141106,1551.9930289660801,0.0,0.8783937352159312,2.723127404273445,0.0014947059257719628,1.0,1.0,-6.442262307224723,333660.82555707096,1558687.8054914456,4.671473802443254,1558687.8054914456,4.671473802443254,0.7586784216234842,0.09245981906098562,3.915811552787285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915811552787285,1.2845072568388818,1.2848171479001387,3.0484931337981944,6459.391141369774,15251.511409239874,6455.1879242496025,0.00032978350183424457,23224.980053431384,2368.288870657297,19294.98868675795,1967.541279311279,0.8307860175710767,0.8307860175710767,35414.94799979824,35382.83765553947,1.0011345184602642,0.8,4276.76947392776,4272.891774033241,1.0011345184602642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4139.271298587119,4632.441516551485,6.186511194882852,5.027964801639064,-3.7544176210758997,8.782382422714964,2.901290989845962,3.5,0.828940282813132,0.6,0.0002412403100101214,1.0001263814087213,0.0002412098255725681,198.66210910955095,0.0,6.110429304589502e-06,17.31695664920665,0.01271454281865425,8.135089823245063e-05,0.00015988941177767077,0.0006260968058073666,0.09245981903987216,0.09245981903987216,0.09245981903987216,0.09248077542697926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.2172604217,595.6330819689739,0.0,0.09245981903987216,0.09245981906098562,0.09245981906098562,0.3713389507002457,0.3713389507002457,0.5,10.01073519020375,0.12701714941698583,0.12701714941698583,-8.526512829121202e-12,0.0001063057270016543,0.11313028797417246,-8.526512829121202e-12,27488.10658076197,20854.6333141106,0.7586784216234842,0.9914753916059238,0.6119846567756654,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496013495063274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.32466593454,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8151349470416,260.8151349470416,-12.334865052958378,245.20533929124454,276.42493060286023,122859.35217330676,122921.62777376654,-62.27560045978571,0.0,nan,276.42493060286023,3.274930602860252,270.18101234049107,-2.9689876595089117,263.93709407821797,-9.21290592178201,257.69317581586995,-15.456824184130028,251.4492575535657,-21.700742446434276,245.20533929124454,-27.944660708755436,1.0,1.0,28837.30492052088,28837.30492052088,275.6354165034936,2.4854165034936386,275.6354165034936,275.6354165034936,77276.92222425072,77260.79765681642,16.12456743430812,0.0,8545.783548066482,8545.783548066482,0.8859959208613005,3935.3906105512215,275.6354165034936,2.4854165034936386,1.0,0.002,0.12900566226693186,0.004903674868447323,0.00019924976805116992,0.0018007502322366722,0.09962488402558496,0.09962488402558496,0.0,2.878422326879626e-13,1.0,1.000229007104161,0.11313028798269897,0.09245981906098562,0.0,2.115403820688609e-05,27.17383218436405,0.0,1600072.9149347858,266.5947137105281,0.00010630573552816713,1.0,1284569.4953655887,2597.8792264134136,,,,,,,,,,,,,,,,,,3.0,15251.511409239874,1551.9930289660801,0.3713389507002457,6.175347969391544,2.901290989845962
1925.0,-29.68590858024603,5.029116737167419,35.04411911199018,24.64903072630989,5.012613708994767,-26.216056351321537,-39.72538858707992,1.5427614803354588,-6.554683848145999,-6.554788132828883,40.09670912736508,41294.799479037145,25611.767739351737,25611.767739351737,66906.56721838888,77287.4218655714,77260.64874107939,25611.767739351737,102872.41648043113,102872.41648043113,102872.41648043113,130361.33876301577,125848.39006071683,4512.948702298929,0.0,90944.4924360441,54952.20819325482,39991.42693643253,27488.92228258464,67480.34921901717,20855.27267024228,1552.0146093003434,0.0,0.8783952975707707,2.723188800038743,0.0014947059257719628,1.0,1.0,-6.444669505649472,333668.79041912226,1558707.2742817493,4.671420639382703,1558707.2742817493,4.671420639382703,0.7586791674060991,0.09246391551239574,3.9157911497312528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157911497312528,1.2845052414470317,1.2848150928626112,3.048482032910977,6459.36761992183,15251.49757277492,6455.197448285306,0.00032978908175618134,23225.062052220474,2368.2972322067653,19295.01715473802,1967.5441822373614,0.830784310128174,0.830784310128174,35414.80037807841,35382.83765553947,1.0011293021204581,0.8,4276.751646877299,4272.891774033241,1.0011293021204581,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4139.615826292777,4632.441516551485,6.186991453815245,5.029116737167419,-3.753460129985069,8.782576867152487,2.901693477300338,3.5,0.8290552792286681,0.6,0.0002412098255725681,1.0001259919926235,0.00024117943889448199,198.66310906123238,0.0,6.056102659354762e-06,17.162994936611394,0.012720598921313605,8.134173198750393e-05,0.0001598680935850642,0.000626010065984802,0.09246391550518794,0.09246391550518794,0.09246391550518794,0.09248431096652972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.44654930534,595.6333546872509,0.0,0.09246391550518794,0.09246391551239574,0.09246391551239574,0.37135357434910116,0.37135357434910116,0.5,10.011347054165535,0.12341880599149135,0.12341880599149135,4.4792614062316716e-11,0.00010428468289092052,0.11011862717941767,4.4792614062316716e-11,27488.92228258464,20855.27267024228,0.7586791674060991,0.9914970505151657,0.6119529604834875,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496086243854802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.17070422194,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8148108774682,260.8148108774682,-12.335189122531801,245.20418988087573,276.4254318740792,122865.89768601945,122926.85149251232,-60.9538064928648,0.0,nan,276.4254318740792,3.2754318740792314,270.1811834754044,-2.9688165245955815,263.9369350767984,-9.213064923201557,257.69268667813753,-15.457313321862443,251.44843827951374,-21.70156172048624,245.20418988087573,-27.945810119124246,1.0,1.0,28837.30492052088,28837.30492052088,275.63600354022486,2.4860035402248855,275.63600354022486,275.63600354022486,77276.42389048151,77260.64874107939,15.775149402121315,0.0,8545.783548066482,8545.783548066482,0.8859972107661612,3935.370105479909,275.63600354022486,2.4860035402248855,1.0,0.002,0.12898507036450568,0.004903871313406486,0.0001992182112235311,0.0018007817888307915,0.09960910561176554,0.09960910561176554,0.0,5.432243196934472e-14,1.0,1.000222913383004,0.11011862713462506,0.09246391551239574,0.0,2.0591904426076376e-05,26.45168979930916,0.0,1600073.6186886006,266.595316151854,0.00010428463809830646,1.0,1284567.4325203402,2597.887572702122,,,,,,,,,,,,,,,,,,3.0,15251.49757277492,1552.0146093003434,0.37135357434910116,6.175347969391544,2.901693477300338
1926.0,-29.68711581816354,5.030234066879565,35.04442846791993,24.64934888938444,5.013026983990392,-26.21710153803614,-39.726404019724555,1.5430127046770383,-6.55415799966579,-6.5542605970102406,40.09716436548447,41293.66263982359,25615.920440039015,25615.920440039015,66909.58307986261,77286.76765822746,77260.52783090602,25615.920440039015,102876.44827094504,102876.44827094504,102876.44827094504,130366.2805423279,125852.86297020355,4513.417572124348,0.0,90944.42660193458,54951.65792533186,39991.96519622524,27489.83227138286,67481.79746760809,20855.97492887484,1552.0425594347635,0.0,0.8783964252803416,2.7232423821796865,0.0014947059257719628,1.0,1.0,-6.4466073404743724,333675.7417586623,1558726.9427452167,4.671382266297912,1558726.9427452167,4.671382266297912,0.7586795991689654,0.09246796369526657,3.9157771933962278,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157771933962278,1.2845041294181059,1.2848139415315936,3.048473806907975,6459.350190008562,15251.48377111298,6455.202800784883,0.0003297930911823201,23225.128016810566,2368.303958722965,19295.033153717442,1967.5458136792324,0.830782639378845,0.830782639378845,35414.69940006887,35382.83765553947,1.0011257339792041,0.8,4276.739452600783,4272.891774033241,1.0011257339792041,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4139.953163169695,4632.441516551485,6.187490396733514,5.030234066879565,-3.7525739276243173,8.782807994503882,2.9020875858541233,3.5,0.8291678816726067,0.6,0.00024117943889448199,1.000125335924375,0.0002411492142348036,198.66410380519525,0.0,6.03671194263299e-06,17.108041645421892,0.012726635633256237,8.13324073121754e-05,0.00015984703158230658,0.0006259253607020826,0.09246796369406537,0.09246796369406537,0.09246796369406537,0.0924879150263666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.76239897055,595.6335994855563,0.0,0.09246796369406537,0.09246796369526657,0.09246796369526657,0.37136782879121516,0.37136782879121516,0.5,10.011945593604864,0.12007489534249771,0.12007489534249771,7.389644451905042e-12,0.00010259734443707202,0.10765325653585478,7.389644451905042e-12,27489.83227138286,20855.97492887484,0.7586795991689654,0.991520463158674,0.6119229805584971,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496158768473264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.11575093075,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8144735511859,260.8144735511859,-12.33552644881405,245.20304468832333,276.4259024140608,122869.95251691001,122933.39975930045,-63.44724239045692,0.0,nan,276.4259024140608,3.275902414060795,270.1813308688583,-2.9686691311416666,263.9367593237504,-9.213240676249598,257.6921877786448,-15.457812221355198,251.44761623347802,-21.70238376652196,245.20304468832333,-27.946955311676646,1.0,1.0,28837.30492052088,28837.30492052088,275.6365169275254,2.486516927525429,275.6365169275254,275.6365169275254,77275.54473323512,77260.52783090602,15.016902329094592,0.0,8545.783548066482,8545.783548066482,0.8859980931011805,3935.356079363209,275.6365169275254,2.486516927525429,1.0,0.002,0.1289649385132077,0.0049040518494089845,0.0001991873333838039,0.0018008126661271128,0.09959366669190195,0.09959366669190195,0.0,-4.890831663273421e-13,1.0,1.0002179249588887,0.10765325652846514,0.09246796369526657,0.0,2.0131852382224886e-05,25.860685682658012,0.0,1600074.2330744183,266.5958420003342,0.00010259733704742757,1.0,1284565.6321964348,2597.8948568589817,,,,,,,,,,,,,,,,,,3.0,15251.48377111298,1552.0425594347635,0.37136782879121516,6.175347969391544,2.9020875858541233
1927.0,-29.688325618172737,5.031318299242846,35.0447308277288,24.649703443888598,5.0134764982692435,-26.218145406477294,-39.727415470965184,1.5432962876309944,-6.553612068266659,-6.553712064126829,40.09758120301241,41292.48359533343,25619.89212253414,25619.89212253414,66912.37571786757,77286.08584705951,77260.12277588573,25619.89212253414,102880.01489841987,102880.01489841987,102880.01489841987,130370.58727627824,125856.71812234874,4513.869153929491,0.0,90944.3434251858,54951.07818977793,39992.516928230965,27490.57237785836,67483.08930608933,20856.55580984229,1552.0619853199196,0.0,0.8783978129285678,2.7232981090928594,0.0014947059257719628,1.0,1.0,-6.449777314700668,333682.9698970627,1558744.952284024,4.671335048249177,1558744.952284024,4.671335048249177,0.7586803040390937,0.09247185547767477,3.9157618000835273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157618000835273,1.284502865743484,1.2848126387265004,3.048464822082777,6459.331152242117,15251.470055827358,6455.209299949473,0.00032979751846232873,23225.198075951877,2368.3111027671916,19295.052580155327,1967.5477946245994,0.8307809697491472,0.8307809697491472,35414.58802503819,35382.83765553947,1.0011217984535818,0.8,4276.726002762274,4272.891774033241,1.0011217984535818,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4140.283190029372,4632.441516551485,6.187956462551148,5.031318299242846,-3.7516844837997496,8.783002783042596,2.9024731748792334,3.5,0.8292780499654953,0.6,0.0002411492142348036,1.0001256031802654,0.00024111892893050773,198.66510066905894,0.0,6.004554927821906e-06,17.016908665447282,0.012732640188184059,8.13231201802439e-05,0.00015982609405455972,0.0006258409137554019,0.09247185546774231,0.09247185546774231,0.09247185546774231,0.09249111139367976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.99313350435,595.6338700761407,0.0,0.09247185546774231,0.09247185547767477,0.09247185547767477,0.37138174027022186,0.37138174027022186,0.5,10.012523271834967,0.11664848328854305,0.11664848328854305,-4.5645265345228836e-11,9.999586018238915e-05,0.10393474942617331,-4.5645265345228836e-11,27490.57237785836,20856.55580984229,0.7586803040390937,0.9915428651223551,0.6118937947259538,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449623091543585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.02461795078,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8141284400495,260.8141284400495,-12.335871559950476,245.20190283363186,276.426354046455,122874.61422939073,122939.52570962223,-64.91148023148867,0.0,nan,276.426354046455,3.276354046455026,270.1814638038912,-2.9685361961088006,263.9365735612975,-9.21342643870247,257.69168331880724,-15.458316681192741,251.4467930762142,-21.703206923785785,245.20190283363186,-27.948097166368115,1.0,1.0,28837.30492052088,28837.30492052088,275.6370180621781,2.4870180621780946,275.6370180621781,275.6370180621781,77274.81475237837,77260.12277588573,14.691976492642425,0.0,8545.783548066482,8545.783548066482,0.8859990662829007,3935.340609083945,275.6370180621781,2.4870180621780946,1.0,0.002,0.12894550114580505,0.004904233287876772,0.00019915753670738046,0.0018008424633135663,0.09957876835369023,0.09957876835369023,0.0,2.0946785972419946e-14,1.0,1.0002104003336503,0.10393474947181858,0.09247185547767477,0.0,1.9437370646373636e-05,24.96854192610365,0.0,1600074.8697068503,266.5963879317333,9.99959058276545e-05,1.0,1284563.7602101262,2597.9024309950883,,,,,,,,,,,,,,,,,,3.0,15251.470055827358,1552.0619853199196,0.37138174027022186,6.175347969391544,2.9024731748792334
1928.0,-29.689524901429554,5.0323701450870635,35.045026595865245,24.65008544912564,5.013953566399065,-26.219177054665423,-39.72841379055751,1.543605720832468,-6.553086152896299,-6.55318382114114,40.09799571903012,41291.28869645267,25623.778504458158,25623.778504458158,66915.06720091082,77285.38969354886,77259.814027823,25623.778504458158,102883.59253228115,102883.59253228115,102883.59253228115,130374.92609189154,125860.61745388224,4514.308638009305,0.0,90944.25018153766,54950.48323185507,39993.07438853621,27491.333559610386,67484.4079481466,20857.150291433605,1552.082960668467,0.0,0.8783990993938208,2.723351773220763,0.0014947059257719628,1.0,1.0,-6.4524976900193,333689.9307894097,1558762.8616774094,4.6712912732783005,1558762.8616774094,4.6712912732783005,0.7586809219788608,0.09247566395431345,3.9157457121421975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157457121421975,1.2845014813176927,1.284811215063295,3.0484555830369846,6459.311575812738,15251.456248973234,6455.216125192815,0.00032980208144351195,23225.269684783627,2368.3184048358644,19295.07298126442,1967.54987495877,0.8307792866623146,0.8307792866623145,35414.471624076636,35382.83765553947,1.0011176853359869,0.8,4276.711945983789,4272.891774033241,1.0011176853359869,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4140.606248127931,4632.441516551485,6.188412268382992,5.0323701450870635,-3.7508227111457826,8.783192856232846,2.9028506417536226,3.5,0.8293858976438921,0.6,0.00024111892893050773,1.0001245124748521,0.00024108891035362018,198.66608887589237,0.0,6.016633026733924e-06,17.05113799776394,0.012738656821210793,8.131395458423266e-05,0.00015980497434627507,0.0006257556430754205,0.09247566393687459,0.09247566393687459,0.09247566393687459,0.09249431944262335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.29948063794,595.6341159662646,0.0,0.09247566393687459,0.09247566395431345,0.09247566395431345,0.3713952994356032,0.3713952994356032,0.5,10.01308293674233,0.11326497921606915,0.11326497921606915,5.979927664157003e-11,9.766824484813696e-05,0.10068613112184721,5.979927664157003e-11,27491.333559610386,20857.150291433605,0.7586809219788608,0.991563373458455,0.6118641320552135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449630321620117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41051.05884728309,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8137804205216,260.8137804205216,-12.336219579478382,245.20076577695085,276.42679506407524,122879.77302912613,122945.23155620934,-65.4585270832098,0.0,nan,276.42679506407524,3.276795064075259,270.18158920664865,-2.9684107933513246,263.9363833492261,-9.213616650773872,257.69117749184596,-15.458822508154014,251.44597163438254,-21.704028365617432,245.20076577695085,-27.94923422304913,1.0,1.0,28837.30492052088,28837.30492052088,275.6375101764623,2.487510176462308,275.6375101764623,275.6375101764623,77274.2020596024,77259.814027823,14.388031779395533,0.0,8545.783548066482,8545.783548066482,0.8860000833790855,3935.3244407029083,275.6375101764623,2.487510176462308,1.0,0.002,0.1289266704630057,0.004904408490526699,0.00019912866869293376,0.0018008713311894117,0.09956433434646687,0.09956433434646687,0.0,-1.1765458399204398e-13,1.0,1.0002038264710686,0.10068613106204793,0.09247566395431345,0.0,1.883068466141647e-05,24.189181149008427,0.0,1600075.4832483875,266.5969138471037,9.766818504886032e-05,1.0,1284561.957461449,2597.9097250229506,,,,,,,,,,,,,,,,,,3.0,15251.456248973234,1552.082960668467,0.3713952994356032,6.175347969391544,2.9028506417536226
1929.0,-29.690720213504186,5.0333904141734696,35.04531618980873,24.650540307071083,5.014501853154074,-26.220198006842853,-39.729406661912776,1.5439796464993871,-6.552573476117459,-6.552669172673426,40.09840909786417,41290.057603688016,25627.567707895498,25627.567707895498,66917.62531158351,77284.64230057887,77259.6342811268,25627.567707895498,102887.20198902229,102887.20198902229,102887.20198902229,130379.31428197672,125864.5769067423,4514.737375234431,0.0,90944.12192603137,54949.87012604788,39993.61311109277,27492.112292954433,67485.7254040472,20857.756321064673,1552.105144186193,0.0,0.8784003164686089,2.723404053152301,0.0014947059257719628,1.0,1.0,-6.454680378136288,333696.7126484323,1558780.722092897,4.671249859554828,1558780.722092897,4.671249859554828,0.7586814755739963,0.09247938883135036,3.9157266867562806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157266867562806,1.2844997947703114,1.2848094895483708,3.0484447741437544,6459.288673065015,15251.442612478051,6455.225318662218,0.000329807508592973,23225.349775718867,2368.326571838382,19295.100461159695,1967.552677128244,0.8307776049655845,0.8307776049655845,35414.333969720785,35382.83765553947,1.0011128212177034,0.8,4276.695322609188,4272.891774033241,1.0011128212177034,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4140.92247485645,4632.441516551485,6.188854745169771,5.0333904141734696,-3.749983250541918,8.783373664715388,2.9032201457486995,3.5,0.8294914702139141,0.6,0.00024108891035362018,1.0001241013671278,0.0002410589946028315,198.66707381907474,0.0,5.96367326386866e-06,16.90105002980378,0.012744620494474663,8.130483995573927e-05,0.0001597840703978809,0.0006256707485755265,0.09247938886338875,0.09247938886338875,0.09247938886338875,0.09249754523084301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.6725125427,595.634340117094,0.0,0.09247938886338875,0.09247938883135036,0.09247938883135036,0.37140851002693526,0.37140851002693526,0.5,10.013627628197577,0.11002364271467968,0.11002364271467968,3.751665644813329e-12,9.569655594532378e-05,0.09798879453711606,3.751665644813329e-12,27492.112292954433,20857.756321064673,0.7586814755739963,0.991581922116679,0.6118339449784117,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496374889137056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.908759315134,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8134368567591,260.8134368567591,-12.33656314324088,245.19963397929183,276.42723973421255,122885.77031276743,122950.39075436845,-64.62044160099182,0.0,nan,276.42723973421255,3.2772397342125714,270.18171858322813,-2.9682814167718448,263.93619743224446,-9.213802567755522,257.690676281296,-15.459323718703956,251.4451551302815,-21.70484486971847,245.19963397929183,-27.950366020708145,1.0,1.0,28837.30492052088,28837.30492052088,275.63800379155197,2.4880037915519893,275.63800379155197,275.63800379155197,77273.79637871803,77259.6342811268,14.162097591237398,0.0,8545.783548066482,8545.783548066482,0.886001286182611,3935.305320190062,275.63800379155197,2.4880037915519893,1.0,0.002,0.1289083434310807,0.004904579110249154,0.00019910057294933423,0.001800899427345608,0.09955028647466711,0.09955028647466711,0.0,2.949420221942667e-13,1.0,1.0001983681748163,0.0979887945333644,0.09247938883135036,0.0,1.8327032382596427e-05,23.542176403000486,0.0,1600076.0817665784,266.5974265238825,9.569655219365814e-05,1.0,1284560.2011025213,2597.9168313835917,,,,,,,,,,,,,,,,,,3.0,15251.442612478051,1552.105144186193,0.37140851002693526,6.175347969391544,2.9032201457486995
1930.0,-29.69190642257419,5.034379407231751,35.04560002001851,24.65079368501904,5.014849378840054,-26.221230842431467,-39.7304050164297,1.54417379920578,-6.552100830650318,-6.552194824125071,40.09882197343589,41288.96711680942,25631.320835910512,25631.320835910512,66920.28795271993,77284.04187811504,77259.50576328755,25631.320835910512,102890.82659919807,102890.82659919807,102890.82659919807,130383.75890954726,125868.60156441909,4515.157345128174,0.0,90944.08452875647,54949.34009257687,39994.160484644,27492.93231034919,67487.0927949932,20858.389360628695,1552.1302982904276,0.0,0.8784013169704994,2.7234522384674533,0.0014947059257719628,1.0,1.0,-6.456497998341376,333702.96354622004,1558798.5609193104,4.6712158152692185,1558798.5609193104,4.6712158152692185,0.7586818723143967,0.0924830485352799,3.9157152570472555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9157152570472555,1.2844989486520306,1.2848086047973386,3.048437884014196,6459.274073707274,15251.429015562773,6455.228822832882,0.0003298107948217014,23225.408018389768,2368.3325109379625,19295.110935360306,1967.5537451994624,0.830775972593572,0.830775972593572,35414.2512722941,35382.83765553947,1.001109899045355,0.8,4276.685335927011,4272.891774033241,1.001109899045355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4141.232034108217,4632.441516551485,6.189298408011088,5.034379407231751,-3.749186169943852,8.783565577175603,2.9035818771649105,3.5,0.8295948220471173,0.6,0.0002410589946028315,1.0001231574037528,0.00024102931005877637,198.66805126981825,0.0,5.943274670286068e-06,16.843240415590717,0.012750563769144949,8.129567594371937e-05,0.00015976331865911214,0.0006255876643899879,0.09248304851931641,0.09248304851931641,0.09248304851931641,0.09250078623567987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.1036690633,595.6345453432265,0.0,0.09248304851931641,0.0924830485352799,0.0924830485352799,0.3714213870527571,0.3714213870527571,0.5,10.014159757727406,0.10698676683637132,0.10698676683637132,4.1154635255225e-11,9.39934747634652e-05,0.09569682578370475,4.1154635255225e-11,27492.93231034919,20858.389360628695,0.7586818723143967,0.9916012852413859,0.6118053898429688,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496446325415095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.85094970092,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81307951518914,260.81307951518914,-12.336920484810832,245.1985062316928,276.4276527986826,122889.54792714726,122956.75981736051,-67.21189021326353,0.0,nan,276.4276527986826,3.2776527986825954,270.1818234852662,-2.968176514733784,263.9359941718921,-9.214005828107872,257.69016485850983,-15.459835141490146,251.4443355450912,-21.70566445490877,245.1985062316928,-27.951493768307188,1.0,1.0,28837.30492052088,28837.30492052088,275.6384631013577,2.488463101357695,275.6384631013577,275.6384631013577,77272.91582632283,77259.50576328755,13.410063035276835,0.0,8545.783548066482,8545.783548066482,0.8860020087795243,3935.293833332492,275.6384631013577,2.488463101357695,1.0,0.002,0.12889044429350882,0.004904740605576501,0.00019907312154981277,0.0018009268774042693,0.09953656077490639,0.09953656077490639,0.0,-1.0459181264133033e-12,1.0,1.0001937301413546,0.09569682574255012,0.0924830485352799,0.0,1.789913703864585e-05,22.99249009825035,0.0,1600076.6337109595,266.59789916934966,9.399343360882995e-05,1.0,1284558.5822717315,2597.9233813199035,,,,,,,,,,,,,,,,,,3.0,15251.429015562773,1552.1302982904276,0.3714213870527571,6.175347969391544,2.9035818771649105
1931.0,-29.693086829967342,5.035338513366131,35.04587723605616,24.65109700514006,5.015246036982056,-26.222253543299413,-39.73139802748335,1.544412751021086,-6.55160886306669,-6.551700219714643,40.09919878204101,41287.85969041944,25634.907268854833,25634.907268854833,66922.76695927427,77283.40750079375,77259.10632587572,25634.907268854833,102894.01359473055,102894.01359473055,102894.01359473055,130387.60758155,125872.04638437253,4515.561197177464,0.0,90944.02367713125,54948.80453879179,39994.68793148829,27493.59398681944,67488.28191830774,20858.909270768367,1552.147499179831,0.0,0.8784025645052993,2.723502493513189,0.0014947059257719628,1.0,1.0,-6.459485349605586,333709.48146956495,1558814.8415596765,4.6711733652130105,1558814.8415596765,4.6711733652130105,0.7586825236732683,0.09248656348495723,3.915701947804414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915701947804414,1.2844978925725865,1.2848075103315846,3.0484300289213118,6459.257429708037,15251.415561167289,6455.233800863736,0.0003298146135737352,23225.47141978586,2368.338976081114,19295.125815027663,1967.555262503267,0.8307743453848725,0.8307743453848725,35414.15497580684,35382.83765553947,1.0011064963426857,0.8,4276.673706999102,4272.891774033241,1.0011064963426857,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4141.5349594761665,4632.441516551485,6.18971166963111,5.035338513366131,-3.748385205989448,8.78372371935558,2.9039358740944476,3.5,0.8296959640269851,0.6,0.00024102931005877637,1.0001225561978275,0.0002409997740427924,198.66902394829796,0.0,5.897370520268552e-06,16.713148054441078,0.012756461139665217,8.128656192712904e-05,0.00015974274813164733,0.0006255049900067214,0.09248656350055601,0.09248656350055601,0.09248656350055601,0.0925036496249098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.4546526461,595.6347748690148,0.0,0.09248656350055601,0.09248656348495723,0.09248656348495723,0.3714339520463694,0.3714339520463694,0.5,10.014672341566843,0.10385355994992551,0.10385355994992551,-2.0747847884194925e-11,9.135664794257536e-05,0.09221487010904639,-2.0747847884194925e-11,27493.59398681944,20858.909270768367,0.7586825236732683,0.9916205459235428,0.6117782008496969,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496517218327583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.72085733977,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81271589487676,260.81271589487676,-12.337284105123217,245.19738324654259,276.42804854321605,122894.12521610183,122962.51806529141,-68.39284918954564,0.0,nan,276.42804854321605,3.278048543216073,270.18191548387455,-2.9680845161254297,263.935782424525,-9.214217575475004,257.6896493652118,-15.460350634788199,251.44351630589057,-21.70648369410941,245.19738324654259,-27.95261675345739,1.0,1.0,28837.30492052088,28837.30492052088,275.6389109648918,2.4889109648918293,275.6389109648918,275.6389109648918,77272.22259057518,77259.10632587572,13.1162646994635,0.0,8545.783548066482,8545.783548066482,0.8860028502018703,3935.280457543436,275.6389109648918,2.4889109648918293,1.0,0.002,0.12887319570020303,0.004904903056045292,0.00019904668315804454,0.001800953316725975,0.09952334157902228,0.09952334157902228,0.0,-1.1598057583772636e-13,1.0,1.0001866835442372,0.09221487012979424,0.09248656348495723,0.0,1.7248595500596244e-05,22.156802267430884,0.0,1600077.2069818592,266.5983911369333,9.135666869042325e-05,1.0,1284556.8943085815,2597.93021099743,,,,,,,,,,,,,,,,,,3.0,15251.415561167289,1552.147499179831,0.3714339520463694,6.175347969391544,2.9039358740944476
1932.0,-29.694261996958716,5.0362682896237185,35.04614827920226,24.651410069223516,5.015647768656266,-26.223271020393685,-39.732382621709235,1.5446567927636428,-6.551139694059771,-6.551228745988824,40.099575095848465,41286.728059884306,25638.426853666544,25638.426853666544,66925.15491355085,77282.76820980628,77258.80470910457,25638.426853666544,102897.23156277112,102897.23156277112,102897.23156277112,130391.51755864937,125875.5633539545,4515.954204694884,0.0,90943.95371366543,54948.240738485605,39995.23663908869,27494.28599587825,67489.52263496694,20859.449296289946,1552.1667535137294,0.0,0.8784036885142916,2.723550396254998,0.0014947059257719628,1.0,1.0,-6.461995448786752,333715.6946693008,1558831.1009491454,4.6711351184543055,1558831.1009491454,4.6711351184543055,0.7586830696173397,0.09249000686040144,3.9156874538912776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156874538912776,1.2844968123873948,1.2848063919451294,3.0484213087407297,6459.238952691777,15251.402183458427,6455.240075575765,0.000329818907913826,23225.53952136512,2368.3459205095646,19295.14457056182,1967.5571750354934,0.8307727169399988,0.8307727169399988,35414.05010778924,35382.83765553947,1.0011027907617218,0.8,4276.661042958583,4272.891774033241,1.0011027907617218,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4141.831565892214,4632.441516551485,6.190118174963409,5.0362682896237185,-3.7476129136835614,8.78388120330728,2.9042825034570385,3.5,0.8297950009877253,0.6,0.0002409997740427924,1.000122013253791,0.0002409703724635809,198.66999231689823,0.0,5.867891466858918e-06,16.629604417078173,0.012762329031132075,8.127752609410444e-05,0.00015972224794868795,0.0006254224023999892,0.09249000684711858,0.09249000684711858,0.09249000684711858,0.09250654253593922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.8828495312,595.6349792635627,0.0,0.09249000684711858,0.09249000686040144,0.09249000686040144,0.37144619411320334,0.37144619411320334,0.5,10.015168412261266,0.10075905097852456,0.10075905097852456,-3.1946001399774104e-11,8.905192908059689e-05,0.08923329720209949,-3.1946001399774104e-11,27494.28599587825,20859.449296289946,0.7586830696173397,0.9916376987214949,0.6117501865169999,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449658776516348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.63731370241,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8123480750459,260.8123480750459,-12.33765192495406,245.19626510921907,276.42843104087166,122898.86022195632,122968.0429526484,-69.1827306920868,0.0,nan,276.42843104087166,3.2784310408716806,270.1819978545511,-2.9680021454488497,263.9355646681607,-9.214435331839297,257.68913148189426,-15.460868518105713,251.442698295579,-21.707301704420985,245.19626510921907,-27.953734890780908,1.0,1.0,28837.30492052088,28837.30492052088,275.6393471443968,2.489347144396845,275.6393471443968,275.6393471443968,77271.58722273508,77258.80470910457,12.782513630503672,0.0,8545.783548066482,8545.783548066482,0.8860037665195836,3935.265891160734,275.6393471443968,2.489347144396845,1.0,0.002,0.12885650411909927,0.004905058961025314,0.00019902109556803682,0.0018009789043653198,0.09951054778401841,0.09951054778401841,0.0,-6.664330545746999e-14,1.0,1.0001806495251153,0.0892332972340455,0.09249000686040144,0.0,1.669158278278316e-05,21.441260883316478,0.0,1600077.7539829067,266.5988603059402,8.905196102659829e-05,1.0,1284555.285280223,2597.936721320585,,,,,,,,,,,,,,,,,,3.0,15251.402183458427,1552.1667535137294,0.37144619411320334,6.175347969391544,2.9042825034570385
1933.0,-29.69543338157802,5.037169769118154,35.04641357932962,24.651808209624164,5.016142041472876,-26.22427583924958,-39.73335778629405,1.544984499288188,-6.550665945793412,-6.550753168976554,40.09995146781539,41285.55792172784,25641.822462163207,25641.822462163207,66927.38038389105,77282.06908163724,77258.68650375433,25641.822462163207,102900.50896591754,102900.50896591754,102900.50896591754,130395.49423380979,125879.15686398798,4516.337369821806,0.0,90943.85345887503,54947.668380700896,39995.76119797126,27494.98526789225,67490.74646586351,20859.994576053847,1552.1863000626215,0.0,0.8784048345319696,2.723598710015055,0.0014947059257719628,1.0,1.0,-6.463847023863082,333721.9620357993,1558847.3629814852,4.671096122868483,1558847.3629814852,4.671096122868483,0.758683606221585,0.09249336708919603,3.9156714155580494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156714155580494,1.2844953407033686,1.2848048821382516,3.048412315309678,6459.21989669056,15251.388871385367,6455.246779576585,0.0003298233539086936,23225.6090481775,2368.3530102713466,19295.1646092689,1967.5592184149432,0.8307710927728279,0.8307710927728279,35413.9340653163,35382.83765553947,1.001098690327164,0.8,4276.647029471794,4272.891774033241,1.001098690327164,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4142.121955423348,4632.441516551485,6.190503982769013,5.037169769118154,-3.7468483336208407,8.784018102738994,2.9046218834836877,3.5,0.8298919667096251,0.6,0.0002409703724635809,1.0001216216875606,0.00024094106880419031,198.67095757697862,0.0,5.841211516048646e-06,16.553993436481864,0.012768170242648124,8.126857771412626e-05,0.00015970179474945466,0.0006253397527137582,0.09249336708538634,0.09249336708538634,0.09249336708538634,0.09250946918874285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.37403379835,595.6351631797958,0.0,0.09249336708538634,0.09249336708919603,0.09249336708919603,0.37145811651051736,0.37145811651051736,0.5,10.015651475418679,0.09781654928451644,0.09781654928451644,-5.6843418860808015e-12,8.722318312948119e-05,0.08690614511345984,-5.6843418860808015e-12,27494.98526789225,20859.994576053847,0.758683606221585,0.9916526914951607,0.6117217557018705,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449665799945812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.56170272181,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8119855759435,260.8119855759435,-12.338014424056496,245.1951524329294,276.4288187189567,122904.75637959571,122972.93834491164,-68.18196531595083,0.0,nan,276.4288187189567,3.2788187189566997,270.1820854617529,-2.9679145382471006,263.93535220449286,-9.214647795507119,257.68861894736386,-15.461381052636114,251.44188569016495,-21.708114309835025,245.1951524329294,-27.954847567070573,1.0,1.0,28837.30492052088,28837.30492052088,275.6398088894007,2.489808889400706,275.6398088894007,275.6398088894007,77271.1373881371,77258.68650375433,12.450884382764343,0.0,8545.783548066482,8545.783548066482,0.8860047804761915,3935.2497726358397,275.6398088894007,2.489808889400706,1.0,0.002,0.12884024719158355,0.00490521378738456,0.0001989961809373196,0.0018010038191245466,0.0994980904686598,0.0994980904686598,0.0,6.186631068549886e-14,1.0,1.0001759399622274,0.08690614511914418,0.09249336708919603,0.0,1.6256928319262832e-05,20.882896809345016,0.0,1600078.3070315036,266.59933405420657,8.722318881382307e-05,1.0,1284553.6622438617,2597.943288345711,,,,,,,,,,,,,,,,,,3.0,15251.388871385367,1552.1863000626215,0.37145811651051736,6.175347969391544,2.9046218834836877
1934.0,-29.69659925045223,5.038042884864469,35.046673505537555,24.652052926272177,5.01647192897411,-26.22529213258411,-39.73434213604776,1.5451648114264114,-6.550246790092274,-6.550332362673646,40.100327004572996,41284.48487063513,25645.226112891905,25645.226112891905,66929.71098352704,77281.48191279874,77258.55438392532,25645.226112891905,102903.78049681723,102903.78049681723,102903.78049681723,130399.51673625699,125882.80369792278,4516.713038334217,0.0,90943.81042377015,54947.13789132478,39996.30281382818,27495.736239439768,67492.03905326794,20860.573473006392,1552.2096580956131,0.0,0.8784056868053141,2.7236414606244694,0.0014947059257719628,1.0,1.0,-6.46549837935936,333727.5076864342,1558863.5890527158,4.671067122574153,1558863.5890527158,4.671067122574153,0.758683938896827,0.09249667648110305,3.915658855419154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915658855419154,1.2844945580472,1.2848040616511256,3.0484043944663166,6459.203113373953,15251.375595913596,6455.251938748242,0.00032982721482538815,23225.672557737416,2368.3594864441393,19295.180030378233,1967.560790930464,0.8307694850347929,0.8307694850347929,35413.843188625964,35382.83765553947,1.001095479143879,0.8,4276.6360550477975,4272.891774033241,1.001095479143879,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4142.4063537668,4632.441516551485,6.190900631844584,5.038042884864469,-3.74613596633994,8.784178851204409,2.9049542769472154,3.5,0.829986936270633,0.6,0.00024094106880419031,1.0001210501253481,0.00024091190638772425,198.671918300084,0.0,5.8217860716395445e-06,16.49894172702647,0.012773992028719764,8.125954597211702e-05,0.0001596815228320733,0.0006252583689242236,0.09249667647361172,0.09249667647361172,0.09249667647361172,0.09251240315972094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.9154737239,595.6353307137915,0.0,0.09249667647361172,0.09249667648110305,0.09249667648110305,0.37146973574266884,0.37146973574266884,0.5,10.016123275978247,0.09506792408211595,0.09506792408211595,9.038103598868474e-12,8.557258138353063e-05,0.08483398331429726,9.038103598868474e-12,27495.736239439768,20860.573473006392,0.758683938896827,0.9916682311331995,0.6116941412608892,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449672800834372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.50665101236,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81161298744973,260.81161298744973,-12.338387012550243,245.1940436830381,276.4291822918617,122908.71072560774,122978.79038798399,-70.07966237627227,0.0,nan,276.4291822918617,3.27918229186173,270.1821545700975,-2.967845429902468,263.93512684831165,-9.214873151688323,257.6880991265702,-15.461900873429784,251.44107140481896,-21.70892859518102,245.1940436830381,-27.955956316961874,1.0,1.0,28837.30492052088,28837.30492052088,275.64021423546774,2.4902142354677608,275.64021423546774,275.64021423546774,77270.39872367821,77258.55438392532,11.844339752889937,0.0,8545.783548066482,8545.783548066482,0.8860055745379973,3935.2371496962496,275.64021423546774,2.4902142354677608,1.0,0.002,0.12882437726778515,0.004905357033320507,0.0001989718415989236,0.0018010281583035284,0.0994859207994618,0.0994859207994618,0.0,-9.75482715437348e-14,1.0,1.0001717463560278,0.08483398330525915,0.09249667648110305,0.0,1.5869924454540127e-05,20.385746786497588,0.0,1600078.7963000925,266.5997532099077,8.557257234542703e-05,1.0,1284552.2261238967,2597.9490991017465,,,,,,,,,,,,,,,,,,3.0,15251.375595913596,1552.2096580956131,0.37146973574266884,6.175347969391544,2.9049542769472154
1935.0,-29.69775966258635,5.038888838155657,35.04692738878268,24.652313987631373,5.016826515264763,-26.226301044884455,-39.73532156143335,1.5453678979716392,-6.549813442836637,-6.54989657139023,40.10067248860871,41283.42718121837,25648.48560816807,25648.48560816807,66931.91278938644,77280.88445630878,77258.20619603421,25648.48560816807,102906.69180420227,102906.69180420227,102906.69180420227,130403.04873607622,125885.9739919668,4517.074744109406,0.0,90943.76870226793,54946.63438157406,39996.81591188208,27496.35693187395,67493.17284375602,20861.059179209526,1552.2265140243235,0.0,0.8784067346494127,2.723685743868315,0.0014947059257719628,1.0,1.0,-6.468083348985203,333733.250894784,1558878.516729198,4.6710314676455935,1558878.516729198,4.6710314676455935,0.7586844770343832,0.09249986043121806,3.915647449545608,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915647449545608,1.2844936686058317,1.2848031345345536,3.048397625653996,6459.188771072881,15251.362391894429,6455.2554542212465,0.00032983044848054017,23225.72955663348,2368.365298713983,19295.1905383623,1967.561862446636,0.8307678986493416,0.8307678986493416,35413.760663370376,35382.83765553947,1.0010925630654197,0.8,4276.626089157295,4272.891774033241,1.0010925630654197,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4142.684704108483,4632.441516551485,6.191271467686483,5.038888838155657,-3.7454226812584137,8.784311519414072,2.905279616479217,3.5,0.8300798904226335,0.6,0.00024091190638772425,1.0001204846739475,0.00024088288369202306,198.67287453472179,0.0,5.7937532215797965e-06,16.419496629957145,0.012779785781941343,8.125056033376426e-05,0.00015966134605395997,0.0006251775424672071,0.09249986041503905,0.09249986041503905,0.09249986041503905,0.09251502230161847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.39328889025,595.6355174616128,0.0,0.09249986041503905,0.09249986043121806,0.09249986043121806,0.3714810718856376,0.3714810718856376,0.5,10.016578130659068,0.09225946299034149,0.09225946299034149,1.2789769243681803e-11,8.312855356962245e-05,0.08181322240500322,1.2789769243681803e-11,27496.35693187395,20861.059179209526,0.7586844770343832,0.99168419514565,0.611668194600776,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496797688215985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.427205915286,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8112348854116,260.8112348854116,-12.338765114588398,245.19293931272483,276.4295304580902,122913.19976278867,122984.31645747641,-71.11669468775916,0.0,nan,276.4295304580902,3.279530458090221,270.1822122290428,-2.967787770957159,263.9348939999361,-9.215106000063884,257.6875757708675,-15.462424229132466,251.44025754180797,-21.70974245819201,245.19293931272483,-27.957060687275145,1.0,1.0,28837.30492052088,28837.30492052088,275.6406092829283,2.4906092829283466,275.6406092829283,275.6406092829283,77269.76937050607,77258.20619603421,11.563174471855746,0.0,8545.783548066482,8545.783548066482,0.8860062956258663,3935.225686793336,275.6406092829283,2.4906092829283466,1.0,0.002,0.12880907185838872,0.004905500629365933,0.00019894838024954486,0.001801051618740818,0.09947419012477243,0.09947419012477243,0.0,-1.0096372522749864e-12,1.0,1.0001656326294268,0.08181322239221345,0.09249986043121806,0.0,1.5305409600382288e-05,19.660575210724783,0.0,1600079.3010780518,266.60018655716334,8.312854077985321e-05,1.0,1284550.73885992,2597.955116813899,,,,,,,,,,,,,,,,,,3.0,15251.362391894429,1552.2265140243235,0.3714810718856376,6.175347969391544,2.905279616479217
