time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1936.0,-29.698916329044064,5.039708514263874,35.04717572182773,24.65266693560409,5.017268966581828,-26.22729779949542,-39.73628782024605,1.5456504370683621,-6.5493798084580135,-6.549461024743916,40.10102010538459,41282.28936381005,25651.638868159844,25651.638868159844,66933.9282319699,77280.22298743151,77258.04611860614,25651.638868159844,102909.68498676599,102909.68498676599,102909.68498676599,130406.68384293458,125889.25658659376,4517.42725634082,0.0,90943.6819196502,54946.07016959348,39997.34638895192,27496.998856168593,67494.34524512051,20861.55990110293,1552.244436701564,0.0,0.8784077730404811,2.7237299958010786,0.0014947059257719628,1.0,1.0,-6.4699740212976735,333738.9909564607,1558893.536665671,4.6709961344284245,1558893.536665671,4.6709961344284245,0.7586849754122498,0.09250297395678735,3.915631986245133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915631986245133,1.2844924073525978,1.28480183569608,3.0483885804474653,6459.169605365637,15251.349258329661,6455.262318757543,0.0003298349289792747,23225.799114706893,2368.372391663503,19295.211056920667,1967.5639547572991,0.8307662940519741,0.8307662940519741,35413.64878121645,35382.83765553947,1.001088609646399,0.8,4276.612578077719,4272.891774033241,1.001088609646399,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4142.9572768479175,4632.441516551485,6.191625245934557,5.039708514263874,-3.7447196366153697,8.784428150879243,2.905598217196833,3.5,0.8301709191990951,0.6,0.00024088288369202306,1.0001200968782589,0.00024085395788356494,198.67382769079364,0.0,5.766022381701905e-06,16.340907429743197,0.012785551804323045,8.12416963908708e-05,0.00015964118730115226,0.0006250961393185422,0.09250297395457552,0.09250297395457552,0.09250297395457552,0.09251770300390087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.9440054974,595.6356806092554,0.0,0.09250297395457552,0.09250297395678735,0.09250297395678735,0.3714921181056946,0.3714921181056946,0.5,10.017020002124438,0.08954755207861353,0.08954755207861353,-4.149569576838985e-12,8.1216285877872e-05,0.07948700344621784,-4.149569576838985e-12,27496.998856168593,20861.55990110293,0.7586849754122498,0.991696830140135,0.6116407117349515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496867042592425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.34861671508,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81086060057095,260.81086060057095,-12.33913939942903,245.19183997144697,276.4298812296851,122918.73678662418,122989.1355147696,-70.39872814544478,0.0,nan,276.4298812296851,3.279881229685145,270.18227297806465,-2.9677270219353318,263.93466472636624,-9.215335273633741,257.68705647475304,-15.462943525246942,251.43944822310948,-21.710551776890497,245.19183997144697,-27.95816002855301,1.0,1.0,28837.30492052088,28837.30492052088,275.64102609783083,2.4910260978308543,275.64102609783083,275.64102609783083,77269.32680161454,77258.04611860614,11.280683008400956,0.0,8545.783548066482,8545.783548066482,0.8860072732267291,3935.2101461763586,275.64102609783083,2.4910260978308543,1.0,0.002,0.12879420108037337,0.004905642360833349,0.00019892559005650284,0.0018010744099005167,0.09946279502825142,0.09946279502825142,0.0,-4.298037620253936e-14,1.0,1.0001609246265086,0.07948700345036741,0.09250297395678735,0.0,1.4870778639001648e-05,19.102247583740787,0.0,1600079.8069495521,266.60062019154196,8.121629002744157e-05,1.0,1284549.252427257,2597.961131182536,,,,,,,,,,,,,,,,,,3.0,15251.349258329661,1552.244436701564,0.3714921181056946,6.175347969391544,2.905598217196833
1937.0,-29.700068499819864,5.040502119299791,35.047419033562804,24.65294151278215,5.017635679133436,-26.22829808193406,-39.737254568003095,1.545865261319466,-6.548981854832505,-6.5490616189574045,40.101371883058654,41281.20866982898,25654.76739633897,25654.76739633897,66935.97606616795,77279.61880514416,77257.98863213428,25654.76739633897,102912.75602847325,102912.75602847325,102912.75602847325,130410.4537834675,125892.68048632178,4517.773297145715,0.0,90943.63282735924,54945.54327835646,39997.87727666975,27497.697754994246,67495.57503166399,20862.09921856207,1552.2659723023758,0.0,0.8784085996766624,2.7237705723031786,0.0014947059257719628,1.0,1.0,-6.471320206875475,333744.25478689244,1558908.7364992762,4.670968006609416,1558908.7364992762,4.670968006609416,0.7586853053824483,0.09250604099573945,3.9156199578257413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9156199578257413,1.2844914625398345,1.2848008534988273,3.048381458358125,6459.154514512952,15251.33616112287,6455.266399753586,0.00032983835947069393,23225.8579246435,2368.3783886080873,19295.223255290937,1967.565198644893,0.830764715684323,0.830764715684323,35413.561751515575,35382.83765553947,1.0010855344049852,0.8,4276.602068222727,4272.891774033241,1.0010855344049852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4143.224262478323,4632.441516551485,6.191981358255815,5.040502119299791,-3.744053869873049,8.78455598917284,2.9059103008864047,3.5,0.8302600859675442,0.6,0.00024085395788356494,1.000119631192762,0.0002408251476839004,198.67477715016855,0.0,5.746801085424543e-06,16.286434276093157,0.01279129860540847,8.123282885724506e-05,0.00015962112902631988,0.0006250156785061359,0.09250604099376018,0.09250604099376018,0.09250604099376018,0.09252045194028088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.5608466161,595.6358224598807,0.0,0.09250604099376018,0.09250604099573945,0.09250604099573945,0.37150288466285997,0.37150288466285997,0.5,10.017452330475706,0.0870419788229242,0.0870419788229242,3.581135388230905e-12,7.976412490506846e-05,0.07774141208193441,3.581135388230905e-12,27497.697754994246,20862.09921856207,0.7586853053824483,0.9917091014450425,0.6116135561547976,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496936173730703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.29414356143,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.81048296222184,260.81048296222184,-12.339517037778137,245.19074483284265,276.4302210915943,122923.42310290333,122994.45258685299,-71.0294839496751,0.0,nan,276.4302210915943,3.280221091594342,270.18232583986526,-2.9676741601347203,263.934430588087,-9.215569411912952,257.68653533634193,-15.463464663658044,251.43864008459994,-21.71135991540004,245.19074483284265,-27.959255167157323,1.0,1.0,28837.30492052088,28837.30492052088,275.641418776736,2.4914187767359977,275.641418776736,275.641418776736,77268.74398140475,77257.98863213428,10.755349270475563,0.0,8545.783548066482,8545.783548066482,0.8860080336715068,3935.19805761487,275.641418776736,2.4914187767359977,1.0,0.002,0.12877965634633623,0.004905776151619962,0.00019890328863366276,0.0018010967113533717,0.09945164431683139,0.09945164431683139,0.0,-1.296575694031965e-14,1.0,1.0001573917825632,0.07774141207835328,0.09250604099573945,0.0,1.4544734259167221e-05,18.683407693519136,0.0,1600080.271626399,266.6010181451675,7.976412132393307e-05,1.0,1284547.88933276,2597.9666465209034,,,,,,,,,,,,,,,,,,3.0,15251.33616112287,1552.2659723023758,0.37150288466285997,6.175347969391544,2.9059103008864047
1938.0,-29.701221563249604,5.041270333507944,35.047656981319726,24.653216543979966,5.018000040860947,-26.22929940284378,-39.73822519239036,1.546077880451041,-6.548594115219146,-6.548671910125126,40.101703730745356,41280.133580253925,25657.81429498328,25657.81429498328,66937.94787523721,77279.01374995826,77257.77078958802,25657.81429498328,102915.5850845713,102915.5850845713,102915.5850845713,130413.91393286877,125895.80502577721,4518.108907091563,0.0,90943.5801842351,54945.020812550065,39998.39930187227,27498.32884829748,67496.72815016974,20862.58885546114,1552.2845598442475,0.0,0.8784094495699506,2.723810171436526,0.0014947059257719628,1.0,1.0,-6.473269321601379,333749.39088222996,1558923.0752877148,4.670939087459822,1558923.0752877148,4.670939087459822,0.7586856994312517,0.09250901695631318,3.915607326595457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915607326595457,1.2844905278011145,1.2847998815266048,3.048373843050818,6459.13837859058,15251.32311542403,6455.271223650781,0.00032984206136750115,23225.919403748983,2368.3846577321497,19295.23767424247,1967.5666689687582,0.8307631374596071,0.8307631374596071,35413.470360215535,35382.83765553947,1.0010823050461464,0.8,4276.591031653587,4272.891774033241,1.0010823050461464,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4143.485677444165,4632.441516551485,6.1923260492141585,5.041270333507944,-3.7434051619366415,8.784675495444585,2.9062158859293463,3.5,0.8303473959798132,0.6,0.0002408251476839004,1.0001197250125542,0.00024079631834166397,198.67572735312845,0.0,5.723859998001738e-06,16.221419234336924,0.012797022465406472,8.122392666518583e-05,0.00015960122101871458,0.0006249357103544597,0.09250901695331198,0.09250901695331198,0.09250901695331198,0.0925229944527578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.1440090406,595.63597428366,0.0,0.09250901695331198,0.09250901695631318,0.09250901695631318,0.37151339343466855,0.37151339343466855,0.5,10.017871654512774,0.0845732669980066,0.0845732669980066,-1.4267698134062812e-11,7.779490596249161e-05,0.07540258852372972,-1.4267698134062812e-11,27498.32884829748,20862.58885546114,0.7586856994312517,0.9917213724243146,0.6115871792838912,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497005036798105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.22912851967,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8101022852371,260.8101022852371,-12.339897714762856,245.18965295722552,276.43055161324406,122928.11490273674,122999.7159197877,-71.60101705095468,0.0,nan,276.43055161324406,3.2805516132440857,270.1823718820555,-2.9676281179444572,263.93419215083173,-9.215807849168243,257.6860124196307,-15.463987580369292,251.43783268843518,-21.712167311564798,245.18965295722552,-27.96034704277446,1.0,1.0,28837.30492052088,28837.30492052088,275.64178299433684,2.491782994336859,275.64178299433684,275.64178299433684,77268.25340706143,77257.77078958802,10.48261747341894,0.0,8545.783548066482,8545.783548066482,0.8860088322259638,3935.185363228434,275.64178299433684,2.491782994336859,1.0,0.002,0.12876554868725923,0.004905906342358166,0.00019888165828472356,0.0018011183412562182,0.09944082914236178,0.09944082914236178,0.0,-4.590581387242665e-13,1.0,1.0001526580560058,0.07540258853799742,0.09250901695631318,0.0,1.4107658614121091e-05,18.1219443329604,0.0,1600080.7235828028,266.60140588478083,7.779492023018975e-05,1.0,1284546.5593292143,2597.972027983302,,,,,,,,,,,,,,,,,,3.0,15251.32311542403,1552.2845598442475,0.37151339343466855,6.175347969391544,2.9062158859293463
1939.0,-29.70236395798575,5.042013841994365,35.04788975695777,24.65343737220394,5.018306460943031,-26.230296916121677,-39.73919148612765,1.5462394190641442,-6.548214456415394,-6.548290426463803,40.10203038675699,41279.101450772876,25660.778981951342,25660.778981951342,66939.88043272423,77278.4524499762,77257.60292129651,25660.778981951342,102918.38190324785,102918.38190324785,102918.38190324785,130417.3364977003,125898.90067323361,4518.435824466686,0.0,90943.54940059628,54944.516195429635,39998.9257835185,27498.95459445244,67497.88037797094,20863.07389893358,1552.3031343224284,0.0,0.8784102746221836,2.7238489338769325,0.0014947059257719628,1.0,1.0,-6.475027533055027,333754.4186360493,1558937.1898468295,4.670911013606117,1558937.1898468295,4.670911013606117,0.758686073947787,0.09251192440410926,3.9155961602056086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155961602056086,1.2844898319577265,1.2847991484827068,3.048366801189652,6459.12345773177,15251.310013436658,6455.275185230322,0.00032984544778259393,23225.977776988326,2368.3906101460057,19295.249515668827,1967.5678764582021,0.8307615593598837,0.8307615593598837,35413.38956749131,35382.83765553947,1.0010794501951985,0.8,4276.5812749865245,4272.891774033241,1.0010794501951985,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4143.74166081473,4632.441516551485,6.192658974040866,5.042013841994365,-3.7427721429409666,8.784785984935331,2.906515134080972,3.5,0.8304328954517063,0.6,0.00024079631834166397,1.0001186183076607,0.00024076775887756666,198.67666877223297,0.0,5.727690537937048e-06,16.232274984513595,0.012802750155944408,8.121506508798252e-05,0.00015958125325368146,0.0006248557424809139,0.09251192441164173,0.09251192441164173,0.09251192441164173,0.09252550518560806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.7594387128,595.6361153606227,0.0,0.09251192441164173,0.09251192440410926,0.09251192440410926,0.37152364795449716,0.37152364795449716,0.5,10.018279077689645,0.08217333933447435,0.08217333933447435,-4.547473508864641e-13,7.597004838544308e-05,0.07326289340875292,-4.547473508864641e-13,27498.95459445244,20863.07389893358,0.758686073947787,0.9917330745480887,0.6115614478502202,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497073953842357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.23998426984,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80971482454765,260.80971482454765,-12.340285175452323,245.18856506735654,276.4308645817278,122932.25747515887,123005.13442860996,-72.87695345110816,0.0,nan,276.4308645817278,3.280864581727826,270.1824046788776,-2.96759532112236,263.9339447759765,-9.216055224023478,257.68548487311125,-15.464515126888728,251.4370249702362,-21.712975029763783,245.18856506735654,-27.961434932643442,1.0,1.0,28837.30492052088,28837.30492052088,275.64214483459267,2.4921448345926933,275.64214483459267,275.64214483459267,77267.60296830472,77257.60292129651,10.000047008215915,0.0,8545.783548066482,8545.783548066482,0.8860095381719033,3935.1741410066365,275.64214483459267,2.4921448345926933,1.0,0.002,0.12875184088871047,0.004906033360654753,0.00019886064213536404,0.0018011393578395416,0.09943032106768201,0.09943032106768201,0.0,-2.509450980348049e-14,1.0,1.0001483273174068,0.07326289340920766,0.09251192440410926,0.0,1.3707798851088052e-05,17.608288003472115,0.0,1600081.1662654772,266.6017855435846,7.597004884019043e-05,1.0,1284545.2573937108,2597.977295892379,,,,,,,,,,,,,,,,,,3.0,15251.310013436658,1552.3031343224284,0.37152364795449716,6.175347969391544,2.906515134080972
1940.0,-29.703501189050964,5.042733217918876,35.04811709495395,24.653615871816896,5.0185738682551895,-26.231293683349783,-39.740157570317365,1.5463663626555826,-6.5478484577154745,-6.547922129617961,40.10233903728629,41278.113806752815,25663.674890473718,25663.674890473718,66941.78869722653,77277.922075794,77257.28573331251,25663.674890473718,102920.96062378623,102920.96062378623,102920.96062378623,130420.4859428322,125901.73405649628,4518.751886335919,0.0,90943.53995962828,54944.048013461426,39999.435495740945,27499.52531904597,67498.96081478691,20863.51821904376,1552.3194592281434,0.0,0.8784110966917801,2.723886363915138,0.0014947059257719628,1.0,1.0,-6.477317177895316,333759.2726504784,1558950.5264915416,4.670883041275429,1558950.5264915416,4.670883041275429,0.7586864855661286,0.09251474787063863,3.915587228835012,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915587228835012,1.28448929732545,1.2847985770354502,3.0483611167395526,6459.1114130641245,15251.297086743336,6455.2772540919395,0.00032984809836473426,23226.028343821705,2368.3957665279895,19295.25569963465,1967.5685070472232,0.8307600169086735,0.8307600169086735,35413.32494587753,35382.83765553947,1.0010771667596243,0.8,4276.573471170317,4272.891774033241,1.0010771667596243,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4143.99235384609,4632.441516551485,6.192983166741356,5.042733217918876,-3.742158344829616,8.784891562748491,2.906808209696889,3.5,0.8305166313419683,0.6,0.00024076775887756666,1.0001180832175418,0.00024073933160270215,198.67760594387133,0.0,5.674099188775096e-06,16.08039710098862,0.012808424255133184,8.120620632590494e-05,0.00015956155255166172,0.0006247771773843733,0.09251474787330578,0.09251474787330578,0.09251474787330578,0.0925278362914138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.35901410546,595.6362607093109,0.0,0.09251474787330578,0.09251474787063863,0.09251474787063863,0.3715336553495217,0.3715336553495217,0.5,10.018671729455207,0.07972657622815404,0.07972657622815404,-3.0809133022557944e-11,7.367190249851774e-05,0.07060495172265746,-3.0809133022557944e-11,27499.52531904597,20863.51821904376,0.7586864855661286,0.9917454711771159,0.6115370267701968,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497142233849416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.08810638632,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80931873636047,260.80931873636047,-12.34068126363951,245.1874809757951,276.43115649691646,122936.14035633703,123010.64004201019,-74.49968567316418,0.0,nan,276.43115649691646,3.2811564969164806,270.18242139271354,-2.967578607286441,263.93368628846514,-9.216313711534838,257.68495118424863,-15.465048815751345,251.43621608002383,-21.71378391997615,245.1874809757951,-27.96251902420488,1.0,1.0,28837.30492052088,28837.30492052088,275.64247601512466,2.49247601512468,275.64247601512466,275.64247601512466,77266.94362814419,77257.28573331251,9.65789483167464,0.0,8545.783548066482,8545.783548066482,0.8860101028183212,3935.1651649791875,275.64247601512466,2.49247601512468,1.0,0.002,0.12873862996025756,0.004906155891516855,0.0001988403879946443,0.0018011596115752961,0.09942019399732215,0.09942019399732215,0.0,-4.300596337381002e-13,1.0,1.0001429474285994,0.0706049517534666,0.09251474787063863,0.0,1.3210928639648213e-05,16.970019124564555,0.0,1600081.5922487688,266.6021515422845,7.367193330765076e-05,1.0,1284544.0004599434,2597.9823817294405,,,,,,,,,,,,,,,,,,3.0,15251.297086743336,1552.3194592281434,0.3715336553495217,6.175347969391544,2.906808209696889
1941.0,-29.70463328120084,5.043429174179824,35.04833897083031,24.653817840758734,5.0188600669501815,-26.232283946387465,-39.74111886983735,1.5465107323242353,-6.547487065972177,-6.547558306245502,40.10263610646585,41277.110791293715,25666.485250448364,25666.485250448364,66943.59604174207,77277.37704925406,77256.93572246988,25666.485250448364,102923.42097291825,102923.42097291825,102923.42097291825,130423.48215144932,125904.4251113206,4519.057040128719,0.0,90943.51536317181,54943.56396403063,39999.945999045754,27500.061178531072,67500.00717757683,20863.936886819247,1552.3342830469087,0.0,0.8784119385689624,2.723923341854977,0.0014947059257719628,1.0,1.0,-6.479723309454414,333764.0677614013,1558963.3627938558,4.67085439499232,1558963.3627938558,4.67085439499232,0.7586869262351839,0.09251749116917012,3.9155766135091943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155766135091943,1.2844886809359346,1.2847979239811067,3.048354315318788,6459.097001669673,15251.28422541573,6455.280980896702,0.0003298513618064798,23226.08502906216,2368.4015468138623,19295.266839303484,1967.569642977315,0.8307584689869105,0.8307584689869105,35413.24814021595,35382.83765553947,1.0010744527962587,0.8,4276.564195987734,4272.891774033241,1.0010744527962587,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4144.2378698493485,4632.441516551485,6.193294414198622,5.043429174179824,-3.7415569188144873,8.78498609299431,2.9070952445041067,3.5,0.8305986412868877,0.6,0.00024073933160270215,1.0001175506834028,0.0002407110358559347,198.6785388883388,0.0,5.647862913588026e-06,16.006043497108465,0.012814072118046773,8.119739232473708e-05,0.00015954193927796505,0.0006246986863107039,0.09251749116380652,0.09251749116380652,0.09251749116380652,0.09253006468176365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.97705185495,595.6363994864631,0.0,0.09251749116380652,0.09251749116917012,0.09251749116917012,0.3715434096985984,0.3715434096985984,0.5,10.019048934910405,0.07721679393620207,0.07721679393620207,-6.821210263296962e-12,7.124027331428806e-05,0.06783499679107763,-6.821210263296962e-12,27500.061178531072,20863.936886819247,0.7586869262351839,0.9917568729382359,0.6115126874387321,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449721020583726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41050.01375278244,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8089177648165,260.8089177648165,-12.341082235183478,245.18640105040865,276.4314344792137,122940.37079080775,123015.78898368457,-75.41819287682061,0.0,nan,276.4314344792137,3.281434479213715,270.18242779348776,-2.967572206512216,263.93342110771255,-9.21657889228743,257.6844144219135,-15.465585578086461,251.43540773616277,-21.714592263837204,245.18640105040865,-27.96359894959133,1.0,1.0,28837.30492052088,28837.30492052088,275.6427988813584,2.4927988813583966,275.6427988813584,275.6427988813584,77266.3711604747,77256.93572246988,9.435438004817115,0.0,8545.783548066482,8545.783548066482,0.8860107739250753,3935.1544965767403,275.6427988813584,2.4927988813583966,1.0,0.002,0.12872593690698517,0.004906275434799607,0.0001988209318689402,0.0018011790680792662,0.09941046593447009,0.09941046593447009,0.0,-5.179363882223953e-14,1.0,1.000137340686015,0.06783499679789884,0.09251749116917012,0.0,1.2693054135879966e-05,16.304770777181997,0.0,1600082.0126360916,266.6025129340278,7.124028013549832e-05,1.0,1284542.7587906243,2597.987405817232,,,,,,,,,,,,,,,,,,3.0,15251.28422541573,1552.3342830469087,0.3715434096985984,6.175347969391544,2.9070952445041067
1942.0,-29.705760854311023,5.04410221985815,35.04855565472624,24.654018692113482,5.019149479873515,-26.233269820961354,-39.742071892227955,1.546658446625121,-6.54713989429041,-6.5472089259158315,40.102930046320324,41276.10375957236,25669.23452038347,25669.23452038347,66945.33827995583,77276.83403730721,77256.63892909547,25669.23452038347,102925.87344947894,102925.87344947894,102925.87344947894,130426.47940988613,125907.12651077486,4519.352899111264,0.0,90943.49565263123,54943.078941908134,40000.46301191455,27500.605960407196,67501.06897232175,20864.360849871788,1552.349922120697,0.0,0.8784127140547879,2.7239588505403614,0.0014947059257719628,1.0,1.0,-6.481853694323547,333768.6725665196,1558976.06395579,4.6708280078175655,1558976.06395579,4.6708280078175655,0.758687313287218,0.09252017034934379,3.915566967804461,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915566967804461,1.284488048635956,1.28479725518146,3.048348306519895,6459.084269745855,15251.271429130025,6455.283584565221,0.0003298541942564331,23226.13721088395,2368.406867878832,19295.274621842924,1967.5704365754793,0.8307569376108312,0.8307569376108312,35413.178350072,35382.83765553947,1.0010719867307105,0.8,4276.555768011016,4272.891774033241,1.0010719867307105,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4144.478358976418,4632.441516551485,6.193598396958001,5.04410221985815,-3.7409752020974025,8.785077421955553,2.9073764133393576,3.5,0.8306789752398165,0.6,0.0002407110358559347,1.0001170825041275,0.00024068285610444144,198.67946811636978,0.0,5.621757624509846e-06,15.932061107860903,0.012819693875671282,8.118865508819644e-05,0.00015952238076773827,0.0006246205647596816,0.09252017034721458,0.09252017034721458,0.09252017034721458,0.09253228479191433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.6463459254,595.6365214434672,0.0,0.09252017034721458,0.09252017034934379,0.09252017034934379,0.37155290341810826,0.37155290341810826,0.5,10.019412369066163,0.07471823812943512,0.07471823812943512,-3.61524143954739e-11,6.90316254008394e-05,0.06535523159226386,-3.61524143954739e-11,27500.605960407196,20864.360849871788,0.758687313287218,0.9917670830873243,0.6114881495654133,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449727787127728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.93977039319,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80851350079325,260.80851350079325,-12.341486499206724,245.18532534349796,276.43170165808027,122944.77664783776,123020.81411505137,-76.03746721358462,0.0,nan,276.43170165808027,3.2817016580802942,270.18242639520327,-2.967573604796712,263.93315113226475,-9.216848867735223,257.6838758693042,-15.466124130695789,251.43460060640905,-21.71539939359093,245.18532534349796,-27.964674656502012,1.0,1.0,28837.30492052088,28837.30492052088,275.6431135318856,2.4931135318856263,275.6431135318856,275.6431135318856,77265.83723006384,77256.63892909547,9.198300968375406,0.0,8545.783548066482,8545.783548066482,0.8860113837315787,3935.144802643483,275.6431135318856,2.4931135318856263,1.0,0.002,0.1287137074709828,0.004906390404186177,0.00019880218588465382,0.0018011978145035512,0.09940109294232691,0.09940109294232691,0.0,3.882050930714698e-13,1.0,1.0001323212577786,0.06535523162841628,0.09252017034934379,0.0,1.2229437101710772e-05,15.709220290954118,0.0,1600082.416662095,266.60286010570957,6.90316615532538e-05,1.0,1284541.566410817,2597.992230481209,,,,,,,,,,,,,,,,,,3.0,15251.271429130025,1552.349922120697,0.37155290341810826,6.175347969391544,2.9073764133393576
1943.0,-29.706886400718894,5.044752968725555,35.04876737243118,24.654275003727548,5.019490191056501,-26.234248741543425,-39.743020095024235,1.5468525318719557,-6.546800287553481,-6.5468673296969735,40.10322011729745,41275.05625994038,25671.91013526096,25671.91013526096,66946.96639520134,77276.25233921868,77256.40123409271,25671.91013526096,102928.31136935367,102928.31136935367,102928.31136935367,130429.46138192165,125909.82146074066,4519.639921180996,0.0,90943.44688217425,54942.56377117757,40000.981234440755,27501.150012567974,67502.13124700873,20864.783589711897,1552.3657540776026,0.0,0.8784134620599746,2.7239935662140597,0.0014947059257719628,1.0,1.0,-6.483717626333203,333773.17482697335,1558988.598020877,4.670802555744782,1558988.598020877,4.670802555744782,0.7586876759763402,0.09252278129713623,3.9155545241366405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155545241366405,1.284487199265818,1.2847963694084439,3.0483406345930715,6459.068013853522,15251.258685639345,6455.288635405731,0.0003298579376553122,23226.19856819049,2368.413124582859,19295.289719143213,1967.571976071667,0.8307553929883789,0.8307553929883789,35413.08831560771,35382.83765553947,1.0010688053249601,0.8,4276.544895295673,4272.891774033241,1.0010688053249601,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4144.713919773492,4632.441516551485,6.193891938545163,5.044752968725555,-3.7404079364541984,8.785160905179753,2.9076518307426187,3.5,0.8307576659264625,0.6,0.00024068285610444144,1.0001168731246841,0.00024065473003417236,198.6803956818219,0.0,5.5987380383334315e-06,15.866823600636945,0.012825292613709615,8.117996289984957e-05,0.0001595028932045919,0.0006245422751001232,0.0925227812971881,0.0925227812971881,0.0925227812971881,0.09253448659404058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.356110909,595.6366300510521,0.0,0.0925227812971881,0.09252278129713623,0.09252278129713623,0.3715621370100446,0.3715621370100446,0.5,10.019763527415513,0.07228110784171804,0.07228110784171804,1.2676082405960187e-11,6.704214348474125e-05,0.06314970336376291,1.2676082405960187e-11,27501.150012567974,20864.783589711897,0.7586876759763402,0.991775595206381,0.6114630086108493,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449734526721191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.874532885966,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8081113906791,260.8081113906791,-12.341888609320904,245.18425390447496,276.43196887687645,122949.78129553447,123025.4136406407,-75.6323451062558,0.0,nan,276.43196887687645,3.2819688768764763,270.1824258824283,-2.9675741175717008,263.9328828879315,-9.217117112068479,257.683339893413,-15.466660106586971,251.4337968989502,-21.716203101049786,245.18425390447496,-27.96574609552502,1.0,1.0,28837.30492052088,28837.30492052088,275.64342731380265,2.4934273138026697,275.64342731380265,275.64342731380265,77265.45990936596,77256.40123409271,9.05867527324881,0.0,8545.783548066482,8545.783548066482,0.8860121704263926,3935.1322967573237,275.64342731380265,2.4934273138026697,1.0,0.002,0.1287018903720956,0.004906502222676064,0.00019878407356137504,0.0018012159261756404,0.09939203678068752,0.09939203678068752,0.0,-2.6298451263895295e-13,1.0,1.000127856884428,0.06314970335108683,0.09252278129713623,0.0,1.1817098696198858e-05,15.179540693079053,0.0,1600082.812126772,266.6031997124465,6.704213080865884e-05,1.0,1284540.4005944177,2597.996947675586,,,,,,,,,,,,,,,,,,3.0,15251.258685639345,1552.3657540776026,0.3715621370100446,6.175347969391544,2.9076518307426187
1944.0,-29.708005358183943,5.045381692750044,35.048974480944736,24.654421128239505,5.019722723006451,-26.23523255006795,-39.743972768168874,1.5469499150378427,-6.546485908621605,-6.546551291032673,40.103510557345246,41274.10224623536,25674.55311789375,25674.55311789375,66948.65536412911,77275.75172033958,77256.22455597026,25674.55311789375,102930.77767386401,102930.77767386401,102930.77767386401,130432.50286521402,125912.58287917555,4519.919986038464,0.0,90943.4497914603,54942.11142014152,40001.48707924309,27501.72519135001,67503.2122705931,20865.22697796252,1552.38371367849,0.0,0.8784140701198662,2.7240256824414866,0.0014947059257719628,1.0,1.0,-6.485221741926807,333777.3402790727,1559001.1481086486,4.670781865554926,1559001.1481086486,4.670781865554926,0.7586879307675274,0.09252534110544676,3.91554659919324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91554659919324,1.284486801966193,1.284795935883744,3.048335407728304,6459.0569387542855,15251.245945164497,6455.290127015331,0.0003298603446156141,23226.246320296203,2368.4179939424985,19295.294177664124,1967.572430714273,0.830753876953547,0.830753876953547,35413.03097572891,35382.83765553947,1.0010667791972243,0.8,4276.537970834192,4272.891774033241,1.0010667791972243,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4144.944678495471,4632.441516551485,6.194184750184188,5.045381692750044,-3.7398684457009193,8.785250138450962,2.90792164368405,3.5,0.8308347553383,0.6,0.00024065473003417236,1.000116189977082,0.00024062677161509308,198.68131782485514,0.0,5.588098770036727e-06,15.836671914284084,0.012830880712479651,8.11712305981047e-05,0.00015948349943606767,0.0006244650738443317,0.09252534110568168,0.09252534110568168,0.09252534110568168,0.09253671220436996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.1159904019,595.6367223814613,0.0,0.09252534110568168,0.09252534110544676,0.09252534110544676,0.3715711167410617,0.3715711167410617,0.5,10.020104660339356,0.06997661375612552,0.06997661375612552,1.0174971976084635e-11,6.538241109410592e-05,0.061329549105892056,1.0174971976084635e-11,27501.72519135001,20865.22697796252,0.7586879307675274,0.9917847330843903,0.6114390835325608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497412542604908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.84438119962,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80770180736357,260.80770180736357,-12.342298192636406,245.18318611200664,276.43221750271726,122953.61601109795,123030.65398199904,-77.0379709010935,0.0,nan,276.43221750271726,3.2822175027172875,270.1824112245897,-2.9675887754102632,263.93260494643033,-9.217395053569646,257.682798668286,-15.467201331713966,251.43299239015136,-21.717007609848622,245.18318611200664,-27.96681388799334,1.0,1.0,28837.30492052088,28837.30492052088,275.64372267816344,2.493722678163465,275.64372267816344,275.64372267816344,77264.82688330777,77256.22455597026,8.602327337517636,0.0,8545.783548066482,8545.783548066482,0.8860126714449973,3935.124332189206,275.64372267816344,2.493722678163465,1.0,0.002,0.12869041352965332,0.004906607967351167,0.00019876647631056707,0.0018012335236387857,0.09938323815528353,0.09938323815528353,0.0,-5.0647420285487854e-14,1.0,1.0001241725545789,0.061329549095717084,0.09252534110544676,0.0,1.1476842699293582e-05,14.742455739654254,0.0,1600083.1784726877,266.6035140913784,6.538240091913394e-05,1.0,1284539.3220002637,2598.0013119572395,,,,,,,,,,,,,,,,,,3.0,15251.245945164497,1552.38371367849,0.3715711167410617,6.175347969391544,2.90792164368405
1945.0,-29.709119550645525,5.045989268444496,35.049176574395425,24.654589814040833,5.019977337253001,-26.23620986187959,-39.744920656643785,1.547067648669211,-6.546163872304533,-6.546227032621282,40.103780067977695,41273.14006041887,25677.090917964637,25677.090917964637,66950.23097838351,77275.23645546641,77255.90741208945,25677.090917964637,102932.99833005409,102932.99833005409,102932.99833005409,130435.21195979464,125915.02287587286,4520.189083921777,0.0,90943.44191764927,54941.655266968955,40001.985167422565,27502.213629740556,67504.19879716312,20865.608152661378,1552.397397783823,0.0,0.8784148023588618,2.724058641149067,0.0014947059257719628,1.0,1.0,-6.487306937729784,333781.61411126726,1559012.7938927384,4.670756950000955,1559012.7938927384,4.670756950000955,0.758688316277842,0.0925278037751608,3.9155378277167183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155378277167183,1.2844863091617507,1.2847954070466234,3.048329748467291,6459.0449474592915,15251.233299169922,6455.2922936009645,0.0003298629912541343,23226.296340158573,2368.4230945489617,19295.30065373357,1967.573091089574,0.8307523666772365,0.8307523666772365,35412.96751084472,35382.83765553947,1.00106453664091,0.8,4276.530306706622,4272.891774033241,1.00106453664091,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4145.170674060889,4632.441516551485,6.194459272483858,5.045989268444496,-3.7393308938366556,8.78532016228115,2.9081858970459797,3.5,0.8309102562988514,0.6,0.00024062677161509308,1.0001156962183253,0.00024059893522815408,198.68223604848,0.0,5.554815546970962e-06,15.742347260115707,0.012836435528026623,8.116254301492081e-05,0.00015946422860017227,0.0006243882192516407,0.0925278037741247,0.0925278037741247,0.0925278037741247,0.09253872468164318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.8397721955,595.63682542248,0.0,0.0925278037741247,0.0925278037751608,0.0925278037751608,0.37157985653052633,0.37157985653052633,0.5,10.020432288266568,0.06764816338846913,0.06764816338846913,-1.3017142919125035e-11,6.31603167562389e-05,0.05892009489150496,-1.3017142919125035e-11,27502.213629740556,20865.608152661378,0.758688316277842,0.9917935798268761,0.6114158940607022,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497479424758342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.75005654545,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8072885502599,260.8072885502599,-12.34271144974008,245.18212232686673,276.4324547736538,122957.84276147882,123035.57172841452,-77.72896693570647,0.0,nan,276.4324547736538,3.2824547736537966,270.1823882842963,-2.967611715703697,263.93232179493293,-9.217678205067045,257.6822553055816,-15.4677446944184,251.43218881622823,-21.717811183771744,245.18212232686673,-27.967877673133245,1.0,1.0,28837.30492052088,28837.30492052088,275.64400982542185,2.4940098254218697,275.64400982542185,275.64400982542185,77264.28913204378,77255.90741208945,8.3817199543264,0.0,8545.783548066482,8545.783548066482,0.8860132259816164,3935.115516855302,275.64400982542185,2.4940098254218697,1.0,0.002,0.12867938725677494,0.004906713313017093,0.00019874957831380932,0.0018012504220526807,0.09937478915690466,0.09937478915690466,0.0,3.664898245991921e-13,1.0,1.0001192952037081,0.0589200949045221,0.0925278037751608,0.0,1.102627391574563e-05,14.163670217707313,0.0,1600083.5529948005,266.60383612769544,6.316032977338182e-05,1.0,1284538.2153513755,2598.005789766891,,,,,,,,,,,,,,,,,,3.0,15251.233299169922,1552.397397783823,0.37157985653052633,6.175347969391544,2.9081858970459797
1946.0,-29.710231504117043,5.046576213836753,35.049373966230746,24.654813261609547,5.020286139495088,-26.237179739756307,-39.74585981396956,1.5472343751344513,-6.545851449552629,-6.545912719108361,40.10404859285678,41272.13057854316,25679.566552586122,25679.566552586122,66951.69713112929,77274.68284901774,77255.67394312435,25679.566552586122,102935.24049571047,102935.24049571047,102935.24049571047,130437.9564237773,125917.50612093935,4520.450302837951,0.0,90943.408973639,54941.1657906443,40002.492425549666,27502.71592806683,67505.2083536165,20865.998472747833,1552.4120217619632,0.0,0.8784154844368142,2.724090585844363,0.0014947059257719628,1.0,1.0,-6.489019104419299,333785.75690779067,1559024.397146988,4.670733741277263,1559024.397146988,4.670733741277263,0.7586886519615994,0.09253020806819838,3.9155270007241096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155270007241096,1.2844855870150367,1.2847946489688333,3.0483230332099267,6459.030718634745,15251.22071133567,6455.29602576242,0.00032986621715384444,23226.352150507602,2368.4287856207375,19295.311809413917,1967.5742286523857,0.8307508507741379,0.8307508507741379,35412.88917350045,35382.83765553947,1.0010617685618324,0.8,4276.520846555427,4272.891774033241,1.0010617685618324,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4145.39210171876,4632.441516551485,6.194725594700408,5.046576213836753,-3.73880879748389,8.785385011320642,2.9084448185350564,3.5,0.830984233867159,0.6,0.00024059893522815408,1.0001154647627435,0.0002405711577365031,198.68315243435404,0.0,5.530595600551394e-06,15.673707931962651,0.012841966123627174,8.115393630211523e-05,0.00015944499892603885,0.0006243111984253318,0.09253020806872503,0.09253020806872503,0.09253020806872503,0.09254075347690432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.613097589,595.6369123054776,0.0,0.09253020806872503,0.09253020806819838,0.09253020806819838,0.37158835346702845,0.37158835346702845,0.5,10.020748650248654,0.06538370601947463,0.06538370601947463,-1.290345608140342e-11,6.126955571517101e-05,0.05689361468904508,-1.290345608140342e-11,27502.71592806683,20865.998472747833,0.7586886519615994,0.991800466423454,0.6113917960573492,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497546022683474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.681417217296,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8068774170651,260.8068774170651,-12.343122582934882,245.1810626998116,276.432692134319,122962.734140436,123040.06362464758,-77.32948421156983,0.0,nan,276.432692134319,3.2826921343190065,270.1823662474174,-2.9676337525825716,263.9320403605109,-9.217959639489095,257.6817144736151,-15.468285526384875,251.43138858671668,-21.7186114132833,245.1810626998116,-27.968937300188372,1.0,1.0,28837.30492052088,28837.30492052088,275.64429681915027,2.4942968191502928,275.64429681915027,275.64429681915027,77263.91361861795,77255.67394312435,8.239675493605318,0.0,8545.783548066482,8545.783548066482,0.8860139104685761,3935.10463572773,275.64429681915027,2.4942968191502928,1.0,0.002,0.1286687399137903,0.004906815255493726,0.0001987332615034123,0.0018012667383675877,0.09936663075170615,0.09936663075170615,0.0,-1.290001092058013e-13,1.0,1.000115193064404,0.056893614701948536,0.09253020806819838,0.0,1.064734287193784e-05,13.676907389438451,0.0,1600083.916713548,266.60414855044735,6.126956861862709e-05,1.0,1284537.1426410375,2598.0101302623584,,,,,,,,,,,,,,,,,,3.0,15251.22071133567,1552.4120217619632,0.37158835346702845,6.175347969391544,2.9084448185350564
1947.0,-29.711337268947542,5.047142744908814,35.04956701783823,24.65494101578372,5.02049695538826,-26.23815384654061,-39.746803406719096,1.5473135330053052,-6.545564379245377,-6.545624105129818,40.10431814241618,41271.197768107784,25682.016271883156,25682.016271883156,66953.21403999094,77274.20003216832,77255.5016418468,25682.016271883156,102937.51791372996,102937.51791372996,102937.51791372996,130440.76953916013,125920.064247948,4520.705291212126,0.0,90943.41671509639,54940.72178519023,40002.9943665624,27503.251625430166,67506.24599199256,20866.411084838153,1552.4288818826458,0.0,0.8784160233096696,2.724119916333411,0.0014947059257719628,1.0,1.0,-6.490369365344293,333789.56100904575,1559036.0447458716,4.670715405337741,1559036.0447458716,4.670715405337741,0.7586888768288245,0.09253256677027484,3.9155192954628717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155192954628717,1.2844852742184365,1.2847943004153342,3.0483177768194545,6459.019580974084,15251.208131216103,6455.297637179762,0.0003298686458696794,23226.399834238473,2368.4336480080838,19295.31662604819,1967.5747198123915,0.8307493526226393,0.8307493526226393,35412.83342302478,35382.83765553947,1.0010597985990557,0.8,4276.514114032975,4272.891774033241,1.0010597985990557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4145.609065450984,4632.441516551485,6.1949923078647355,5.047142744908814,-3.7383139775143692,8.785456722423183,2.9086985291757945,3.5,0.8310567226216555,0.6,0.0002405711577365031,1.0001148231417514,0.00024054353777176816,198.6840637273968,0.0,5.518919607933159e-06,15.640618168882572,0.012847485043235107,8.114528979146595e-05,0.00015942586794503717,0.0006242350621347087,0.09253256677072522,0.09253256677072522,0.09253256677072522,0.09254281170008487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.4348308071,595.6369834984329,0.0,0.09253256677072522,0.09253256677027484,0.09253256677027484,0.3715966140703514,0.3715966140703514,0.5,10.021055998429583,0.06325365509792391,0.06325365509792391,4.8771653382573277e-11,5.9725884455019695e-05,0.055254739785539186,4.8771653382573277e-11,27503.251625430166,20866.411084838153,0.7586888768288245,0.9918076921050059,0.6113685802200182,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497612487360625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.64832745421,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8064596763607,260.8064596763607,-12.343540323639274,245.18000665297964,276.4329126997418,122966.53347655514,123045.10575706283,-78.57228050768231,0.0,nan,276.4329126997418,3.2829126997418143,270.18233149039247,-2.967668509607506,263.9317502810207,-9.21824971897928,257.6811690716887,-15.468830928311263,251.43058786234084,-21.719412137659134,245.18000665297964,-27.969993347020335,1.0,1.0,28837.30492052088,28837.30492052088,275.6445652709896,2.4945652709895967,275.6445652709896,275.6445652709896,77263.31350276797,77255.5016418468,7.811860921166954,0.0,8545.783548066482,8545.783548066482,0.8860143975981869,3935.096891940186,275.6445652709896,2.4945652709895967,1.0,0.002,0.1286583989907923,0.0049069112397891555,0.00019871740745380716,0.001801282592673799,0.09935870372690357,0.09935870372690357,0.0,1.2760582521198494e-13,1.0,1.000111875528093,0.05525473973676753,0.09253256677027484,0.0,1.0340923369383132e-05,13.283289971335595,0.0,1600084.2511925595,266.6044356207546,5.972583568336631e-05,1.0,1284536.1576379212,2598.014115878337,,,,,,,,,,,,,,,,,,3.0,15251.208131216103,1552.4288818826458,0.3715966140703514,6.175347969391544,2.9086985291757945
1948.0,-29.71243836710603,5.047689664203961,35.0497553661349,24.655086651351326,5.020726261729767,-26.23912190419653,-39.747742214798905,1.5474097989636437,-6.545270856902391,-6.545328514959566,40.10456853514026,41270.26094513391,25684.369685502803,25684.369685502803,66954.6306306367,77273.70590492821,77255.20152872028,25684.369685502803,102939.57121422308,102939.57121422308,102939.57121422308,130443.27971170678,125922.32940961383,4520.950302092961,0.0,90943.41705549009,54940.278100366755,40003.48772791482,27503.70849748371,67507.19622539853,20866.767125356826,1552.4418693973478,0.0,0.8784166728757716,2.7241499624695544,0.0014947059257719628,1.0,1.0,-6.492247420911497,333793.45709449705,1559046.8646088594,4.670693302917237,1559046.8646088594,4.670693302917237,0.7586892192107806,0.09253483620552014,3.915511151082677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915511151082677,1.2844848810994023,1.2847938717224479,3.0483123691820766,6459.008122839379,15251.195638010528,6455.2995105198725,0.0003298711603143175,23226.448232778843,2368.438583285714,19295.322225587144,1967.5752908064574,0.8307478626179353,0.8307478626179353,35412.77449533373,35382.83765553947,1.0010577163690928,0.8,4276.506997824581,4272.891774033241,1.0010577163690928,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4145.821592037535,4632.441516551485,6.195242394132976,5.047689664203961,-3.7378214595487473,8.785511123752709,2.9089470597389275,3.5,0.8311277313539793,0.6,0.00024054353777176816,1.0001143395568604,0.00024051603727464835,198.68497118179923,0.0,5.4876468335471966e-06,15.551991126272755,0.012852972690068654,8.113668796976037e-05,0.0001594068498020078,0.000624159297958723,0.0925348362088074,0.0925348362088074,0.0925348362088074,0.09254467506628605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.22266347014,595.6370647745293,0.0,0.0925348362088074,0.09253483620552014,0.09253483620552014,0.37160465247905183,0.37160465247905183,0.5,10.02135116380809,0.06111237008144599,0.06111237008144599,4.092726157978177e-12,5.765805718738193e-05,0.05308109404808192,4.092726157978177e-12,27503.70849748371,20866.767125356826,0.7586892192107806,0.9918147156798385,0.6113460971973624,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497678582701137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.559700411606,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80603863470895,260.80603863470895,-12.343961365291023,245.17895450958778,276.4331227598286,122970.67891983714,123049.87207078644,-79.19315094927674,0.0,nan,276.4331227598286,3.283122759828643,270.18228910978144,-2.967710890218541,263.9314554597219,-9.21854454027806,257.6806218096929,-15.469378190307054,251.42978815964122,-21.720211840358758,245.17895450958778,-27.971045490412195,1.0,1.0,28837.30492052088,28837.30492052088,275.6448257428907,2.4948257428907255,275.6448257428907,275.6448257428907,77262.79731083244,77255.20152872028,7.595782112155575,0.0,8545.783548066482,8545.783548066482,0.88601491248889,3935.0887068380903,275.6448257428907,2.4948257428907255,1.0,0.002,0.12864846459831358,0.004907006781813371,0.0001987021841350762,0.0018012978156635043,0.0993510920675381,0.0993510920675381,0.0,-2.0141961015740506e-13,1.0,1.0001074753284653,0.053081094043989197,0.09253483620552014,0.0,9.934392677235605e-06,12.761076576135325,0.0,1600084.5924889292,266.6047291430976,5.765805309465577e-05,1.0,1284535.1488246473,2598.0181978464557,,,,,,,,,,,,,,,,,,3.0,15251.195638010528,1552.4418693973478,0.37160465247905183,6.175347969391544,2.9089470597389275
