time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1949.0,-29.713539646127828,5.048217451412334,35.0499392893281,24.65527761904525,5.021001795650426,-26.240085501949235,-39.74867278067393,1.547547651476538,-6.544986395292597,-6.5450422808845525,40.10481754883207,41269.274293637296,25686.665534843265,25686.665534843265,66955.93982848056,77273.17897266088,77254.97278604377,25686.665534843265,102941.63832088704,102941.63832088704,102941.63832088704,130445.81476145051,125924.6266848767,4521.188076573821,0.0,90943.39763599519,54939.798978398896,40003.99850844033,27504.176440563468,67508.17494900379,20867.13035220509,1552.4556474869478,0.0,0.87841727697049,2.7241790547843285,0.0014947059257719628,1.0,1.0,-6.493805382464245,333797.22989409603,1559057.6249390286,4.670672747744706,1559057.6249390286,4.670672747744706,0.7586895174737904,0.09253705128102778,3.915501511273516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915501511273516,1.2844842932754708,1.284793248431316,3.04830625938514,6458.9951769128265,15251.183201435122,6455.302433423191,0.0003298740605503429,23226.500455727284,2368.443908544435,19295.330962340762,1967.5761817073887,0.8307463709016415,0.8307463709016414,35412.70474761317,35382.83765553947,1.001055251810834,0.8,4276.498574970984,4272.891774033241,1.001055251810834,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4146.029859857609,4632.441516551485,6.195484934526122,5.048217451412334,-3.737343390892978,8.785560842305312,2.909190618301145,3.5,0.8311973195146128,0.6,0.00024051603727464835,1.00011435936935,0.00024048853515743182,198.68587879254437,0.0,5.463935477735446e-06,15.484793143902253,0.01285843662554639,8.112816249903693e-05,0.00015938787477561142,0.0006240834645625803,0.0925370512814245,0.0925370512814245,0.0925370512814245,0.09254654838662224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.053251793,595.6371320804957,0.0,0.0925370512814245,0.09253705128102778,0.09253705128102778,0.3716124672119434,0.3716124672119434,0.5,10.021636076834355,0.05903388776982865,0.05903388776982865,-4.126832209294662e-11,5.5885591962123726e-05,0.05123689842031354,-4.126832209294662e-11,27504.176440563468,20867.13035220509,0.7586895174737904,0.99181972967066,0.6113226187022895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449774439966983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.49250242923,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80561907835494,260.80561907835494,-12.34438092164504,245.17790594892847,276.4333322077802,122975.39183818008,123054.30562301356,-78.9137848334826,0.0,nan,276.4333322077802,3.2833322077802336,270.1822469560108,-2.9677530439892053,263.9311617042313,-9.218838295768705,257.6800764524759,-15.469923547524104,251.42899120070302,-21.721008799296953,245.17790594892847,-27.972094051071508,1.0,1.0,28837.30492052088,28837.30492052088,275.64508521023623,2.4950852102362546,275.64508521023623,275.64508521023623,77262.42141043574,77254.97278604377,7.448624391967314,0.0,8545.783548066482,8545.783548066482,0.8860155219209231,3935.0790188298834,275.64508521023623,2.4950852102362546,1.0,0.002,0.1286388751045666,0.004907099174188084,0.0001986874896866832,0.0018013125102474782,0.0993437448433416,0.0993437448433416,0.0,-6.583882744548575e-14,1.0,1.0001037420246506,0.05123689846158186,0.09253705128102778,0.0,9.589493662514275e-06,12.318032301111195,0.0,1600084.9235793406,266.6050136047074,5.588563323044582e-05,1.0,1284534.1719409951,2598.022150626355,,,,,,,,,,,,,,,,,,3.0,15251.183201435122,1552.4556474869478,0.3716124672119434,6.175347969391544,2.909190618301145
1950.0,-29.71463234135424,5.048726328221207,35.050119108957404,24.65539196217435,5.021195102456436,-26.24104959697643,-39.74960722317917,1.5476123581702264,-6.544724366723642,-6.544778791636792,40.105066990305616,41268.35911122844,25688.93478334472,25688.93478334472,66957.29389457316,77272.71089243538,77254.7974261275,25688.93478334472,102943.73220947222,102943.73220947222,102943.73220947222,130448.40465463253,125926.98460056724,4521.420054065283,0.0,90943.40785750462,54939.35968038343,40004.49797457909,27504.6724451603,67509.17041973938,20867.512216504307,1552.4713359094744,0.0,0.8784177561498756,2.7242058333135017,0.0014947059257719628,1.0,1.0,-6.495048912577886,333800.70292820386,1559068.403811198,4.670656443004954,1559068.403811198,4.670656443004954,0.7586897192871729,0.09253922323070034,3.9154937423912375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154937423912375,1.284484047484709,1.2847929672535647,3.0483007944385148,6458.983597346703,15251.170724533147,6455.304397896728,0.00032987660686356184,23226.54915085228,2368.44887406528,19295.336834283626,1967.5767804789227,0.8307448820297784,0.8307448820297784,35412.64853674197,35382.83765553947,1.0010532655824074,0.8,4276.4917868503835,4272.891774033241,1.0010532655824074,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4146.233965123341,4632.441516551485,6.1957272550056235,5.048726328221207,-3.7368898025202117,8.785616130741419,2.9094293168826777,3.5,0.8312655191093364,0.6,0.00024048853515743182,1.0001134689759381,0.00024046125026561138,198.68677933622232,0.0,5.464282327821933e-06,15.485776117047358,0.012863900907874213,8.11196023454707e-05,0.00015936893281196112,0.0006240080591568034,0.09253922322888694,0.09253922322888694,0.09253922322888694,0.09254844384272988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.92589560355,595.6371857326708,0.0,0.09253922322888694,0.09253922323070034,0.09253922323070034,0.37162006470823633,0.37162006470823633,0.5,10.021912695053901,0.057077918456116095,0.057077918456116095,-5.775291356258094e-11,5.442491317353415e-05,0.04972987905892978,-5.775291356258094e-11,27504.6724451603,20867.512216504307,0.7586897192871729,0.9918251620967207,0.6113000478992963,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497810228019494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.49348540238,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8051940423945,260.8051940423945,-12.344805957605502,245.17686105472959,276.43352703005667,122979.18689247295,123059.13132990469,-79.9444374317344,0.0,nan,276.43352703005667,3.283527030056689,270.1821938349937,-2.967806165006266,263.93086063991154,-9.219139360088434,257.6795274448729,-15.47047255512706,251.42819424980212,-21.72180575019786,245.17686105472959,-27.973138945270392,1.0,1.0,28837.30492052088,28837.30492052088,275.64532817943274,2.495328179432761,275.64532817943274,275.64532817943274,77261.86248129485,77254.7974261275,7.065055167360697,0.0,8545.783548066482,8545.783548066482,0.8860160130721313,3935.0712111031935,275.64532817943274,2.495328179432761,1.0,0.002,0.12862956742652262,0.0049071862460835095,0.00019867322121002465,0.0018013267786968104,0.09933661060501232,0.09933661060501232,0.0,-9.31650590008104e-14,1.0,1.0001006912709416,0.049729879116682696,0.09253922323070034,0.0,9.307678055186687e-06,11.956022153293032,0.0,1600085.2288041112,266.60527563327634,5.442497092644771e-05,1.0,1284533.272681317,2598.0257893228163,,,,,,,,,,,,,,,,,,3.0,15251.170724533147,1552.4713359094744,0.37162006470823633,6.175347969391544,2.9094293168826777
1951.0,-29.715720854773227,5.049217010904567,35.05029453478763,24.655513429921143,5.021403219504142,-26.242008447321655,-39.75053698578847,1.5476908121736852,-6.544457911946722,-6.544510431827733,40.10529985028191,41267.45640830304,25691.118078568557,25691.118078568557,66958.5744868716,77272.23806556384,77254.51613381566,25691.118078568557,102945.63421238422,102945.63421238422,102945.63421238422,130450.73601430861,125929.09290488073,4521.6431094278805,0.0,90943.42200046798,54938.94275347704,40004.97694110105,27505.1018019244,67510.07874302546,20867.846166641237,1552.4837782044829,0.0,0.8784183248115847,2.7242331125903783,0.0014947059257719628,1.0,1.0,-6.4967291096675694,333804.24019154365,1559078.4662130321,4.670637093520446,1559078.4662130321,4.670637093520446,0.758690017470912,0.0925413154584409,3.9154872569946475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154872569946475,1.2844837369633222,1.284792621608673,3.0482964823294236,6458.974460504978,15251.158382883907,6455.304748635111,0.0003298785277936535,23226.59123408106,2368.4531653603485,19295.337882664124,1967.5768873839818,0.8307434219771133,0.8307434219771133,35412.60161236957,35382.83765553947,1.0010516074958768,0.8,4276.4861201832055,4272.891774033241,1.0010516074958768,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4146.433938161294,4632.441516551485,6.195954996924683,5.049217010904567,-3.736439574511031,8.785656585415598,2.909663190472375,3.5,0.8313323401349643,0.6,0.00024046125026561138,1.0001130357077224,0.00024043407263005104,198.68767644060122,0.0,5.421147280340375e-06,15.363531392484623,0.012869322055154554,8.111108589173921e-05,0.00015935016437387215,0.0006239335380058989,0.09254131545544929,0.09254131545544929,0.09254131545544929,0.09255017224352385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.77097970585,595.6372475325464,0.0,0.09254131545544929,0.0925413154584409,0.0925413154584409,0.37162745787048274,0.37162745787048274,0.5,10.022178398304327,0.05512167680603852,0.05512167680603852,3.8767211663071066e-11,5.2519881023727066e-05,0.04778132216017639,3.8767211663071066e-11,27505.1018019244,20867.846166641237,0.758690017470912,0.9918307863592762,0.6112784517017976,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449787554384096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.371240677814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80476624966013,260.80476624966013,-12.345233750339844,245.17582001731205,276.4337124820084,122983.3159646934,123063.77891867874,-80.46295398534401,0.0,nan,276.4337124820084,3.2837124820084114,270.182133989065,-2.9678660109349835,263.9305554961208,-9.219444503879174,257.6789770031985,-15.47102299680148,251.42739851025587,-21.722601489744108,245.17582001731205,-27.97417998268793,1.0,1.0,28837.30492052088,28837.30492052088,275.64556362332365,2.495563623323676,275.64556362332365,275.64556362332365,77261.37288104833,77254.51613381566,6.8567472326685674,0.0,8545.783548066482,8545.783548066482,0.8860164230808378,3935.0646932796208,275.64556362332365,2.495563623323676,1.0,0.002,0.12862062422818993,0.004907272671008529,0.00019865951765941556,0.001801340482159875,0.09932975882970778,0.09932975882970778,0.0,-1.8070961393945595e-13,1.0,1.0000967465766712,0.047781322121409175,0.0925413154584409,0.0,8.943198290109666e-06,11.487827576899196,0.0,1600085.538584114,266.60554208805326,5.25198422565154e-05,1.0,1284532.356797193,2598.0294952947493,,,,,,,,,,,,,,,,,,3.0,15251.158382883907,1552.4837782044829,0.37162745787048274,6.175347969391544,2.909663190472375
1952.0,-29.716805041405394,5.049689885866606,35.050465773952055,24.655635700933658,5.02160712990545,-26.24296382425764,-39.751462487596996,1.5477659129217596,-6.5442032803550205,-6.544254079857075,40.10552989943638,41266.54469976788,25693.255005154722,25693.255005154722,66959.7997049226,77271.76654919746,77254.27011859255,25693.255005154722,102947.52512374727,102947.52512374727,102947.52512374727,130453.06286907851,125931.2035062592,4521.859362819302,0.0,90943.43085357969,54938.51018068314,40005.4674143295,27505.537745331243,67511.00515966074,20868.183918801697,1552.496859157392,0.0,0.8784188390768843,2.724259170112594,0.0014947059257719628,1.0,1.0,-6.498216205767392,333807.61920406617,1559088.4072018636,4.670619594961217,1559088.4072018636,4.670619594961217,0.7586902721923274,0.09254335728584535,3.91547984290293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91547984290293,1.2844834419004718,1.2847922915638272,3.04829141052199,6458.963713953626,15251.146088587037,6455.306228260776,0.00032988086563841116,23226.63747546058,2368.457880668789,19295.342305364255,1967.5773383738847,0.8307419584840975,0.8307419584840975,35412.547968506864,35382.83765553947,1.0010497119748485,0.8,4276.479642058926,4272.891774033241,1.0010497119748485,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4146.629937169054,4632.441516551485,6.19617747290364,5.049689885866606,-3.7360053028040725,8.785695188670678,2.90989242362889,3.5,0.83139783532254,0.6,0.00024043407263005104,1.0001125873718009,0.00024040700583710135,198.6885699861123,0.0,5.3998612606319055e-06,15.30320681263082,0.012874721916415185,8.110260928701174e-05,0.0001593314633430393,0.0006238591330598975,0.09254335728872319,0.09254335728872319,0.09254335728872319,0.09255189149658907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.6491220474,595.6372984452622,0.0,0.09254335728872319,0.09254335728584535,0.09254335728584535,0.37163464643612254,0.37163464643612254,0.5,10.022434424666008,0.0532123340498174,0.0532123340498174,-5.439915184979327e-11,5.079950204844863e-05,0.04603787408967719,-5.439915184979327e-11,27505.537745331243,20868.183918801697,0.7586902721923274,0.9918353244269648,0.6112565588702791,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497940610253073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.310916097966,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8043362123126,260.8043362123126,-12.345663787687386,245.1747828445514,276.4338895800752,122987.43378464495,123068.31892523481,-80.88514058988002,0.0,nan,276.4338895800752,3.283889580075197,270.1820682329644,-2.967931767035566,263.930246885858,-9.219753114141952,257.67842553876693,-15.471574461233047,251.4266041916597,-21.723395808340285,245.1747828445514,-27.975217155448576,1.0,1.0,28837.30492052088,28837.30492052088,275.6457911873872,2.4957911873872263,275.6457911873872,275.6457911873872,77260.9003500342,77254.27011859255,6.630231441638898,0.0,8545.783548066482,8545.783548066482,0.8860168918017846,3935.0572421174447,275.6457911873872,2.4957911873872263,1.0,0.002,0.12861200714246332,0.0049073555423148835,0.00019864631288566236,0.0018013536871543407,0.09932315644283118,0.09932315644283118,0.0,4.0003157036894166e-14,1.0,1.0000932170748122,0.04603787414407634,0.09254335728584535,0.0,8.617086024923054e-06,11.068918281201753,0.0,1600085.834760805,266.60579671964496,5.079955644760048e-05,1.0,1284531.4818939148,2598.033035451682,,,,,,,,,,,,,,,,,,3.0,15251.146088587037,1552.496859157392,0.37163464643612254,6.175347969391544,2.90989242362889
1953.0,-29.717885505816934,5.050145509188699,35.05063300725658,24.655790312122576,5.021840567405756,-26.24391289847894,-39.75237939795477,1.5478679601388035,-6.543950420735655,-6.543999711899646,40.105756792385584,41265.596864354695,25695.325201494594,25695.325201494594,66960.92206584928,77271.27347515535,77254.08212409142,25695.325201494594,102949.40732558601,102949.40732558601,102949.40732558601,130455.37672542917,125933.30757828415,4522.069147145033,0.0,90943.42253115398,54938.046030784964,40005.973889298904,27505.969399843154,67511.94328914206,20868.518285160066,1552.5098171578677,0.0,0.878419354593832,2.724285023546886,0.0014947059257719628,1.0,1.0,-6.499478344127397,333810.97209359537,1559098.2118500553,4.6706020538261654,1559098.2118500553,4.6706020538261654,0.7586905221118679,0.09254534452166337,3.9154707749448523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154707749448523,1.284483020607668,1.2847918354010792,3.0482853507028116,6458.950873923945,15251.133844686345,6455.309170638394,0.00032988374529793345,23226.68914121441,2368.463149109473,19295.351100327858,1967.5782352105825,0.8307404892283756,0.8307404892283756,35412.482358244495,35382.83765553947,1.0010473936186863,0.8,4276.471718851831,4272.891774033241,1.0010473936186863,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4146.82203625738,4632.441516551485,6.196389663416887,5.050145509188699,-3.7355792095490754,8.785724718737775,2.9101171025939463,3.5,0.8314620293125561,0.6,0.00024040700583710135,1.0001122018096464,0.00024038003476219816,198.6894604709376,0.0,5.377862385283904e-06,15.240861999894586,0.01288009977880047,8.109421217829534e-05,0.00015931279365880602,0.0006237845876458745,0.09254534452145201,0.09254534452145201,0.09254534452145201,0.09255359663494452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.55280041916,595.6373408998024,0.0,0.09254534452145201,0.09254534452166337,0.09254534452166337,0.37164163505526837,0.37164163505526837,0.5,10.022681988095574,0.051382280953930604,0.051382280953930604,4.661160346586257e-12,4.929116397534017e-05,0.04452136777223359,4.661160346586257e-12,27505.969399843154,20868.518285160066,0.7586905221118679,0.9918381667532092,0.6112340254763698,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44980054185831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.24857128523,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80390736113407,260.80390736113407,-12.346092638865912,245.17374974515164,276.43406497711464,122991.91365350303,123072.57569074823,-80.66203724518924,0.0,nan,276.43406497711464,3.2840649771146673,270.18200193072397,-2.967998069276007,263.9299388843197,-9.220061115680267,257.6778758379456,-15.4721241620544,251.425812791549,-21.724187208450985,245.17374974515164,-27.97625025484834,1.0,1.0,28837.30492052088,28837.30492052088,275.6460235568351,2.496023556835098,275.6460235568351,275.6460235568351,77260.50030367194,77254.08212409142,6.418179580519791,0.0,8545.783548066482,8545.783548066482,0.8860174650804168,3935.0481288195765,275.6460235568351,2.496023556835098,1.0,0.002,0.1286036737110547,0.004907436859761952,0.0001986335454037879,0.0018013664546174622,0.09931677270189394,0.09931677270189394,0.0,2.1249928899846893e-14,1.0,1.0000901469885377,0.04452136776757243,0.09254534452166337,0.0,8.333431535822614e-06,10.70454792543801,0.0,1600086.1291610356,266.6060495792643,4.929115931417982e-05,1.0,1284530.6137601018,2598.0365482239226,,,,,,,,,,,,,,,,,,3.0,15251.133844686345,1552.5098171578677,0.37164163505526837,6.175347969391544,2.9101171025939463
1954.0,-29.71896175375674,5.0505840546284,35.05079641990746,24.655884643457853,5.022017097599622,-26.244863868618502,-39.75330035956574,1.547919212517654,-6.54371950694491,-6.543767407098965,40.10598101771131,41264.71371467357,25697.37454745604,25697.37454745604,66962.0882621296,77270.82457915603,77253.89480524023,25697.37454745604,102951.26935269627,102951.26935269627,102951.26935269627,130457.68456132835,125935.41109463382,4522.27346669453,0.0,90943.4444922122,54937.63253565616,40006.45772950672,27506.415208632083,67512.87293813881,20868.861311635916,1552.5240081173035,0.0,0.878419760669799,2.724308634868884,0.0014947059257719628,1.0,1.0,-6.500634619415564,333814.0341853403,1559107.9012687565,4.670588236572188,1559107.9012687565,4.670588236572188,0.7586906964556702,0.09254729010365292,3.915464616992708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915464616992708,1.2844828366333383,1.284791616736832,3.0482809931935244,6458.941640884653,15251.121639214587,6455.309652751924,0.00032988569581593816,23226.731279227282,2368.467445990964,19295.352541397464,1967.5783821587866,0.8307390441398085,0.8307390441398085,35412.437803008404,35382.83765553947,1.0010458192481193,0.8,4276.46633828559,4272.891774033241,1.0010458192481193,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4147.01035383269,4632.441516551485,6.196602456925718,5.0505840546284,-3.735176392436704,8.785760447065105,2.910337365439222,3.5,0.8315249615540635,0.6,0.00024038003476219816,1.0001117649079305,0.00024035317171209098,198.69034748765372,0.0,5.358868320836104e-06,15.187032821249517,0.012885458647121305,8.108577877703746e-05,0.0001592942559851607,0.0006237110230000757,0.0925472901038425,0.0925472901038425,0.0925472901038425,0.0925552875895164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.4804039551,595.6373754439376,0.0,0.0925472901038425,0.09254729010365292,0.09254729010365292,0.37164843222323757,0.37164843222323757,0.5,10.022921912812668,0.0496484933330521,0.0496484933330521,5.115907697472721e-13,4.790015407252213e-05,0.04313278768341888,5.115907697472721e-13,27506.415208632083,20868.861311635916,0.7586906964556702,0.9918417828772613,0.6112125276091258,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498070004963444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.19474210658,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8034746903711,260.8034746903711,-12.346525309628873,245.17272018945368,276.4342291912887,122995.79770906585,123077.17816592383,-81.38045685797462,0.0,nan,276.4342291912887,3.2842291912887163,270.1819273909154,-2.9680726090845724,263.9296255905525,-9.220374409447459,257.6773237901943,-15.472676209805684,251.42502198982186,-21.72497801017812,245.17272018945368,-27.977279810546293,1.0,1.0,28837.30492052088,28837.30492052088,275.64623394218853,2.496233942188553,275.64623394218853,275.64623394218853,77260.00811736184,77253.89480524023,6.113312121611671,0.0,8545.783548066482,8545.783548066482,0.8860178543875985,3935.041940077672,275.64623394218853,2.496233942188553,1.0,0.002,0.12859560000701706,0.004907513073627664,0.00019862117006271438,0.0018013788300019135,0.09931058503135719,0.09931058503135719,0.0,6.462799045925394e-14,1.0,1.0000873358509281,0.04313278768290729,0.09254729010365292,0.0,8.073704233360894e-06,10.370913853079443,0.0,1600086.3979899746,266.60628049305507,4.790015356093136e-05,1.0,1284529.8209248711,2598.0397563178403,,,,,,,,,,,,,,,,,,3.0,15251.121639214587,1552.5240081173035,0.37164843222323757,6.175347969391544,2.910337365439222
1955.0,-29.720034065139206,5.051006205190548,35.05095589823175,24.656011384818726,5.022222847340666,-26.245808373894,-39.754216571431584,1.5479971560774621,-6.543482511219679,-6.543528833653509,40.10619432191861,41263.80973719034,25699.34193263943,25699.34193263943,66963.15166982976,77270.35420266,77253.67566387587,25699.34193263943,102953.0175965153,102953.0175965153,102953.0175965153,130459.8340053782,125937.36345575794,4522.470549620269,0.0,90943.44889457553,54937.202212258955,40006.94075812952,27506.816408862902,67513.75716699242,20869.17241644008,1552.5359620134136,0.0,0.8784202422691555,2.7243328854642623,0.0014947059257719628,1.0,1.0,-6.501959646267494,333817.1789280691,1559117.1187972724,4.670571849548915,1559117.1187972724,4.670571849548915,0.7586909406831929,0.09254916979662278,3.9154567322979794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154567322979794,1.2844825276286091,1.2847912731509055,3.0482755880896506,6458.930188118139,15251.109482197331,6455.311683429899,0.00032988822064706764,23226.779176078617,2368.472330110549,19295.35861122982,1967.5790011094332,0.8307375923693379,0.8307375923693378,35412.380754081605,35382.83765553947,1.0010438034105453,0.8,4276.4594489599685,4272.891774033241,1.0010438034105453,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4147.194910469659,4632.441516551485,6.196801087829519,5.051006205190548,-3.7347752040977515,8.7857814092883,2.9105532358288464,3.5,0.8315866388082418,0.6,0.00024035317171209098,1.0001113570650542,0.00024032640966845532,198.69123126688018,0.0,5.337428760375082e-06,15.126273106902984,0.01289079607588168,8.107738967447938e-05,0.0001592757820376116,0.0006236374330711919,0.09254916979640951,0.09254916979640951,0.09254916979640951,0.0925568748707365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.3974894197,595.637412872244,0.0,0.09254916979640951,0.09254916979662278,0.09254916979662278,0.3716550479604129,0.3716550479604129,0.5,10.023153065063466,0.04794648406294755,0.04794648406294755,-9.595169103704393e-11,4.6322433831846865e-05,0.04156918738601689,-9.595169103704393e-11,27506.816408862902,20869.17241644008,0.7586909406831929,0.9918445436861,0.611191133017913,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449813433984346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.13398239223,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8030419086835,260.8030419086835,-12.34695809131648,245.1716944787319,276.4343893386338,123000.06580794948,123081.46712731094,-81.40131936147453,0.0,nan,276.4343893386338,3.2843893386338436,270.18185036664937,-2.968149633350606,263.9293113946676,-9.220688605332384,257.6767724227025,-15.47322757729745,251.42423345071552,-21.725766549284458,245.1716944787319,-27.978305521268084,1.0,1.0,28837.30492052088,28837.30492052088,275.64644687241906,2.496446872419085,275.64644687241906,275.64644687241906,77259.59550414307,77253.67566387587,5.919840267204563,0.0,8545.783548066482,8545.783548066482,0.8860183528596988,3935.0340159594693,275.64644687241906,2.496446872419085,1.0,0.002,0.12858781880871317,0.004907589197187034,0.00019860924905567423,0.0018013907509551888,0.09930462452783712,0.09930462452783712,0.0,1.0862838406566766e-14,1.0,1.0000841703397114,0.041569187481968584,0.09254916979662278,0.0,7.781198432519967e-06,9.995175093418132,0.0,1600086.673684437,266.6065174887803,4.63225297835379e-05,1.0,1284529.0066945588,2598.0430509898315,,,,,,,,,,,,,,,,,,3.0,15251.109482197331,1552.5359620134136,0.3716550479604129,6.175347969391544,2.9105532358288464
1956.0,-29.721102491093667,5.051412221066775,35.051111684676684,24.65611465685072,5.022407238092763,-26.24675151816449,-39.75512873204423,1.5480562652172636,-6.543261072738517,-6.543306045803131,40.10640675316114,41262.91993755784,25701.27809486982,25701.27809486982,66964.19803242767,77269.90174211645,77253.49676435311,25701.27809486982,102954.77485922293,102954.77485922293,102954.77485922293,130462.0093743357,125939.34690950954,4522.66246482617,0.0,90943.46591664033,54936.78078567626,40007.42792329341,27507.234515112763,67514.66243840617,20869.494549425875,1552.5491304135755,0.0,0.8784206416278512,2.7243555300137015,0.0014947059257719628,1.0,1.0,-6.503065041555828,333820.1156171973,1559126.2986425452,4.670558260876189,1559126.2986425452,4.670558260876189,0.758691119529299,0.09255101080707552,3.9154501759578633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154501759578633,1.2844823064848794,1.2847910175768593,3.04827100863141,6458.920484795647,15251.097368167511,6455.312532537406,0.0003298902956870349,23226.822416248015,2368.476739380728,19295.361149268985,1967.5792599174015,0.8307361551001988,0.8307361551001988,35412.33331631538,35382.83765553947,1.0010421271862642,0.8,4276.453720294476,4272.891774033241,1.0010421271862642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4147.37585831415,4632.441516551485,6.1969975649414675,5.051412221066775,-3.7343921961024513,8.785804417169226,2.910764891339475,3.5,0.8316471118112786,0.6,0.00024032640966845532,1.0001109545216096,0.000240299747324948,198.69211185068144,0.0,5.31738340118761e-06,15.069464558965686,0.012896113459282868,8.106903846338976e-05,0.00015925737120506554,0.0006235643021074606,0.09255101080715218,0.09255101080715218,0.09255101080715218,0.09255847134142457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.3457196291,595.6374401306841,0.0,0.09255101080715218,0.09255101080707552,0.09255101080707552,0.3716614856645378,0.3716614856645378,0.5,10.023376881099606,0.046324943414845166,0.046324943414845166,-9.322320693172514e-12,4.497306463235873e-05,0.04024100424732069,-9.322320693172514e-12,27507.234515112763,20869.494549425875,0.758691119529299,0.9918467428244836,0.6111697584980466,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498198439949417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.0771738443,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.802607447743,260.802607447743,-12.347392552256963,245.170672390848,276.43454250463526,123004.13873570012,123085.8559044086,-81.71716870846876,0.0,nan,276.43454250463526,3.284542504635283,270.18176848187807,-2.968231518121911,263.92899445911553,-9.221005540884448,257.6762204363725,-15.473779563627488,251.4234464136089,-21.726553586391077,245.170672390848,-27.979327609151966,1.0,1.0,28837.30492052088,28837.30492052088,275.64664872602486,2.496648726024887,275.64664872602486,275.64664872602486,77259.15857248327,77253.49676435311,5.6618081301567145,0.0,8545.783548066482,8545.783548066482,0.8860187673528028,3935.0274268376525,275.64664872602486,2.496648726024887,1.0,0.002,0.12858028606534988,0.004907661405928069,0.00019859770534386113,0.0018014022946820035,0.09929885267193056,0.09929885267193056,0.0,2.5864727026814194e-14,1.0,1.0000814814152197,0.04024100425664301,0.09255101080707552,0.0,7.532743435851524e-06,9.676021715764778,0.0,1600086.9314585826,266.60673892726146,4.497307395467942e-05,1.0,1284528.246337514,2598.0461276764404,,,,,,,,,,,,,,,,,,3.0,15251.097368167511,1552.5491304135755,0.3716614856645378,6.175347969391544,2.910764891339475
1957.0,-29.72216667834133,5.051802477226478,35.051263737532025,24.656190338451438,5.022563817412014,-26.247693628773778,-39.75604068310929,1.548090767850761,-6.543048829247766,-6.543092288465142,40.106610597268606,41262.05804789453,25703.169260936564,25703.169260936564,66965.22730883109,77269.47043129054,77253.26795076852,25703.169260936564,102956.43721170508,102956.43721170508,102956.43721170508,130464.06751293351,125941.21941038515,4522.848102548357,0.0,90943.49505263065,54936.37813513539,40007.90768610584,27507.63030122843,67515.53798733428,20869.79987766207,1552.5614854299022,0.0,0.878421024706771,2.7243772597175506,0.0014947059257719628,1.0,1.0,-6.504331252056716,333822.9332882212,1559135.1074488144,4.670545226150368,1559135.1074488144,4.670545226150368,0.7586913030720087,0.0925528000789766,3.915444643743602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915444643743602,1.2844822001948912,1.284790877012237,3.048266953913041,6458.911893333976,15251.085296232053,6455.312637796998,0.0003298920853813403,23226.862675212928,2368.4808446526517,19295.36146389695,1967.5792920005251,0.8307347287366722,0.8307347287366722,35412.293288500594,35382.83765553947,1.0010407127947427,0.8,4276.448886467348,4272.891774033241,1.0010407127947427,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4147.553241422215,4632.441516551485,6.197188502424824,5.051802477226478,-3.734022130764712,8.78582460799119,2.9109723831374543,3.5,0.8317063951821299,0.6,0.000240299747324948,1.0001105152777785,0.00024027319346622933,198.6929889478113,0.0,5.297597338359185e-06,15.01339085690993,0.012901411056621227,8.106068996570211e-05,0.00015923905735924586,0.0006234917142120394,0.09255280007860822,0.09255280007860822,0.09255280007860822,0.09255998653752083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.29206525115,595.6374675805525,0.0,0.09255280007860822,0.0925528000789766,0.0925528000789766,0.3716677537289452,0.3716677537289452,0.5,10.023592474835665,0.04473498032234602,0.04473498032234602,-6.536993168992922e-12,4.3459217351937696e-05,0.03876103640840256,-6.536993168992922e-12,27507.63030122843,20869.79987766207,0.7586913030720087,0.9918491254767692,0.6111490669841833,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498262308331793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41049.02110014224,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8021694698876,260.8021694698876,-12.34783053011239,245.16965374641063,276.4346851933629,123007.9575061976,123090.33616630585,-82.37866010824231,0.0,nan,276.4346851933629,3.284685193362918,270.18167890397456,-2.96832109602542,263.92867261457775,-9.221327385422228,257.6756663251957,-15.474333674804257,251.42266003580374,-21.727339964196233,245.16965374641063,-27.980346253589346,1.0,1.0,28837.30492052088,28837.30492052088,275.64683570833597,2.4968357083359933,275.64683570833597,275.64683570833597,77258.69185838837,77253.26795076852,5.423907619842794,0.0,8545.783548066482,8545.783548066482,0.8860191171003775,3935.02186696232,275.64683570833597,2.4968357083359933,1.0,0.002,0.1285730302056384,0.0049077308080672875,0.00019858658559490628,0.0018014134143897523,0.09929329279745314,0.09929329279745314,0.0,-1.5341460740669888e-14,1.0,1.0000784851473214,0.038761036414939554,0.0925528000789766,0.0,7.255859796288881e-06,9.320351566377761,0.0,1600087.178213401,266.6069511707522,4.3459223888930865e-05,1.0,1284527.516800255,2598.0490796597237,,,,,,,,,,,,,,,,,,3.0,15251.085296232053,1552.5614854299022,0.3716677537289452,6.175347969391544,2.9109723831374543
1958.0,-29.723226765989164,5.0521774450681605,35.05141203259452,24.656276462506526,5.022723368238534,-26.248631752563565,-39.75695204045621,1.5481283548271907,-6.542839759510343,-6.542881590345691,40.10680627594668,41261.19236045117,25705.00385913837,25705.00385913837,66966.19621958953,77269.03364050413,77253.0115258579,25705.00385913837,102958.01538499628,102958.01538499628,102958.01538499628,130466.01654949266,125942.9894283997,4523.027121092967,0.0,90943.51211126785,54935.96512848903,40008.38553642091,27508.001164496385,67516.3867009173,20870.086885381686,1552.5727627843194,0.0,0.8784214222673543,2.724398680371681,0.0014947059257719628,1.0,1.0,-6.505700945311389,333825.7106521883,1559143.5634341014,4.670531698676041,1559143.5634341014,4.670531698676041,0.758691507993608,0.09255453597259633,3.91543734925402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91543734925402,1.2844820792586544,1.2847907219372063,3.048261561978222,6458.900468471109,15251.07327359782,6455.314713680025,0.0003298946077209395,23226.91030379905,2368.4857014167987,19295.367668850235,1967.5799247296718,0.8307332923955123,0.8307332923955123,35412.24050989155,35382.83765553947,1.0010388478517502,0.8,4276.442512832576,4272.891774033241,1.0010388478517502,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4147.72713380848,4632.441516551485,6.197371001003097,5.0521774450681605,-3.733660322003831,8.785837767071992,2.9111757974474095,3.5,0.8317645135564027,0.6,0.00024027319346622933,1.0001100904698113,0.0002402467445892469,198.69386267284108,0.0,5.276065556907786e-06,14.952369788276664,0.012906687122178134,8.105234769720387e-05,0.00015922084576902546,0.0006234192463038563,0.0925545359730261,0.0925545359730261,0.0925545359730261,0.09256142852450479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.2414321688,595.6374936473348,0.0,0.0925545359730261,0.09255453597259633,0.09255453597259633,0.3716738552456519,0.3716738552456519,0.5,10.023799251591857,0.043148038211029416,0.043148038211029416,8.526512829121202e-12,4.183083535735932e-05,0.03718064503431151,8.526512829121202e-12,27508.001164496385,20870.086885381686,0.758691507993608,0.9918510082039048,0.6111285626588572,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498325923866175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.96007907361,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80172925738674,260.80172925738674,-12.348270742613238,245.16863865446751,276.4348198603035,123011.83747491558,123094.6364466733,-82.79897175771654,0.0,nan,276.4348198603035,3.2848198603035144,270.1815836191426,-2.968416380857377,263.9283473779616,-9.221652622038391,257.67511113680627,-15.474888863193712,251.42187489563912,-21.728125104360856,245.16863865446751,-27.981361345532463,1.0,1.0,28837.30492052088,28837.30492052088,275.64701640044024,2.497016400440259,275.64701640044024,275.64701640044024,77258.25842547053,77253.0115258579,5.246899612626294,0.0,8545.783548066482,8545.783548066482,0.8860195782591832,3935.0145360002903,275.64701640044024,2.497016400440259,1.0,0.002,0.12856607004473933,0.004907798410815513,0.00019857592130760862,0.0018014240787999915,0.09928796065380431,0.09928796065380431,0.0,1.0760012672528241e-13,1.0,1.0000752855212354,0.037180645025785,0.09255453597259633,0.0,6.960161168089929e-06,8.94051353674315,0.0,1600087.4210818063,266.60716024048963,4.183082683084649e-05,1.0,1284526.7977029744,2598.05198940364,,,,,,,,,,,,,,,,,,3.0,15251.07327359782,1552.5727627843194,0.3716738552456519,6.175347969391544,2.9111757974474095
1959.0,-29.72428300575364,5.052537487005484,35.051556703372135,24.656351340841525,5.022881020623524,-26.249566603114452,-39.757855295296736,1.5481646180110984,-6.542638806861817,-6.542679111938155,40.10699829136552,41260.33450198658,25706.79496764168,25706.79496764168,66967.12946962826,77268.60551688822,77252.77336546317,25706.79496764168,102959.56833310485,102959.56833310485,102959.56833310485,130467.93878821991,125944.73847369678,4523.200314523124,0.0,90943.5435969428,54935.56578110119,40008.86423982402,27508.370455115055,67517.23469493908,20870.37208241274,1552.5841944547667,0.0,0.8784217892108669,2.7244192649718686,0.0014947059257719628,1.0,1.0,-6.506968605269321,333828.3796828869,1559151.8611506165,4.670519212991117,1559151.8611506165,4.670519212991117,0.7586916904607846,0.09255622795380647,3.9154323512382123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154323512382123,1.284481964295746,1.2847905729717997,3.048257943726723,6458.89280183036,15251.061297619332,6455.314229465688,0.0003298961622122152,23226.947994180748,2368.489544766128,19295.36622150118,1967.579777141142,0.8307318820507721,0.8307318820507721,35412.204347196115,35382.83765553947,1.0010375700358796,0.8,4276.438145763847,4272.891774033241,1.0010375700358796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4147.897634874162,4632.441516551485,6.197548066641613,5.052537487005484,-3.7333105288023285,8.785848015807812,2.911375250208361,3.5,0.8318215000595318,0.6,0.0002402467445892469,1.0001096917935606,0.00024022039438333716,198.69473323315995,0.0,5.2552295309987445e-06,14.893320490850442,0.012911942351709133,8.104408037950133e-05,0.00015920266420974558,0.0006233472618501517,0.09255622795506385,0.09255622795506385,0.09255622795506385,0.09256284809203871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.21248427517,595.6375124831962,0.0,0.09255622795506385,0.09255622795380647,0.09255622795380647,0.37167979022558095,0.37167979022558095,0.5,10.023997855625327,0.0415874266626588,0.0415874266626588,-9.890754881780595e-12,4.030507631114233e-05,0.035710506668806374,-9.890754881780595e-12,27508.370455115055,20870.37208241274,0.7586916904607846,0.9918523732822243,0.6111081813171378,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498389294861918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.901029776185,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.80128739375954,260.80128739375954,-12.34871260624044,245.16762711648542,276.4349476710305,123015.82412922422,123098.93365884373,-83.10952961949809,0.0,nan,276.4349476710305,3.2849476710305225,270.18148356012756,-2.968516439872417,263.9280194492061,-9.221980550793887,257.6745553383099,-15.475444661690062,251.42109122739788,-21.728908772602097,245.16762711648542,-27.982372883514557,1.0,1.0,28837.30492052088,28837.30492052088,275.64719101008734,2.497191010087363,275.64719101008734,275.64719101008734,77257.83964526493,77252.77336546317,5.0662798017583555,0.0,8545.783548066482,8545.783548066482,0.8860198942344619,3935.0095129944034,275.64719101008734,2.497191010087363,1.0,0.002,0.12855938495831637,0.004907863361284902,0.00019856567852176058,0.0018014343214377438,0.09928283926088029,0.09928283926088029,0.0,-4.049581850407158e-14,1.0,1.0000723090829822,0.03571050667869713,0.09255622795380647,0.0,6.685086465682287e-06,8.5871680904368,0.0,1600087.6545766196,266.60736119313816,4.030508620189721e-05,1.0,1284526.1066582755,2598.054785640472,,,,,,,,,,,,,,,,,,3.0,15251.061297619332,1552.5841944547667,0.37167979022558095,6.175347969391544,2.911375250208361
1960.0,-29.725335271085477,5.052882965700815,35.05169785211614,24.6564224123955,5.02303013827089,-26.250498730137966,-39.7587581659667,1.5481935973411618,-6.542445360046031,-6.542484204729302,40.107186008677175,41259.4841171745,25708.54255663907,25708.54255663907,66968.02667381357,77268.18184656391,77252.5442444498,25708.54255663907,102961.08680108888,102961.08680108888,102961.08680108888,130469.8212363626,125946.45341100679,4523.367825355796,0.0,90943.5721175167,54935.166454041304,40009.33962608377,27508.734435273713,67518.07406135747,20870.6528265157,1552.5955852214158,0.0,0.8784221314682451,2.724439079867793,0.0014947059257719628,1.0,1.0,-6.508171438516399,333830.9489275858,1559159.9731608862,4.6705075672869905,1559159.9731608862,4.6705075672869905,0.7586918575124932,0.09255787541286269,3.9154266383849143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154266383849143,1.2844818831882867,1.2847904579967295,3.048253688612725,6458.883785754399,15251.049363390517,6455.314692532952,0.000329898066272145,23226.98916791103,2368.49374331816,19295.36760564022,1967.579918284044,0.8307304690311521,0.8307304690311521,35412.16301234678,35382.83765553947,1.0010361094613451,0.8,4276.433154096999,4272.891774033241,1.0010361094613451,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4148.064816571852,4632.441516551485,6.197719585752704,5.052882965700815,-3.732972125935548,8.785855091636362,2.9115708252679005,3.5,0.8318773786479715,0.6,0.00024022039438333716,1.0001092799639466,0.00024019414597572475,198.69560052439067,0.0,5.2356471338743795e-06,14.837823977399992,0.012917177998843007,8.103581735706709e-05,0.00015918457702627007,0.0006232755333086931,0.09255787541372952,0.09255787541372952,0.09255787541372952,0.09256423647996039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.20021888625,595.6375256836591,0.0,0.09255787541372952,0.09255787541286269,0.09255787541286269,0.37168556117666407,0.37168556117666407,0.5,10.024188687904156,0.04006212512837237,0.04006212512837237,-1.1084466677857563e-11,3.884468327441937e-05,0.034312766212906354,-1.1084466677857563e-11,27508.734435273713,20870.6528265157,0.7586918575124932,0.9918533311977464,0.611087989264618,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498452436360456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.845533262735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8008437646376,260.8008437646376,-12.349156235362386,245.16661909519658,276.4350684340753,123019.73324831594,123103.17484718948,-83.44159887351509,0.0,nan,276.4350684340753,3.285068434075299,270.18137856630597,-2.968621433694011,263.9276886985175,-9.222311301482478,257.67399883075444,-15.476001169245535,251.4203089629757,-21.72969103702428,245.16661909519658,-27.983380904803397,1.0,1.0,28837.30492052088,28837.30492052088,275.6473591062949,2.4973591062949367,275.6473591062949,275.6473591062949,77257.42013809356,77252.5442444498,4.875893643751624,0.0,8545.783548066482,8545.783548066482,0.886020255401785,3935.003771576839,275.6473591062949,2.4973591062949367,1.0,0.002,0.12855296140792571,0.0049079258359472815,0.0001985558365923025,0.0018014441635505547,0.09927791829615125,0.09927791829615125,0.0,1.4285708033190403e-13,1.0,1.0000694791939124,0.03431276622399082,0.09255787541286269,0.0,6.423550651972925e-06,8.25121423691962,0.0,1600087.8793614942,266.60755463995395,3.8844694358886045e-05,1.0,1284525.4414527498,2598.0574773260164,,,,,,,,,,,,,,,,,,3.0,15251.049363390517,1552.5955852214158,0.37168556117666407,6.175347969391544,2.9115708252679005
1961.0,-29.72638759679306,5.053214249951746,35.0518355393637,24.656502005551033,5.023190199471197,-26.251429817173218,-39.75966079216448,1.548232419864021,-6.542258501388005,-6.542295893284252,40.10736842873473,41258.634251455,25710.24588988657,25710.24588988657,66968.88014134156,77267.75160042649,77252.3107411698,25710.24588988657,102962.55663105637,102962.55663105637,102962.55663105637,130471.64460397065,125948.11497679773,4523.529627172914,0.0,90943.59889871244,54934.773602601475,40009.805884567744,27509.08797291428,67518.89385748202,20870.92548118782,1552.606667735815,0.0,0.8784224581277005,2.7244582248794984,0.0014947059257719628,1.0,1.0,-6.5093646168974715,333833.43124252773,1559167.856285937,4.670496452325687,1559167.856285937,4.670496452325687,0.7586920184972159,0.09255947724007343,3.915421070047572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915421070047572,1.2844817558441757,1.2847902969046703,3.04824965573319,6458.875240566596,15251.037473574845,6455.314853332084,0.00032989985041842907,23227.029040227208,2368.4978091628855,19295.368086279585,1967.5799672956193,0.8307290636637891,0.8307290636637891,35412.12272311836,35382.83765553947,1.0010346858344292,0.8,4276.428288701116,4272.891774033241,1.0010346858344292,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4148.228751421459,4632.441516551485,6.1978852735824965,5.053214249951746,-3.7326442386318623,8.785858488583608,2.9117626071526677,3.5,0.8319321734721907,0.6,0.00024019414597572475,1.0001092871753987,0.0002401678987044539,198.6964678720396,0.0,5.215443113356395e-06,14.780565783252024,0.012922393441956363,8.10275573505078e-05,0.00015916658862521696,0.0006232042147507686,0.09255947724140398,0.09255947724140398,0.09255947724140398,0.09256558209747459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.1993943752,595.6375349040608,0.0,0.09255947724140398,0.09255947724007343,0.09255947724007343,0.3716911716351021,0.3716911716351021,0.5,10.024371833555547,0.03856796933490614,0.03856796933490614,-5.6274984672199935e-12,3.7391896228200494e-05,0.032931276386761965,-5.6274984672199935e-12,27509.08797291428,20870.92548118782,0.7586920184972159,0.9918539288084101,0.611067982519725,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498515340790912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.78827506858,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.8003996804004,260.8003996804004,-12.349600319599574,245.16561404025367,276.43518532054355,123023.80910133386,123107.33630212538,-83.5272007914847,0.0,nan,276.43518532054355,3.285185320543576,270.1812710644942,-2.968728935505794,263.92735680842213,-9.222643191577845,257.673442552374,-15.476557447625964,251.4195282963146,-21.730471703685367,245.16561404025367,-27.984385959746305,1.0,1.0,28837.30492052088,28837.30492052088,275.64752009394005,2.497520093940068,275.64752009394005,275.64752009394005,77257.05718080253,77252.3107411698,4.746439632726833,0.0,8545.783548066482,8545.783548066482,0.8860206074327035,3934.99817539781,275.64752009394005,2.497520093940068,1.0,0.002,0.12854679636432725,0.004907986023033626,0.00019854639123936108,0.0018014536087476432,0.09927319561968054,0.09927319561968054,0.0,-1.299568092028025e-14,1.0,1.0000666821761917,0.032931276392389464,0.09255947724007343,0.0,6.165043617640298e-06,7.919151412280089,0.0,1600088.0964302293,266.607741498612,3.739190185569896e-05,1.0,1284524.7987574148,2598.0600779302194,,,,,,,,,,,,,,,,,,3.0,15251.037473574845,1552.606667735815,0.3716911716351021,6.175347969391544,2.9117626071526677
