time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1962.0,-29.727433043093946,5.053531672486739,35.05196994460183,24.656573112029605,5.023338341884098,-26.25235590459731,-39.760555141232885,1.5482612033857732,-6.542079383070757,-6.542115514412916,40.10754910479513,41257.77784299431,25711.90929580133,25711.90929580133,66969.68713879563,77267.33084165992,77252.11680663856,25711.90929580133,102964.0261024399,102964.0261024399,102964.0261024399,130473.47299535031,125949.78642400538,4523.686571344934,0.0,90943.62707576143,54934.364191138455,40010.29209402552,27509.44689291042,67519.73898693593,20871.201378255308,1552.6182235614876,0.0,0.8784227484256473,2.7244765617760995,0.0014947059257719628,1.0,1.0,-6.510375808267952,333835.8090039921,1559175.6640774505,4.6704865746107105,1559175.6640774505,4.6704865746107105,0.7586921489008243,0.09256104038351998,3.9154153035459895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154153035459895,1.2844816754398563,1.284790182765143,3.0482453571828496,6458.866132454237,15251.025547474133,6455.315383473643,0.00032990177848403934,23227.0704447108,2368.502031245206,19295.36967090818,1967.5801288827665,0.8307276510328089,0.8307276510328089,35412.08100007746,35382.83765553947,1.001033211543926,0.8,4276.4232501555925,4272.891774033241,1.001033211543926,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4148.389514028723,4632.441516551485,6.198046063141047,5.053531672486739,-3.732327751500611,8.78585942398735,2.911950682844534,3.5,0.8319859093841525,0.6,0.0002401678987044539,1.0001085736214046,0.0002401418256367938,198.69732955613654,0.0,5.215240092796086e-06,14.779990422984108,0.012927608682049159,8.101937385627405e-05,0.00015914852484817985,0.0006231325697273326,0.09256104038353787,0.09256104038353787,0.09256104038353787,0.09256692465574905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.22203806037,595.6375364079656,0.0,0.09256104038353787,0.09256104038351998,0.09256104038351998,0.37169662469715864,0.37169662469715864,0.5,10.024548361716079,0.037137197166543956,0.037137197166543956,-1.3301360013429075e-11,3.6131342142198264e-05,0.03173970614494692,-1.3301360013429075e-11,27509.44689291042,20871.201378255308,0.7586921489008243,0.9918534660175934,0.6110476500949904,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498578249351268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.787699708315,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7999547656721,260.7999547656721,-12.350045234327865,245.16461249223582,276.4352970391054,123027.77683761458,123111.46024459034,-83.6834069757655,0.0,nan,276.4352970391054,3.285297039105444,270.18116012973877,-2.968839870261206,263.927023220353,-9.222976779646956,257.6728863109874,-15.477113689012583,251.41874940161225,-21.73125059838773,245.16461249223582,-27.98538750776416,1.0,1.0,28837.30492052088,28837.30492052088,275.64767777921867,2.497677779218691,275.64767777921867,275.64767777921867,77256.67333128926,77252.11680663856,4.556524650703068,0.0,8545.783548066482,8545.783548066482,0.8860209719914972,3934.9923800637193,275.64767777921867,2.497677779218691,1.0,0.002,0.12854085428497308,0.004908043830318099,0.0001985372870212424,0.0018014627129777142,0.0992686435106212,0.0992686435106212,0.0,-1.0434361708000495e-15,1.0,1.0000642696643445,0.03173970615824828,0.09256104038351998,0.0,5.9420793938718005e-06,7.6327446795357385,0.0,1600088.3046953855,266.6079206169292,3.613135544355828e-05,1.0,1284524.1831348734,2598.062568990539,,,,,,,,,,,,,,,,,,3.0,15251.025547474133,1552.6182235614876,0.37169662469715864,6.175347969391544,2.911950682844534
1963.0,-29.728474082716936,5.053835584298385,35.0521010955801,24.656617221795045,5.023455591506815,-26.25328111529497,-39.76145308753473,1.548262624080673,-6.541906646555276,-6.541941479401616,40.10772401759804,41256.95733373303,25713.530582603187,25713.530582603187,66970.48791633622,77266.93073009745,77251.9079896374,25713.530582603187,102965.43857224059,102965.43857224059,102965.43857224059,130475.23125969304,125951.39297408493,4523.838285608113,0.0,90943.66295442038,54933.978420013016,40010.760593785955,27509.79268745246,67520.55328123842,20871.46727902236,1552.6293355562,0.0,0.8784230262644152,2.724494254953102,0.0014947059257719628,1.0,1.0,-6.51142241219236,333838.1031531748,1559183.2228406128,4.670477120837262,1559183.2228406128,4.670477120837262,0.7586922779153505,0.09256255960938263,3.9154098072109553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154098072109553,1.284481722623754,1.2847901964682509,3.048240966179823,6458.85682844573,15251.013724113345,6455.316097530627,0.0003299037607023697,23227.112213625944,2368.5062904892034,19295.37180527229,1967.5803465273352,0.8307262490406734,0.8307262490406733,35412.04123179264,35382.83765553947,1.0010318063254537,0.8,4276.418447669746,4272.891774033241,1.0010318063254537,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4148.547170211783,4632.441516551485,6.198201328705276,5.053835584298385,-3.7320213336875456,8.785856917985932,2.912135129059176,3.5,0.8320386083026217,0.6,0.0002401418256367938,1.000108116869078,0.0002401158650612474,198.69818761466263,0.0,5.180648917399652e-06,14.681959031910612,0.012932789330966558,8.101115821519698e-05,0.00015913066742159683,0.0006230617758505451,0.0925625596093731,0.0925625596093731,0.0925625596093731,0.09256821757867077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.249542556,595.6375360485176,0.0,0.0925625596093731,0.09256255960938263,0.09256255960938263,0.3717019270533671,0.3717019270533671,0.5,10.024718100784,0.03575074402232303,0.03575074402232303,-1.2107648217352107e-11,3.483284632466166e-05,0.030519067209240802,-1.2107648217352107e-11,27509.79268745246,20871.46727902236,0.7586922779153505,0.9918533640769936,0.6110281289000765,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498640747172804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.689668317245,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7995067636212,260.7995067636212,-12.350493236378782,245.1636142938279,276.43539923341217,123031.41579896836,123115.67989615536,-84.26409718698989,0.0,nan,276.43539923341217,3.2853992334121926,270.1810422455009,-2.9689577544990584,263.9266852575745,-9.223314742425487,257.67232826966506,-15.477671730334919,251.41797128174687,-21.732028718253105,245.1636142938279,-27.986385706172086,1.0,1.0,28837.30492052088,28837.30492052088,275.6478273791387,2.4978273791386982,275.6478273791387,275.6478273791387,77256.22738968264,77251.9079896374,4.319400045234943,0.0,8545.783548066482,8545.783548066482,0.8860213194702494,3934.98685624701,275.6478273791387,2.4978273791386982,1.0,0.002,0.1285351406231467,0.004908099523210344,0.00019852853300979194,0.0018014714669859534,0.09926426650489596,0.09926426650489596,0.0,-4.2548430057021136e-15,1.0,1.0000617982715023,0.03051906722134845,0.09256255960938263,0.0,5.713661861297759e-06,7.3393334413375415,0.0,1600088.5054214576,266.6080933534447,3.483285843230988e-05,1.0,1284523.5891629294,2598.0649724469567,,,,,,,,,,,,,,,,,,3.0,15251.013724113345,1552.6293355562,0.3717019270533671,6.175347969391544,2.912135129059176
1964.0,-29.72951122341019,5.054126412977546,35.05222893622096,24.656664789095544,5.023580599172899,-26.25420204115237,-39.7623427567072,1.5482714169066414,-6.541735564130988,-6.541768946839747,40.10789080392152,41256.12823970182,25715.10055850531,25715.10055850531,66971.22879820713,77266.52914837937,77251.66383937387,25715.10055850531,102966.76439787917,102966.76439787917,102966.76439787917,130476.87603557177,125952.89187810985,4523.984157461927,0.0,90943.70159572613,54933.588438207575,40011.236841687285,27510.1116376926,67521.34847937989,20871.71358958309,1552.639237894777,0.0,0.8784233268748566,2.724511797629446,0.0014947059257719628,1.0,1.0,-6.5126050388942645,333840.3775091195,1559190.4304481007,4.67046689223657,1559190.4304481007,4.67046689223657,0.7586924351475913,0.09256402998121255,3.9154050873941477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154050873941477,1.2844817351035316,1.2847901756034044,3.048237262072519,6458.848979886833,15251.001954184796,6455.3158371434,0.0003299053693481099,23227.150081743563,2368.5101519625523,19295.371026957444,1967.5802671613085,0.8307248611668256,0.8307248611668256,35412.007081933334,35382.83765553947,1.001030599635228,0.8,4276.4143236745385,4272.891774033241,1.001030599635228,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4148.701790960611,4632.441516551485,6.198348749609961,5.054126412977546,-3.7317211680412656,8.78584758101881,2.9123160285765004,3.5,0.8320902938790001,0.6,0.0002401158650612474,1.0001077128408307,0.00024009000428483086,198.69904246604256,0.0,5.1583193105016665e-06,14.618676925961722,0.01293794765027706,8.100301906413183e-05,0.00015911284599711556,0.0006229912466868678,0.09256402998122139,0.09256402998122139,0.09256402998122139,0.0925694356766717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.2742366802,595.6375362041132,0.0,0.09256402998122139,0.09256402998121255,0.09256402998121255,0.37170708330508917,0.37170708330508917,0.5,10.024880271647435,0.03437109368400115,0.03437109368400115,-1.1596057447604835e-11,3.338270875019589e-05,0.029163907945473966,-1.1596057447604835e-11,27510.1116376926,20871.71358958309,0.7586924351475913,0.9918526555887616,0.6110086538378434,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449870298206938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.62638621129,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79905729530435,260.79905729530435,-12.350942704695626,245.16261957999023,276.4354950106168,123035.24527611786,123119.78516127725,-84.53988515937554,0.0,nan,276.4354950106168,3.2854950106168417,270.1809199244957,-2.96908007550428,263.92634483836247,-9.22365516163751,257.67176975224385,-15.47823024775613,251.41719466611733,-21.732805333882652,245.16261957999023,-27.987380420009742,1.0,1.0,28837.30492052088,28837.30492052088,275.64797134202496,2.4979713420249823,275.64797134202496,275.64797134202496,77255.82419793187,77251.66383937387,4.160358558001462,0.0,8545.783548066482,8545.783548066482,0.8860216178573888,3934.9821128311187,275.64797134202496,2.4979713420249823,1.0,0.002,0.1285296805747682,0.004908153876144935,0.0001985201700971383,0.0018014798299051593,0.09926008504856915,0.09926008504856915,0.0,2.297641243931281e-15,1.0,1.000059054484125,0.029163907957070023,0.09256402998121255,0.0,5.460048421926469e-06,7.013557780815595,0.0,1600088.7039906115,266.608264435869,3.3382720346253336e-05,1.0,1284523.0003181915,2598.067355159749,,,,,,,,,,,,,,,,,,3.0,15251.001954184796,1552.639237894777,0.37170708330508917,6.175347969391544,2.9123160285765004
1965.0,-29.730544502576098,5.054404447088707,35.05235360656077,24.65670781619849,5.0236999731999985,-26.2551200549975,-39.763232006784506,1.5482755256235654,-6.5415727487086315,-6.541604805367078,40.108055010226614,41255.31377273088,25716.635906665226,25716.635906665226,66971.9496793961,77266.13223158378,77251.44020653173,25716.635906665226,102968.07611319695,102968.07611319695,102968.07611319695,130478.50899488188,125954.38384107378,4524.125153808094,0.0,90943.74123644004,54933.209428710594,40011.70200858827,27510.432881684927,67522.1348902732,20871.96088568704,1552.6494783345697,0.0,0.878423591820062,2.724528486495746,0.0014947059257719628,1.0,1.0,-6.513672833364126,333842.5412635842,1559197.5265851181,4.670457877188453,1559197.5265851181,4.670457877188453,0.7586925649426095,0.09256546353612292,3.915400387615933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915400387615933,1.284481769280048,1.2847901765687024,3.0482335220767784,6458.841055284646,15250.990227663482,6455.315649830006,0.00032990699913345233,23227.188086328817,2368.5140273517277,19295.370467065175,1967.580210068186,0.8307234778204663,0.8307234778204663,35411.973077053495,35382.83765553947,1.0010293980681615,0.8,4276.410217187298,4272.891774033241,1.0010293980681615,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4148.853467503302,4632.441516551485,6.19849221190764,5.054404447088707,-3.731432345689714,8.785836792778422,2.9124934878685442,3.5,0.8321409965338697,0.6,0.00024009000428483086,1.0001073126871445,0.00024006424234589743,198.69989414103242,0.0,5.138511511396669e-06,14.56254162329816,0.012943086161788457,8.099488450255965e-05,0.00015909511978227123,0.000622921093663308,0.09256546353612607,0.09256546353612607,0.09256546353612607,0.09257064117285901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.31943766633,595.6375295650834,0.0,0.09256546353612607,0.09256546353612292,0.09256546353612292,0.37171209394488863,0.37171209394488863,0.5,10.025035600749503,0.03302401681213496,0.03302401681213496,-3.922195901395753e-12,3.205665842642702e-05,0.02793197200293207,-3.922195901395753e-12,27510.432881684927,20871.96088568704,0.7586925649426095,0.991851779986353,0.6109894753738577,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498764984388854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.57025090863,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7986064662157,260.7986064662157,-12.35139353378429,245.16162833294027,276.4355845994898,123039.051667293,123123.84749848749,-84.79583119448392,0.0,nan,276.4355845994898,3.285584599489823,270.1807933461829,-2.969206653817082,263.9260020928674,-9.22399790713257,257.6712108395624,-15.4787891604376,251.41641958625135,-21.733580413748626,245.16162833294027,-27.98837166705971,1.0,1.0,28837.30492052088,28837.30492052088,275.64810931470447,2.498109314704493,275.64810931470447,275.64810931470447,77255.42634704408,77251.44020653173,3.9861405123519944,0.0,8545.783548066482,8545.783548066482,0.8860219149776255,3934.977389554013,275.64810931470447,2.498109314704493,1.0,0.002,0.1285244510808295,0.0049082057333273985,0.00019851215985781953,0.0018014878401489192,0.09925607992890977,0.09925607992890977,0.0,6.738533342431907e-15,1.0,1.0000565601676508,0.027931972006854267,0.09256546353612292,0.0,5.229493983830971e-06,6.717402372657679,0.0,1600088.8930413027,266.60842725129135,3.205666234862292e-05,1.0,1284522.4401112534,2598.0696219949227,,,,,,,,,,,,,,,,,,3.0,15250.990227663482,1552.6494783345697,0.37171209394488863,6.175347969391544,2.9124934878685442
1966.0,-29.731577088130557,5.05467002255896,35.05247518275708,24.656750459130876,5.023820248527838,-26.25603735446297,-39.76412111716343,1.5482805148613445,-6.541415168454137,-6.541445944202717,40.10821507343622,41254.5044675289,25718.130943553315,25718.130943553315,66972.63541108221,77265.73549747116,77251.22249598028,25718.130943553315,102969.3534395336,102969.3534395336,102969.3534395336,130480.10016414255,125955.83894245604,4524.261221686515,0.0,90943.78206917278,54932.837469322905,40012.16066649986,27510.746724608958,67522.90739110882,20872.202384389595,1552.6595199563649,0.0,0.8784238439068348,2.7245446385368206,0.0014947059257719628,1.0,1.0,-6.514697476446656,333844.63542207325,1559204.4437041695,4.670449299665689,1559204.4437041695,4.670449299665689,0.7586926881093692,0.09256685719518182,3.915395952962014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915395952962014,1.2844817991352298,1.284790173338588,3.0482299987419306,6458.833589760892,15250.978543930078,6455.315167602912,0.00032990851199630783,23227.2248226577,2368.517773414744,19295.36902565612,1967.5800630853678,0.8307221018859674,0.8307221018859674,35411.94099045239,35382.83765553947,1.0010282642840007,0.8,4276.406342354669,4272.891774033241,1.0010282642840007,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4149.002255818885,4632.441516551485,6.198630262850351,5.05467002255896,-3.7311523925202357,8.785822415079195,2.912667572180374,3.5,0.8321907349086783,0.6,0.00024006424234589743,1.000107241553636,0.00024003850024419877,198.7007452507281,0.0,5.118894538940097e-06,14.506947123356236,0.012948205056327397,8.098675197387569e-05,0.00015907749037202172,0.0006228513620099676,0.09256685719506305,0.09256685719506305,0.09256685719506305,0.09257181522863965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.37636484276,595.6375189098535,0.0,0.09256685719506305,0.09256685719518182,0.09256685719518182,0.37171696220742934,0.37171696220742934,0.5,10.025184341704904,0.031711562303883056,0.031711562303883056,-5.002220859751105e-12,3.07757485984439e-05,0.026748467756078753,-5.002220859751105e-12,27510.746724608958,20872.202384389595,0.7586926881093692,0.9918505881738874,0.610970499664254,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498826756361545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.51465640869,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.798154668758,260.798154668758,-12.351845331241975,245.16064005035167,276.4356692871631,123042.90402222548,123127.88199242471,-84.97797019922773,0.0,nan,276.4356692871631,3.2856692871631026,270.18066343980325,-2.969336560196723,263.9256575924365,-9.224342407563483,257.6706517450783,-15.47934825492166,251.41564589771485,-21.734354102285124,245.16064005035167,-27.989359949648303,1.0,1.0,28837.30492052088,28837.30492052088,275.64824270008296,2.498242700082983,275.64824270008296,275.64824270008296,77255.04692049703,77251.22249598028,3.8244245167443296,0.0,8545.783548066482,8545.783548066482,0.8860221953366335,3934.972932726824,275.64824270008296,2.498242700082983,1.0,0.002,0.12851944308374297,0.004908255698469657,0.00019850448957170597,0.0018014955104111879,0.09925224478585298,0.09925224478585298,0.0,-1.7106108196607295e-14,1.0,1.0000541638916856,0.026748467761080974,0.09256685719518182,0.0,5.007997086750198e-06,6.432881922676672,0.0,1600089.0760164738,266.60858483154584,3.077575360066476e-05,1.0,1284521.8979252868,2598.071815912309,,,,,,,,,,,,,,,,,,3.0,15250.978543930078,1552.6595199563649,0.37171696220742934,6.175347969391544,2.912667572180374
1967.0,-29.73260279933871,5.054923423864127,35.05259375705897,24.656784370914124,5.0239292309127785,-26.256949596312946,-39.76500191548837,1.5482760278877692,-6.541265047899003,-6.541294602717424,40.10837161016403,41253.690274070446,25719.59184337789,25719.59184337789,66973.28211744834,77265.34823102769,77251.01057232627,25719.59184337789,102970.60241570415,102970.60241570415,102970.60241570415,130481.65996974504,125957.26729925885,4524.392670486194,0.0,90943.82510440885,54932.45164234742,40012.63718006826,27511.057554040886,67523.69473410914,20872.441110431133,1552.6696243580404,0.0,0.8784240686524251,2.7245600260992364,0.0014947059257719628,1.0,1.0,-6.515668362509189,333846.63046310213,1559211.2084478382,4.670441652458636,1559211.2084478382,4.670441652458636,0.75869279359511,0.0925682139304774,3.9153914854390823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153914854390823,1.2844818732599734,1.284790214414143,3.048226344761056,6458.825847413884,15250.966839649383,6455.31486569128,0.00032991009553188724,23227.262316582928,2368.5215967310887,19295.368123222048,1967.5799710627023,0.8307207220648757,0.8307207220648757,35411.90866602271,35382.83765553947,1.0010271220963958,0.8,4276.402438801453,4272.891774033241,1.0010271220963958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4149.148224499146,4632.441516551485,6.198764288899939,5.054923423864127,-3.7308828924184696,8.785806316282597,2.912838361525715,3.5,0.83223953186449,0.6,0.00024003850024419877,1.0001065284615729,0.00024001293203579138,198.7015907005824,0.0,5.11497479184286e-06,14.495838560082666,0.01295332003111924,8.09786962183159e-05,0.00015905980402588287,0.0006227814023585509,0.09256821393071307,0.09256821393071307,0.09256821393071307,0.09257296417901302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.44629004475,595.6375038551299,0.0,0.09256821393071307,0.0925682139304774,0.0925682139304774,0.3717216916321569,0.3717216916321569,0.5,10.025326849176194,0.030439869108931816,0.030439869108931816,-2.5409008230781183e-11,2.955481841127039e-05,0.02562624020822568,-2.5409008230781183e-11,27511.057554040886,20872.441110431133,0.75869279359511,0.9918486004234782,0.6109513177043527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498888487369948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.503547845416,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79770167730857,260.79770167730857,-12.35229832269141,245.1596552779557,276.43574807666073,123046.66977702819,123131.87232349087,-85.2025464626909,0.0,nan,276.43574807666073,3.2857480766607523,270.1805295169215,-2.969470483078453,263.9253109571771,-9.224689042822888,257.67009239743936,-15.479907602560615,251.4148738376974,-21.735126162302578,245.1596552779557,-27.990344722044284,1.0,1.0,28837.30492052088,28837.30492052088,275.6483692429465,2.4983692429465236,275.6483692429465,275.6483692429465,77254.66044238445,77251.01057232627,3.6498700581869343,0.0,8545.783548066482,8545.783548066482,0.8860224777735668,3934.9684428662777,275.6483692429465,2.4983692429465236,1.0,0.002,0.1285146451202728,0.004908303412728238,0.0001984971406203633,0.0018015028593920583,0.09924857031018164,0.09924857031018164,0.0,1.2421487449731927e-14,1.0,1.0000518916663854,0.02562624023363469,0.0925682139304774,0.0,4.797963510667379e-06,6.1630867166449015,0.0,1600089.250328525,266.608734952101,2.955484382027862e-05,1.0,1284521.3814032609,2598.073905984852,,,,,,,,,,,,,,,,,,3.0,15250.966839649383,1552.6696243580404,0.3717216916321569,6.175347969391544,2.912838361525715
1968.0,-29.733625113257744,5.055164982213598,35.05270936562738,24.65681831762197,5.024036392090279,-26.257858962722043,-39.765882189944364,1.5482702415551386,-6.54111938918976,-6.541147709763708,40.10852318654939,41252.88500749246,25721.0129980566,25721.0129980566,66973.89800554907,77264.96181629237,77250.79169870948,25721.0129980566,102971.80469676608,102971.80469676608,102971.80469676608,130483.16130170276,125958.64196996638,4524.519331736372,0.0,90943.86580150838,54932.07251721872,40013.10364921073,27511.35660493667,67524.4602541474,20872.670940624255,1552.6793012603075,0.0,0.878424288157407,2.724574962081929,0.0014947059257719628,1.0,1.0,-6.516650269974775,333848.5668714686,1559217.7588527815,4.670434183571256,1559217.7588527815,4.670434183571256,0.7586929005485261,0.09256953107965576,3.9153866917657756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153866917657756,1.284481953101495,1.2847902614312185,3.0482224232981467,6458.817538304543,15250.955238665243,6455.315002794697,0.0003299118289099109,23227.301148253682,2368.525556459513,19295.368533033336,1967.5800128518238,0.8307193508998799,0.8307193508998799,35411.87398174804,35382.83765553947,1.0010258965236751,0.8,4276.398250269335,4272.891774033241,1.0010258965236751,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4149.291429339039,4632.441516551485,6.198892855822816,5.055164982213598,-3.730621402611863,8.78578638482546,2.9130059209570387,3.5,0.8322874059877253,0.6,0.00024001293203579138,1.0001061764963202,0.00023998745100908245,198.70243335648982,0.0,5.080443681913558e-06,14.397977394543023,0.012958400474801153,8.097064599412605e-05,0.00015904228604166532,0.0006227120501955422,0.09256953107990842,0.09256953107990842,0.09256953107990842,0.09257407175251983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.5225392196,595.6374865006861,0.0,0.09256953107990842,0.09256953107965576,0.09256953107965576,0.3717262864099115,0.3717262864099115,0.5,10.025463069394805,0.029198361748797197,0.029198361748797197,9.094947017729282e-13,2.832057396062737e-05,0.02449743978894503,9.094947017729282e-13,27511.35660493667,20872.670940624255,0.7586929005485261,0.9918464768688837,0.6109324658386837,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449894980790602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.40568667988,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79724785223726,260.79724785223726,-12.352752147762715,245.1586739477838,276.4358217566901,123050.4406786201,123135.80001992507,-85.35934130496645,0.0,nan,276.4358217566901,3.2858217566900976,270.1803921949099,-2.9696078050900496,263.9249626331264,-9.22503736687355,257.6695330713475,-15.480466928652504,251.41410350956554,-21.735896490434442,245.1586739477838,-27.99132605221618,1.0,1.0,28837.30492052088,28837.30492052088,275.6484905240162,2.4984905240162334,275.6484905240162,275.6484905240162,77254.28779415974,77250.79169870948,3.496095450260327,0.0,8545.783548066482,8545.783548066482,0.886022780829675,3934.9636252246046,275.6484905240162,2.4984905240162334,1.0,0.002,0.12851005842983437,0.004908349429178975,0.00019849011617152916,0.0018015098838492561,0.09924505808576457,0.09924505808576457,0.0,2.0785456689154103e-14,1.0,1.00004960611238,0.024497439788035535,0.09256953107965576,0.0,4.586690487154907e-06,5.8916997011382035,0.0,1600089.4193884768,266.6088806108102,2.832057305113267e-05,1.0,1284520.8800633035,2598.0759346264763,,,,,,,,,,,,,,,,,,3.0,15250.955238665243,1552.6793012603075,0.3717262864099115,6.175347969391544,2.9130059209570387
1969.0,-29.73464374662573,5.055394978426461,35.05282208361631,24.65683693243193,5.024135455482304,-26.25876582641528,-39.766762080229796,1.5482575352683143,-6.54098032824669,-6.541007451974391,40.10867099999899,41252.115119395625,25722.400454440463,25722.400454440463,66974.51557383609,77264.58714340915,77250.57439402405,25722.400454440463,102972.97484846451,102972.97484846451,102972.97484846451,130484.62559647874,125959.98409471962,4524.641501759117,0.0,90943.92072390314,54931.731175880086,40013.54394224784,27511.650748014235,67525.19469026207,20872.896691515187,1552.688929127872,0.0,0.878424486015052,2.7245892237047578,0.0014947059257719628,1.0,1.0,-6.517599180305751,333850.4158199375,1559224.1466597621,4.6704274512592825,1559224.1466597621,4.6704274512592825,0.7586929945678295,0.09257081233747742,3.9153839353715294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153839353715294,1.28448206512057,1.2847903407455552,3.0482200115452804,6458.812428089621,15250.943671549754,6455.312958168776,0.0003299127382882376,23227.331527392984,2368.5286542696012,19295.36242150963,1967.579389649843,0.8307180012802498,0.8307180012802499,35411.85403805406,35382.83765553947,1.0010251918111555,0.8,4276.395841834862,4272.891774033241,1.0010251918111555,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4149.431938578264,4632.441516551485,6.199017319766867,5.055394978426461,-3.7303694681059696,8.785764446532431,2.9131703300989025,3.5,0.8323343800282579,0.6,0.00023998745100908245,1.0001057951011438,0.0002399620641982299,198.70327298490287,0.0,5.063142011486216e-06,14.348944460551937,0.012963463616812639,8.09626000225393e-05,0.00015902485098654313,0.0006226433468775622,0.09257081233864632,0.09257081233864632,0.09257081233864632,0.09257515121479297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.60977749067,595.6374653883646,0.0,0.09257081233864632,0.09257081233747742,0.09257081233747742,0.37173074961841246,0.37173074961841246,0.5,10.025593235683262,0.02798971844964626,0.02798971844964626,-7.673861546209082e-12,2.712372770474758e-05,0.02340827166864301,-7.673861546209082e-12,27511.650748014235,20872.896691515187,0.7586929945678295,0.9918448348212554,0.6109144195528645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499010925832747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.35665374588,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7967929435442,260.7967929435442,-12.353207056455801,245.15769599609183,276.43588989099607,123054.21039754602,123139.77355567105,-85.56315812503799,0.0,nan,276.43588989099607,3.2858898909960885,270.18025111201604,-2.9697488879839398,263.9246123330336,-9.225387666966355,257.6689735540543,-15.481026445945702,251.413334775073,-21.73666522492698,245.15769599609183,-27.992304003908146,1.0,1.0,28837.30492052088,28837.30492052088,275.64860535351283,2.4986053535128576,275.64860535351283,275.64860535351283,77253.91315273127,77250.57439402405,3.3387587072211318,0.0,8545.783548066482,8545.783548066482,0.8860229550889374,3934.960855048387,275.64860535351283,2.4986053535128576,1.0,0.002,0.12850567560030426,0.004908393381275583,0.0001984834038853517,0.0018015165961180943,0.09924170194267586,0.09924170194267586,0.0,3.4460281850279273e-15,1.0,1.0000474007868945,0.023408271676316872,0.09257081233747742,0.0,4.382829555727712e-06,5.629833980053669,0.0,1600089.5807639966,266.6090196717533,2.7123735378609126e-05,1.0,1284520.4013686334,2598.077871637462,,,,,,,,,,,,,,,,,,3.0,15250.943671549754,1552.688929127872,0.37173074961841246,6.175347969391544,2.9131703300989025
1970.0,-29.7356587224376,5.05561371756951,35.05293195894973,24.656856629904382,5.024229192257257,-26.2596699309673,-39.767637744639046,1.5482404007853798,-6.540846070077976,-6.54087200130765,40.10881441514596,41251.33061355388,25723.751302825705,25723.751302825705,66975.08191637958,77264.21342026064,77250.35357659968,25723.751302825705,102974.10487942539,102974.10487942539,102974.10487942539,130486.04047540821,125961.28133356008,4524.759141848126,0.0,90943.96874557211,54931.36737294869,40014.00152513714,27511.93559598282,67525.93712111996,20873.115318820604,1552.6982550981045,0.0,0.8784246745506146,2.724602997077994,0.0014947059257719628,1.0,1.0,-6.518543765465495,333852.20140665653,1559230.3444121834,4.670421036142656,1559230.3444121834,4.670421036142656,0.758693085988047,0.0925720566703816,3.915379943535884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915379943535884,1.2844821976512886,1.2847904406974768,3.0482165892958775,6458.8051767537945,15250.93214409084,6455.312403745808,0.0003299142013817868,23227.36747316605,2368.5323197183598,19295.36076430228,1967.5792206617225,0.8307166443461012,0.8307166443461012,35411.82515540694,35382.83765553947,1.0010241712399652,0.8,4276.392353917176,4272.891774033241,1.0010241712399652,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4149.569807927669,4632.441516551485,6.199136896957608,5.05561371756951,-3.7301255943700378,8.785739311939547,2.9133316539268055,3.5,0.8323804725505158,0.6,0.0002399620641982299,1.000105416084961,0.00023993677100319258,198.70410960470832,0.0,5.0444424070485914e-06,14.295949781575708,0.012968508059219688,8.09545934273632e-05,0.0001590074707708667,0.0006225746619286198,0.09257205667067347,0.09257205667067347,0.09257205667067347,0.092576195111466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.7047353145,595.6374415501117,0.0,0.09257205667067347,0.0925720566703816,0.0925720566703816,0.3717350845954688,0.3717350845954688,0.5,10.025717388971918,0.026808532990344247,0.026808532990344247,2.3135271476348862e-11,2.5931229686193547e-05,0.022328235842167032,2.3135271476348862e-11,27511.93559598282,20873.115318820604,0.758693085988047,0.9918423167715197,0.6108960848564333,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449907182421052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.30365906691,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79633699651885,260.79633699651885,-12.353663003481131,245.15672139194672,276.43595260109095,123057.91371031741,123143.67216686232,-85.7584565449017,0.0,nan,276.43595260109095,3.285952601090969,270.1801063592619,-2.9698936407380643,263.9242601174322,-9.22573988256778,257.6684138756053,-15.481586124394653,251.41256763377595,-21.737432366224027,245.15672139194672,-27.99327860805326,1.0,1.0,28837.30492052088,28837.30492052088,275.6487149648375,2.498714964837518,275.6487149648375,275.6487149648375,77253.5429130615,77250.35357659968,3.189336461815401,0.0,8545.783548066482,8545.783548066482,0.8860232074527759,3934.9568432535634,275.6487149648375,2.498714964837518,1.0,0.002,0.12850149492977161,0.004908435608813453,0.00019847700187933487,0.0018015229981548874,0.09923850093966743,0.09923850093966743,0.0,3.4222191053201456e-14,1.0,1.0000452139344371,0.02232823581903176,0.0925720566703816,0.0,4.180670591598096e-06,5.370154733633149,0.0,1600089.736512898,266.609153929922,2.593120655092207e-05,1.0,1284519.9390800036,2598.0797422643036,,,,,,,,,,,,,,,,,,3.0,15250.93214409084,1552.6982550981045,0.3717350845954688,6.175347969391544,2.9133316539268055
1971.0,-29.73667009265986,5.055821502883799,35.05303906025952,24.656876327376835,5.0243220247831815,-26.260570880918166,-39.768509183172114,1.5482228130402214,-6.540716136660535,-6.540740916850999,40.10895412531395,41250.54286509013,25725.065762256625,25725.065762256625,66975.60862734675,77263.84103292548,77250.13861649745,25725.065762256625,102975.20437875408,102975.20437875408,102975.20437875408,130487.41806460862,125962.54562555785,4524.872439050765,0.0,90944.01593499871,54930.99817403204,40014.46417885185,27512.21368585454,67526.67786470639,20873.328679751045,1552.7073888340487,0.0,0.8784248535157437,2.7246163264760703,0.0014947059257719628,1.0,1.0,-6.519450249506804,333853.92944186437,1559236.3820702988,4.670414946671509,1559236.3820702988,4.670414946671509,0.7586931723521437,0.09257326562454601,3.9153758387512947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153758387512947,1.284482332108205,1.284790542696306,3.048213074542673,6458.7977294135135,15250.920655950522,6455.31200286045,0.00032991571641631653,23227.403876508288,2368.5360318261883,19295.359566029114,1967.579098471865,0.8307152908097507,0.8307152908097507,35411.795455519525,35382.83765553947,1.0010231217917251,0.8,4276.388767308156,4272.891774033241,1.0010231217917251,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4149.705099740774,4632.441516551485,6.1992515477457975,5.055821502883799,-3.729889334018284,8.785710836902084,2.9134899651990027,3.5,0.8324257043425722,0.6,0.00023993677100319258,1.0001050424571025,0.00023991157010238169,198.70494325867452,0.0,5.025861798950379e-06,14.243292338225373,0.012973533921018639,8.094662619793784e-05,0.00015899014480525472,0.000622506171570064,0.09257326562590998,0.09257326562590998,0.09257326562590998,0.09257721145854769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.8096329684,595.6374142980044,0.0,0.09257326562590998,0.09257326562454601,0.09257326562454601,0.3717392941177825,0.3717392941177825,0.5,10.025835764121652,0.02565764807479809,0.02565764807479809,-1.0516032489249483e-11,2.4780190472029062e-05,0.021290667344203484,-1.0516032489249483e-11,27512.21368585454,20873.328679751045,0.7586931723521437,0.9918392366574921,0.6108777178071455,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449913250440882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.251001623554,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7958804455258,260.7958804455258,-12.354119554474153,245.15575014126756,276.436010749785,123061.63834188334,123147.51039791509,-85.87205603174525,0.0,nan,276.436010749785,3.286010749785021,270.17995862808,-2.97004137191999,263.9239065063771,-9.226093493622898,257.66785438467406,-15.48214561532592,251.41180226297132,-21.738197737028656,245.15575014126756,-27.994249858732417,1.0,1.0,28837.30492052088,28837.30492052088,275.648820895357,2.498820895357028,275.648820895357,275.648820895357,77253.18390081967,77250.13861649745,3.0452843222155934,0.0,8545.783548066482,8545.783548066482,0.8860234669572,3934.952717945051,275.648820895357,2.498820895357028,1.0,0.002,0.12849750847422442,0.004908476225285578,0.0001984708980637879,0.0018015291020222644,0.09923544903189395,0.09923544903189395,0.0,8.60522590684365e-14,1.0,1.0000431130548062,0.021290667354719517,0.09257326562454601,0.0,3.986455672359887e-06,5.120680013916334,0.0,1600089.8872489731,266.60928386333944,2.478020098806155e-05,1.0,1284519.4916929835,2598.081552594425,,,,,,,,,,,,,,,,,,3.0,15250.920655950522,1552.7073888340487,0.3717392941177825,6.175347969391544,2.9134899651990027
1972.0,-29.73767800636872,5.056018603187352,35.0531434685674,24.656891205254965,5.024410591573001,-26.26146914657167,-39.7693763609044,1.5482017317753776,-6.540591870349488,-6.540615555559431,40.10909062526566,41249.756448236396,25726.347963540287,25726.347963540287,66976.10441177669,77263.47327867246,77249.9306163989,25726.347963540287,102976.27857993919,102976.27857993919,102976.27857993919,130488.76665060806,125963.78500303302,4524.981647575045,0.0,90944.06595780264,54930.6285486679,40014.930454594156,27512.488070668875,67527.41852526303,20873.53889417967,1552.716507029482,0.0,0.8784250136747361,2.724629073894979,0.0014947059257719628,1.0,1.0,-6.5203076524980474,333855.58203886356,1559242.281014058,4.670409497099705,1559242.281014058,4.670409497099705,0.7586932465200411,0.09257444143929829,3.915372088269796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915372088269796,1.2844824827102215,1.2847906609626585,3.0482097973095534,6458.79078534979,15250.909206209655,6455.311274597736,0.00032991710297313847,23227.438901724112,2368.5396034042324,19295.357389203127,1967.57887649739,0.8307139444362454,0.8307139444362454,35411.76831916237,35382.83765553947,1.0010221629262541,0.8,4276.385490275422,4272.891774033241,1.0010221629262541,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4149.837876326257,4632.441516551485,6.199362175159275,5.056018603187352,-3.7296616101162816,8.785680213303634,2.913645336631429,3.5,0.8324700961804083,0.6,0.00023991157010238169,1.000104684304369,0.00023988645775542398,198.70577406961803,0.0,5.007543565696165e-06,14.19137846518293,0.012978541464584334,8.093869864291764e-05,0.00015897287145946406,0.0006224379437044877,0.09257444144039585,0.09257444144039585,0.09257444144039585,0.09257820512813567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.925350133,595.6373833702826,0.0,0.09257444144039585,0.09257444143929829,0.09257444143929829,0.37174338129112877,0.37174338129112877,0.5,10.02594867491993,0.024542454130710212,0.024542454130710212,6.912159733474255e-11,2.3685209953328012e-05,0.020307903061393517,6.912159733474255e-11,27512.488070668875,20873.53889417967,0.7586932465200411,0.9918356998456844,0.6108593716314542,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499192969529262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.199087750516,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79542332681103,260.79542332681103,-12.354576673188944,245.15478219258716,276.4360644610362,123065.35016617026,123151.32900408347,-85.9788379131949,0.0,nan,276.4360644610362,3.286064461036233,270.1798080073428,-2.970191992657192,263.9235515536577,-9.22644844634226,257.66729509996617,-15.48270490003381,251.41103864627627,-21.73896135372371,245.15478219258716,-27.995217807412814,1.0,1.0,28837.30492052088,28837.30492052088,275.6489219171486,2.498921917148607,275.6489219171486,275.6489219171486,77252.8302373887,77249.9306163989,2.899620989803225,0.0,8545.783548066482,8545.783548066482,0.8860237040625469,3934.948948711145,275.6489219171486,2.498921917148607,1.0,0.002,0.1284937059789689,0.004908515026849052,0.00019846507604684793,0.0018015349240351947,0.09923253802342397,0.09923253802342397,0.0,8.204244575371611e-14,1.0,1.000041123129624,0.02030790299227192,0.09257444143929829,0.0,3.8024953801600018e-06,4.884377805972398,0.0,1600090.0314185966,266.6094081296505,2.3685140831730678e-05,1.0,1284519.0638382505,2598.083283889771,,,,,,,,,,,,,,,,,,3.0,15250.909206209655,1552.716507029482,0.37174338129112877,6.175347969391544,2.913645336631429
1973.0,-29.738682461189438,5.056205292241824,35.05324524577246,24.65690685147422,5.024495006047199,-26.262364714459874,-39.77024311954153,1.5481772593248175,-6.540472552142035,-6.540495171914978,40.10922352526245,41248.972945020505,25727.597313309798,25727.597313309798,66976.5702583303,77263.10651503176,77249.72466491557,25727.597313309798,102977.32197822537,102977.32197822537,102977.32197822537,130490.07826978833,125964.99143297569,4525.086836812643,0.0,90944.11067784327,54930.255543149586,40015.394594104095,27512.75629156295,67528.15088566704,20873.744240512326,1552.7254742769799,0.0,0.8784251605495446,2.724641315371472,0.0014947059257719628,1.0,1.0,-6.52113934333056,333857.16902127006,1559248.0243995641,4.6704044995368195,1559248.0243995641,4.6704044995368195,0.7586933137234767,0.09257558408827207,3.9153673935517177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153673935517177,1.2844826489865582,1.2847907950208357,3.0482057477700435,6458.7822048615,15250.897792001933,6455.311687752731,0.0003299189129069785,23227.478174237393,2368.5436080860836,19295.358624151057,1967.5790024270325,0.8307125930507764,0.8307125930507764,35411.734350837505,35382.83765553947,1.0010209626528856,0.8,4276.381388202623,4272.891774033241,1.0010209626528856,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4149.968191542395,4632.441516551485,6.1994685563475995,5.056205292241824,-3.7294417570606178,8.785647049302442,2.9137978310611405,3.5,0.8325136660174687,0.6,0.00023988645775542398,1.0001043258962277,0.00023986143399635186,198.70660203551864,0.0,4.9899683409357745e-06,14.141570278211985,0.01298353143292527,8.093077563636456e-05,0.00015895568211905944,0.0006223698947887371,0.092575584091427,0.092575584091427,0.092575584091427,0.09257917121189296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.049195617,595.6373496228889,0.0,0.092575584091427,0.09257558408827207,0.09257558408827207,0.37174734980323626,0.37174734980323626,0.5,10.026056288699225,0.0234616816514972,0.0234616816514972,-2.5011104298755527e-12,2.2619772948928585e-05,0.019355828584423307,-2.5011104298755527e-12,27512.75629156295,20873.744240512326,0.7586933137234767,0.9918318416822841,0.6108411440861128,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449925322847939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.14927956354,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79496568056067,260.79496568056067,-12.355034319439312,245.1538175052384,276.4361138558843,123069.00911735563,123155.08717925363,-86.07806189801428,0.0,nan,276.4361138558843,3.2861138558843095,270.1796545857532,-2.970345414246765,263.9231953156282,-9.226804684371757,257.6667360454933,-15.483263954506697,251.41027677536655,-21.739723224633423,245.1538175052384,-27.99618249476157,1.0,1.0,28837.30492052088,28837.30492052088,275.6490182010154,2.499018201015417,275.6490182010154,275.6490182010154,77252.48234611932,77249.72466491557,2.7576812037441414,0.0,8545.783548066482,8545.783548066482,0.886024000862452,3934.944230519476,275.6490182010154,2.499018201015417,1.0,0.002,0.12849008170391782,0.004908552173349162,0.0001984595272670237,0.001801540472821917,0.09922976363351184,0.09922976363351184,0.0,8.894057365593788e-14,1.0,1.000039195332971,0.019355828586924417,0.09257558408827207,0.0,3.6242751357511207e-06,4.655449015376087,0.0,1600090.1698275125,266.60952744785794,2.2619775450039015e-05,1.0,1284518.652972316,2598.0849464422745,,,,,,,,,,,,,,,,,,3.0,15250.897792001933,1552.7254742769799,0.37174734980323626,6.175347969391544,2.9137978310611405
1974.0,-29.739682862076425,5.056381818529258,35.05334444082278,24.65689853942024,5.024560302745881,-26.26325854559435,-39.77110959878189,1.54813598626445,-6.540359117656578,-6.540380674373638,40.10935257546969,41248.22539386694,25728.81684551839,25728.81684551839,66977.04223938534,77262.75797284048,77249.51289243026,25728.81684551839,102978.32973794865,102978.32973794865,102978.32973794865,130491.34770984892,125966.15964092787,4525.188068921055,0.0,90944.17114060083,54929.91584639738,40015.839215781605,27513.017971900284,67528.85718768189,20873.944392083467,1552.734294190625,0.0,0.8784252901683236,2.7246529590141355,0.0014947059257719628,1.0,1.0,-6.521970943986901,333858.67841545324,1559253.6014278752,4.670400089128558,1559253.6014278752,4.670400089128558,0.7586933724756235,0.09257669454625322,3.9153645988643513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153645988643513,1.284482893639346,1.2847910075880515,3.048202991455095,6458.776364560873,15250.886413490145,6455.310235277239,0.00032992001723614213,23227.51019585229,2368.5468733820717,19295.354282604614,1967.5785597125027,0.8307112609103564,0.8307112609103564,35411.71413005642,35382.83765553947,1.0010202481501693,0.8,4276.378946306639,4272.891774033241,1.0010202481501693,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4150.096100897234,4632.441516551485,6.19957134003618,5.056381818529258,-3.729230367370842,8.7856121859001,2.913947513264552,3.5,0.8325564323613006,0.6,0.00023986143399635186,1.00010390567209,0.00023983651362221222,198.70742666581603,0.0,4.972386135375746e-06,14.091742307654863,0.012988503819060646,8.092285590037566e-05,0.00015893857809597622,0.0006223024820708223,0.09257669454617402,0.09257669454617402,0.09257669454617402,0.09258010638387543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.1797764689,595.6373134964941,0.0,0.09257669454617402,0.09257669454625322,0.09257669454625322,0.3717512032231699,0.3717512032231699,0.5,10.026158643816212,0.022409969252350947,0.022409969252350947,9.43600753089413e-12,2.1556717058501818e-05,0.0184097303867361,9.43600753089413e-12,27513.017971900284,20873.944392083467,0.7586933724756235,0.9918284571770124,0.610823685039218,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499313281112316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.099451592985,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79450623324686,260.79450623324686,-12.355493766753114,245.1528560126796,276.43615645381516,123072.5259753155,123158.94279657242,-86.41682125690997,0.0,nan,276.43615645381516,3.286156453815181,270.1794963655869,-2.9705036344130917,263.92283627736276,-9.227163722637215,257.66617618913074,-15.48382381086924,251.40951610090585,-21.74048389909413,245.1528560126796,-27.997143987320385,1.0,1.0,28837.30492052088,28837.30492052088,275.64910791762424,2.499107917624258,275.64910791762424,275.64910791762424,77252.10083768734,77249.51289243026,2.587945257080719,0.0,8545.783548066482,8545.783548066482,0.886024177542456,3934.941421858673,275.64910791762424,2.499107917624258,1.0,0.002,0.12848663453609527,0.004908587503958327,0.00019845424963523347,0.0018015457503609486,0.09922712481761674,0.09922712481761674,0.0,-3.8181263706249524e-15,1.0,1.000037279623067,0.018409730377300093,0.09257669454625322,0.0,3.4471678135585126e-06,4.427950009366545,0.0,1600090.3013393627,266.6096408823434,2.1556707622494287e-05,1.0,1284518.2621949497,2598.086527708609,,,,,,,,,,,,,,,,,,3.0,15250.886413490145,1552.734294190625,0.3717512032231699,6.175347969391544,2.913947513264552
