time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1975.0,-29.740679831638463,5.056548497563387,35.0534410399432,24.656899587158136,5.02463271938652,-26.26414857653652,-39.771971677523084,1.5481014642833468,-6.540247521633603,-6.540267934432142,40.10947606394034,41247.46699505031,25729.998515908108,25729.998515908108,66977.46551095841,77262.40404882783,77249.28224795179,25729.998515908108,102979.2807638599,102979.2807638599,102979.2807638599,130492.54325360598,125967.25829966713,4525.284953938852,0.0,90944.22513338772,54929.564386671795,40016.28971857325,27513.262489746074,67529.55220831932,20874.131948659215,1552.742363903627,0.0,0.8784254314189364,2.7246644252398187,0.0014947059257719628,1.0,1.0,-6.522871900488553,333860.164644219,1559258.938114763,4.670395282936498,1559258.938114763,4.670395282936498,0.7586934467127917,0.09257776884441922,3.915361076788691,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915361076788691,1.2844831065108575,1.2847911884991594,3.04819974427246,6458.769484170521,15250.875082710336,6455.309520343234,0.0003299213915436099,23227.54488022304,2368.55041020359,19295.35214561903,1967.5783418006179,0.8307099284542959,0.8307099284542959,35411.688646299895,35382.83765553947,1.0010193476799927,0.8,4276.375868844772,4272.891774033241,1.0010193476799927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4150.221653764772,4632.441516551485,6.199668514708792,5.056548497563387,-3.7290242052862226,8.78557270284961,2.9140944408483307,3.5,0.8325984116709516,0.6,0.00023983651362221222,1.0001035501085744,0.00023981168109659726,198.70824847365913,0.0,4.951863416836902e-06,14.03358092331578,0.012993455682477483,8.091497709652312e-05,0.0001589215365256891,0.0006222351983761354,0.092577768844469,0.092577768844469,0.092577768844469,0.09258099202802478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.3107475696,595.6372769702632,0.0,0.092577768844469,0.09257776884441922,0.09257776884441922,0.37175494450952584,0.37175494450952584,0.5,10.02625533933736,0.021366495130791918,0.021366495130791918,-2.6943780540023e-11,2.0412798562574608e-05,0.01739603394361211,-2.6943780540023e-11,27513.262489746074,20874.131948659215,0.7586934467127917,0.9918245171290667,0.6108061677620427,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499373091847159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41048.04129020865,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7940462715428,260.7940462715428,-12.355953728457166,245.15189779144941,276.43619475163695,123076.15402221803,123162.66759446188,-86.51357224382267,0.0,nan,276.43619475163695,3.2861947516369696,270.179335359599,-2.970664640400969,263.92247596756334,-9.227524032436634,257.665616575522,-15.484383424477983,251.40875718348624,-21.741242816513733,245.15189779144941,-27.998102208550563,1.0,1.0,28837.30492052088,28837.30492052088,275.6491936682935,2.4991936682935147,275.6491936682935,275.6491936682935,77251.75544684983,77249.28224795179,2.4731988980347523,0.0,8545.783548066482,8545.783548066482,0.8860244002078829,3934.937882172634,275.6491936682935,2.4991936682935147,1.0,0.002,0.1284833771392652,0.004908621716754963,0.00019844926439534582,0.0018015507356137104,0.09922463219767291,0.09922463219767291,0.0,9.056123906336921e-15,1.0,1.0000352270202315,0.01739603397055589,0.09257776884441922,0.0,3.2573968733613704e-06,4.184184517672142,0.0,1600090.4305795257,266.6097524783664,2.0412825506355148e-05,1.0,1284517.8774161472,2598.088084703333,,,,,,,,,,,,,,,,,,3.0,15250.875082710336,1552.742363903627,0.37175494450952584,6.175347969391544,2.9140944408483307
1976.0,-29.741673673497115,5.056705520756343,35.05353514356243,24.65689022736626,5.0247002263757325,-26.26503628350646,-39.772829635161884,1.5480628363751265,-6.540143873658451,-6.54016321845642,40.10959725831961,41246.72089848523,25731.157216818272,25731.157216818272,66977.87811530351,77262.05823157541,77249.05854753299,25731.157216818272,102980.21576435126,102980.21576435126,102980.21576435126,130493.7245955574,125968.3464728806,4525.378122676798,0.0,90944.28933563891,54929.227416393005,40016.73546582878,27513.50883120615,67530.24429703492,20874.32020630688,1552.7507345068939,0.0,0.8784255379082062,2.7246750755011675,0.0014947059257719628,1.0,1.0,-6.5237096668409436,333861.54510004836,1559264.1756744767,4.6703916595342285,1559264.1756744767,4.6703916595342285,0.7586934961429193,0.0925788152832027,3.915359061168943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915359061168943,1.2844833384003085,1.2847913885456028,3.0481976247703755,6458.764993199937,15250.863787324706,6455.30718066254,0.000329922150720039,23227.573235259606,2368.553301612641,19295.345152156864,1967.5776286659425,0.8307086132814945,0.8307086132814945,35411.67406240815,35382.83765553947,1.0010188323573121,0.8,4276.374107669151,4272.891774033241,1.0010188323573121,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4150.344917145159,4632.441516551485,6.199763569172851,5.056705520756343,-3.7288279288808788,8.78553344963722,2.914238692054509,3.5,0.8326396263012883,0.6,0.00023981168109659726,1.0001032260740794,0.00023978692883331825,198.70906770926615,0.0,4.934427670125933e-06,13.984168017136893,0.01299839011014761,8.090713666073837e-05,0.00015890454443585889,0.000622168347917863,0.09257881528329963,0.09257881528329963,0.09257881528329963,0.09258186422754595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.4558247735,595.6372357447011,0.0,0.09257881528329963,0.0925788152832027,0.0925788152832027,0.371758574371546,0.371758574371546,0.5,10.026346807654162,0.020346115606173498,0.020346115606173498,-5.115907697472721e-13,1.9344797976827977e-05,0.01645355161548423,-5.115907697472721e-13,27513.50883120615,20874.32020630688,0.7586934961429193,0.9918204622612973,0.6107888595376556,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499432697902404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.99187730247,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79358572697913,260.79358572697913,-12.356414273020846,245.15094274236733,276.43622871159073,123079.7945315796,123166.41773321433,-86.62320163473242,0.0,nan,276.43622871159073,3.286228711590752,270.1791715177459,-2.970828482254092,263.92211432390184,-9.22788567609814,257.6650571300573,-15.4849428699427,251.4079999362118,-21.74200006378817,245.15094274236733,-27.999057257632643,1.0,1.0,28837.30492052088,28837.30492052088,275.64927220756846,2.499272207568481,275.64927220756846,275.64927220756846,77251.42033241567,77249.05854753299,2.3617848826834233,0.0,8545.783548066482,8545.783548066482,0.8860245276352354,3934.9358564747877,275.64927220756846,2.499272207568481,1.0,0.002,0.12848029618425086,0.004908653727783326,0.0001984445484045407,0.0018015554515919063,0.09922227420227035,0.09922227420227035,0.0,-3.553147359669495e-15,1.0,1.0000333186040917,0.01645355161599582,0.0925788152832027,0.0,3.0809550175346286e-06,3.957540698424559,0.0,1600090.5506068128,266.6098561263415,1.9344798488418746e-05,1.0,1284517.5200225324,2598.089530886011,,,,,,,,,,,,,,,,,,3.0,15250.863787324706,1552.7507345068939,0.371758574371546,6.175347969391544,2.914238692054509
1977.0,-29.742664061738026,5.0568531403826835,35.0536268056495,24.65688233440744,5.02476105381914,-26.265921550179346,-39.773687173705525,1.5480185422508035,-6.540044547520608,-6.540062848037271,40.10971501893951,41245.971062677214,25732.28564480546,25732.28564480546,66978.25670748268,77261.71320161769,77248.83552422097,25732.28564480546,102981.12116902642,102981.12116902642,102981.12116902642,130494.86989874598,125969.40242835607,4525.467470389908,0.0,90944.3447850303,54928.877076586105,40017.18634271578,27513.74872971956,67530.93507243534,20874.5034447167,1552.758923725657,0.0,0.8784256339078929,2.724685284092198,0.0014947059257719628,1.0,1.0,-6.5245271336708015,333862.8682727782,1559269.2648518435,4.670388393050835,1559269.2648518435,4.670388393050835,0.7586935408103318,0.0925798308784052,3.915355456305191,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915355456305191,1.284483596619266,1.284791615030956,3.04819420552378,6458.757748226699,15250.852521365085,6455.306747328741,0.0003299236213475676,23227.608782894997,2368.556926462655,19295.343856893138,1967.5774965858004,0.8307072861973803,0.8307072861973803,35411.64797963618,35382.83765553947,1.0010179107211488,0.8,4276.370957869159,4272.891774033241,1.0010179107211488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4150.465926490554,4632.441516551485,6.19985469114874,5.0568531403826835,-3.7286386676111127,8.785491807993797,2.914380308213656,3.5,0.8326800880610445,0.6,0.00023978692883331825,1.0001028681783106,0.0002397622649258977,198.7098841039232,0.0,4.918499159866636e-06,13.939026619062048,0.013003308609307476,8.089930075663193e-05,0.00015888762807668633,0.0006221015415294437,0.092579830879049,0.092579830879049,0.092579830879049,0.09258270950300812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.608930357,595.6371917401113,0.0,0.092579830879049,0.0925798308784052,0.0925798308784052,0.37176209505640706,0.37176209505640706,0.5,10.026433166384482,0.019347813460171892,0.019347813460171892,-1.0231815394945443e-11,1.830051667184307e-05,0.015535714366478715,-1.0231815394945443e-11,27513.74872971956,20874.5034447167,0.7586935408103318,0.9918159231119805,0.6107715081752647,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499492117426143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.94673590439,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.793124412264,260.793124412264,-12.356875587735999,245.14999082449083,276.4362580000381,123083.33156018633,123170.09961864648,-86.76805846014233,0.0,nan,276.4362580000381,3.286258000038117,270.1790045649266,-2.970995435073405,263.9217511298168,-9.228248870183165,257.66449769471024,-15.485502305289742,251.4072442596012,-21.742755740398763,245.14999082449083,-28.00000917550915,1.0,1.0,28837.30492052088,28837.30492052088,275.6493464805197,2.499346480519705,275.6493464805197,275.6493464805197,77251.08261029999,77248.83552422097,2.2470860790199367,0.0,8545.783548066482,8545.783548066482,0.8860247555344651,3934.932233586717,275.6493464805197,2.499346480519705,1.0,0.002,0.12847738706156578,0.00490868422553786,0.0001984400960436587,0.0018015599039636425,0.09922004802182935,0.09922004802182935,0.0,7.301017429517387e-15,1.0,1.0000314600795006,0.01553571437671053,0.0925798308784052,0.0,2.9091227025027367e-06,3.736818082704018,0.0,1600090.6655994572,266.60995545247937,1.8300526903658465e-05,1.0,1284517.177460136,2598.090917055688,,,,,,,,,,,,,,,,,,3.0,15250.852521365085,1552.758923725657,0.37176209505640706,6.175347969391544,2.914380308213656
1978.0,-29.743653448458364,5.05699163954181,35.05371608669912,24.656864173617237,5.024816747369356,-26.266806428873696,-39.774544642399974,1.5479697277888345,-6.5399473734576645,-6.539964678029055,40.10982964202979,41245.2397381452,25733.380100917642,25733.380100917642,66978.61983906284,77261.3753027423,77248.62214646615,25733.380100917642,102982.00224738379,102982.00224738379,102982.00224738379,130495.98398702263,125970.43087978988,4525.5531072327485,0.0,90944.40980888269,54928.54837122433,40017.6238196204,27513.981739638835,67531.60555925923,20874.681474943583,1552.7668592797975,0.0,0.8784257299175675,2.7246952685751262,0.0014947059257719628,1.0,1.0,-6.525300977006623,333864.1624418669,1559274.2184490815,4.6703851262280525,1559274.2184490815,4.6703851262280525,0.7586935861366024,0.09258081559361855,3.9153532411321903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153532411321903,1.2844838757929382,1.2847918625895332,3.04819181845717,6458.752690318993,15250.841291464874,6455.304828608983,0.00032992452906666975,23227.638531685734,2368.5599599950783,19295.338121711382,1967.5769117600182,0.8307059753573249,0.830705975357325,35411.631951884556,35382.83765553947,1.0010173443797594,0.8,4276.369022330558,4272.891774033241,1.0010173443797594,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4150.584733208569,4632.441516551485,6.199940913150496,5.05699163954181,-3.7284546948886286,8.78544633443044,2.914519349335529,3.5,0.8327198140958654,0.6,0.0002397622649258977,1.0001027649809067,0.00023973762829310356,198.71069967889792,0.0,4.900962185086825e-06,13.889326832536062,0.013008209571492563,8.089146619225136e-05,0.00015887079873364636,0.0006220352967430422,0.09258081559430122,0.09258081559430122,0.09258081559430122,0.09258353204358075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.7703179701,595.6371448885533,0.0,0.09258081559430122,0.09258081559361855,0.09258081559361855,0.37176550878365894,0.37176550878365894,0.5,10.026514660042103,0.018375564086568374,0.018375564086568374,-7.617018127348274e-12,1.7304571372278588e-05,0.014663701022413989,-7.617018127348274e-12,27513.981739638835,20874.681474943583,0.7586935861366024,0.9918114530875304,0.6107546147700036,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499551330928102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.897036117865,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7926620917532,260.7926620917532,-12.357337908246791,245.14904159482563,276.43628258868176,123086.86839604338,123173.82563298616,-86.95723694278935,0.0,nan,276.43628258868176,3.286282588681786,270.1788343899086,-2.9711656100913615,263.92138619113763,-9.228613808862349,257.66393799236823,-15.486062007631745,251.40648979359747,-21.743510206402505,245.14904159482563,-28.000958405174345,1.0,1.0,28837.30492052088,28837.30492052088,275.64941968175197,2.499419681751988,275.64941968175197,275.64941968175197,77250.73258567395,77248.62214646615,2.1104392077977536,0.0,8545.783548066482,8545.783548066482,0.8860248955775265,3934.9300073378513,275.64941968175197,2.499419681751988,1.0,0.002,0.1284746411954985,0.004908713636380063,0.00019843589494214254,0.0018015641051476391,0.09921794747107127,0.09921794747107127,0.0,8.978148086091764e-14,1.0,1.000029694333698,0.014663701030031007,0.09258081559361855,0.0,2.7458661800486082e-06,3.527111355269516,0.0,1600090.7781371523,266.6100526265423,1.7304578989296715e-05,1.0,1284516.842407476,2598.0922728384585,,,,,,,,,,,,,,,,,,3.0,15250.841291464874,1552.7668592797975,0.37176550878365894,6.175347969391544,2.914519349335529
1979.0,-29.744636755038396,5.057121230059589,35.05380301630047,24.65684573343026,5.024873086405711,-26.267685770900567,-39.775393694266654,1.5479221022468213,-6.53985584072251,-6.5398721242650435,40.10994035683262,41244.50370166949,25734.44913783612,25734.44913783612,66978.95283950561,77261.04023761497,77248.39562246522,25734.44913783612,102982.84476030135,102982.84476030135,102982.84476030135,130497.05217362654,125971.41712769492,4525.63504593161,0.0,90944.47668073098,54928.21256119706,40018.07124392657,27514.207413325184,67532.27865725175,20874.853761079008,1552.774601854555,0.0,0.8784258103560851,2.724704682961582,0.0014947059257719628,1.0,1.0,-6.526099012934935,333865.382575597,1559279.00315441,4.670382389229418,1559279.00315441,4.670382389229418,0.7586936249876954,0.09258177062683409,3.9153513557982085,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153513557982085,1.2844841493510302,1.2847921045662056,3.048189701504991,6458.748204751352,15250.830048615519,6455.30251041511,0.00032992528867765856,23227.666795740344,2368.5628421265515,19295.33119247476,1967.5762051745257,0.830704666213538,0.830704666213538,35411.61831066199,35382.83765553947,1.0010168623665414,0.8,4276.367374993273,4272.891774033241,1.0010168623665414,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4150.701397005137,4632.441516551485,6.20002420709048,5.057121230059589,-3.728278508909164,8.785399738968753,2.9146558851491697,3.5,0.8327588243283343,0.6,0.00023973762829310356,1.0001021342448777,0.00023971314537201373,198.7115102477004,0.0,4.895562540256068e-06,13.874024239085696,0.013013105134032818,8.088370922226748e-05,0.00015885391907083607,0.0006219689074078568,0.09258177062662075,0.09258177062662075,0.09258177062662075,0.09258432206857534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.93667244614,595.6370962301601,0.0,0.09258177062662075,0.09258177062683409,0.09258177062683409,0.3717688182606627,0.3717688182606627,0.5,10.026591203216759,0.017421673787680447,0.017421673787680447,-3.3310243452433497e-11,1.628354254989972e-05,0.013773111330124266,-3.3310243452433497e-11,27514.207413325184,20874.853761079008,0.7586936249876954,0.9918064986292785,0.6107376283125103,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499610485011574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.88173352442,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79219955974105,260.79219955974105,-12.357800440258927,245.14809562068325,276.43630349879913,123090.47105301837,123177.46807111205,-86.99701809369176,0.0,nan,276.43630349879913,3.286303498799157,270.1786619231744,-2.971338076825589,263.92102034755015,-9.228979652449823,257.6633787719314,-15.4866212280686,251.4057371963078,-21.74426280369218,245.14809562068325,-28.001904379316727,1.0,1.0,28837.30492052088,28837.30492052088,275.6494857284087,2.499485728408729,275.6494857284087,275.6494857284087,77250.4112209202,77248.39562246522,2.015598454978317,0.0,8545.783548066482,8545.783548066482,0.8860250147681806,3934.9281125771995,275.6494857284087,2.499485728408729,1.0,0.002,0.12847206206903367,0.0049087413235933955,0.00019843194908690198,0.001801568050873832,0.09921597454345099,0.09921597454345099,0.0,-3.926589955960402e-14,1.0,1.0000278909602376,0.01377311136343451,0.09258177062683409,0.0,2.5791264187749326e-06,3.3129305089082077,0.0,1600090.8840230883,266.61014415927747,1.6283575860143173e-05,1.0,1284516.5265228942,2598.093551058984,,,,,,,,,,,,,,,,,,3.0,15250.830048615519,1552.774601854555,0.3717688182606627,6.175347969391544,2.9146558851491697
1980.0,-29.745616424646528,5.057242159379156,35.053887690074006,24.65682903947311,5.0249207860544685,-26.268562703576322,-39.77624236196277,1.547867064985064,-6.539767487348968,-6.539782854932848,40.11004912776245,41243.75965896666,25735.48848167481,25735.48848167481,66979.24814064146,77260.70558095325,77248.18962449889,25735.48848167481,102983.6781061737,102983.6781061737,102983.6781061737,130498.10994005745,125972.39629098211,4525.71364907533,0.0,90944.53193938927,54927.85740057122,40018.52726535339,27514.431833883755,67532.95909923714,20875.024841057068,1552.7823827685438,0.0,0.8784258803888066,2.7247137623836646,0.0014947059257719628,1.0,1.0,-6.526805887735804,333866.5594150386,1559283.7038636191,4.670380006298358,1559283.7038636191,4.670380006298358,0.7586936545551225,0.09258269829481965,3.915347412142522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915347412142522,1.2844844572490135,1.2847923810884387,3.0481859006126397,6458.740151116555,15250.818894592085,6455.3026864085905,0.00032992697183655104,23227.70430469244,2368.56666697521,19295.33171853105,1967.5762588173386,0.8307033474088537,0.8307033474088538,35411.589776570145,35382.83765553947,1.0010158541132628,0.8,4276.3639291677155,4272.891774033241,1.0010158541132628,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4150.815959611593,4632.441516551485,6.200103481360559,5.057242159379156,-3.7281082565013635,8.785350415880519,2.914789964354603,3.5,0.8327971326727438,0.6,0.00023971314537201373,1.0001017572773117,0.0002396887552968725,198.71231782422092,0.0,4.865038225036255e-06,13.787518329752746,0.013017970172257854,8.08759564492368e-05,0.00015883718892277694,0.0006219027766007876,0.09258269829436395,0.09258269829436395,0.09258269829436395,0.09258510190412517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.11500758067,595.637043580727,0.0,0.09258269829436395,0.09258269829481965,0.09258269829481965,0.3717720252645188,0.3717720252645188,0.5,10.026663311369518,0.01650051882529624,0.01650051882529624,1.48929757415317e-11,1.5367583898751036e-05,0.012976967197062095,1.48929757415317e-11,27514.431833883755,20875.024841057068,0.7586936545551225,0.9918008781788753,0.6107204572268262,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499669276027878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.79522761508,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79173639991626,260.79173639991626,-12.358263600083717,245.1471528598115,276.43631994002124,123093.92634482175,123181.04144726082,-87.1151024390644,0.0,nan,276.43631994002124,3.286319940021258,270.1784865239784,-2.9715134760215847,263.9206531079349,-9.229346892065053,257.6628196918969,-15.487180308103063,251.40498627585464,-21.745013724145338,245.1471528598115,-28.002847140188464,1.0,1.0,28837.30492052088,28837.30492052088,275.64955089252396,2.4995508925239847,275.64955089252396,275.64955089252396,77250.06975600326,77248.18962449889,1.880131504367455,0.0,8545.783548066482,8545.783548066482,0.886025264085726,3934.9241492032347,275.64955089252396,2.4995508925239847,1.0,0.002,0.12846963200089642,0.00490876778653986,0.00019842823211945078,0.0018015717678118552,0.09921411605972538,0.09921411605972538,0.0,-6.869418228694357e-14,1.0,1.0000262788238694,0.012976967182169119,0.09258269829481965,0.0,2.4300680648025794e-06,3.1214618494327713,0.0,1600090.986330317,266.610232512651,1.5367569005775294e-05,1.0,1284516.221847622,2598.0947839221285,,,,,,,,,,,,,,,,,,3.0,15250.818894592085,1552.7823827685438,0.3717720252645188,6.175347969391544,2.914789964354603
1981.0,-29.746595469897628,5.057354691056042,35.05397014701492,24.65681912088769,5.024986613018726,-26.269437261593872,-39.77709064548833,1.5478284047302273,-6.539681072989083,-6.53969554074632,40.11015451221093,41243.03766312794,25736.49619866972,25736.49619866972,66979.53386179767,77260.36532621409,77247.98597841401,25736.49619866972,102984.48217708373,102984.48217708373,102984.48217708373,130499.12998166935,125973.34113777973,4525.788843889613,0.0,90944.5954388653,54927.53896052239,40018.951642603235,27514.647804585624,67533.59944718886,20875.189609635636,1552.7898287069506,0.0,0.8784259527076153,2.7247226430251836,0.0014947059257719628,1.0,1.0,-6.527498076593417,333867.7104827505,1559288.2582332531,4.67037754558123,1559288.2582332531,4.67037754558123,0.7586936877366299,0.09258359661917615,3.9153454567764223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153454567764223,1.2844846883766972,1.2847925809412206,3.0481838298318276,6458.735763380501,15250.807780652434,6455.300362891148,0.00032992771075000414,23227.732122963604,2368.569503649422,19295.324773381926,1967.575550609222,0.830702053529626,0.830702053529626,35411.57562863007,35382.83765553947,1.0010153541953088,0.8,4276.362220638362,4272.891774033241,1.0010153541953088,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4150.928472236004,4632.441516551485,6.200178194062231,5.057354691056042,-3.7279428340358414,8.785297525091883,2.9149216467494385,3.5,0.8328347562141253,0.6,0.0002396887552968725,1.0001016932376456,0.0002396643830498118,198.7131248918274,0.0,4.8466083632227166e-06,13.735288101373179,0.013022816780621076,8.086820787217135e-05,0.00015882054742470114,0.0006218373088020479,0.09258359661855081,0.09258359661855081,0.09258359661855081,0.0925858552562108,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.2979345423,595.6369892720171,0.0,0.09258359661855081,0.09258359661917615,0.09258359661917615,0.37177513323651346,0.37177513323651346,0.5,10.02673107022952,0.015608400617111329,0.015608400617111329,5.030642569181509e-11,1.4467757239344792e-05,0.012197464152905013,5.030642569181509e-11,27514.647804585624,20875.189609635636,0.7586936877366299,0.991795704805806,0.6107039755134023,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499727850045128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.742997386704,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79127443112253,260.79127443112253,-12.358725568877446,245.14621300061899,276.4363358616287,123097.67720035485,123184.56828293942,-86.89108258455812,0.0,nan,276.4363358616287,3.286335861628743,270.17831128942044,-2.971688710579542,263.92028671722574,-9.229713282774242,257.6622621450211,-15.487737854978889,251.4042375728204,-21.745762427179585,245.14621300061899,-28.003786999380992,1.0,1.0,28837.30492052088,28837.30492052088,275.64961437670314,2.499614376703164,275.64961437670314,275.64961437670314,77249.78603999999,77247.98597841401,1.8000615859782556,0.0,8545.783548066482,8545.783548066482,0.8860253877037729,3934.9221840603045,275.64961437670314,2.499614376703164,1.0,0.002,0.12846734787874484,0.004908793279703233,0.00019842473977482194,0.0018015752600968808,0.09921236988741097,0.09921236988741097,0.0,-1.282971125171617e-13,1.0,1.0000247003762524,0.012197464102598587,0.09258359661917615,0.0,2.2841219991364203e-06,2.9339910798957063,0.0,1600091.086386535,266.6103189270109,1.44677069329191e-05,1.0,1284515.923845131,2598.0959897847856,,,,,,,,,,,,,,,,,,3.0,15250.807780652434,1552.7898287069506,0.37177513323651346,6.175347969391544,2.9149216467494385
1982.0,-29.7475682127106,5.057458940388398,35.05405052763562,24.656778224185132,5.025015838139839,-26.270309807624077,-39.77793484283609,1.547757433057414,-6.539604156632265,-6.539617871605293,40.11025951730306,41242.32733982152,25737.490080171432,25737.490080171432,66979.81741999295,77260.05029827687,77247.80248559041,25737.490080171432,102985.29256576183,102985.29256576183,102985.29256576183,130500.16668077515,125974.30522758537,4525.861453189782,0.0,90944.66780240668,54927.21425768505,40019.39282746847,27514.874115013306,67534.26694248177,20875.361138492488,1552.7980143661916,0.0,0.8784259741950861,2.724730542056936,0.0014947059257719628,1.0,1.0,-6.5280704897041915,333868.7344007647,1559292.7962148907,4.670376814449384,1559292.7962148907,4.670376814449384,0.75869368150596,0.09258447483445166,3.9153436507790738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153436507790738,1.2844850705556239,1.2847929319043387,3.0481815168824276,6458.730862518269,15250.796646565082,6455.298382240707,0.0003299285813072699,23227.761319063407,2368.572480823055,19295.318853085213,1967.5749469069676,0.8307007544997127,0.8307007544997126,35411.562561437844,35382.83765553947,1.0010148924656619,0.8,4276.36064262196,4272.891774033241,1.0010148924656619,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.0389905859165,4632.441516551485,6.200252548468258,5.057458940388398,-3.727788003368812,8.78524694375721,2.9150509974042644,3.5,0.8328717135440755,0.6,0.0002396643830498118,1.0001010393784062,0.00023964016995599825,198.71392676978127,0.0,4.843085374067861e-06,13.725303950108318,0.013027659865995144,8.086049730128358e-05,0.0001588038857485282,0.0006217717857845454,0.0925844748357878,0.0925844748357878,0.0925844748357878,0.09258661400482622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.49630203797,595.6369299240226,0.0,0.0925844748357878,0.09258447483445166,0.09258447483445166,0.3717781452311704,0.3717781452311704,0.5,10.026795245631497,0.014768170413333337,0.014768170413333337,-5.9685589803848416e-12,1.3714973022160848e-05,0.011547381901095832,-5.9685589803848416e-12,27514.874115013306,20875.361138492488,0.75869368150596,0.9917901008245038,0.6106874214677888,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499786387183295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.73301323544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7908106823216,260.7908106823216,-12.359189317678386,245.14527627138506,276.4363450932602,123101.00139791892,123188.22728016521,-87.2258822462904,0.0,nan,276.4363450932602,3.286345093260195,270.1781313288802,-2.9718686711197506,263.91991756451074,-9.230082435489237,257.6617038001335,-15.488296199866454,251.40349003575966,-21.746509964240317,245.14527627138506,-28.00472372861492,1.0,1.0,28837.30492052088,28837.30492052088,275.6496705741064,2.4996705741064034,275.6496705741064,275.6496705741064,77249.42184946222,77247.80248559041,1.6193638718104921,0.0,8545.783548066482,8545.783548066482,0.8860255018787331,3934.920369032969,275.6496705741064,2.4996705741064034,1.0,0.002,0.12846518547084734,0.004908816507425662,0.00019842143149023458,0.00180157856867048,0.09921071574511729,0.09921071574511729,0.0,1.6071432379360928e-13,1.0,1.0000233839928943,0.011547381907064391,0.09258447483445166,0.0,2.1624081323120564e-06,2.777647106587541,0.0,1600091.1755141425,266.6103958433677,1.3714978990719828e-05,1.0,1284515.6587612666,2598.0970624433976,,,,,,,,,,,,,,,,,,3.0,15250.796646565082,1552.7980143661916,0.3717781452311704,6.175347969391544,2.9150509974042644
1983.0,-29.74853854942562,5.057555258180199,35.05412872747087,24.65676418449732,5.025073291648083,-26.271177365314188,-39.7787744999863,1.5477121075150766,-6.5395239327878585,-6.539536694820162,40.110357355600996,41241.601585309254,25738.44186485534,25738.44186485534,66980.0434501646,77259.71647582589,77247.58188284014,25738.44186485534,102986.02374769548,102986.02374769548,102986.02374769548,130501.09485805483,125975.16466743896,4525.930190615865,0.0,90944.7291695669,54926.88300115273,40019.82907601574,27515.071110359342,67534.90018637507,20875.511663556983,1552.8047424461784,0.0,0.878426041957612,2.7247388000479194,0.0014947059257719628,1.0,1.0,-6.528809774886668,333869.80456401984,1559297.0244819745,4.670374508764472,1559297.0244819745,4.670374508764472,0.7586937202461895,0.092585317355863,3.9153411673249545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153411673249545,1.284485332484976,1.2847931627934863,3.0481789618806334,6458.725448776058,15250.785606101732,6455.296798933399,0.0003299295874679323,23227.791725670308,2368.575581434058,19295.314120473715,1967.5744643149003,0.8306994633135704,0.8306994633135704,35411.5445925433,35382.83765553947,1.0010142575342793,0.8,4276.358472667633,4272.891774033241,1.0010142575342793,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.147532526417,4632.441516551485,6.200319709955177,5.057555258180199,-3.7276337043146675,8.785188962494866,2.9151780371046185,3.5,0.8329080106013196,0.6,0.00023964016995599825,1.0001007902442491,0.00023961601899891733,198.71472666994376,0.0,4.811478950932636e-06,13.635731346943091,0.013032471344946077,8.085282887294289e-05,0.00015878734108305538,0.0006217066133925558,0.09258531735638434,0.09258531735638434,0.09258531735638434,0.09258730292189965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.68223127595,595.6368742687454,0.0,0.09258531735638434,0.092585317355863,0.092585317355863,0.37178106672131944,0.37178106672131944,0.5,10.02685481261917,0.013930628984496707,0.013930628984496707,1.6427748050773516e-11,1.2762032326918415e-05,0.01072691993351782,1.6427748050773516e-11,27515.071110359342,20875.511663556983,0.7586937202461895,0.9917841481266834,0.6106709489685394,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499844547945022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.64344063227,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.79034826210113,260.79034826210113,-12.359651737898844,245.14434277524776,276.4363537489561,123104.68807746997,123191.66406861346,-86.9759911434619,0.0,nan,276.4363537489561,3.2863537489561168,270.17795155421146,-2.9720484457885163,263.91954935947655,-9.23045064052343,257.66114716472714,-15.488852835272837,251.40274496998776,-21.747255030012212,245.14434277524776,-28.005657224752213,1.0,1.0,28837.30492052088,28837.30492052088,275.6497259366699,2.499725936669904,275.6497259366699,275.6497259366699,77249.14457303433,77247.58188284014,1.562690194186871,0.0,8545.783548066482,8545.783548066482,0.8860256588824232,3934.9178731615793,275.6497259366699,2.499725936669904,1.0,0.002,0.1284631766861052,0.004908839725516475,0.00019841836191422798,0.0018015816381008287,0.099209180957114,0.099209180957114,0.0,1.5056532409740697e-14,1.0,1.0000217225878998,0.010726919917090072,0.092585317355863,0.0,2.0087847744784785e-06,2.5803149413533255,0.0,1600091.2682344394,266.6104760672121,1.2762015899170365e-05,1.0,1284515.3817054532,2598.098183547043,,,,,,,,,,,,,,,,,,3.0,15250.785606101732,1552.8047424461784,0.37178106672131944,6.175347969391544,2.9151780371046185
1984.0,-29.74950582737752,5.057643748346007,35.05420495506726,24.65674151843416,5.025118952885588,-26.272043349332026,-39.77961007095871,1.5476564748841752,-6.539452883806803,-6.539464956607302,40.11045684963243,41240.86979100052,25739.381179897468,25739.381179897468,66980.25097089799,77259.39019544219,77247.40820333107,25739.381179897468,102986.78938322853,102986.78938322853,102986.78938322853,130502.07639774561,125976.07967287595,4525.996724869658,0.0,90944.79135109973,54926.53879693801,40020.280615735246,27515.287014517067,67535.5676302523,20875.67513632687,1552.8126124290968,0.0,0.8784260522661684,2.7247460958563083,0.0014947059257719628,1.0,1.0,-6.529329673913196,333870.7502993114,1559301.3243119696,4.670374158005974,1559301.3243119696,4.670374158005974,0.7586937081671313,0.0925861442083736,3.9153384310049573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153384310049573,1.28448564248206,1.2847934418416893,3.0481760959501276,6458.719376213219,15250.774581415782,6455.295675847164,0.0003299307641266962,23227.82384044302,2368.5788562294993,19295.3107634938,1967.5741219982156,0.8306981702650016,0.8306981702650016,35411.524794049066,35382.83765553947,1.001013557954035,0.8,4276.356081767729,4272.891774033241,1.001013557954035,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.254176781845,4632.441516551485,6.200386698520899,5.057643748346007,-3.7274896685651413,8.785133416911147,2.915302857872459,3.5,0.8329436736778454,0.6,0.00023961601899891733,1.0001004733067587,0.00023959194640378937,198.7155240542406,0.0,4.7991508351539095e-06,13.600793466826179,0.01303727049578123,8.084519843025799e-05,0.00015877082056865933,0.0006216414954946642,0.0925861442095447,0.0925861442095447,0.0925861442095447,0.09258802117750864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.89187158074,595.6368109848019,0.0,0.0925861442095447,0.0925861442083736,0.0925861442083736,0.37178389794150957,0.37178389794150957,0.5,10.026911121805696,0.013145674537724972,0.013145674537724972,7.503331289626658e-12,1.2072800473106327e-05,0.010135282694079706,7.503331289626658e-12,27515.287014517067,20875.67513632687,0.7586937081671313,0.9917774192349342,0.6106540781116768,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449990256528838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.608502752155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78988613495574,260.78988613495574,-12.36011386504424,245.1434123455067,276.4363599244049,123108.21682050098,123195.13768962704,-86.92086912604097,0.0,nan,276.4363599244049,3.2863599244049055,270.177770408629,-2.97222959137099,263.91918089284985,-9.230819107150126,257.6605913770602,-15.489408622939777,251.4020018612838,-21.747998138716184,245.1434123455067,-28.006587654493273,1.0,1.0,28837.30492052088,28837.30492052088,275.6497773514674,2.499777351467401,275.6497773514674,275.6497773514674,77248.84738990506,77247.40820333107,1.4391865739889909,0.0,8545.783548066482,8545.783548066482,0.886025831872246,3934.915123159982,275.6497773514674,2.499777351467401,1.0,0.002,0.1284612786767172,0.004908860761366353,0.0001984154595871508,0.0018015845404963141,0.0992077297935754,0.0992077297935754,0.0,8.346491900401709e-14,1.0,1.000020524541224,0.010135282686576375,0.0925861442083736,0.0,1.8980094168315963e-06,2.438021825829487,0.0,1600091.3505716966,266.6105471161932,1.2072792969775037e-05,1.0,1284515.1368634142,2598.099174298534,,,,,,,,,,,,,,,,,,3.0,15250.774581415782,1552.8126124290968,0.37178389794150957,6.175347969391544,2.915302857872459
1985.0,-29.750468735658178,5.057724604676652,35.054279189242635,24.65668162275108,5.025130027572855,-26.27290885933518,-39.78044934393836,1.5475701512474267,-6.53938626209316,-6.539397544676633,40.110551788060754,41240.19184683424,25740.297240342315,25740.297240342315,66980.48908717655,77259.09188671604,77247.20797314851,25740.297240342315,102987.50521349083,102987.50521349083,102987.50521349083,130502.995890925,125976.93564015931,4526.060250765688,0.0,90944.87300206939,54926.23957762035,40020.70380494338,27515.49067743416,67536.19448237754,20875.829434755884,1552.8200208681271,0.0,0.8784260564576345,2.72475295358253,0.0014947059257719628,1.0,1.0,-6.529938795846874,333871.63900269737,1559305.4272729782,4.670374015387334,1559305.4272729782,4.670374015387334,0.7586937001954482,0.09258694476717054,3.915337647841905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915337647841905,1.2844860958286533,1.2847938643743937,3.0481744104174404,6458.715804771713,15250.763585662498,6455.292848201436,0.00032993129660956633,23227.84934070687,2368.581456532748,19295.302311471492,1967.5732601317977,0.8306968944239027,0.8306968944239027,35411.51912751497,35382.83765553947,1.0010133577269416,0.8,4276.355397467414,4272.891774033241,1.0010133577269416,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.358938937783,4632.441516551485,6.200450893058295,5.057724604676652,-3.727351966394555,8.785076571071208,2.9154254778361115,3.5,0.8329787079531747,0.6,0.00023959194640378937,1.000100020186489,0.000239567984769276,198.7163178419482,0.0,4.783598356198071e-06,13.556717741465333,0.013042054094137428,8.083753485092863e-05,0.00015875441155286074,0.0006215771243139036,0.09258694476711057,0.09258694476711057,0.09258694476711057,0.09258869638450537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.0976129595,595.6367487450624,0.0,0.09258694476711057,0.09258694476717054,0.09258694476717054,0.3717866444508059,0.3717866444508059,0.5,10.026963670327167,0.012383965582728251,0.012383965582728251,1.3130829756846651e-11,1.1282583500360488e-05,0.009458748829786146,1.3130829756846651e-11,27515.49067743416,20875.829434755884,0.7586937001954482,0.9917717395914869,0.6106383719561692,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449996040018618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.564427026795,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.789421500592,260.789421500592,-12.36057849940795,245.14248486496086,276.43635813622325,123111.40568414476,123198.79813049168,-87.39244634694386,0.0,nan,276.43635813622325,3.2863581362232708,270.1775834819735,-2.9724165180264777,263.9188088277215,-9.2311911722785,257.6600341734618,-15.489965826538196,251.40125951921138,-21.748740480788598,245.14248486496086,-28.007515135039114,1.0,1.0,28837.30492052088,28837.30492052088,275.6498213331085,2.499821333108514,275.6498213331085,275.6498213331085,77248.47409331251,77247.20797314851,1.2661201640003128,0.0,8545.783548066482,8545.783548066482,0.8860258813837166,3934.9143360811145,275.6498213331085,2.499821333108514,1.0,0.002,0.1284595073438824,0.004908880476878082,0.00019841275115407188,0.0018015872488454923,0.09920637557703593,0.09920637557703593,0.0,-4.358492733391728e-16,1.0,1.0000191545733732,0.009458748816655316,0.09258694476717054,0.0,1.7713328538387085e-06,2.2753034556370406,0.0,1600091.4275725812,266.6106137379068,1.1282570369530731e-05,1.0,1284514.9067868087,2598.1001053022997,,,,,,,,,,,,,,,,,,3.0,15250.763585662498,1552.8200208681271,0.3717866444508059,6.175347969391544,2.9154254778361115
1986.0,-29.751431093463133,5.057798165953405,35.05435133717868,24.656663461960875,5.025178892887249,-26.273770094803165,-39.781280409637816,1.5475178942585164,-6.539315824964092,-6.539326133513522,40.11064006154251,41239.45887565525,25741.172646628158,25741.172646628158,66980.63152228341,77258.76401849763,77246.97560288353,25741.172646628158,102988.14824951168,102988.14824951168,102988.14824951168,130503.8151243677,125977.69511863404,4526.120005733651,0.0,90944.93173443222,54925.89303000578,40021.15411602938,27515.666874856022,67536.8209908854,20875.964090413985,1552.8260483061895,0.0,0.8784261076787219,2.7247602199629344,0.0014947059257719628,1.0,1.0,-6.530698591260602,333872.58042954846,1559309.242199849,4.670372272540914,1559309.242199849,4.670372272540914,0.7586937356583047,0.09258771217660221,3.9153345710956815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153345710956815,1.2844863896506957,1.2847941274868415,3.04817131784512,6458.709251982064,15250.752645205699,6455.29209549555,0.0003299326001081489,23227.88259420238,2368.584847445599,19295.300061583228,1967.5730307070437,0.8306956083202903,0.8306956083202903,35411.496865881134,35382.83765553947,1.0010125711117515,0.8,4276.352709114574,4272.891774033241,1.0010125711117515,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.461857888547,4632.441516551485,6.200508044585588,5.057798165953405,-3.7272141840502346,8.78501235000364,2.915545942409766,3.5,0.8330131264027903,0.6,0.000239567984769276,1.0000999637914842,0.0002395440390389062,198.71711118143432,0.0,4.7615677799724815e-06,13.494283088442012,0.013046815661917401,8.082994687574583e-05,0.00015873803789353018,0.0006215125275124351,0.09258771217506735,0.09258771217506735,0.09258771217506735,0.09258930809319348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.2936468986,595.6366893347014,0.0,0.09258771217506735,0.09258771217660221,0.09258771217660221,0.37178930864918913,0.37178930864918913,0.5,10.027011547332334,0.011606914521905765,0.011606914521905765,-6.88373802404385e-11,1.0308549406090606e-05,0.008627542252895637,-6.88373802404385e-11,27515.666874856022,20875.964090413985,0.7586937356583047,0.9917646483734102,0.6106218544284283,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500017974252335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.50199237377,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7889583004367,260.7889583004367,-12.361041699563259,245.14156023603888,276.4363563648359,123115.02495101602,123202.1476402139,-87.12268919787078,0.0,nan,276.4363563648359,3.2863563648359104,270.17739713907713,-2.972602860922848,263.918437913325,-9.231562086674955,257.6594786875493,-15.490521312450653,251.40051946179403,-21.749480538205944,245.14156023603888,-28.008439763961093,1.0,1.0,28837.30492052088,28837.30492052088,275.6498655530535,2.499865553053496,275.6498655530535,275.6498655530535,77248.21286222825,77246.97560288353,1.2372593447216786,0.0,8545.783548066482,8545.783548066482,0.8860260758952133,3934.91124395116,275.6498655530535,2.499865553053496,1.0,0.002,0.12845789165576693,0.004908900264324314,0.0001984102847527153,0.0018015897149905801,0.09920514237635765,0.09920514237635765,0.0,-2.567048136559169e-13,1.0,1.0000174713866707,0.008627542321733017,0.09258771217660221,0.0,1.6156877433592736e-06,2.0753745972730018,0.0,1600091.5087854078,266.6106841750359,1.0308618243470846e-05,1.0,1284514.6630610477,2598.1010915378483,,,,,,,,,,,,,,,,,,3.0,15250.752645205699,1552.8260483061895,0.37178930864918913,6.175347969391544,2.915545942409766
1987.0,-29.75239207882068,5.057864517633532,35.05442167012401,24.656649317499273,5.0252348258952555,-26.274629388336116,-39.78211493287233,1.5474721354476877,-6.539254329912751,-6.539264042453934,40.110731988976234,41238.75105347137,25742.037797855624,25742.037797855624,66980.788851327,77258.43383657196,77246.81524212824,25742.037797855624,102988.85303998386,102988.85303998386,102988.85303998386,130504.72312646132,125978.54511634102,4526.1780101203085,0.0,90944.99214131896,54925.575392046354,40021.57416585845,27515.870086477466,67537.44425233592,20876.117550153296,1552.8335982282956,0.0,0.8784260944871478,2.7247665346921335,0.0014947059257719628,1.0,1.0,-6.531143805280578,333873.3989913208,1559313.2150490964,4.670372721396806,1559313.2150490964,4.670372721396806,0.7586937096498634,0.09258846847702953,3.9153319941701086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153319941701086,1.2844866530545085,1.2847943601941882,3.0481686865795385,6458.7036766460415,15250.741683679818,6455.290661078337,0.0003299336507083839,23227.913310221247,2368.5879796078425,19295.295774014186,1967.572593496677,0.8306943252420119,0.8306943252420119,35411.478220670375,35382.83765553947,1.0010119122830239,0.8,4276.350457487149,4272.891774033241,1.0010119122830239,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.563010167483,4632.441516551485,6.200565361723159,5.057864517633532,-3.7270863415146906,8.784950859148223,2.915664341069381,3.5,0.8330469545912518,0.6,0.0002395440390389062,1.0000998220085278,0.00023952012965848088,198.71790339507308,0.0,4.7584263642134485e-06,13.485380316180914,0.013051574088281614,8.082232799437453e-05,0.00015872171104453167,0.000621448193422078,0.09258846848134082,0.09258846848134082,0.09258846848134082,0.09258997145691467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.5207844231,595.6366199899813,0.0,0.09258846848134082,0.09258846847702953,0.09258846847702953,0.3717918887687481,0.3717918887687481,0.5,10.027056637343724,0.010887175931316051,0.010887175931316051,5.286437954055145e-12,9.712541157114174e-06,0.00812023717332977,5.286437954055145e-12,27515.870086477466,20876.117550153296,0.7586937096498634,0.991757825497081,0.6106057389348879,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450007551584026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.493089601514,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78849704100656,260.78849704100656,-12.361502958993412,245.14063824156048,276.4363558404538,123118.72773948366,123205.48540065049,-86.75766116679952,0.0,nan,276.4363558404538,3.2863558404538367,270.17721232067345,-2.9727876793265295,263.9180688009049,-9.231931199095072,257.6589252811114,-15.49107471888857,251.39978176133562,-21.75021823866436,245.14063824156048,-28.009361758439496,1.0,1.0,28837.30492052088,28837.30492052088,275.6499088792152,2.4999088792152406,275.6499088792152,275.6499088792152,77247.97585648455,77246.81524212824,1.160614356311271,0.0,8545.783548066482,8545.783548066482,0.8860262388080931,3934.9086541409592,275.6499088792152,2.4999088792152406,1.0,0.002,0.12845637095873913,0.004908917959360777,0.0001984079612695073,0.0018015920391163016,0.09920398063475365,0.09920398063475365,0.0,3.858090062702768e-13,1.0,1.0000164440958024,0.008120237168043332,0.09258846847702953,0.0,1.5206974175978155e-06,1.953357808721991,0.0,1600091.5800512785,266.6107456700872,9.71253587067622e-06,1.0,1284514.4511441544,2598.1019490593435,,,,,,,,,,,,,,,,,,3.0,15250.741683679818,1552.8335982282956,0.3717918887687481,6.175347969391544,2.915664341069381
