time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1988.0,-29.7533478417819,5.057923661403677,35.05449018732393,24.656562494952254,5.025215099036294,-26.27549154768005,-39.78294610334558,1.547358804964834,-6.539206757867817,-6.539215754084823,40.11082026472558,41238.07410244982,25742.90274741335,25742.90274741335,66980.97684986317,77258.15774229883,77246.60888395114,25742.90274741335,102989.51163136448,102989.51163136448,102989.51163136448,130505.58388724265,125979.35029625654,4526.233590986109,0.0,90945.08226427279,54925.26318821628,40022.02119561834,27516.072255878164,67538.0934514965,20876.269327384987,1552.841443287704,0.0,0.8784260203794503,2.7247714490195345,0.0014947059257719628,1.0,1.0,-6.531703733006793,333874.0355890439,1559317.0300895902,4.670375242982085,1559317.0300895902,4.670375242982085,0.7586936512323361,0.09258920630797945,3.9153315509113105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153315509113105,1.284487232349016,1.284794908914577,3.04816696679119,6458.700032620899,15250.730717570039,6455.287897510966,0.00032993420293510496,23227.93895783996,2368.590594937105,19295.28751352638,1967.5717511613425,0.8306930523861127,0.8306930523861127,35411.47501349418,35382.83765553947,1.0010117989574265,0.8,4276.350070183085,4272.891774033241,1.0010117989574265,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.662407497486,4632.441516551485,6.200625248556879,5.057923661403677,-3.72697182636863,8.784895487772307,2.9157806874361416,3.5,0.8330801964103262,0.6,0.00023952012965848088,1.0000992802856479,0.00023949635239220373,198.71869130900058,0.0,4.751221949596527e-06,13.464963005156557,0.013056325310231211,8.081474038231564e-05,0.00015870538927616524,0.0006213842179326312,0.09258920630853222,0.09258920630853222,0.09258920630853222,0.09259059841273588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.7463027196,595.6365509925497,0.0,0.09258920630853222,0.09258920630797945,0.09258920630797945,0.37179439090670124,0.37179439090670124,0.5,10.027098400462199,0.010194721436960208,0.010194721436960208,-3.410605131648481e-12,8.996216990908579e-06,0.007512021078014186,-3.410605131648481e-12,27516.072255878164,20876.269327384987,0.7586936512323361,0.9917510759756132,0.6105898463370981,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500132975801086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.47267229049,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78803096603514,260.78803096603514,-12.36196903396484,245.13971861678277,276.4363433152887,123121.57581633274,123209.2392262378,-87.66340990504195,0.0,nan,276.4363433152887,3.2863433152887183,270.1770183755873,-2.9729816244126823,263.9176934358973,-9.232306564102657,257.6583684961757,-15.491631503824294,251.39904355647903,-21.75095644352095,245.13971861678277,-28.010281383217205,1.0,1.0,28837.30492052088,28837.30492052088,275.6499330202167,2.4999330202167016,275.6499330202167,275.6499330202167,77247.5826874483,77246.60888395114,0.9738034971669549,0.0,8545.783548066482,8545.783548066482,0.8860262668308514,3934.908208665867,275.6499330202167,2.4999330202167016,1.0,0.002,0.1284549641517373,0.004908932661837096,0.0001984058080672813,0.00180159419193744,0.09920290403364064,0.09920290403364064,0.0,4.7210499398708805e-15,1.0,1.0000152124528252,0.007512021081424791,0.09258920630797945,0.0,1.4068070001133478e-06,1.8070636897631418,0.0,1600091.6348173562,266.61079324213216,8.99622040151371e-06,1.0,1284514.2863360397,2598.1026159555063,,,,,,,,,,,,,,,,,,3.0,15250.730717570039,1552.841443287704,0.37179439090670124,6.175347969391544,2.9157806874361416
1989.0,-29.754263276204313,5.057976196791182,35.054556666970136,24.656562285404675,5.0252777336133985,-26.276309175481913,-39.783740463294066,1.5473236325303854,-6.53914042416659,-6.539148386701848,40.11089850907667,41237.385898043256,25743.695752904365,25743.695752904365,66981.08165094763,77257.83721945719,77246.36554523117,25743.695752904365,102990.06129813552,102990.06129813552,102990.06129813552,130506.28114890424,125979.99646066112,4526.284688243124,0.0,90945.13367867876,54924.93573332657,40022.442161502426,27516.219850768706,67538.66201227113,20876.382870196336,1552.8462575686867,0.0,0.8784260878374489,2.724778305492802,0.0014947059257719628,1.0,1.0,-6.532511356100429,333874.92371185933,1559320.4116056333,4.670372947659159,1559320.4116056333,4.670372947659159,0.7586937080535473,0.09258990008493193,3.915328010979408,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915328010979408,1.2844874459033342,1.2847950919768583,3.0481637041037,6458.69311937762,15250.71982404942,6455.287414961919,0.00032993560104980086,23227.973090287545,2368.594075478124,19295.286071154987,1967.5716040803932,0.8306917696242314,0.8306917696242314,35411.449400496705,35382.83765553947,1.0010108939220406,0.8,4276.346977113861,4272.891774033241,1.0010108939220406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.7600401319805,4632.441516551485,6.2006704395386985,5.057976196791182,-3.7268455914079843,8.784821788199165,2.915894970002858,3.5,0.8331128485722451,0.6,0.00023949635239220373,1.0000950916703053,0.0002394735804494448,198.7194459819515,0.0,4.724987237500549e-06,13.390613831076555,0.013061050297468712,8.080748942258818e-05,0.00015868886296961556,0.0006213189502154088,0.09258990008479694,0.09258990008479694,0.09258990008479694,0.0925911255731155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.9474144388,595.6364894388712,0.0,0.09258990008479694,0.09258990008493193,0.09258990008493193,0.3717968177495421,0.3717968177495421,0.5,10.027135164533203,0.00945887718881977,0.00945887718881977,-9.322320693172514e-12,7.962535278238647e-06,0.0066370306014391645,-9.322320693172514e-12,27516.219850768706,20876.382870196336,0.7586937080535473,0.991744278836584,0.6105745164236569,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500190123931305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.39832311641,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7875721047081,260.7875721047081,-12.362427895291887,245.13880864541903,276.43633556399385,123125.6066097647,123211.91321490136,-86.30660513665156,0.0,nan,276.43633556399385,3.286335563993873,270.17683018029163,-2.973169819708346,263.91732479656855,-9.232675203431427,257.6578194128437,-15.49218058715627,251.39831402913177,-21.75168597086821,245.13880864541903,-28.011191354580944,1.0,1.0,28837.30492052088,28837.30492052088,275.64997191288825,2.4999719128882703,275.64997191288825,275.64997191288825,77247.39603048124,77246.36554523117,1.0304852500703419,0.0,8545.783548066482,8545.783548066482,0.8860264906248243,3934.904651034305,275.64997191288825,2.4999719128882703,1.0,0.002,0.1284537211974375,0.004908950145265847,0.0001984039157233631,0.0018015960840169966,0.09920195786168154,0.09920195786168154,0.0,-2.5964039945813866e-13,1.0,1.000013440581039,0.006637030610761485,0.09258990008493193,0.0,1.2429539267600856e-06,1.5965917903948208,0.0,1600091.7111324545,266.6108595758334,7.96254460055934e-06,1.0,1284514.0564111948,2598.103546346953,,,,,,,,,,,,,,,,,,3.0,15250.71982404942,1552.8462575686867,0.3717968177495421,6.175347969391544,2.915894970002858
1990.0,-29.75521417667013,5.058021983326709,35.05462156127038,24.65649970052766,5.025286734235783,-26.277164085577837,-39.78456632522864,1.5472366430662217,-6.539093974166576,-6.539101535463965,40.11098572603217,41236.7062587877,25744.505615218677,25744.505615218677,66981.21187400637,77257.53985133636,77246.2315520776,25744.505615218677,102990.73716729628,102990.73716729628,102990.73716729628,130507.16358782571,125980.8283289124,4526.335258913318,0.0,90945.21132667082,54924.64090420653,40022.856024960325,27516.426420529435,67539.28244548976,20876.537553492624,1552.8543802259073,0.0,0.878426009968938,2.7247830696919397,0.0014947059257719628,1.0,1.0,-6.532803304808112,333875.54136592685,1559324.1809006173,4.670375597209744,1559324.1809006173,4.670375597209744,0.7586936339203216,0.0925905975555332,3.9153273900306673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153273900306673,1.2844878996793083,1.284795516609708,3.0481621438459543,6458.689813378683,15250.7097065851,6455.28482675271,0.0003299360960724169,23227.99660591307,2368.5964734045847,19295.278334824456,1967.570815194226,0.8306905955855238,0.8306905955855238,35411.444907653145,35382.83765553947,1.0010107351674093,0.8,4276.346434550416,4272.891774033241,1.0010107351674093,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.856052395782,4632.441516551485,6.200722108456313,5.058021983326709,-3.726737571838668,8.784759555165376,2.9160073576137613,3.5,0.8331449593182175,0.6,0.0002394735804494448,1.000098776677404,0.00023944992838111466,198.72022989801226,0.0,4.525227848985719e-06,12.824495724025528,0.013065575525317698,8.079995154871863e-05,0.00015867362890072616,0.0006212592053105748,0.09259059755668583,0.09259059755668583,0.09259059755668583,0.09259176358651888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.20050881384,595.6364114227844,0.0,0.09259059755668583,0.0925905975555332,0.0925905975555332,0.37179916471023716,0.37179916471023716,0.5,10.02717014532815,0.008809843763117442,0.008809843763117442,-1.5916157281026244e-12,7.561297366009967e-06,0.006298230655829684,-1.5916157281026244e-12,27516.426420529435,20876.537553492624,0.7586936339203216,0.9917370965269907,0.6105588446556182,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500244861091816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.832205009356,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78711104545135,260.78711104545135,-12.362888954548623,245.137899958775,276.4363221321218,123128.77978027555,123215.49979024558,-86.72000997000937,0.0,nan,276.4363221321218,3.286322132121825,270.176637697473,-2.9733623025269935,263.91695326279057,-9.233046737209406,257.6572688281069,-15.49273117189307,251.39758439344115,-21.752415606558827,245.137899958775,-28.012100041224983,1.0,1.0,28837.30492052088,28837.30492052088,275.65000308467995,2.5000030846799746,275.65000308467995,275.65000308467995,77247.06032600332,77246.2315520776,0.8287739257211797,0.0,8545.783548066482,8545.783548066482,0.8860265298811086,3934.9040269808206,275.65000308467995,2.5000030846799746,1.0,0.002,0.12845254168307904,0.004908963631533882,0.00019840211300044077,0.0018015978869767228,0.09920105650022037,0.09920105650022037,0.0,-2.2836333518627683e-14,1.0,1.000012754504478,0.0062982306574213,0.0925905975555332,0.0,1.1795142860154916e-06,1.5151024915164335,0.0,1600091.765032682,266.6109060258334,7.561298957625695e-06,1.0,1284513.8965078497,2598.1041933965225,,,,,,,,,,,,,,,,,,3.0,15250.7097065851,1552.8543802259073,0.37179916471023716,6.175347969391544,2.9160073576137613
1991.0,-29.75615771041365,5.058061315473546,35.05468462090298,24.656411830242746,5.025268409391801,-26.278015098435507,-39.78538817083461,1.5471257974104453,-6.539044862400601,-6.539051568054492,40.11106257861605,41236.051207386074,25745.280142416257,25745.280142416257,66981.33134980233,77257.26881593752,77246.00471860134,25745.280142416257,102991.2848610176,102991.2848610176,102991.2848610176,130507.87400723646,125981.49181531278,4526.382191923675,0.0,90945.30485083503,54924.34835022501,40023.2850006778,27516.589146218863,67539.87414689666,20876.660764823897,1552.8603595250772,0.0,0.8784259884176753,2.7247881564368455,0.0014947059257719628,1.0,1.0,-6.533474241071133,333876.2001024079,1559327.5022796185,4.670376330512133,1559327.5022796185,4.670376330512133,0.7586936249216274,0.09259125968043835,3.9153276898533473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153276898533473,1.2844884668245278,1.2847960535083602,3.048161031396956,6458.687456232746,15250.698848103228,6455.281230683203,0.00032993632011190033,23228.018713866957,2368.598727788486,19295.26758593205,1967.5697191122404,0.8306893421957215,0.8306893421957215,35411.44707700517,35382.83765553947,1.0010108118214645,0.8,4276.346696525064,4272.891774033241,1.0010108118214645,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4151.950398754983,4632.441516551485,6.200767752460703,5.058061315473546,-3.726629823878581,8.784691139352127,2.916117796879964,3.5,0.8331765133942755,0.6,0.00023944992838111466,1.000098012166683,0.0002394264616748447,198.72100774637127,0.0,4.700144456129094e-06,13.320209388669854,0.013070275669773828,8.079245097828005e-05,0.0001586574774028346,0.0006211960144776001,0.0925912596817275,0.0925912596817275,0.0925912596817275,0.09259229069648307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.423011205,595.6363428453628,0.0,0.0925912596817275,0.09259125968043835,0.09259125968043835,0.37180144096526185,0.37180144096526185,0.5,10.027201076177192,0.00814531225285009,0.00814531225285009,5.343281372915953e-12,6.705653902372433e-06,0.005577326983370767,5.343281372915953e-12,27516.589146218863,20876.660764823897,0.7586936249216274,0.991730177111679,0.6105437969531781,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450030171931372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.327918674004,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7866463734579,260.7866463734579,-12.36335362654205,245.1369933472841,276.43629939962716,123131.72600297914,123219.12552706905,-87.39952408989068,0.0,nan,276.43629939962716,3.2862993996271825,270.17643818917486,-2.9735618108251174,263.91657697869624,-9.233423021303736,257.6567157682155,-15.493284231784457,251.39685455774998,-21.753145442250002,245.1369933472841,-28.013006652715887,1.0,1.0,28837.30492052088,28837.30492052088,275.65002650876835,2.5000265087683715,275.65002650876835,275.65002650876835,77246.67656878823,77246.00471860134,0.6718501868890598,0.0,8545.783548066482,8545.783548066482,0.8860265109263648,3934.904328302614,275.65002650876835,2.5000265087683715,1.0,0.002,0.12845149716998897,0.004908977116419989,0.00019840052006472354,0.0018015994801365307,0.09920026003236176,0.09920026003236176,0.0,2.0125394406544928e-13,1.0,1.0000112946503854,0.005577326978027486,0.09259125968043835,0.0,1.0445134309526411e-06,1.3416918390176034,0.0,1600091.82140528,266.6109551375994,6.70564855909106e-06,1.0,1284513.7259689642,2598.1048834831217,,,,,,,,,,,,,,,,,,3.0,15250.698848103228,1552.8603595250772,0.37180144096526185,6.175347969391544,2.916117796879964
1992.0,-29.757098278420912,5.0580944630619715,35.054745772139086,24.656356614455603,5.025277799473426,-26.278860670631783,-39.78620917825026,1.5470401916865824,-6.538993608315991,-6.538999293807799,40.11113363454655,41235.38294388636,25746.022289431414,25746.022289431414,66981.40523331778,77256.97542553234,77245.74648346739,25746.022289431414,102991.7687728988,102991.7687728988,102991.7687728988,130508.49830211831,125982.0727753278,4526.425526790507,0.0,90945.37838971449,54924.046171748996,40023.7024644061,27516.729529219516,67540.43199362562,20876.767919525355,1552.865241733405,0.0,0.878426001420591,2.7247934796822206,0.0014947059257719628,1.0,1.0,-6.534278688056929,333876.88925159926,1559330.5731463055,4.670375888075447,1559330.5731463055,4.670375888075447,0.7586936484350981,0.09259189324570548,3.915325880131097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915325880131097,1.284488915565089,1.2847964722120844,3.048158557607028,6458.682214568735,15250.688105504676,6455.279672113317,0.0003299372923354467,23228.048232518864,2368.6017378532797,19295.262927262364,1967.5692440601392,0.8306880859774232,0.8306880859774232,35411.43398284975,35382.83765553947,1.001010349139492,0.8,4276.3451152525395,4272.891774033241,1.001010349139492,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.0431455605,4632.441516551485,6.200807984608709,5.0580944630619715,-3.72652285279382,8.784617315855792,2.916226365383138,3.5,0.8332075329666109,0.6,0.0002394264616748447,1.0000977048307995,0.00023940307083831556,198.7217831551095,0.0,4.663327518455969e-06,13.215870187304215,0.013074938997292283,8.078495870024506e-05,0.00015864150297459963,0.0006211331822593444,0.09259189324818792,0.09259189324818792,0.09259189324818792,0.09259276407040658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.6406505798,595.6362755647098,0.0,0.09259189324818792,0.09259189324570548,0.09259189324570548,0.3718036447505461,0.3718036447505461,0.5,10.02722720152634,0.00744151040800034,0.00744151040800034,1.1937117960769683e-12,5.685491828444356e-06,0.004720605750890172,1.1937117960769683e-12,27516.729529219516,20876.767919525355,0.7586936484350981,0.9917230798825717,0.6105288599246463,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500358137469618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.22357947264,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7861815347432,260.7861815347432,-12.36381846525677,245.13608919786392,276.4362738716186,123135.01758346234,123222.44846602839,-87.43088256605694,0.0,nan,276.4362738716186,3.2862738716186186,270.1762369368813,-2.9737630631186676,263.91620000212174,-9.233799997878236,257.6561630673612,-15.493836932638771,251.3961261326127,-21.753873867387284,245.13608919786392,-28.013910802136053,1.0,1.0,28837.30492052088,28837.30492052088,275.6500485651734,2.5000485651734152,275.6500485651734,275.6500485651734,77246.38143493245,77245.74648346739,0.6349514650646597,0.0,8545.783548066482,8545.783548066482,0.8860266253367236,3934.9025095317525,275.6500485651734,2.5000485651734152,1.0,0.002,0.12845061309600428,0.004908990345447474,0.00019839917587642322,0.0018016008244588076,0.09919958793821161,0.09919958793821161,0.0,3.3523097492382803e-13,1.0,1.0000095597524643,0.00472060574969646,0.09259189324570548,0.0,8.840743820970814e-07,1.13560552085163,0.0,1600091.8800552,266.611006391684,5.6854906347325596e-06,1.0,1284513.547556825,2598.105605429148,,,,,,,,,,,,,,,,,,3.0,15250.688105504676,1552.865241733405,0.3718036447505461,6.175347969391544,2.916226365383138
1993.0,-29.758036867729338,5.058121531021166,35.05480523826592,24.6563232614659,5.0253132806334975,-26.27970185286611,-39.78702194346113,1.5469782657603115,-6.538948305018096,-6.538953291669996,40.11120731624047,41234.69052085011,25746.751844640814,25746.751844640814,66981.44236549092,77256.66683186856,77245.54909197592,25746.751844640814,102992.30093661672,102992.30093661672,102992.30093661672,130509.19074788433,125982.7239147665,4526.466833117838,0.0,90945.44645086356,54923.72983250865,40024.1295759499,27516.889811267618,67541.01938721752,20876.88894499334,1552.871234625442,0.0,0.8784259704412568,2.7247981615937404,0.0014947059257719628,1.0,1.0,-6.534817836452362,333877.49571442266,1559333.7574964503,4.670376942177032,1559333.7574964503,4.670376942177032,0.7586936273751648,0.0925925143592606,3.9153241374908134,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153241374908134,1.2844892534220254,1.2847967801030746,3.0481563991757383,6458.677641111836,15250.677390868585,6455.27766786262,0.0003299380931670549,23228.075954178123,2368.6045646758193,19295.256936422902,1967.5686331645265,0.830686836675002,0.830686836675002,35411.42137406141,35382.83765553947,1.0010099036080056,0.8,4276.343592593772,4272.891774033241,1.0010099036080056,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.134353229365,4632.441516551485,6.200847480914488,5.058121531021166,-3.7264230929359847,8.78454462395715,2.916333133764769,3.5,0.8332380382185054,0.6,0.00023940307083831556,1.0000975000260734,0.00023937973130827152,198.72255693790336,0.0,4.6482687445601346e-06,13.17319362208342,0.013079587266036844,8.077754227085118e-05,0.0001586255285674644,0.0006210703608224319,0.09259251435811702,0.09259251435811702,0.09259251435811702,0.09259327724269305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.886602443,595.6361992067793,0.0,0.09259251435811702,0.0925925143592606,0.0925925143592606,0.37180577158685135,0.37180577158685135,0.5,10.027250087549776,0.006763701773422781,0.006763701773422781,1.4210854715202004e-12,4.986651902072481e-06,0.004135455217635808,1.4210854715202004e-12,27516.889811267618,20876.88894499334,0.7586936273751648,0.9917150047955524,0.610513298362417,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500414378707518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.180902907414,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78571911141563,260.78571911141563,-12.364280888584346,245.13518764183465,276.4362505809943,123138.63949609295,123225.6160712986,-86.97657520565195,0.0,nan,276.4362505809943,3.286250580994306,270.17603799317453,-2.9739620068254453,263.91582540533784,-9.234174594662136,257.6556128174899,-15.494387182510081,251.3954002296624,-21.754599770337563,245.13518764183465,-28.01481235816533,1.0,1.0,28837.30492052088,28837.30492052088,275.6500714691962,2.5000714691962003,275.6500714691962,275.6500714691962,77246.16052287974,77245.54909197592,0.6114309038239298,0.0,8545.783548066482,8545.783548066482,0.8860267355061623,3934.9007581782676,275.6500714691962,2.5000714691962003,1.0,0.002,0.1284498386026338,0.004909001970579444,0.00019839799838399397,0.0018016020013762824,0.09919899919199698,0.09919899919199698,0.0,-2.3972360554957994e-13,1.0,1.0000083747927502,0.004135455216214723,0.0925925143592606,0.0,7.744929517104579e-07,0.9948465673597253,0.0,1600091.9321854291,266.6110516949819,4.986650480987009e-06,1.0,1284513.3905513526,2598.106240753183,,,,,,,,,,,,,,,,,,3.0,15250.677390868585,1552.871234625442,0.37180577158685135,6.175347969391544,2.916333133764769
1994.0,-29.75897257614321,5.058142583095054,35.05486320289827,24.656271712761395,5.025329763775533,-26.28054234214203,-39.78783456897361,1.5468995297524932,-6.538911114487576,-6.5389156544458515,40.11128292561157,41234.0156598846,25747.473750687597,25747.473750687597,66981.48941057219,77256.37240624525,77245.39470718034,25747.473750687597,102992.86845786794,102992.86845786794,102992.86845786794,130509.93623814103,125983.42956193519,4526.506676205841,0.0,90945.52202875135,54923.42415463593,40024.55319346157,27517.067780273097,67541.62097373467,20877.022138428263,1552.8782790453188,0.0,0.8784258867926996,2.7248019905081535,0.0014947059257719628,1.0,1.0,-6.535153498274951,333877.9919003091,1559337.0251626887,4.6703797883997185,1559337.0251626887,4.6703797883997185,0.7586935608522554,0.09259312380153295,3.9153229549457063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153229549457063,1.2844896697775592,1.2847971665773446,3.048154490509636,6458.673596877399,15250.666684520158,6455.275303973392,0.00032993875776326695,23228.102272858992,2368.607248434378,19295.249870599808,1967.5679126510897,0.8306855912695654,0.8306855912695654,35411.41281781362,35382.83765553947,1.0010096012730463,0.8,4276.342559326708,4272.891774033241,1.0010096012730463,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.224040063818,4632.441516551485,6.200887404498498,5.058142583095054,-3.7263321023285028,8.784474685423557,2.9164381233708956,3.5,0.8332680352488273,0.6,0.00023937973130827152,1.0000972014915641,0.00023935646550280913,198.72332835093232,0.0,4.638091088079989e-06,13.14435014361869,0.013084225357124923,8.077012774543844e-05,0.00015860960356283308,0.0006210078217043987,0.09259312380267767,0.09259312380267767,0.09259312380267767,0.09259381857765593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.1517233511,595.636116710406,0.0,0.09259312380267767,0.09259312380153295,0.09259312380153295,0.3718078241246326,0.3718078241246326,0.5,10.027270930734995,0.006149813258559789,0.006149813258559789,9.208633855450898e-12,4.539958297300473e-06,0.003762156170921571,9.208633855450898e-12,27517.067780273097,20877.022138428263,0.7586935608522554,0.9917068682230724,0.6104978688018093,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500470502044012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.15205942895,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78525719912926,260.78525719912926,-12.364742800870715,245.13428853256244,276.4362258656949,123142.02245152315,123228.90290714591,-86.8804556227466,0.0,nan,276.4362258656949,3.2862258656949166,270.1758383990662,-2.974161600933769,263.9154509324427,-9.234549067557282,257.655063465821,-15.494936534178976,251.3946759991884,-21.755324000811584,245.13428853256244,-28.01571146743754,1.0,1.0,28837.30492052088,28837.30492052088,275.65009104080997,2.5000910408099912,275.65009104080997,275.65009104080997,77245.89575426302,77245.39470718034,0.5010470826819073,0.0,8545.783548066482,8545.783548066482,0.8860268102664691,3934.899569720435,275.65009104080997,2.5000910408099912,1.0,0.002,0.12844913401676453,0.004909011782238501,0.0001983969254568945,0.0018016030745303363,0.09919846272844725,0.09919846272844725,0.0,-1.2769299506665277e-14,1.0,1.0000076188413807,0.0037621561617129373,0.09259312380153295,0.0,7.045859115435177e-07,0.9050499476631602,0.0,1600091.9751617364,266.6110888855124,4.539949088666617e-06,1.0,1284513.2620953082,2598.1067605518815,,,,,,,,,,,,,,,,,,3.0,15250.666684520158,1552.8782790453188,0.3718078241246326,6.175347969391544,2.9164381233708956
1995.0,-29.75990483236026,5.058157704341334,35.054919538096144,24.65617930227893,5.0253032042689405,-26.281384028719106,-39.78864740403367,1.546782400560321,-6.538881323844748,-6.538885115256596,40.11135184056898,41233.367565572546,25748.185450262186,25748.185450262186,66981.55301583474,77256.10844739359,77245.16428113877,25748.185450262186,102993.34973140096,102993.34973140096,102993.34973140096,130510.57569840105,125984.03195055555,4526.543747845495,0.0,90945.61363418134,54923.13064630893,40024.98109763601,27517.225967000097,67542.20706463611,20877.14056585878,1552.8845672073949,0.0,0.878425790141514,2.724805102438959,0.0014947059257719628,1.0,1.0,-6.5357472370265555,333878.3945105591,1559340.0035146694,4.670383077049792,1559340.0035146694,4.670383077049792,0.7586935031494668,0.09259370943695648,3.915322875491208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915322875491208,1.2844902655087702,1.2847977325649125,3.048153014955235,6458.670470354685,15250.656004599341,6455.272322242152,0.00032993918654922167,23228.12614087963,2368.60968229514,19295.240958005597,1967.567003819408,0.830684354001657,0.830684354001657,35411.41224292443,35382.83765553947,1.0010095809593413,0.8,4276.34248990211,4272.891774033241,1.0010095809593413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.312213900214,4632.441516551485,6.200927127798333,5.058157704341334,-3.726248895622577,8.784406599963912,2.9165413432982206,3.5,0.8332975266566345,0.6,0.00023935646550280913,1.0000968435997857,0.00023933328760568885,198.72409692315233,0.0,4.623458298252283e-06,13.10288081724697,0.013088848815423175,8.076271193746281e-05,0.0001585937535653463,0.0006209457512444158,0.09259370943724989,0.09259370943724989,0.09259370943724989,0.09259428908495741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.401124226,595.6360389970225,0.0,0.09259370943724989,0.09259370943695648,0.09259370943695648,0.3718098092507483,0.3718098092507483,0.5,10.027288320085443,0.005536407239787877,0.005536407239787877,1.8474111129762605e-11,3.7914118706794397e-06,0.0031378782300635066,1.8474111129762605e-11,27517.225967000097,20877.14056585878,0.7586935031494668,0.9916992044949784,0.6104829758689008,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500526453528726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.11059010258,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.784792105823,260.784792105823,-12.36520789417699,245.1333916301803,276.4361925814625,123144.92823852,123232.40700643367,-87.47876791363731,0.0,nan,276.4361925814625,3.286192581462501,270.17563239120443,-2.9743676087955464,263.91507220095366,-9.234927799046318,257.65451201070135,-15.495487989298624,251.3939518204356,-21.756048179564374,245.1333916301803,-28.016608369819664,1.0,1.0,28837.30492052088,28837.30492052088,275.6500946162878,2.500094616287811,275.6500946162878,275.6500946162878,77245.55997662887,77245.16428113877,0.39569549009320326,0.0,8545.783548066482,8545.783548066482,0.8860268152895694,3934.899489868664,275.6500946162878,2.500094616287811,1.0,0.002,0.12844854634325414,0.004909019810165036,0.0001983960302133839,0.001801603969755685,0.09919801510669195,0.09919801510669195,0.0,-3.093098693840446e-14,1.0,1.0000063546380293,0.0031378782115893955,0.09259370943695648,0.0,5.876734529075374e-07,0.7548742827876086,0.0,1600092.00902875,266.61111867615523,3.79139339656831e-06,1.0,1284513.1578648628,2598.107182321554,,,,,,,,,,,,,,,,,,3.0,15250.656004599341,1552.8845672073949,0.3718098092507483,6.175347969391544,2.9165413432982206
1996.0,-29.760834231452208,5.058167330263218,35.05497416374606,24.656137253064685,5.0253258596020824,-26.282218222349584,-39.78945527980102,1.5467098503776882,-6.538839306903014,-6.538842246606546,40.11141518512833,41232.69081287962,25748.844889032913,25748.844889032913,66981.53570191254,77255.80975939422,77244.93241639099,25748.844889032913,102993.77730542391,102993.77730542391,102993.77730542391,130511.1309725061,125984.55356635316,4526.577406152945,0.0,90945.68181936174,54922.81995318703,40025.40207352745,27517.3536670822,67542.75574060966,20877.237710605546,1552.8891277614132,0.0,0.8784257815038161,2.7248094681002075,0.0014947059257719628,1.0,1.0,-6.536412715253505,333878.959664897,1559342.7411309704,4.6703833709558396,1559342.7411309704,4.6703833709558396,0.7586935125807562,0.09259426317318192,3.915320811957731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915320811957731,1.2844906526060913,1.2847980899815505,3.048150489856795,6458.665119974094,15250.645362647256,6455.270886668549,0.00032994019034235573,23228.155798014224,2368.612706481237,19295.23666698003,1967.5665662565739,0.8306831086706238,0.8306831086706238,35411.39731232672,35382.83765553947,1.001009053386815,0.8,4276.340686857687,4272.891774033241,1.001009053386815,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.398888156413,4632.441516551485,6.2009565031130505,5.058167330263218,-3.7261586429012064,8.784325973164425,2.91664280917934,3.5,0.8333265169083829,0.6,0.00023933328760568885,1.0000965475202008,0.0002393101828009806,198.7248631451004,0.0,4.606006673804571e-06,13.053422913562153,0.01309345482209698,8.075534199869603e-05,0.00015857794560699282,0.0006208835307525601,0.09259426317593938,0.09259426317593938,0.09259426317593938,0.09259470846218427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.6430192973,595.6359634508423,0.0,0.09259426317593938,0.09259426317318192,0.09259426317318192,0.3718117267978054,0.3718117267978054,0.5,10.027301679093842,0.004899565739378886,0.004899565739378886,-2.3646862246096134e-11,2.9397035063993826e-06,0.0024295313530160456,-2.3646862246096134e-11,27517.3536670822,20877.237710605546,0.7586935125807562,0.9916908921979372,0.610467997059953,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450058219899598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.06113219889,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.784329143686,260.784329143686,-12.365670856313955,245.13249747435043,276.4361608130173,123148.43535023896,123235.51326959163,-87.07791935266063,0.0,nan,276.4361608130173,3.286160813017318,270.175428145285,-2.9745718547149522,263.9146954775454,-9.235304522454555,257.6539628098314,-15.496037190168579,251.3932301420866,-21.756769857913383,245.13249747435043,-28.017502525649547,1.0,1.0,28837.30492052088,28837.30492052088,275.6501103528737,2.500110352873719,275.6501103528737,275.6501103528737,77245.32917265403,77244.93241639099,0.39675626304233447,0.0,8545.783548066482,8545.783548066482,0.8860269457458061,3934.89741601752,275.6501103528737,2.500110352873719,1.0,0.002,0.12844809132897533,0.004909029523091006,0.00019839534489633643,0.0018016046553245818,0.09919767244816821,0.09919767244816821,0.0,2.2091833570825337e-13,1.0,1.0000049201846404,0.002429531376662908,0.09259426317318192,0.0,4.5501451084187414e-07,0.5844720596222873,0.0,1600092.0570865807,266.61116069309696,2.9397271532616287e-06,1.0,1284513.011554047,2598.1077743700735,,,,,,,,,,,,,,,,,,3.0,15250.645362647256,1552.8891277614132,0.3718117267978054,6.175347969391544,2.91664280917934
1997.0,-29.76176079772343,5.058171439013476,35.05502737732524,24.65607599532234,5.025333245912274,-26.283051393340124,-39.79026294602079,1.546623841428047,-6.538808878336454,-6.538811394050293,40.111483693761585,41232.04123397836,25749.506949470022,25749.506949470022,66981.54818344838,77255.52546568707,77244.77502180052,25749.506949470022,102994.28197127054,102994.28197127054,102994.28197127054,130511.79853901191,125985.18846202946,4526.610076982458,0.0,90945.76256950006,54922.53461185296,40025.808841830105,27517.51656774138,67543.32540957148,20877.359402420123,1552.8956619435392,0.0,0.878425688096531,2.724812607567757,0.0014947059257719628,1.0,1.0,-6.5367337239547965,333879.3664068599,1559345.701931878,4.670386549229535,1559345.701931878,4.670386549229535,0.7586934435389612,0.09259481304115254,3.9153202622982044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153202622982044,1.284491102486388,1.284798510290063,3.0481489943521782,6458.661951179267,15250.634746857702,6455.267964765512,0.00032994063228266354,23228.179683088543,2368.6151420809906,19295.22793321632,1967.5656756605283,0.8306818784971067,0.8306818784971067,35411.39333529126,35382.83765553947,1.0010089128583144,0.8,4276.3402065841055,4272.891774033241,1.0010089128583144,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.484166673938,4632.441516551485,6.200988592834275,5.058171439013476,-3.7260797240253924,8.784251163038869,2.916742642506344,3.5,0.8333550407160982,0.6,0.0002393101828009806,1.0000962539588536,0.0002392871504654455,198.72562703676613,0.0,4.5914991536398815e-06,13.012308601415425,0.01309804632125062,8.074797459301873e-05,0.0001585622082079619,0.0006208218266313798,0.09259481304180853,0.09259481304180853,0.09259481304180853,0.09259519491834328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.9190582468,595.6358770558088,0.0,0.09259481304180853,0.09259481304115254,0.09259481304115254,0.371813574287476,0.371813574287476,0.5,10.027313135157971,0.004324055229290025,0.004324055229290025,-4.888534022029489e-11,2.5157138452414074e-06,0.0020776700955025262,-4.888534022029489e-11,27517.51656774138,20877.359402420123,0.7586934435389612,0.9916827129443719,0.6104532310772993,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450063777402471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41047.020017886745,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78386679467513,260.78386679467513,-12.366133205324843,245.13160591619385,276.4361276731502,123151.7832223348,123238.74582118123,-86.96259884645306,0.0,nan,276.4361276731502,3.286127673150247,270.17522332176816,-2.9747766782318195,263.9143189703556,-9.235681029644354,257.65341461899294,-15.496585381007037,251.39251026758978,-21.757489732410193,245.13160591619385,-28.01839408380613,1.0,1.0,28837.30492052088,28837.30492052088,275.6501227876231,2.500122787623127,275.6501227876231,275.6501227876231,77245.06443460585,77244.77502180052,0.2894128053303575,0.0,8545.783548066482,8545.783548066482,0.8860269804951861,3934.8968636096956,275.6501227876231,2.500122787623127,1.0,0.002,0.1284477022101336,0.004909036771592447,0.0001983947564592845,0.0018016052434505884,0.09919737822964224,0.09919737822964224,0.0,-9.012712451350602e-14,1.0,1.000004207638398,0.0020776701443878665,0.09259481304115254,0.0,3.891186259672291e-07,0.4998278971187887,0.0,1600092.0921653647,266.6111911216635,2.5157627305816277e-06,1.0,1284512.9062541544,2598.1082004675227,,,,,,,,,,,,,,,,,,3.0,15250.634746857702,1552.8956619435392,0.371813574287476,6.175347969391544,2.916742642506344
1998.0,-29.762684456439676,5.058170215460804,35.05507914394416,24.656015645619505,5.025336464633351,-26.283882364345953,-39.79106656098736,1.54653437238851,-6.53877925052501,-6.538781251587802,40.11154837160356,41231.37706291221,25750.146825746226,25750.146825746226,66981.52388865844,77255.24196911292,77244.59841784323,25750.146825746226,102994.74524358945,102994.74524358945,102994.74524358945,130512.41130533404,125985.77071310903,4526.640592225012,0.0,90945.8379507699,54922.22849155216,40026.23273246415,27517.66606174458,67543.89879420874,20877.471334143444,1552.9015870061496,0.0,0.8784256054143252,2.724815676118535,0.0014947059257719628,1.0,1.0,-6.5371300722612204,333879.763788686,1559348.4971768453,4.670389362572342,1559348.4971768453,4.670389362572342,0.7586933894501895,0.09259534134035056,3.915318745037648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915318745037648,1.284491568396872,1.2847989467256689,3.0481467075133994,6458.657105642308,15250.624156839021,6455.266207257501,0.0003299415076641454,23228.207937357958,2368.618023214651,19295.22267990726,1967.5651399720864,0.8306806419136074,0.8306806419136075,35411.382357223796,35382.83765553947,1.001008524948453,0.8,4276.33888085397,4272.891774033241,1.001008524948453,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.568036057075,4632.441516551485,6.201017443219635,5.058170215460804,-3.7260035387966157,8.78417375425742,2.916840827529777,3.5,0.8333830935799362,0.6,0.0002392871504654455,1.0000959526268782,0.00023926419243766318,198.72638853648823,0.0,4.577115321336137e-06,12.971544820666614,0.013102623436571956,8.074064475891704e-05,0.00015854650570652846,0.0006207601057529893,0.09259534134485314,0.09259534134485314,0.09259534134485314,0.09259564377564017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.18805857585,595.6357927614393,0.0,0.09259534134485314,0.09259534134035056,0.09259534134035056,0.3718153582285658,0.3718153582285658,0.5,10.027322208864613,0.0037786052526485037,0.0037786052526485037,-1.5347723092418164e-12,2.001062796352926e-06,0.0016511793265863162,-1.5347723092418164e-12,27517.66606174458,20877.471334143444,0.7586933894501895,0.9916739347951511,0.6104382157230079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500693180064517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.979254106,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78340483275207,260.78340483275207,-12.366595167247908,245.13071694772347,276.4360927177756,123155.05433502249,123241.94412578324,-86.88979076072509,0.0,nan,276.4360927177756,3.2860927177756025,270.1750175637699,-2.97498243623005,263.91394240975046,-9.236057590249516,257.6528672557591,-15.4971327442409,251.39179210173418,-21.758207898265795,245.13071694772347,-28.019283052276506,1.0,1.0,28837.30492052088,28837.30492052088,275.6501322644607,2.500132264460717,275.6501322644607,275.6501322644607,77244.79941828911,77244.59841784323,0.20100044588616583,0.0,8545.783548066482,8545.783548066482,0.8860270764161317,3934.895338762836,275.6501322644607,2.500132264460717,1.0,0.002,0.12844739296605553,0.004909043557019699,0.00019839429110378136,0.0018016057093115014,0.09919714555189069,0.09919714555189069,0.0,4.1528282548886075e-13,1.0,1.0000033439591625,0.0016511793281210885,0.09259534134035056,0.0,3.092446860888573e-07,0.39722875865760837,0.0,1600092.12617545,266.61122074947497,2.001064331125235e-06,1.0,1284512.8033775496,2598.1086167591875,,,,,,,,,,,,,,,,,,3.0,15250.624156839021,1552.9015870061496,0.3718153582285658,6.175347969391544,2.916840827529777
1999.0,-29.76360512836326,5.058163806388749,35.05512948319806,24.65594506300988,5.02533402654795,-26.284711212868924,-39.79186975685877,1.5464401109782746,-6.538752104542425,-6.538753579251466,40.111610720927345,41230.737909249925,25750.769088026296,25750.769088026296,66981.50699727621,77254.96647614174,77244.41739679192,25750.769088026296,102995.18648481822,102995.18648481822,102995.18648481822,130512.99702891118,125986.327886021,4526.669142890186,0.0,90945.9225141394,54921.9485460372,40026.63774233577,27517.81054409297,67544.44828642874,20877.57943440083,1552.9073460804668,0.0,0.8784255182025777,2.724818493920242,0.0014947059257719628,1.0,1.0,-6.537537810324636,333880.1286058205,1559351.1917925908,4.670392330037598,1559351.1917925908,4.670392330037598,0.7586933343024436,0.09259585204196169,3.9153185372312613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153185372312613,1.2844920565635811,1.2847994055182566,3.0481453872949325,6458.654308257798,15250.613594182814,6455.263055674117,0.00032994185565455236,23228.230768281832,2368.6203513209744,19295.21325961362,1967.564179369471,0.8306794198876848,0.8306794198876848,35411.380853650386,35382.83765553947,1.0010084718197099,0.8,4276.338699279883,4272.891774033241,1.0010084718197099,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.650536144863,4632.441516551485,6.201044095545824,5.058163806388749,-3.725931359284143,8.784095165672891,2.916937410823077,3.5,0.8334106888065934,0.6,0.00023926419243766318,1.0000956430562047,0.0002392413106675405,198.72714757889108,0.0,4.562365949100054e-06,12.929745099749553,0.013107185802521057,8.073331936200832e-05,0.00015853087307565487,0.0006206988660765677,0.09259585204530826,0.09259585204530826,0.09259585204530826,0.09259607373762979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.4574780085,595.6357082165024,0.0,0.09259585204530826,0.09259585204196169,0.09259585204196169,0.37181708188777723,0.37181708188777723,0.5,10.027328860042045,0.0032560544471493813,0.0032560544471493813,2.523847797419876e-11,1.4747090517630568e-06,0.0012157689268406102,2.523847797419876e-11,27517.81054409297,20877.57943440083,0.7586933343024436,0.9916656171834387,0.6104237869322288,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450074841264275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.93745438508,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7829429448129,260.7829429448129,-12.367057055187104,245.1298305625709,276.43605532705215,123158.30659262458,123245.18246755184,-86.87587492727599,0.0,nan,276.43605532705215,3.2860553270521677,270.1748103741614,-2.9751896258385955,263.91356542124885,-9.23643457875113,257.65232046837326,-15.497679531626716,251.39107551547042,-21.758924484529558,245.1298305625709,-28.020169437429075,1.0,1.0,28837.30492052088,28837.30492052088,275.65013875429804,2.5001387542980638,275.65013875429804,275.65013875429804,77244.52775664038,77244.41739679192,0.11035984846239444,0.0,8545.783548066482,8545.783548066482,0.8860270895536143,3934.8951299174178,275.65013875429804,2.5001387542980638,1.0,0.002,0.12844716526715758,0.004909049548092919,0.00019839395069228005,0.0018016060495394013,0.09919697534614003,0.09919697534614003,0.0,2.3168142751495147e-13,1.0,1.0000024622146293,0.0012157689016021322,0.09259585204196169,0.0,2.276992102000695e-07,0.29248252931566754,0.0,1600092.1572583257,266.61124789545755,1.4746838132850826e-06,1.0,1284512.708931558,2598.1089989363395,,,,,,,,,,,,,,,,,,3.0,15250.613594182814,1552.9073460804668,0.37181708188777723,6.175347969391544,2.916937410823077
2000.0,-29.764522252621692,5.058152220728703,35.05517832316641,24.65583934625613,5.025288750194311,-26.28554115235819,-39.79266935549674,1.5463076498874955,-6.53873498154843,-6.53873570280322,40.11166814043507,41230.097221084936,25751.390278974883,25751.390278974883,66981.48750005983,77254.71784224738,77244.17278143419,25751.390278974883,102995.56306040907,102995.56306040907,102995.56306040907,130513.50809072003,125986.81282610331,4526.695264616724,0.0,90946.01509773005,54921.64807212002,40027.074472900036,27517.945030310962,67545.01950321099,20877.679652877432,1552.912878340728,0.0,0.8784253966530278,2.724820319699674,0.0014947059257719628,1.0,1.0,-6.5381418121504,333880.36427865666,1559353.6733540634,4.670396465880893,1559353.6733540634,4.670396465880893,0.7586932683338349,0.09259634533452918,3.9153181618838784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153181618838784,1.2844927231966554,1.2848000429178432,3.048143513137244,6458.650337142549,15250.603060573396,6455.260724459368,0.0003299425074439113,23228.256641593296,2368.6229896644927,19295.206291456732,1967.5634688152156,0.8306781946306762,0.8306781946306762,35411.37813784187,35382.83765553947,1.0010083758566592,0.8,4276.338371314219,4272.891774033241,1.0010083758566592,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.731697222921,4632.441516551485,6.201072488308299,5.058152220728703,-3.7258687128126597,8.784020933541363,2.917032427778775,3.5,0.8334378365082215,0.6,0.0002392413106675405,1.0000952752095424,0.0002392185190730094,198.72790370151273,0.0,4.547228908035749e-06,12.886846725373312,0.013111733031429092,8.072602738325655e-05,0.00015851528328428397,0.000620637767579125,0.09259634533526205,0.09259634533526205,0.09259634533526205,0.0925964528447619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.71957519575,595.6356258105159,0.0,0.09259634533526205,0.09259634533452918,0.09259634533452918,0.3718187476947136,0.3718187476947136,0.5,10.02733208532986,0.002717171200742996,0.002717171200742996,-1.5973000699887052e-11,7.212547643575817e-07,0.000593890652794471,-1.5973000699887052e-11,27517.945030310962,20877.679652877432,0.7586932683338349,0.9916569421802539,0.6104091393315079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500803467017351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.8945560107,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.782477545531,260.782477545531,-12.367522454468997,245.1289465143753,276.43600857668605,123161.05212702698,123248.5884448831,-87.53631785614311,0.0,nan,276.43600857668605,3.286008576686072,270.1745961642266,-2.9754038357733634,263.9131837517516,-9.236816248248374,257.6517713393066,-15.498228660693371,251.3903589268396,-21.759641073160367,245.1289465143753,-28.02105348562469,1.0,1.0,28837.30492052088,28837.30492052088,275.6501280066469,2.5001280066469462,275.6501280066469,275.6501280066469,77244.19131772932,77244.17278143419,0.018536295130616054,0.0,8545.783548066482,8545.783548066482,0.8860271132830086,3934.894752693298,275.6501280066469,2.5001280066469462,1.0,0.002,0.1284470540378178,0.004909053267127354,0.00019839378618067327,0.0018016062138318844,0.09919689309033664,0.09919689309033664,0.0,1.2557663242596107e-14,1.0,1.0000012028522005,0.0005938906687674717,0.09259634533452918,0.0,1.1122934278955551e-07,0.14287549763292803,0.0,1600092.1762626364,266.61126501845155,7.212707373582816e-07,1.0,1284512.6479192334,2598.1092458236967,,,,,,,,,,,,,,,,,,3.0,15250.603060573396,1552.912878340728,0.3718187476947136,6.175347969391544,2.917032427778775
