time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2001.0,-29.765436784491524,5.0581358965147345,35.05522559443738,24.65578674981373,5.0253041714574485,-26.286362688907897,-39.793467696849234,1.546230075794039,-6.538704014058226,-6.538704014105593,40.11172055860905,41229.458175435684,25751.95890523856,25751.95890523856,66981.41708067425,77254.43172013314,77243.9352793255,25751.95890523856,102995.89418456405,102995.89418456405,102995.89418456405,130513.94395560588,125987.22581279706,4526.718142808816,0.0,90946.09167085205,54921.37098254502,40027.467431452256,27518.049771041828,67545.51720249408,20877.759218277213,1552.916687008848,0.0,0.8784253689895407,2.7248235491211124,0.0014947059257719628,1.0,1.0,-6.538704014058226,333880.7820463787,1559355.9387694332,4.670397407158422,1559355.9387694332,4.670397407158422,0.7586932719428243,0.09259680876925476,3.915317388549571,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915317388549571,1.284493132989849,1.2848004235319106,3.0481419386307556,6458.647000952235,15250.592567346474,6455.257976398257,0.00032994299686424193,23228.28078684651,2368.6254517951097,19295.19807731817,1967.5626312061888,0.830676977533545,0.830676977533545,35411.372542417346,35382.83765553947,1.0010081781424285,0.8,4276.337695601217,4272.891774033241,1.0010081781424285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.811514262868,4632.441516551485,6.201090229304469,5.0581358965147345,-3.725797614450402,8.783933510965136,2.917125872448642,3.5,0.8334645349853264,0.6,0.0002392185190730094,1.0000950065991763,0.00023919579389409428,198.7286576918795,0.0,4.529325803180796e-06,12.836109326214377,0.013116262357232273,8.071874747779466e-05,0.00015849977159521474,0.0006205769118078797,0.09259680876809741,0.09259680876809741,0.09259680876809741,0.09259678677476901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.97622131166,595.6355449315338,0.0,0.09259680876809741,0.09259680876925476,0.09259680876925476,0.37182035354698856,0.37182035354698856,0.5,10.027331424841428,0.0021448809102366795,0.0021448809102366795,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,4.7350567911053076e-11,27518.049771041828,20877.759218277213,0.7586932719428243,0.9916485927537023,0.6103951806577226,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500858309645017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.843818611545,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7820150269729,260.7820150269729,-12.367984973027092,245.12806537781262,276.4359646761308,123164.59204816599,123251.58653469355,-86.99448652758828,0.0,nan,276.4359646761308,3.2859646761308454,270.17438481646917,-2.975615183530806,263.91280495679104,-9.237195043208942,257.6512250971523,-15.498774902847686,251.3896452374813,-21.760354762518688,245.12806537781262,-28.02193462218736,1.0,1.0,28837.30492052088,28837.30492052088,275.6501319036146,2.5001319036146015,275.6501319036146,275.6501319036146,77243.9833631704,77243.9352793255,0.04808384490024764,0.0,8545.783548066482,8545.783548066482,0.8860271621730638,3934.893975492319,275.6501319036146,2.5001319036146015,1.0,0.002,0.1284470703584993,0.004909058961358113,0.0001983938243088004,0.001801606175374485,0.0991969121544002,0.0991969121544002,0.0,-3.167145365412516e-13,0.9999998237401558,0.9999998237401558,0.0,0.09259679244815568,1.6321099083806584e-08,0.0,0.0,0.0,1600092.2113388593,266.61129598594175,0.0,1.0,1284512.5397652169,2598.109683470753,,,,,,,,,,,,,,,,,,3.0,15250.592567346474,1552.916687008848,0.37182035354698856,6.175347969391544,2.917125872448642
2002.0,-29.766348526241277,5.058114755242628,35.055271647499396,24.655721650365763,5.025300515692051,-26.287183622008286,-39.79426209172232,1.5461356114138927,-6.53868610398041,-6.53868610398527,40.111779952069384,41228.80693237528,25752.53695197859,25752.53695197859,66981.34388435388,77254.15600071469,77243.78804342827,25752.53695197859,102996.32499540686,102996.32499540686,102996.32499540686,130514.52361840899,125987.78305489663,4526.7405635123605,0.0,90946.16730203723,54921.070296682534,40027.88556150521,27518.198623002125,67546.08418450733,20877.869656589457,1552.9229270085862,0.0,0.8784252401130982,2.7248253683498023,0.0014947059257719628,1.0,1.0,-6.53868610398041,333881.0181634757,1559358.5056481282,4.670401792307436,1559358.5056481282,4.670401792307436,0.7586931812875971,0.09259727364933679,3.9153158315899237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153158315899237,1.2844936216260296,1.284800883093121,3.0481395669630174,6458.641975672891,15250.582095482927,6455.256399099805,0.0003299439227580706,23228.30934052796,2368.628363460301,19295.193362667545,1967.5621504456208,0.8306757534437493,0.8306757534437493,35411.36127710731,35382.83765553947,1.0010077800829136,0.8,4276.3363351831795,4272.891774033241,1.0010077800829136,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.890092814367,4632.441516551485,6.201112087347918,5.058114755242628,-3.7257389142555626,8.78385366949819,2.9172178683453094,3.5,0.8334908195272313,0.6,0.00023919579389409428,1.0000947174402148,0.0002391731400265028,198.7294093869265,0.0,4.516144301609825e-06,12.798752950762244,0.013120778501533883,8.071150416183795e-05,0.00015848428973225633,0.0006205160486469876,0.09259727364759358,0.09259727364759358,0.09259727364759358,0.09259720708862923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.2730429375,595.6354513313221,0.0,0.09259727364759358,0.09259727364933679,0.09259727364933679,0.371821895886139,0.371821895886139,0.5,10.027329426945576,0.001641587335143413,0.001641587335143413,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27518.198623002125,20877.869656589457,0.7586931812875971,0.9916391852026415,0.6103804155360897,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450091299764584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.80646223609,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78155338475204,260.78155338475204,-12.368446615247933,245.12718693201018,276.4359198374911,123167.84136539731,123254.67102511504,-86.8296597177283,0.0,nan,276.4359198374911,3.2859198374911216,270.1741732563936,-2.975826743606376,263.91242667529536,-9.237573324704613,257.65068009421486,-15.499319905785114,251.38893351310736,-21.761066486892616,245.12718693201018,-28.0228130679898,1.0,1.0,28837.30492052088,28837.30492052088,275.6501325846656,2.5001325846656073,275.6501325846656,275.6501325846656,77243.73188906108,77243.78804342827,-0.056154367193812504,0.0,8545.783548066482,8545.783548066482,0.8860272606037662,3934.8924107478733,275.6501325846656,2.5001325846656073,1.0,0.002,0.12844713396347796,0.004909061950734066,0.00019839392985248532,0.0018016060696217579,0.09919696492624265,0.09919696492624265,0.0,-5.257569553329677e-13,0.9999993130927322,0.9999993130927322,0.0,0.09259721004359653,6.360574025226248e-08,0.0,0.0,0.0,1600092.2323424777,266.61131389601957,0.0,1.0,1284512.478637952,2598.1099308232942,,,,,,,,,,,,,,,,,,3.0,15250.582095482927,1552.9229270085862,0.371821895886139,6.175347969391544,2.9172178683453094
2003.0,-29.767257328878287,5.058088976305136,35.05531642143657,24.6556464227848,5.025291117789421,-26.28800248422491,-39.7950524353422,1.5460362729242694,-6.538667959108125,-6.5386679591206835,40.111835151521085,41228.16503448478,25753.09347169109,25753.09347169109,66981.25850617587,77253.88826303936,77243.6150048729,25753.09347169109,102996.70847656399,102996.70847656399,102996.70847656399,130515.03980034112,125988.27876370573,4526.761036635385,0.0,90946.25199627745,54920.77999561077,40028.30222296298,27518.33132377714,67546.63354674012,20877.9684250803,1552.9284031147906,0.0,0.8784251284641705,2.72482721142892,0.0014947059257719628,1.0,1.0,-6.538667959108125,333881.25737611786,1559360.8912709504,4.670405591273808,1559360.8912709504,4.670405591273808,0.7586931118545239,0.09259771782242333,3.9153155602219623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153155602219623,1.2844941329069381,1.2848013653960573,3.0481381424150324,6458.638957226652,15250.571649030391,6455.253455176811,0.00032994433184803254,23228.33258199031,2368.6307334298986,19295.18456308471,1967.5612531378922,0.8306745434687335,0.8306745434687335,35411.35931363681,35382.83765553947,1.0010077107037239,0.8,4276.336098071135,4272.891774033241,1.0010077107037239,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4152.9674059509125,4632.441516551485,6.201130650529234,5.058088976305136,-3.7256819716217144,8.78377094792685,2.9173083838890816,3.5,0.8335166811111662,0.6,0.0002391731400265028,1.0000944127956555,0.00023915056115344173,198.73015866376812,0.0,4.501989726781929e-06,12.758638885699986,0.013125280491260665,8.07042983815989e-05,0.00015846884164490393,0.0006204555215026425,0.09259771782472265,0.09259771782472265,0.09259771782472265,0.09259758448014255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.5592384322,595.6353609804698,0.0,0.09259771782472265,0.09259771782242333,0.09259771782242333,0.3718233820461326,0.3718233820461326,0.5,10.027325426554809,0.0011674248243025431,0.0011674248243025431,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,27518.33132377714,20877.9684250803,0.7586931118545239,0.9916298561323115,0.6103659482297693,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500967519192238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.76634817103,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7810922046909,260.7810922046909,-12.368907795309099,245.1263111431762,276.4358732662031,123171.0614452788,123257.80417496465,-86.74272968585844,0.0,nan,276.4358732662031,3.2858732662031116,270.1739608415955,-2.9760391584044896,263.9120484170039,-9.237951582996061,257.65013599239126,-15.499864007608721,251.3882235677751,-21.761776432224877,245.1263111431762,-28.02368885682378,1.0,1.0,28837.30492052088,28837.30492052088,275.65013048111706,2.5001304811170826,275.65013048111706,275.65013048111706,77243.47308977324,77243.6150048729,-0.14191509966622107,0.0,8545.783548066482,8545.783548066482,0.8860272777595981,3934.892138023072,275.65013048111706,2.5001304811170826,1.0,0.002,0.12844726455496216,0.004909064702943188,0.00019839413895639233,0.0018016058610604874,0.09919706947819616,0.09919706947819616,0.0,1.687972678299232e-14,0.9999985896892983,0.9999985896892983,0.0,0.09259758723087094,1.3059155239481992e-07,0.0,0.0,0.0,1600092.25362144,266.61133204089185,0.0,1.0,1284512.416709331,2598.110181418604,,,,,,,,,,,,,,,,,,3.0,15250.571649030391,1552.9284031147906,0.3718233820461326,6.175347969391544,2.9173083838890816
2004.0,-29.768163898126268,5.058058695830229,35.05535992238644,24.65557192862036,5.025278094011252,-26.28881969893634,-39.795842464640714,1.5459338946613308,-6.538651631435755,-6.538651631420469,40.11188796982522,41227.522542450904,25753.63365608467,25753.63365608467,66981.15619853558,77253.62105912584,77243.43455575056,25753.63365608467,102997.06821183523,102997.06821183523,102997.06821183523,130515.52619348918,125988.74644496864,4526.779748520533,0.0,90946.33195468267,54920.48402688235,40028.71991977814,27518.457981653944,67547.17790143208,20878.062665627167,1552.933647447083,0.0,0.8784250160248366,2.7248288699253362,0.0014947059257719628,1.0,1.0,-6.538651631435755,333881.4726318369,1559363.1739866887,4.6704094171351676,1559363.1739866887,4.6704094171351676,0.7586930444847669,0.09259814584136757,3.915314441079161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915314441079161,1.2844946582475563,1.2848018618583774,3.0481360244976403,6458.634469613841,15250.56123106669,6455.251534338289,0.0003299451209320529,23228.359643476175,2368.6334929334867,19295.178821569825,1967.5606676663108,0.8306733285399683,0.8306733285399683,35411.35121612979,35382.83765553947,1.0010074245784917,0.8,4276.335120202389,4272.891774033241,1.0010074245784917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.043493084931,4632.441516551485,6.201147110297793,5.058058695830229,-3.725628282515283,8.783686978345512,2.917397465168343,3.5,0.8335421329052409,0.6,0.00023915056115344173,1.0000941814642013,0.0002391280397245289,198.73090610420726,0.0,4.487103025877317e-06,12.716449975336316,0.013129767594286542,8.069709606145988e-05,0.00015845346509198185,0.0006203951401136693,0.09259814584593964,0.09259814584593964,0.09259814584593964,0.09259794169584139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.8441580372,595.6352709276069,0.0,0.09259814584593964,0.09259814584136757,0.09259814584136757,0.371824815214722,0.371824815214722,0.5,10.027319302451735,0.0007125766413196288,0.0007125766413196288,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,27518.457981653944,20878.062665627167,0.7586930444847669,0.9916203500948261,0.61035151761058,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501021865370864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.724159260666,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.78063127619305,260.78063127619305,-12.369368723806929,245.12543788104773,276.4358246713338,123174.21428669842,123260.90970228046,-86.69541558202995,0.0,nan,276.4358246713338,3.2858246713338417,270.1737473132843,-2.976252686715668,263.91166995522343,-9.238330044776546,257.64959259716505,-15.500407402834924,251.38751523910398,-21.762484760896,245.12543788104773,-28.024562118952247,1.0,1.0,28837.30492052088,28837.30492052088,275.6501256932436,2.5001256932436036,275.6501256932436,275.6501256932436,77243.21415336232,77243.43455575056,-0.22040238823683467,0.0,8545.783548066482,8545.783548066482,0.8860273485115951,3934.891013284557,275.6501256932436,2.5001256932436036,1.0,0.002,0.12844746656848932,0.004909066823161249,0.00019839445763484756,0.0018016055426042302,0.09919722881742378,0.09919722881742378,0.0,2.390778547356476e-13,0.9999978183861059,0.9999978183861059,0.0,0.09259794382796603,2.0201340153470482e-07,0.0,0.0,0.0,1600092.27276932,266.6113483685642,0.0,1.0,1284512.360982824,2598.110406916946,,,,,,,,,,,,,,,,,,3.0,15250.56123106669,1552.933647447083,0.371824815214722,6.175347969391544,2.917397465168343
2005.0,-29.769066915500762,5.058024042430914,35.05540216967632,24.65549181159588,5.025264093110856,-26.289633814611634,-39.796632004994876,1.5458309921487197,-6.538637289858912,-6.538637289873865,40.11193879981773,41226.90556858254,25754.158406881405,25754.158406881405,66981.06397546394,77253.35893288841,77243.2511956208,25754.158406881405,102997.40960250222,102997.40960250222,102997.40960250222,130515.98989135059,125989.1931445863,4526.796746764283,0.0,90946.41934856582,54920.21557009563,40029.11530941132,27518.580288848367,67547.69559825968,20878.153590114383,1552.9387438501813,0.0,0.878424900384984,2.724830326683217,0.0014947059257719628,1.0,1.0,-6.538637289858912,333881.66170398163,1559365.3707761813,4.670413351898043,1559365.3707761813,4.670413351898043,0.7586929765622774,0.09259855889096093,3.9153145053674483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153145053674483,1.2844951859214013,1.2848023607282495,3.048134822365171,6458.631922439391,15250.550827551791,6455.2482872265755,0.0003299454099501922,23228.381583111313,2368.6357301536523,19295.169115735614,1967.5596779466603,0.8306721261099214,0.8306721261099214,35411.351681284796,35382.83765553947,1.001007441014733,0.8,4276.335176375299,4272.891774033241,1.001007441014733,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.118382734014,4632.441516551485,6.201161641322476,5.058024042430914,-3.725577925487809,8.783601967918724,2.917485145518921,3.5,0.8335671844339775,0.6,0.0002391280397245289,1.0000938131452657,0.00023910560847534713,198.73165062114387,0.0,4.475703974611238e-06,12.684145064048248,0.013134243298261154,8.068989879242568e-05,0.0001584381409321032,0.0006203351513949157,0.09259855889577812,0.09259855889577812,0.09259855889577812,0.09259828289804907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.1298544988,595.63518052454,0.0,0.09259855889577812,0.09259855889096093,0.09259855889096093,0.3718261974370141,0.3718261974370141,0.5,10.027311022849652,0.00027207402013118553,0.00027207402013118553,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,27518.580288848367,20878.153590114383,0.7586929765622774,0.9916113848477409,0.6103377058749687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501076078380517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.69185434938,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7801707875752,260.7801707875752,-12.369829212424804,245.12456729083746,276.4357742843059,123177.40604323056,123264.01872152487,-86.61267829433825,0.0,nan,276.4357742843059,3.285774284305944,270.1735328856253,-2.976467114374657,263.9112914869188,-9.238708513081178,257.64905008823115,-15.500949911768828,251.3868086895323,-21.763191310467676,245.12456729083746,-28.025432709162516,1.0,1.0,28837.30492052088,28837.30492052088,275.6501185785798,2.5001185785798157,275.6501185785798,275.6501185785798,77242.96055038048,77243.2511956208,-0.29064524032582995,0.0,8545.783548066482,8545.783548066482,0.8860273444473018,3934.8910778942854,275.6501185785798,2.5001185785798157,1.0,0.002,0.12844774109864687,0.004909068276250294,0.00019839488750965026,0.0018016051127007465,0.09919744375482513,0.09919744375482513,0.0,2.1039680414558504e-13,0.9999970352663528,0.9999970352663528,0.0,0.0925982843608977,2.7453006323073064e-07,0.0,0.0,0.0,1600092.2895880544,266.61136271014107,0.0,1.0,1284512.312034871,2598.1106049857626,,,,,,,,,,,,,,,,,,3.0,15250.550827551791,1552.9387438501813,0.3718261974370141,6.175347969391544,2.917485145518921
2006.0,-29.769967111148365,5.057985131921255,35.055443194980356,24.65541228828954,5.0252470035868955,-26.290445699698566,-39.79741745917124,1.54572559196614,-6.538625408501048,-6.538625408446539,40.111988036399076,41226.276521455206,25754.669260015737,25754.669260015737,66980.94578147095,77253.09759070331,77243.06838308237,25754.669260015737,102997.73764309811,102997.73764309811,102997.73764309811,130516.43788360339,125989.6257626602,4526.812120943185,0.0,90946.50279117325,54919.93050598666,40029.524761318426,27518.70024050527,67548.2250018237,20878.24260877331,1552.9437980570788,0.0,0.8784247774731329,2.724831533542678,0.0014947059257719628,1.0,1.0,-6.538625408501048,333881.8183418916,1559367.4987007435,4.670417534098749,1559367.4987007435,4.670417534098749,0.7586929043270092,0.09259895818161229,3.9153138800171594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153138800171594,1.2844957250887423,1.2848028712101836,3.048133056064987,6458.628179861251,15250.540464973785,6455.245881086901,0.00032994600878194,23228.406604983265,2368.638281674503,19295.16192362311,1967.5589445552876,0.8306709216758611,0.8306709216758611,35411.347156590935,35382.83765553947,1.0010072811347817,0.8,4276.334629965558,4272.891774033241,1.0010072811347817,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.192101671197,4632.441516551485,6.20117457356532,5.057985131921255,-3.725531214302789,8.783516346224044,2.9175714562365114,3.5,0.8335918446390033,0.6,0.00023910560847534713,1.000093520676527,0.0002390832492481312,198.7323928165151,0.0,4.457799175384987e-06,12.633402863041052,0.013138701097436539,8.068273936085623e-05,0.0001584228691144909,0.000620275258356108,0.09259895818607995,0.09259895818607995,0.09259895818607995,0.09259861232548998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.41795092967,595.6350892628694,0.0,0.09259895818607995,0.09259895818161229,0.09259895818161229,0.371827530201419,0.371827530201419,0.5,10.027300647155927,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,-5.4512838687514886e-11,27518.70024050527,20878.24260877331,0.7586929043270092,0.9916018634044428,0.6103236098408531,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501130079371884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.641112148376,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7797106345894,260.7797106345894,-12.3702893654106,245.12369934606275,276.4357219231115,123180.54536125592,123267.09490864389,-86.54954738794659,0.0,nan,276.4357219231115,3.2857219231115096,270.1733174077131,-2.9766825922868634,263.91091289230053,-9.239087107699447,257.64850837687914,-15.501491623120842,251.38610386146945,-21.763896138530527,245.12369934606275,-28.026300653937227,1.0,1.0,28837.30492052088,28837.30492052088,275.6501090678741,2.5001090678741207,275.6501090678741,275.6501090678741,77242.70756640821,77243.06838308237,-0.36081667416146956,0.0,8545.783548066482,8545.783548066482,0.8860273839818278,3934.8904494172452,275.6501090678741,2.5001090678741207,1.0,0.002,0.12844808624301315,0.004909068984474796,0.00019839542544909745,0.0018016045746639374,0.09919771272454872,0.09919771272454872,0.0,1.1303458169464875e-13,0.999996272697651,0.999996272697651,0.0,0.09259861303729794,3.451443143441747e-07,0.0,0.0,0.0,1600092.303521621,266.61137459149893,0.0,1.0,1284512.271483682,2598.1107690769713,,,,,,,,,,,,,,,,,,3.0,15250.540464973785,1552.9437980570788,0.371827530201419,6.175347969391544,2.9175714562365114
2007.0,-29.770864453555262,5.057942084858718,35.05548301869055,24.655327561218314,5.025227073440252,-26.291255300869988,-39.79819872239602,1.5456179206229645,-6.538615520267967,-6.5386155202913345,40.11203541739165,41225.65010907013,25755.16564624903,25755.16564624903,66980.81575531916,77252.84079098019,77242.88312558527,25755.16564624903,102998.04877183429,102998.04877183429,102998.04877183429,130516.8650554308,125990.03921187275,4526.825843558044,0.0,90946.5909670815,54919.648259536865,40029.93634171626,27518.81628359651,67548.75262531277,20878.32863252327,1552.9487249213619,0.0,0.8784246508178514,2.724832537949087,0.0014947059257719628,1.0,1.0,-6.538615520267967,333881.94870348624,1559369.546433291,4.67042184367426,1559369.546433291,4.67042184367426,0.7586928310200785,0.09259934343137022,3.9153139495177354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153139495177354,1.2844962747279198,1.2848033922589506,3.048131805868469,6458.625530844849,15250.530128823795,6455.242736284158,0.0003299463264362033,23228.42871343274,2368.6405361089405,19295.15252359726,1967.5579860194114,0.8306697263788269,0.8306697263788269,35411.34765945923,35382.83765553947,1.0010072989036207,0.8,4276.33469069279,4272.891774033241,1.0010072989036207,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.264673552975,4632.441516551485,6.201185734743067,5.057942084858718,-3.725487750969988,8.783429835828706,2.9176564249701493,3.5,0.8336161214200427,0.6,0.0002390832492481312,1.0000932249272698,0.00023906096280726044,198.73313266429244,0.0,4.4435027261479545e-06,12.592886725903304,0.013143144600162688,8.067561871244109e-05,0.00015840763053569012,0.0006202156055464391,0.09259934343496307,0.09259934343496307,0.09259934343496307,0.09259892688529563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.7072996604,595.6349975029103,0.0,0.09259934343496307,0.09259934343137022,0.09259934343137022,0.3718288149163314,0.3718288149163314,0.5,10.027288150464978,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,2.3362645151792094e-11,27518.81628359651,20878.32863252327,0.7586928310200785,0.9915921930765486,0.6103095691158847,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450118391200412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.60059601124,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77925075737386,260.77925075737386,-12.370749242626118,245.12283403273483,276.4356674820111,123183.68075171669,123270.17843099692,-86.49767928023053,0.0,nan,276.4356674820111,3.2856674820111493,270.1731007921692,-2.9768992078307974,263.91053410229785,-9.239465897702132,257.64796741243947,-15.502032587560507,251.3854007225908,-21.76459927740919,245.12283403273483,-28.027165967265148,1.0,1.0,28837.30492052088,28837.30492052088,275.6500972777951,2.5000972777951347,275.6500972777951,275.6500972777951,77242.45426545138,77242.88312558527,-0.42886013389215805,0.0,8545.783548066482,8545.783548066482,0.8860273795880147,3934.890519265324,275.6500972777951,2.5000972777951347,1.0,0.002,0.12844850274992017,0.004909069029679687,0.00019839607279947344,0.0018016039271605516,0.09919803639973672,0.09919803639973672,0.0,-3.997496778040954e-14,0.9999955020512378,0.9999955020512378,0.0,0.09259892692426805,4.1650710217022417e-07,0.0,0.0,0.0,1600092.315117801,266.611384479732,0.0,1.0,1284512.237735034,2598.11090564154,,,,,,,,,,,,,,,,,,3.0,15250.530128823795,1552.9487249213619,0.3718288149163314,6.175347969391544,2.9176564249701493
2008.0,-29.771758888513652,5.057895018102564,35.0555216617142,24.655243392940633,5.025204242373773,-26.29206257542774,-39.79897963637484,1.5455079291044718,-6.538607613115346,-6.538607613142539,40.1120809984485,41225.02767836409,25755.64800940468,25755.64800940468,66980.67568776876,77252.58489680826,77242.69557003847,25755.64800940468,102998.34357944314,102998.34357944314,102998.34357944314,130517.27220142733,125990.43427777667,4526.837923650665,0.0,90946.67550877124,54919.36543982642,40030.344521049796,27518.92862198419,67549.27314303399,20878.411809578614,1552.9535337318164,0.0,0.8784245202729314,2.7248333411256134,0.0014947059257719628,1.0,1.0,-6.538607613115346,333882.0529475184,1559371.516376025,4.670426285599533,1559371.516376025,4.670426285599533,0.7586927564069252,0.09259971496384947,3.9153133739650614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153133739650614,1.2844968350665786,1.2848039241032307,3.048130028099385,6458.621763965486,15250.519819827205,6455.240372559298,0.0003299469334148227,23228.45372059427,2368.643086129746,19295.145458265473,1967.557265556074,0.8306685279338444,0.8306685279338445,35411.34349507366,35382.83765553947,1.0010071517551584,0.8,4276.334187794493,4272.891774033241,1.0010071517551584,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.336123421093,4632.441516551485,6.201195194428379,5.057895018102564,-3.725447481822518,8.783342499925082,2.9177400809928193,3.5,0.8336400231408055,0.6,0.00023906096280726044,1.0000929235396163,0.00023903875048046034,198.73387011973554,0.0,4.42905421018613e-06,12.551939631667492,0.013147573654372875,8.066850182770106e-05,0.00015839246097955936,0.0006201561208085079,0.09259971496931219,0.09259971496931219,0.09259971496931219,0.09259922715741918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.99824881874,595.6349051341904,0.0,0.09259971496931219,0.09259971496384947,0.09259971496384947,0.3718300525886448,0.3718300525886448,0.5,10.027273516384685,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,27518.92862198419,20878.411809578614,0.7586927564069252,0.9915824785551542,0.6102956517544025,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501237574389076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.559648917,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77879110637974,260.77879110637974,-12.371208893620235,245.12197134823325,276.4356108645282,123186.77061069034,123273.22574090621,-86.4551302158709,0.0,nan,276.4356108645282,3.2856108645282234,270.17288296126617,-2.977117038733809,263.9101550580051,-9.239844941994875,257.6474271547509,-15.502572845249063,251.38469925149488,-21.765300748505098,245.12197134823325,-28.028028651766732,1.0,1.0,28837.30492052088,28837.30492052088,275.6500832377994,2.5000832377994016,275.6500832377994,275.6500832377994,77242.20158621162,77242.69557003847,-0.4939838268473977,0.0,8545.783548066482,8545.783548066482,0.8860274159743442,3934.8899408348866,275.6500832377994,2.5000832377994016,1.0,0.002,0.12844899116476233,0.0049090684129870915,0.00019839683040808034,0.0018016031697936545,0.09919841520404017,0.09919841520404017,0.0,2.0173489614916384e-13,0.9999947255270264,0.9999947255270264,0.0,0.09259922654915553,4.884146939402842e-07,0.0,0.0,0.0,1600092.3243907166,266.61139238688463,0.0,1.0,1284512.210747838,2598.1110148457774,,,,,,,,,,,,,,,,,,3.0,15250.519819827205,1552.9535337318164,0.3718300525886448,6.175347969391544,2.9177400809928193
2009.0,-29.772650463157525,5.0578440483030205,35.0555591455305,24.65515349702912,5.025180867872935,-26.29286733003766,-39.79976016618309,1.5453977345963836,-6.538601489626956,-6.538601489613929,40.11212483792621,41224.42918119181,25756.116375091955,25756.116375091955,66980.54555628376,77252.33374153798,77242.5064881552,25756.116375091955,102998.62286324715,102998.62286324715,102998.62286324715,130517.66015851246,125990.81178986334,4526.848368649121,0.0,90946.7679275173,54919.10970542255,40030.73135788306,27519.037295265316,67549.76865314838,20878.49218183239,1552.9582214319068,0.0,0.8784243866861011,2.7248339631248686,0.0014947059257719628,1.0,1.0,-6.538601489626956,333882.13367661054,1559373.4110532585,4.670430831029811,1559373.4110532585,4.670430831029811,0.758692680918186,0.09260007294683119,3.9153140781828313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153140781828313,1.2844973962018766,1.28480445683952,3.048129244761416,6458.620104166328,15250.509539165087,6455.236574730078,0.00032994699782616714,23228.47314709612,2368.6450670816357,19295.134106299785,1967.556107977728,0.8306673445177323,0.8306673445177323,35411.34859040975,35382.83765553947,1.0010073317987351,0.8,4276.334803115961,4272.891774033241,1.0010073317987351,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.40647553431,4632.441516551485,6.201202922663281,5.0578440483030205,-3.725410213532093,8.783254261835113,2.9178224526628105,3.5,0.8336635579036601,0.6,0.00023903875048046034,1.0000926270424757,0.00023901661107867355,198.7346052216597,0.0,4.414341669347714e-06,12.510244290931423,0.013151987996042223,8.066138902406015e-05,0.0001583773614564002,0.0006200971129756947,0.09260007295805948,0.09260007295805948,0.09260007295805948,0.09259951373036081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.2910950626,595.6348120631163,0.0,0.09260007295805948,0.09260007294683119,0.09260007294683119,0.3718312439379495,0.3718312439379495,0.5,10.027256741911684,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,-1.3017142919125035e-11,27519.037295265316,20878.49218183239,0.758692680918186,0.9915732783662452,0.6102823148495033,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450129106328139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.517953576265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77833185111064,260.77833185111064,-12.371668148889341,245.1211113037237,276.4355523985008,123189.90463481382,123276.28533639932,-86.38070158549955,0.0,nan,276.4355523985008,3.2855523985008404,270.17266417954625,-2.9773358204537317,263.90977596059145,-9.240224039408531,257.6468877416216,-15.503112258378394,251.38399952268,-21.766000477319977,245.1211113037237,-28.028888696276283,1.0,1.0,28837.30492052088,28837.30492052088,275.65006723557644,2.5000672355764664,275.65006723557644,275.65006723557644,77241.95397347223,77242.5064881552,-0.5525146829604637,0.0,8545.783548066482,8545.783548066482,0.8860273714538319,3934.8906485737452,275.65006723557644,2.5000672355764664,1.0,0.002,0.1284495515531593,0.00490906717102877,0.0001983976984567582,0.001801602302748476,0.0991988492283791,0.0991988492283791,0.0,1.2052342630852753e-12,0.999993948309672,0.999993948309672,0.0,0.09259951255986537,5.603869658215041e-07,0.0,0.0,0.0,1600092.331571884,266.611398510373,0.0,1.0,1284512.189848305,2598.1110994161604,,,,,,,,,,,,,,,,,,3.0,15250.509539165087,1552.9582214319068,0.3718312439379495,6.175347969391544,2.9178224526628105
2010.0,-29.77353919634439,5.057789280756491,35.05559550183736,24.65506405513736,5.025154867143407,-26.293669790013585,-39.800536539964355,1.5452854606440272,-6.53859756468438,-6.538597564677155,40.11216727354215,41223.81986983021,25756.572104733757,25756.572104733757,66980.39197456397,77252.08348553767,77242.31869398577,25756.572104733757,102998.89079871953,102998.89079871953,102998.89079871953,130518.03487711525,125991.17761692056,4526.857260194688,0.0,90946.857077725,54918.83899424627,40031.131203865254,27519.144078395722,67550.27528226098,20878.57100285604,1552.9628822002894,0.0,0.8784242465242041,2.7248343618047928,0.0014947059257719628,1.0,1.0,-6.53859756468438,333882.18542115536,1559375.2450583642,4.6704356001844936,1559375.2450583642,4.6704356001844936,0.758692601171671,0.09260041826431945,3.9153142054804078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153142054804078,1.2844979669107286,1.2848049992453034,3.048127989565373,6458.617444556532,15250.499285990103,6455.233477029462,0.00032994732112008325,23228.49516149262,2368.6473119253387,19295.124847065345,1967.5551637985802,0.8306661586520732,0.8306661586520732,35411.34951146563,35382.83765553947,1.0010073643442232,0.8,4276.33491434424,4272.891774033241,1.0010073643442232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.475754262189,4632.441516551485,6.201209210936897,5.057789280756491,-3.7253762192590405,8.783165500015532,2.91790356847012,3.5,0.8336867338486057,0.6,0.00023901661107867355,1.0000923324981854,0.00023899454411536268,198.7353379855671,0.0,4.399865273942032e-06,12.469218186351718,0.013156387861316165,8.065431466855828e-05,0.00015836229641011526,0.0006200381487470232,0.0926004182640542,0.0926004182640542,0.0926004182640542,0.0925997904151397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.5870923296,595.6347178985233,0.0,0.0926004182640542,0.09260041826431945,0.09260041826431945,0.3718323895075194,0.3718323895075194,0.5,10.027237905676502,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,27519.144078395722,20878.57100285604,0.758692601171671,0.9915635679452715,0.6102687175970071,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501344381496135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.47692747168,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7778729391656,260.7778729391656,-12.372127060834373,245.12025388611013,276.4354919922248,123192.99621192324,123279.31233696002,-86.31612503678872,0.0,nan,276.4354919922248,3.28549199222482,270.1724443710023,-2.9775556289976635,263.9093967497939,-9.24060325020605,257.6463491285344,-15.503650871465595,251.38330150732824,-21.766698492671736,245.12025388611013,-28.029746113889843,1.0,1.0,28837.30492052088,28837.30492052088,275.6500491854458,2.500049185445846,275.6500491854458,275.6500491854458,77241.70688150781,77242.31869398577,-0.6118124779604841,0.0,8545.783548066482,8545.783548066482,0.8860273634061034,3934.8907765078097,275.6500491854458,2.500049185445846,1.0,0.002,0.12845018136596323,0.004909065230070268,0.00019839867283903963,0.0018016013268281775,0.0991993364195198,0.0991993364195198,0.0,-3.3278284641835576e-13,0.9999931985910843,0.9999931985910843,0.0,0.09259978845100907,6.29813310383763e-07,0.0,0.0,0.0,1600092.336174762,266.6114024353156,0.0,1.0,1284512.1764524316,2598.111153622837,,,,,,,,,,,,,,,,,,3.0,15250.499285990103,1552.9628822002894,0.3718323895075194,6.175347969391544,2.91790356847012
2011.0,-29.774423044072634,5.057730763663184,35.05563071442814,24.654929909762018,5.025078383740525,-26.29447290128937,-39.801312948670216,1.5451282409601097,-6.53859879322323,-6.5385987932525005,40.11220698659516,41223.23751728369,25757.02205126348,25757.02205126348,66980.25956854718,77251.86732427588,77242.10418625393,25757.02205126348,102999.12623751741,102999.12623751741,102999.12623751741,130518.37195661193,125991.5075665926,4526.864390019322,0.0,90946.96055969106,54918.57491523319,40031.53960495318,27519.245719094517,67550.7853240477,20878.645746057824,1552.9674321415848,0.0,0.8784240887884791,2.724834237014769,0.0014947059257719628,1.0,1.0,-6.53859879322323,333882.16922469495,1559376.961400733,4.670440967308166,1559376.961400733,4.670440967308166,0.7586925150194417,0.09260075049612573,3.9153149118295185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153149118295185,1.284498747640688,1.2848057518154175,3.0481266867881347,6458.614684127893,15250.489060019821,6455.230461655401,0.00032994767137534126,23228.51740096534,2368.6495797204284,19295.115833910488,1967.5542447125663,0.8306649753336652,0.8306649753336652,35411.35462222272,35382.83765553947,1.0010075449327085,0.8,4276.335531527975,4272.891774033241,1.0010075449327085,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.543981213476,4632.441516551485,6.201215676964723,5.057730763663184,-3.7253477115347935,8.783078475197977,2.917983453674088,3.5,0.8337095581925966,0.6,0.00023899454411536268,1.0000918255795694,0.0002389726003178373,198.73606672610873,0.0,4.385485411900241e-06,12.428465657325283,0.013160773346728065,8.064724056842269e-05,0.00015834730354694,0.0006199795588253294,0.09260075049604509,0.09260075049604509,0.09260075049604509,0.09260004084950144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.8817508065,595.6346240356131,0.0,0.09260075049604509,0.09260075049612573,0.09260075049612573,0.3718334900268601,0.3718334900268601,0.5,10.027216616323837,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,2.927436071331613e-11,27519.245719094517,20878.645746057824,0.7586925150194417,0.9915541210547937,0.6102554888078918,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501397530157452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.43617494265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7774101629232,260.7774101629232,-12.37258983707676,245.11939900269388,276.4354213231555,123195.51423155707,123282.55718641322,-87.04295485612106,0.0,nan,276.4354213231555,3.2854213231555036,270.1722168590643,-2.977783140935685,263.90901239498413,-9.240987605015846,257.64580793086003,-15.504192069139947,251.38260346678186,-21.76739653321812,245.11939900269388,-28.030600997306095,1.0,1.0,28837.30492052088,28837.30492052088,275.65002285586826,2.5000228558682807,275.65002285586826,275.65002285586826,77241.34103219646,77242.10418625393,-0.7631540574657265,0.0,8545.783548066482,8545.783548066482,0.8860273187508466,3934.891486388666,275.65002285586826,2.5000228558682807,1.0,0.002,0.12845089423397796,0.004909062007349826,0.00019839977340367122,0.001801600226614998,0.0991998867018356,0.0991998867018356,0.0,1.8669094048462398e-14,0.9999923017057044,0.9999923017057044,0.0,0.09260003762829642,7.128678293115226e-07,0.0,0.0,0.0,1600092.3347340217,266.61140120677675,0.0,1.0,1284512.180645452,2598.1111366557125,,,,,,,,,,,,,,,,,,3.0,15250.489060019821,1552.9674321415848,0.3718334900268601,6.175347969391544,2.917983453674088
2012.0,-29.77530582680887,5.057668838719109,35.05566460873969,24.654866626393073,5.025082862201403,-26.295266957920028,-39.802080451603956,1.5450439931395723,-6.53858894950406,-6.538588949440584,40.11223937547233,41222.61746880111,25757.430992785405,25757.430992785405,66980.04846158651,77251.60004355124,77241.84694081929,25757.430992785405,102999.2779336047,102999.2779336047,102999.2779336047,130518.5877287785,125991.71937992476,4526.868348853741,0.0,90947.04232621678,54918.30359851604,40031.931919667484,27519.309795173805,67551.2417148413,20878.69404153591,1552.9699457796341,0.0,0.8784240189253208,2.7248352369003688,0.0014947059257719628,1.0,1.0,-6.53858894950406,333882.29899954173,1559378.361200715,4.670443344475879,1559378.361200715,4.670443344475879,0.7586925034434369,0.09260105418381087,3.915315034041477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915315034041477,1.2844991868940605,1.2848061629855172,3.048125739580086,6458.6126771077,15250.478902297122,6455.226961407307,0.00032994782967880816,23228.53755968116,2368.651635337364,19295.105371434696,1967.553177836947,0.8306638040324199,0.8306638040324199,35411.35550648181,35382.83765553947,1.0010075761779837,0.8,4276.335638312609,4272.891774033241,1.0010075761779837,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.611163435167,4632.441516551485,6.201213830396968,5.057668838719109,-3.7253123134447153,8.782981152163824,2.9180621164855345,3.5,0.8337320332815813,0.6,0.0002389726003178373,1.000091715592284,0.0002389506848142529,198.73679459324688,0.0,4.361024009228292e-06,12.35914204215298,0.013165134370737294,8.064024817527556e-05,0.00015833235214256173,0.0006199210387189212,0.09260105418681194,0.09260105418681194,0.09260105418681194,0.09260021734740814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.15938720986,595.634535348156,0.0,0.09260105418681194,0.09260105418381087,0.09260105418381087,0.3718345444907918,0.3718345444907918,0.5,10.027191511547128,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,-6.349409886752255e-11,27519.309795173805,20878.69404153591,0.7586925034434369,0.9915442967626562,0.6102421868544916,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501450387023642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.36685132748,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77695168196595,260.77695168196595,-12.373048318034023,245.11854711268714,276.43535625124815,123199.06417523083,123285.29923421444,-86.23505898361284,0.0,nan,276.43535625124815,3.2853562512481744,270.17199442353103,-2.978005576468945,263.90863259584,-9.241367404159973,257.64527076809736,-15.504729231902616,251.38190894039246,-21.768091059607514,245.11854711268714,-28.031452887312838,1.0,1.0,28837.30492052088,28837.30492052088,275.65000259765,2.5000025976499956,275.65000259765,275.65000259765,77241.19276583727,77241.84694081929,-0.654174982017139,0.0,8545.783548066482,8545.783548066482,0.8860273110246297,3934.891609211684,275.65000259765,2.5000025976499956,1.0,0.002,0.12845173279650188,0.004909060269143947,0.00019840107262514243,0.001801598927600677,0.09920053631257121,0.09920053631257121,0.0,2.2581936320875684e-13,0.9999909443548808,0.9999909443548808,0.0,0.09260021562152652,8.385622843538703e-07,0.0,0.0,0.0,1600092.3462779962,266.6114110504959,0.0,1.0,1284512.1470487276,2598.1112726055453,,,,,,,,,,,,,,,,,,3.0,15250.478902297122,1552.9699457796341,0.3718345444907918,6.175347969391544,2.9180621164855345
2013.0,-29.776184084297444,5.057603274525616,35.05569759894003,24.654741666186624,5.025014039918509,-26.296064271876624,-39.802852215338476,1.5448942275032957,-6.538598912561895,-6.538598912557881,40.112281077844834,41222.034255593004,25757.86770327853,25757.86770327853,66979.90195887153,77251.37945485885,77241.68762042587,25757.86770327853,102999.55532370441,102999.55532370441,102999.55532370441,130518.98724545015,125992.11469483907,4526.872550611085,0.0,90947.14036523116,54918.03774331172,40032.33624657716,27519.43192174574,67551.7681683229,20878.7828959921,1552.9756988874472,0.0,0.8784238062818688,2.724834224892811,0.0014947059257719628,1.0,1.0,-6.538598912561895,333882.1676513903,1559380.1635241373,4.670450579895305,1559380.1635241373,4.670450579895305,0.7586923652843928,0.09260136870556136,3.9153152159727767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153152159727767,1.2844999324568724,1.2848068805745791,3.0481241119911346,6458.609228442017,15250.46873644817,6455.224447760135,0.00032994835958799707,23228.561520208266,2368.6540786311602,19295.097857975088,1967.5524116772892,0.8306626237353887,0.8306626237353887,35411.356822837464,35382.83765553947,1.0010076226913824,0.8,4276.335797277962,4272.891774033241,1.0010076226913824,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.677383656895,4632.441516551485,6.20122010549633,5.057603274525616,-3.725293416161822,8.782896690687437,2.9181396537335105,3.5,0.833754186781003,0.6,0.0002389506848142529,1.0000912460834839,0.0002389288834894033,198.73751873390623,0.0,4.355416934261641e-06,12.343251591697491,0.013169489787671556,8.063321752890632e-05,0.0001583174672853466,0.0006198627886165898,0.09260136870904906,0.09260136870904906,0.09260136870904906,0.09260050358456556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.4861462009,595.6344311449448,0.0,0.09260136870904906,0.09260136870556136,0.09260136870556136,0.3718355466096069,0.3718355466096069,0.5,10.027165558736222,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,-4.035882739117369e-12,27519.43192174574,20878.7828959921,0.7586923652843928,0.9915344005796204,0.6102287974591208,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501503180566886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.35096087703,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77649046302844,260.77649046302844,-12.37350953697154,245.11769778709146,276.4352831389684,123201.67894555794,123288.42898907729,-86.75004351936256,0.0,nan,276.4352831389684,3.2852831389683956,270.17176606858874,-2.978233931411239,263.9082489982304,-9.241751001769558,257.64473192783043,-15.505268072169542,251.38121485746146,-21.76878514253852,245.11769778709146,-28.03230221290852,1.0,1.0,28837.30492052088,28837.30492052088,275.6499739913746,2.4999739913746453,275.6499739913746,275.6499739913746,77240.85942186917,77241.68762042587,-0.8281985567009542,0.0,8545.783548066482,8545.783548066482,0.8860272995229671,3934.8917920526405,275.6499739913746,2.4999739913746453,1.0,0.002,0.12845260336588218,0.004909054793645552,0.00019840241320726615,0.001801597587237804,0.09920120660363307,0.09920120660363307,0.0,4.450701959757275e-13,0.9999905987474728,0.9999905987474728,0.0,0.0926004981367098,8.705688515691652e-07,0.0,0.0,0.0,1600092.3345940714,266.6114010874381,0.0,1.0,1284512.1810527537,2598.111135007546,,,,,,,,,,,,,,,,,,3.0,15250.46873644817,1552.9756988874472,0.3718355466096069,6.175347969391544,2.9181396537335105
