time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2014.0,-29.777059727412322,5.05753442107954,35.055729352740805,24.654642585106217,5.024977551875126,-26.29685599948122,-39.80361556224523,1.5447738239418243,-6.538597167490934,-6.538597167502476,40.11231138446706,41221.43186447689,25758.26241355094,25758.26241355094,66979.69427802783,77251.14068458337,77241.42859454085,25758.26241355094,102999.69100809179,102999.69100809179,102999.69100809179,130519.18870750461,125992.31534531314,4526.8733621914735,0.0,90947.23317853086,54917.76619339561,40032.74109459473,27519.497699412826,67552.23879400756,20878.831824468445,1552.978504671669,0.0,0.8784237004466207,2.7248344021501363,0.0014947059257719628,1.0,1.0,-6.538597167490934,333882.1906575642,1559381.473335731,4.670454181052927,1559381.473335731,4.670454181052927,0.7586923297990984,0.09260164837633983,3.915315757024024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915315757024024,1.2845005404847323,1.2848074607424638,3.048123090354248,6458.607063716047,15250.458631828922,6455.221081353537,0.00032994856043501203,23228.582015479275,2368.656168567174,19295.087795560485,1967.551385596558,0.8306614576258873,0.8306614576258873,35411.36073758915,35382.83765553947,1.0010077610190504,0.8,4276.336270030047,4272.891774033241,1.0010077610190504,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.74257744283,4632.441516551485,6.2012178013709525,5.05753442107954,-3.7252671065304637,8.782801527610003,2.918215989933006,3.5,0.833775997123716,0.6,0.0002389288834894033,1.0000909751051008,0.00023890714888642406,198.73824072358374,0.0,4.332741205717309e-06,12.278988577002854,0.013173822528877274,8.06262641159265e-05,0.0001583026193734768,0.0006198047400111503,0.09260164837680115,0.09260164837680115,0.09260164837680115,0.09260066575435592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.77479879995,595.6343387731906,0.0,0.09260164837680115,0.09260164837633983,0.09260164837633983,0.37183650321302236,0.37183650321302236,0.5,10.027136080220536,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27519.497699412826,20878.831824468445,0.7586923297990984,0.9915244183434745,0.6102156286807413,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501555703848126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.286697862335,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7760301810651,260.7760301810651,-12.373969818934881,245.11685130517554,276.43520905695715,123204.75588007942,123291.32968938276,-86.5738093033535,0.0,nan,276.43520905695715,3.2852090569571715,270.1715375065979,-2.9784624934021053,263.9078659562553,-9.24213404374467,257.6441944058776,-15.505805594122364,251.38052285552723,-21.769477144472745,245.11685130517554,-28.033148694824433,1.0,1.0,28837.30492052088,28837.30492052088,275.64994542605723,2.499945426057252,275.64994542605723,275.64994542605723,77240.62126607151,77241.42859454085,-0.8073284693382448,0.0,8545.783548066482,8545.783548066482,0.8860272653178085,3934.8923358091442,275.64994542605723,2.499945426057252,1.0,0.002,0.12845358981837104,0.004909050958409864,0.00019840393755123672,0.0018015960625278856,0.09920196877561836,0.09920196877561836,0.0,7.912247246277815e-14,0.9999893473566535,0.9999893473566535,0.0,0.09260066192400637,9.864523334550928e-07,0.0,0.0,0.0,1600092.3366405598,266.61140283250904,0.0,1.0,1284512.1750968054,2598.1111591084114,,,,,,,,,,,,,,,,,,3.0,15250.458631828922,1552.978504671669,0.37183650321302236,6.175347969391544,2.918215989933006
2015.0,-29.77793411407497,5.057462326544266,35.05576010810278,24.654579755757027,5.02497843935529,-26.297642858723442,-39.804378140810854,1.5446871839088285,-6.5385996488764135,-6.538599648865493,40.11234608413947,41220.82058094114,25758.651343723166,25758.651343723166,66979.4719246643,77250.87645489932,77241.24384862628,25758.651343723166,102999.89519234945,102999.89519234945,102999.89519234945,130519.48337568979,125992.61010275633,4526.873272933461,0.0,90947.31102071867,54917.49661412291,40033.127118439734,27519.58818334034,67552.71530178007,20878.89823942538,1552.982595717017,0.0,0.8784235549923942,2.7248341501009574,0.0014947059257719628,1.0,1.0,-6.5385996488764135,333882.15794417885,1559382.9730111859,4.670459130289604,1559382.9730111859,4.670459130289604,0.7586922486022133,0.09260192394788486,3.9153152323154314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153152323154314,1.284500990493583,1.2848078829392675,3.0481216139902942,6458.603935477989,15250.448550309044,6455.218388037043,0.0003299490106494041,23228.605009904764,2368.658513346022,19295.07974505725,1967.5505646736908,0.8306602887616262,0.8306602887616262,35411.356941084014,35382.83765553947,1.0010076268696213,0.8,4276.335811557617,4272.891774033241,1.0010076268696213,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.806829814846,4632.441516551485,6.20121551123535,5.057462326544266,-3.725245387275572,8.782707713819839,2.918291224600982,3.5,0.8337974927431376,0.6,0.00023890714888642406,1.0000908452103696,0.00023888544728771098,198.738961681889,0.0,4.3194967589226774e-06,12.241453814786867,0.013178142025636197,8.06193182553285e-05,0.00015828783063109555,0.0006197467543600935,0.0926019239498734,0.0926019239498734,0.0926019239498734,0.09260088579530304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.09272504336,595.6342370983189,0.0,0.0926019239498734,0.09260192394788486,0.09260192394788486,0.37183740902055124,0.37183740902055124,0.5,10.027104935677238,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27519.58818334034,20878.89823942538,0.7586922486022133,0.9915141327102116,0.6102022753163103,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501608071140788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.24916310012,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77557417771465,260.77557417771465,-12.374425822285332,245.11600770670748,276.4351406487243,123208.24144048759,123294.01049125424,-85.76905076665366,0.0,nan,276.4351406487243,3.2851406487243366,270.1713140603171,-2.9786859396828618,263.9074874719264,-9.242512528073576,257.6436608835058,-15.506339116494189,251.37983429510712,-21.77016570489286,245.11600770670748,-28.0339922932925,1.0,1.0,28837.30492052088,28837.30492052088,275.64992132632375,2.499921326323772,275.64992132632375,275.64992132632375,77240.47877876248,77241.24384862628,-0.765069863802637,0.0,8545.783548066482,8545.783548066482,0.8860272984897876,3934.8918084770085,275.64992132632375,2.499921326323772,1.0,0.002,0.128454632809177,0.004909046117455871,0.00019840554749860978,0.00180159445257186,0.09920277374930489,0.09920277374930489,0.0,7.046967176460583e-14,0.9999887368345051,0.9999887368345051,0.0,0.09260088095709028,1.042990794574381e-06,0.0,0.0,0.0,1600092.3337305777,266.61140035112356,0.0,1.0,1284512.1835657998,2598.1111248384445,,,,,,,,,,,,,,,,,,3.0,15250.448550309044,1552.982595717017,0.37183740902055124,6.175347969391544,2.918291224600982
2016.0,-29.778805428380313,5.057386790631891,35.05578998627553,24.654449067916744,5.024907688992522,-26.298434116641662,-39.80514515480024,1.544536377270923,-6.538619949335498,-6.538619949361284,40.112382285392705,41220.25867854395,25759.064309184036,25759.064309184036,66979.32298772798,77250.66204206941,77241.0506671182,25759.064309184036,103000.11497630223,103000.11497630223,103000.11497630223,130519.81602465111,125992.9433738887,4526.872650762402,0.0,90947.41546764564,54917.25270346495,40033.51418242299,27519.701048348878,67553.21523077186,20878.979645632025,1552.9881819805246,0.0,0.8784233072493255,2.724832088062466,0.0014947059257719628,1.0,1.0,-6.538619949335498,333881.8903128415,1559384.5375831802,4.6704675600167,1559384.5375831802,4.6704675600167,0.7586920951266918,0.09260219867948769,3.915316476971821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915316476971821,1.2845017404845858,1.2848086052322654,3.0481208032421545,6458.602217599967,15250.438464771987,6455.214723755418,0.0003299490968778368,23228.624302162687,2368.6604806088408,19295.068792274258,1967.5494478006515,0.8306591273456432,0.8306591273456432,35411.3659467385,35382.83765553947,1.0010079450842386,0.8,4276.3368990958,4272.891774033241,1.0010079450842386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.870148528498,4632.441516551485,6.201220401246568,5.057386790631891,-3.7252385968881874,8.782625387520078,2.91836536678464,3.5,0.8338186762241829,0.6,0.00023888544728771098,1.0000905266371702,0.00023886382374900536,198.73968011151925,0.0,4.312953195074201e-06,12.222909354840285,0.013182454978831271,8.061233255316858e-05,0.0001582731147345424,0.0006196893339818054,0.09260219868084103,0.09260219868084103,0.09260219868084103,0.09260112269863022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.4233826804,595.6341313573392,0.0,0.09260219868084103,0.09260219867948769,0.09260219867948769,0.3718382672306457,0.3718382672306457,0.5,10.027072656324888,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,2.580691216280684e-11,27519.701048348878,20878.979645632025,0.7586920951266918,0.9915045902540185,0.6101894415791964,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501660363652122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.23061864017,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7751154418263,260.7751154418263,-12.374884558173676,245.11516634685282,276.4350645368011,123210.85876127412,123297.1417724304,-86.28301115627622,0.0,nan,276.4350645368011,3.285064536801144,270.1710848988155,-2.978915101184498,263.9071052608299,-9.242894739170083,257.6431256228189,-15.506874377181077,251.37914598483965,-21.770854015160324,245.11516634685282,-28.03483365314716,1.0,1.0,28837.30492052088,28837.30492052088,275.64987842035157,2.4998784203515925,275.64987842035157,275.64987842035157,77240.19042877301,77241.0506671182,-0.8602383451798232,0.0,8545.783548066482,8545.783548066482,0.8860272198028422,3934.89305935668,275.64987842035157,2.4998784203515925,1.0,0.002,0.12845571704221587,0.004909037861887746,0.00019840721388140505,0.0018015927861899225,0.09920360694070252,0.09920360694070252,0.0,7.132749252347637e-14,0.9999882914985747,0.9999882914985747,0.0,0.09260111444651246,1.0842329752237084e-06,0.0,0.0,0.0,1600092.3099237226,266.6113800506645,0.0,1.0,1284512.2528514867,2598.110844472511,,,,,,,,,,,,,,,,,,3.0,15250.438464771987,1552.9881819805246,0.3718382672306457,6.175347969391544,2.91836536678464
2017.0,-29.779674449533395,5.057308324665607,35.05581876536029,24.65437687877568,5.024899300586276,-26.299217074480993,-39.80589956101028,1.5444419254572292,-6.538619329221433,-6.538619329265746,40.11241032981518,41219.64184351829,25759.41591534861,25759.41591534861,66979.0577588669,77250.40654184786,77240.82982060194,25759.41591534861,103000.24573595055,103000.24573595055,103000.24573595055,130520.00935667324,125993.14024454265,4526.869112130585,0.0,90947.49787690009,54916.97312435916,40033.91639171214,27519.76362072269,67553.68001243484,20879.02606834079,1552.9908870080124,0.0,0.8784232039226197,2.7248321510510736,0.0014947059257719628,1.0,1.0,-6.538619329221433,333881.8984881132,1559385.7496289464,4.670471075821031,1559385.7496289464,4.670471075821031,0.7586920569557019,0.09260243962613127,3.915316408694842,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915316408694842,1.2845022267936845,1.2848090638806127,3.0481195960773655,6458.599659762635,15250.428411638268,6455.2116521442285,0.0003299494009302769,23228.645755150385,2368.662668204778,19295.05961102286,1967.548511573561,0.8306579649286981,0.8306579649286981,35411.365452723556,35382.83765553947,1.0010079276282302,0.8,4276.336839437714,4272.891774033241,1.0010079276282302,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.93247739997,4632.441516551485,6.201211997425617,5.057308324665607,-3.725217306361834,8.782525631027442,2.918438350661981,3.5,0.833839528760566,0.6,0.00023886382374900536,1.000090289018551,0.00023884225891585933,198.74039665491466,0.0,4.297455165233706e-06,12.178987938272323,0.013186752433996505,8.060546222421742e-05,0.00015825836152478796,0.0006196315596911628,0.09260243962540451,0.09260243962540451,0.09260243962540451,0.09260127524137797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.72738772485,595.6340338824403,0.0,0.09260243962540451,0.09260243962613127,0.09260243962613127,0.37183908251613407,0.37183908251613407,0.5,10.027037724088961,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,4.433786671143025e-11,27519.76362072269,20879.02606834079,0.7586920569557019,0.9914938423271364,0.6101761123292003,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501712472779649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.1866972236,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7746603479495,260.7746603479495,-12.375339652050457,245.11432778160537,276.43499291429134,123214.24697135134,123299.84495961391,-85.59798826259802,0.0,nan,276.43499291429134,3.284992914291365,270.17085988776824,-2.9791401122317325,263.9067268612273,-9.243273138772679,257.64259383466606,-15.507406165333919,251.3784608081387,-21.77153919186128,245.11432778160537,-28.03567221839461,1.0,1.0,28837.30492052088,28837.30492052088,275.6498531977008,2.4998531977008156,275.6498531977008,275.6498531977008,77240.02571309645,77240.82982060194,-0.8041075054934481,0.0,8545.783548066482,8545.783548066482,0.8860272241193002,3934.8929907383163,275.6498531977008,2.4998531977008156,1.0,0.002,0.12845688625729654,0.004909033052778948,0.0001984090200539265,0.0018015909796241212,0.09920451002696325,0.09920451002696325,0.0,-3.2195253407696356e-13,0.9999873738140328,0.9999873738140328,0.0,0.09260127041050753,1.1692156237360979e-06,0.0,0.0,0.0,1600092.3106509456,266.61138067077854,0.0,1.0,1284512.2507350342,2598.110853036778,,,,,,,,,,,,,,,,,,3.0,15250.428411638268,1552.9908870080124,0.37183908251613407,6.175347969391544,2.918438350661981
2018.0,-29.78053899163058,5.057226744221854,35.05584675144366,24.65424695927652,5.024824077973882,-26.300002684670666,-39.80666189510373,1.5442877710090654,-6.538635075156662,-6.538635075140675,40.11244500761975,41219.07993046882,25759.789653306052,25759.789653306052,66978.86958377487,77250.19451356109,77240.67537504216,25759.789653306052,103000.46502834822,103000.46502834822,103000.46502834822,130520.33525399806,125993.46948191883,4526.865772079226,0.0,90947.59704393591,54916.72115043355,40034.30654833595,27519.87022564983,67554.17677398579,20879.10315556102,1552.9960846496706,0.0,0.878422986659401,2.7248305516435054,0.0014947059257719628,1.0,1.0,-6.538635075156662,333881.6909015056,1559387.2483624,4.6704784684417335,1559387.2483624,4.6704784684417335,0.7586919191247022,0.09260268743250724,3.9153167263602207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153167263602207,1.2845029921584454,1.2848098017266663,3.0481180271764288,6458.5963354498135,15250.418375400222,6455.2091152685925,0.0003299499033024924,23228.669198489886,2368.6650587601157,19295.052028131817,1967.547738333867,0.8306568001487663,0.8306568001487663,35411.36775117682,35382.83765553947,1.001008008844032,0.8,4276.337117002846,4272.891774033241,1.001008008844032,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4153.993943288943,4632.441516551485,6.201210209977009,5.057226744221854,-3.7252097195082965,8.78243646373015,2.918510324746538,3.5,0.8338600927847252,0.6,0.00023884225891585933,1.0000898242726748,0.00023882080701057,198.7411095096555,0.0,4.285803493238361e-06,12.145967099837517,0.013191038237489744,8.059852024638908e-05,0.00015824373866947026,0.0006195743568543525,0.09260268743528538,0.09260268743528538,0.09260268743528538,0.09260150790657583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.0656508484,595.6339255936163,0.0,0.09260268743528538,0.09260268743250724,0.09260268743250724,0.3718398525177152,0.3718398525177152,0.5,10.027002339014523,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27519.87022564983,20879.10315556102,0.7586919191247022,0.9914837658056923,0.6101633074202709,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501764445120588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.15367638517,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7742025652625,260.7742025652625,-12.375797434737478,245.113491668922,276.43491346160135,123216.79940306938,123302.90312690464,-86.10372383527093,0.0,nan,276.43491346160135,3.284913461601377,270.17062910307646,-2.9793708969235126,263.90634474453844,-9.243655255461533,257.6420603859822,-15.5079396140178,251.37777602745456,-21.77222397254542,245.113491668922,-28.036508331077982,1.0,1.0,28837.30492052088,28837.30492052088,275.6498193791051,2.4998193791051335,275.6498193791051,275.6498193791051,77239.69518080956,77240.67537504216,-0.9801942326012067,0.0,8545.783548066482,8545.783548066482,0.8860272040365534,3934.893309992022,275.6498193791051,2.4998193791051335,1.0,0.002,0.12845807361920736,0.0049090251935193134,0.00019841084758205114,0.0018015891528017768,0.09920542379102557,0.09920542379102557,0.0,3.838279520607113e-13,0.9999871778931235,0.9999871778931235,0.0,0.09260150007095193,1.1873615553084678e-06,0.0,0.0,0.0,1600092.2921852898,266.6113649248433,0.0,1.0,1284512.3044760781,2598.11063557259,,,,,,,,,,,,,,,,,,3.0,15250.418375400222,1552.9960846496706,0.3718398525177152,6.175347969391544,2.918510324746538
2019.0,-29.781402561715616,5.057142416747735,35.05587367109965,24.654178821388655,5.024820804183669,-26.300780225137032,-39.80741169126702,1.544198467425344,-6.5386372038177,-6.5386372038261475,40.11247021021544,41218.46902158202,25760.11929634335,25760.11929634335,66978.58831792537,77249.93786441171,77240.45073721591,25760.11929634335,103000.57003355926,103000.57003355926,103000.57003355926,130520.49691694447,125993.63724522022,4526.85967172424,0.0,90947.67872817662,54916.4482861946,40034.70049109113,27519.92688338521,67554.62737447635,20879.145054544693,1552.9985922069466,0.0,0.8784228792454879,2.7248303354228582,0.0014947059257719628,1.0,1.0,-6.5386372038177,333881.6628382963,1559388.3375904483,4.67048212331949,1559388.3375904483,4.67048212331949,0.7586918796339608,0.09260290423671641,3.9153168158341356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153168158341356,1.2845034540403328,1.2848102361623954,3.0481170007902496,6458.594160660662,15250.408399925223,6455.2058177560875,0.0003299501112687133,23228.68953040285,2368.6671320382447,19295.04217164627,1967.5467332520557,0.8306556487567657,0.8306556487567657,35411.368398561215,35382.83765553947,1.0010080317193477,0.8,4276.33719518209,4272.891774033241,1.0010080317193477,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.054494539447,4632.441516551485,6.201199173050168,5.057142416747735,-3.725193071596039,8.782335488343774,2.9185812285204484,3.5,0.8338803510058425,0.6,0.00023882080701057,1.0000897239124096,0.00023879938099582605,198.74182156741824,0.0,4.263375458300435e-06,12.082406048823433,0.013195301612948044,8.05916929807659e-05,0.0001582291140298041,0.000619517110915429,0.09260290424167184,0.09260290424167184,0.09260290424167184,0.09260163875483512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.37052873673,595.6338276953772,0.0,0.09260290424167184,0.09260290423671641,0.09260290423671641,0.37184058414381577,0.37184058414381577,0.5,10.026964375269426,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,8.469669410260394e-12,27519.92688338521,20879.145054544693,0.7586918796339608,0.9914729889137304,0.6101501943470905,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501816149941489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.090115334155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.773749211796,260.773749211796,-12.376250788204004,245.1126583848548,276.4348400387351,123220.26542042856,123305.53605666515,-85.27063623659416,0.0,nan,276.4348400387351,3.284840038735126,270.1704037079743,-2.9795962920256898,263.9059673771846,-9.244032622815382,257.6415310463957,-15.508468953604279,251.37709471563133,-21.772905284368647,245.1126583848548,-28.03734161514518,1.0,1.0,28837.30492052088,28837.30492052088,275.64979096402647,2.499790964026488,275.64979096402647,275.64979096402647,77239.5579623046,77240.45073721591,-0.8927749113063328,0.0,8545.783548066482,8545.783548066482,0.886027198380029,3934.8933999133064,275.64979096402647,2.499790964026488,1.0,0.002,0.1284593448126691,0.004909019456504561,0.00019841281014515,0.0018015871903038266,0.099206405072575,0.099206405072575,0.0,4.4897679324362727e-13,0.9999862726453436,0.9999862726453436,0.0,0.09260163304380774,1.2711929086732253e-06,0.0,0.0,0.0,1600092.2896889548,266.6113627961823,0.0,1.0,1284512.3117412208,2598.1106061740425,,,,,,,,,,,,,,,,,,3.0,15250.408399925223,1552.9985922069466,0.37184058414381577,6.175347969391544,2.9185812285204484
2020.0,-29.782261635786362,5.0570551193053825,35.055899879275586,24.65404338380324,5.024743520187412,-26.301561120188282,-39.80816948516292,1.5440430045906817,-6.538657487042087,-6.538657487044366,40.1125035213,41217.92218836536,25760.475693156266,25760.475693156266,66978.39788152163,77249.73148574373,77240.30717421361,25760.475693156266,103000.78286736988,103000.78286736988,103000.78286736988,130520.81768800534,125993.96352110078,4526.854166904544,0.0,90947.78400041649,54916.211843950936,40035.08017385061,27520.034820635447,67555.11499448607,20879.22274144006,1553.0039769896011,0.0,0.8784226425898607,2.7248282751373334,0.0014947059257719628,1.0,1.0,-6.538657487042087,333881.3954344915,1559389.7772565854,4.670490175792207,1559389.7772565854,4.670490175792207,0.7586917268645357,0.09260313205922835,3.915318109724131,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915318109724131,1.2845042252380565,1.2848109800210674,3.0481161780518917,6458.592417376808,15250.398415104799,6455.202219262851,0.00032995020757668677,23228.70874132487,2368.6690910071097,19295.031415509173,1967.545636431317,0.8306544987230601,0.8306544987230601,35411.377760442454,35382.83765553947,1.0010083625212567,0.8,4276.338325738821,4272.891774033241,1.0010083625212567,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.114221406,4632.441516551485,6.201195807378977,5.0570551193053825,-3.7251914220907927,8.782246541396175,2.9186511676394593,3.5,0.8339003336112741,0.6,0.00023879938099582605,1.0000892573901536,0.00023877806828862468,198.74252992244004,0.0,4.258245199141118e-06,12.067866894365928,0.013199559858147185,8.058479343502257e-05,0.00015821458756080348,0.0006194604398993481,0.09260313206010001,0.09260313206010001,0.09260313206010001,0.09260186487111781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.7148633064,595.6337173652068,0.0,0.09260313206010001,0.09260313205922835,0.09260313205922835,0.37184127439328984,0.37184127439328984,0.5,10.026926359896567,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27520.034820635447,20879.22274144006,0.7586917268645357,0.9914630133778691,0.610137695594621,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501867796981351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.0755761797,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7732931627788,260.7732931627788,-12.37670683722115,245.11182751888376,276.43475880667216,123222.82128839483,123308.59892869885,-85.77764030402571,0.0,nan,276.43475880667216,3.284758806672187,270.1701725491278,-2.9798274508721647,263.90558629155714,-9.244413708442835,257.64100003399,-15.50899996600998,251.3764137764422,-21.77358622355777,245.11182751888376,-28.03817248111622,1.0,1.0,28837.30492052088,28837.30492052088,275.64975388152925,2.499753881529273,275.64975388152925,275.64975388152925,77239.23344920046,77240.30717421361,-1.0737250131496694,0.0,8545.783548066482,8545.783548066482,0.8860271165805385,3934.894700272752,275.64975388152925,2.499753881529273,1.0,0.002,0.12846062105332667,0.004909010395165084,0.0001984147731012865,0.0018015852270404998,0.09920738655064325,0.09920738655064325,0.0,1.4178632226635735e-13,0.9999862181697264,0.9999862181697264,0.0,0.0926018558185795,1.2762406488405898e-06,0.0,0.0,0.0,1600092.2659023008,266.6113425129579,0.0,1.0,1284512.3809680662,2598.110326046287,,,,,,,,,,,,,,,,,,3.0,15250.398415104799,1553.0039769896011,0.37184127439328984,6.175347969391544,2.9186511676394593
2021.0,-29.783119815980665,5.056965240507983,35.055925064350554,24.653981078323,5.0247384342933525,-26.30233399095214,-39.80891477605326,1.5439526091357765,-6.538662734566742,-6.538662734557353,40.11252641818707,41217.29877710499,25760.785455132733,25760.785455132733,66978.08423223771,77249.47317897536,77240.08330102822,25760.785455132733,103000.86875616095,103000.86875616095,103000.86875616095,130520.95624121206,125994.11035081642,4526.845890395635,0.0,90947.85554564737,54915.918017886455,40035.48614195657,27520.08748505111,67555.57362700769,20879.2614936323,1553.0063841897925,0.0,0.8784225270434862,2.7248277421157687,0.0014947059257719628,1.0,1.0,-6.538662734566742,333881.32625379384,1559390.7668352318,4.6704941073879915,1559390.7668352318,4.6704941073879915,0.7586916831196086,0.09260332792925202,3.9153165841318898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153165841318898,1.2845046919391185,1.2848114194558855,3.048113882886045,6458.587554195791,15250.388491568858,6455.200793826929,0.0003299511109027745,23228.73606549302,2368.6718772968366,19295.027154785814,1967.5452019584482,0.8306533381921348,0.8306533381921348,35411.366722090264,35382.83765553947,1.0010079724812782,0.8,4276.3369927286,4272.891774033241,1.0010079724812782,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.173062570419,4632.441516551485,6.201182537925634,5.056965240507983,-3.725179578547789,8.782144819055773,2.9187200702722627,3.5,0.8339200200777893,0.6,0.00023877806828862468,1.000089165139236,0.00023875677950713637,198.74323754484504,0.0,4.2357413486956305e-06,12.004090982203417,0.01320379559949588,8.057800825897868e-05,0.00015820006002964602,0.0006194033186447336,0.09260332793036308,0.09260332793036308,0.09260332793036308,0.09260197811142165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.0207935163,595.633619011578,0.0,0.09260332793036308,0.09260332792925202,0.09260332792925202,0.3718419309729005,0.3718419309729005,0.5,10.026885865159354,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,-9.379164112033322e-12,27520.08748505111,20879.2614936323,0.7586916831196086,0.9914516395352003,0.6101243252655462,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501919175478872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41046.01180026754,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7728415530307,260.7728415530307,-12.377158446969304,245.11099944209676,276.4346836639631,123226.21189761367,123311.15456211269,-84.94266449903711,0.0,nan,276.4346836639631,3.284683663963108,270.1699468196078,-2.98005318039219,263.90520997522907,-9.244790024770907,257.64047313082295,-15.509526869177023,251.37573628646436,-21.774263713535618,245.11099944209676,-28.039000557903222,1.0,1.0,28837.30492052088,28837.30492052088,275.6497224370989,2.49972243709891,275.6497224370989,275.6497224370989,77239.10416630485,77240.08330102822,-0.9791347233694978,0.0,8545.783548066482,8545.783548066482,0.8860272130282024,3934.8931670525494,275.6497224370989,2.49972243709891,1.0,0.002,0.12846197754013808,0.004909003731193392,0.00019841686613298386,0.0018015831338117098,0.09920843306649194,0.09920843306649194,0.0,-5.5306453861092564e-14,0.9999853516398929,0.9999853516398929,0.0,0.09260197144235739,1.356486894625109e-06,0.0,0.0,0.0,1600092.2597483941,266.61133726543324,0.0,1.0,1284512.3988779206,2598.1102535737236,,,,,,,,,,,,,,,,,,3.0,15250.388491568858,1553.0063841897925,0.3718419309729005,6.175347969391544,2.9187200702722627
2022.0,-29.783975642605135,5.056872616465851,35.05594961891255,24.653885105531685,5.0247078290732725,-26.303107295416595,-39.80966383880002,1.543839481808595,-6.538682589741029,-6.538682589730291,40.112558596194134,41216.730861058575,25761.114884144263,25761.114884144263,66977.84574520284,77249.23925971377,77239.96650299315,25761.114884144263,103001.08138713741,103001.08138713741,103001.08138713741,130521.27481499636,125994.4363183655,4526.838496630867,0.0,90947.9505115219,54915.67831827463,40035.857992496974,27520.193427858947,67556.05142035591,20879.337697063853,1553.011678183873,0.0,0.8784222970179192,2.7248257253112347,0.0014947059257719628,1.0,1.0,-6.538682589741029,333881.0644933843,1559392.1575322987,4.6705019342694625,1559392.1575322987,4.6705019342694625,0.7586915314311529,0.09260353591536531,3.9153179174585024,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153179174585024,1.2845052648883732,1.2848119651949796,3.048113561292996,6458.58687277871,15250.37855730444,6455.1964900065395,0.0003299509350454261,23228.75241011277,2368.673543984212,19295.01429037866,1967.5438901539933,0.8306521998993998,0.8306521998993998,35411.376369313424,35382.83765553947,1.0010083133657357,0.8,4276.338157743709,4272.891774033241,1.0010083133657357,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.231113942275,4632.441516551485,6.201175182017623,5.056872616465851,-3.7251799703565003,8.782052586822351,2.918788048700556,3.5,0.8339394424858732,0.6,0.00023875677950713637,1.0000889212155293,0.0002387355508517646,198.7439432310011,0.0,4.231001356371709e-06,11.990657843957422,0.013208026600852253,8.057118927586152e-05,0.00015818559023127486,0.0006193468757162591,0.09260353591293415,0.09260353591293415,0.09260353591293415,0.09260220098996826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.3694535503,595.63350721926,0.0,0.09260353591293415,0.09260353591536531,0.09260353591536531,0.3718425503134989,0.3718425503134989,0.5,10.026845816021916,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,-1.0743406164692715e-11,27520.193427858947,20879.337697063853,0.7586915314311529,0.9914410972370885,0.6101116035422874,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501970500863244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.99836712929,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7723914694373,260.7723914694373,-12.377608530562668,245.11017382189553,276.43460911698196,123229.31984459229,123313.97545777341,-84.65561318112024,0.0,nan,276.43460911698196,3.284609116981983,270.1697220579681,-2.9802779420318757,263.9048349989623,-9.245165001037662,257.63994793990986,-15.510052060090118,251.37506088090623,-21.774939119093744,245.11017382189553,-28.039826178104448,1.0,1.0,28837.30492052088,28837.30492052088,275.649688914597,2.499688914597016,275.649688914597,275.649688914597,77238.90539307395,77239.96650299315,-1.0611099192028632,0.0,8545.783548066482,8545.783548066482,0.8860271287355369,3934.894507045795,275.649688914597,2.499688914597016,1.0,0.002,0.12846332177902012,0.004908994460714718,0.00019841893429053208,0.001801581065041754,0.09920946714526603,0.09920946714526603,0.0,-6.677141478617088e-13,0.9999854839268137,0.9999854839268137,0.0,0.09260219167566065,1.3442397046534184e-06,0.0,0.0,0.0,1600092.236463718,266.61131741025895,0.0,1.0,1284512.466643821,2598.109979357766,,,,,,,,,,,,,,,,,,3.0,15250.37855730444,1553.011678183873,0.3718425503134989,6.175347969391544,2.918788048700556
2023.0,-29.784828218586995,5.0567772177894215,35.055973320108585,24.653741041570925,5.02461777119673,-26.303883619615124,-39.81041335556654,1.543673172162867,-6.5387099913958195,-6.5387099914072735,40.112583083281166,41216.17386911034,25761.447840788725,25761.447840788725,66977.62170989906,77249.04160825301,77239.73826182232,25761.447840788725,103001.18610261104,103001.18610261104,103001.18610261104,130521.45992453425,125994.63042227499,4526.829502259272,0.0,90948.05558543775,54915.42313542444,40036.25827779256,27520.273821923205,67556.53209971577,20879.39499337507,1553.0159446037528,0.0,0.8784220553491554,2.724822941969083,0.0014947059257719628,1.0,1.0,-6.5387099913958195,333880.70324431744,1559393.2158379904,4.670510157326772,1559393.2158379904,4.670510157326772,0.7586913970580527,0.09260372872158472,3.915318826356846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915318826356846,1.2845060864018936,1.2848127596348953,3.0481123194396678,6458.584241440526,15250.368641583864,6455.193534842547,0.0003299512628684631,23228.773854430583,2368.6757306960667,19295.005457195723,1967.5429894200083,0.8306510527896613,0.8306510527896613,35411.38294560506,35382.83765553947,1.001008545738896,0.8,4276.338951907895,4272.891774033241,1.001008545738896,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.288329650092,4632.441516551485,6.201169922877877,5.0567772177894215,-3.7251872859991577,8.78196450378858,2.918855049182026,3.5,0.8339585854805789,0.6,0.0002387355508517646,1.0000885840749272,0.0002387144045570651,198.74464624116868,0.0,4.219066678077321e-06,11.956834965671128,0.01321224566753033,8.056436669358021e-05,0.0001581711841581844,0.0006192906151216951,0.0926037287229477,0.0926037287229477,0.0926037287229477,0.09260233531832311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.6893755384,595.6334043940122,0.0,0.0926037287229477,0.09260372872158472,0.09260372872158472,0.37184314126386614,0.37184314126386614,0.5,10.026804013925304,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,1.1425527191022411e-11,27520.273821923205,20879.39499337507,0.7586913970580527,0.9914307266547931,0.6100990176386474,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502021685832274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.964544251,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77193752522504,260.77193752522504,-12.378062474774936,245.1093502326198,276.4345248178326,123231.68577900219,123317.06752790131,-85.38174889911241,0.0,nan,276.4345248178326,3.2845248178326187,270.16948990079476,-2.980510099205219,263.90445498376596,-9.245545016234018,257.6394200666828,-15.51057993331716,251.3743851496542,-21.77561485034579,245.1093502326198,-28.040649767380188,1.0,1.0,28837.30492052088,28837.30492052088,275.6496348048751,2.499634804875143,275.6496348048751,275.6496348048751,77238.60469556031,77239.73826182232,-1.1335662620112998,0.0,8545.783548066482,8545.783548066482,0.8860270712751463,3934.8954204886304,275.6496348048751,2.499634804875143,1.0,0.002,0.12846472607326517,0.004908983568495442,0.00019842109212962647,0.001801578907909782,0.09921054606481323,0.09921054606481323,0.0,3.9408580565503115e-14,0.9999848354462306,0.9999848354462306,0.0,0.09260232442736127,1.404294223443147e-06,0.0,0.0,0.0,1600092.204329079,266.61129000860416,0.0,1.0,1284512.5601659217,2598.1096009189414,,,,,,,,,,,,,,,,,,3.0,15250.368641583864,1553.0159446037528,0.37184314126386614,6.175347969391544,2.918855049182026
2024.0,-29.78567838716139,5.056679525404592,35.05599601862467,24.653658759221457,5.0245997058052,-26.304650577866028,-39.81115770349277,1.5435718964266387,-6.538716937927006,-6.538716937947127,40.112601555454034,41215.60415757539,25761.723085492828,25761.723085492828,66977.32724306823,77248.80009698049,77239.50758711381,25761.723085492828,103001.23067260665,103001.23067260665,103001.23067260665,130521.5445008404,125994.72657883853,4526.817922001877,0.0,90948.14353513432,54915.18220133345,40036.62370422319,27520.31382823376,67556.93753245694,20879.424407186536,1553.0178129045125,0.0,0.8784219474268317,2.7248222363706804,0.0014947059257719628,1.0,1.0,-6.538716937927006,333880.61166493385,1559394.0141859134,4.670513829508748,1559394.0141859134,4.670513829508748,0.7586913629511676,0.09260389440328694,3.9153195490247112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153195490247112,1.2845066036384012,1.2848132498309228,3.0481116546496985,6458.582832830354,15250.35876245694,6455.189757123997,0.00032995127654107627,23228.792029960645,2368.677584084335,19294.994165342174,1967.5418379713944,0.8306499167264215,0.8306499167264215,35411.38817443451,35382.83765553947,1.0010087304995094,0.8,4276.339583350251,4272.891774033241,1.0010087304995094,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.34469823875,4632.441516551485,6.201152036424565,5.056679525404592,-3.7251802087853996,8.781859734189991,2.918921058275413,3.5,0.8339774452215466,0.6,0.0002387144045570651,1.0000883345456821,0.00023869331969111283,198.74534727061223,0.0,4.202712859364519e-06,11.910488243439046,0.013216448380389696,8.0557591689949e-05,0.0001581568128671161,0.0006192344612300627,0.09260389440577439,0.09260389440577439,0.09260389440577439,0.09260241136361888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.993176721,595.633306515425,0.0,0.09260389440577439,0.09260389440328694,0.09260389440328694,0.37184370209209655,0.37184370209209655,0.5,10.02675952268724,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,2.0122570276726037e-11,27520.31382823376,20879.424407186536,0.7586913629511676,0.9914204179384205,0.6100869231642396,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502072676730777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.91819752877,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7714871859767,260.7714871859767,-12.378512814023281,245.1085293753272,276.4344449966303,123234.99437282253,123319.69807197877,-84.70369915620589,0.0,nan,276.4344449966303,3.2844449966303273,270.16926187236425,-2.980738127635732,263.9040787481213,-9.245921251878656,257.6388956238343,-15.51110437616569,251.3737124995831,-21.776287500416885,245.1085293753272,-28.04147062467277,1.0,1.0,28837.30492052088,28837.30492052088,275.6496008655256,2.499600865525622,275.6496008655256,275.6496008655256,77238.44642490533,77239.50758711381,-1.061162208483438,0.0,8545.783548066482,8545.783548066482,0.8860270255882117,3934.896146769835,275.6496008655256,2.499600865525622,1.0,0.002,0.1284662166491598,0.004908976031726717,0.00019842339157645072,0.0018015766084652956,0.09921169578822536,0.09921169578822536,0.0,4.174612044938186e-14,0.9999839037447814,0.9999839037447814,0.0,0.09260240382736838,1.4905759185506168e-06,0.0,0.0,0.0,1600092.196182697,266.61128306207297,0.0,1.0,1284512.5838744976,2598.1095049817927,,,,,,,,,,,,,,,,,,3.0,15250.35876245694,1553.0178129045125,0.37184370209209655,6.175347969391544,2.918921058275413
2025.0,-29.78652563287304,5.056579196416931,35.0560179989342,24.653518571890913,5.024515633993433,-26.305421506188775,-39.811902575287945,1.5434115072519117,-6.538747812890506,-6.538747812902164,40.11262623018707,41215.05484342418,25762.03947817205,25762.03947817205,66977.09432159623,77248.60141977145,77239.31116431883,25762.03947817205,103001.35064249088,103001.35064249088,103001.35064249088,130521.75277409039,125994.94615705247,4526.806617037921,0.0,90948.24913055393,54914.93633444392,40037.01421790001,27520.402131599505,67557.41634949952,20879.487090813207,1553.0225568901417,0.0,0.8784216862187267,2.724819100228133,0.0014947059257719628,1.0,1.0,-6.538747812890506,333880.20462604397,1559395.0806025218,4.670522717419237,1559395.0806025218,4.670522717419237,0.7586912062901486,0.09260407250716034,3.91532082524251,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91532082524251,1.2845073971716758,1.2848140164685589,3.048110765156787,6458.580948101611,15250.348903139215,6455.186316043887,0.00032995141373301805,23228.81142822331,2368.67956215663,19294.983879723448,1967.5407891301768,0.8306487802591479,0.8306487802591479,35411.3974084481,35382.83765553947,1.001009056783263,0.8,4276.3406984654675,4272.891774033241,1.001009056783263,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.400339671372,4632.441516551485,6.2011451405306595,5.056579196416931,-3.7251923594747547,8.781771555891686,2.918986216435638,3.5,0.8339960618387537,0.6,0.00023869331969111283,1.0000880314513558,0.00023867230902135125,198.74604589425834,0.0,4.190519005838243e-06,11.87593086254558,0.013220638899395534,8.05508124453398e-05,0.00015814250724577303,0.0006191786519754396,0.0926040725079841,0.0926040725079841,0.0926040725079841,0.09260256011741834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.33121472935,595.6331978086602,0.0,0.0926040725079841,0.09260407250716034,0.09260407250716034,0.37184422764232566,0.37184422764232566,0.5,10.026714150894213,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27520.402131599505,20879.487090813207,0.7586912062901486,0.9914099434338776,0.6100744680673318,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502123523987598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.88364014788,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7710340613526,260.7710340613526,-12.378965938647355,245.10771065808035,276.43435746463047,123237.47531794179,123322.70291241271,-85.22759447096684,0.0,nan,276.43435746463047,3.2843574646304887,270.16902810331135,-2.9809718966886294,263.9036987420232,-9.246301257976768,257.6383693806856,-15.51163061931436,251.37304001938486,-21.776959980615118,245.10771065808035,-28.042289341919627,1.0,1.0,28837.30492052088,28837.30492052088,275.64954700580927,2.4995470058092906,275.64954700580927,275.64954700580927,77238.16359300278,77239.31116431883,-1.147571316047106,0.0,8545.783548066482,8545.783548066482,0.8860269449059447,3934.8974293687224,275.64954700580927,2.4995470058092906,1.0,0.002,0.1284677410727897,0.0049089640001138525,0.00019842573354547345,0.0018015742664339457,0.09921286677273672,0.09921286677273672,0.0,-2.058075931898884e-14,0.9999835382652048,0.9999835382652048,0.0,0.09260254808347777,1.5244236825676327e-06,0.0,0.0,0.0,1600092.1599748034,266.61125218710947,0.0,1.0,1284512.689251007,2598.109078574003,,,,,,,,,,,,,,,,,,3.0,15250.348903139215,1553.0225568901417,0.37184422764232566,6.175347969391544,2.918986216435638
2026.0,-29.78737054258505,5.05647671207425,35.05603907001558,24.653441772703104,5.024497279304696,-26.30618376038394,-39.812638611160196,1.543310497001209,-6.538757969800258,-6.5387579697963085,40.112643956952134,41214.46083708049,25762.298120458927,25762.298120458927,66976.75895753942,77248.35833585342,77239.09915953998,25762.298120458927,103001.39727999891,103001.39727999891,103001.39727999891,130521.8420657856,125995.04921860519,4526.792847180419,0.0,90948.32901559892,54914.664633420565,40037.40486908706,27520.444785786694,67557.84965487376,20879.518140585325,1553.0246419363361,0.0,0.8784215637320503,2.724818068534713,0.0014947059257719628,1.0,1.0,-6.538757969800258,333880.0707229042,1559395.8467346064,4.67052688517246,1559395.8467346064,4.67052688517246,0.7586911586315943,0.09260422148547821,3.9153203154772362,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153203154772362,1.2845079128877148,1.2848145053179256,3.0481091445168027,6458.577514159955,15250.339074037218,6455.1839539192515,0.0003299519516499142,23228.834855753885,2368.6819510999053,19294.976819174837,1967.5400691545879,0.8306476385489213,0.8306476385489213,35411.39372006562,35382.83765553947,1.001008926454312,0.8,4276.3402530501135,4272.891774033241,1.001008926454312,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.455162372323,4632.441516551485,6.201125566065288,5.05647671207425,-3.7251898665583316,8.781666578632581,2.9190504164000353,3.5,0.8340144046857244,0.6,0.00023867230902135125,1.0000877893310005,0.000238651357978292,198.74674259598376,0.0,4.175787536703068e-06,11.834181879016496,0.013224814686932236,8.054411413647995e-05,0.00015812819488487132,0.0006191225338824803,0.09260422148942964,0.09260422148942964,0.09260422148942964,0.092602636468661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.6461580156,595.633096270427,0.0,0.09260422148942964,0.09260422148547821,0.09260422148547821,0.37184472101582156,0.37184472101582156,0.5,10.026666600716698,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,-3.922195901395753e-12,27520.444785786694,20879.518140585325,0.7586911586315943,0.9913986205851296,0.6100617625876018,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502174196770958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.841891164346,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7705848444537,260.7705848444537,-12.379415155546269,245.10689469271364,276.4342749962029,123240.7539331134,123325.24653156697,-84.49259845356775,0.0,nan,276.4342749962029,3.284274996202896,270.168798935487,-2.981201064512959,263.90332287482016,-9.246677125179815,257.6378468140933,-15.512153185906698,251.37237075340502,-21.777629246594955,245.10689469271364,-28.04310530728634,1.0,1.0,28837.30492052088,28837.30492052088,275.64951204080035,2.4995120408003686,275.64951204080035,275.64951204080035,77238.01049442885,77239.09915953998,-1.0886651111359242,0.0,8545.783548066482,8545.783548066482,0.886026977133217,3934.8969170546225,275.64951204080035,2.4995120408003686,1.0,0.002,0.12846933462999705,0.004908955446753092,0.000198428190743408,0.0018015718095035294,0.099214095371704,0.099214095371704,0.0,2.469374531244295e-13,0.9999827917459574,0.9999827917459574,0.0,0.09260262792850947,1.5935569687403304e-06,0.0,0.0,0.0,1600092.148063521,266.6112420301997,0.0,1.0,1284512.72391662,2598.1089382990517,,,,,,,,,,,,,,,,,,3.0,15250.339074037218,1553.0246419363361,0.37184472101582156,6.175347969391544,2.9190504164000353
