time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2027.0,-29.78821381326879,5.056371853502355,35.05605954569179,24.653301725070946,5.024411644649592,-26.306951267472783,-39.81338292416183,1.5431490988640992,-6.53878498485426,-6.538784984761203,40.1126689200203,41213.923254864654,25762.5830287124,25762.5830287124,66976.50628357705,77248.16105202159,77238.95582347413,25762.5830287124,103001.53885218652,103001.53885218652,103001.53885218652,130522.072894579,125995.2931904475,4526.7797041315025,0.0,90948.43289548287,54914.42774442398,40037.78350117654,27520.534042392486,67558.31754356902,20879.581685484318,1553.029351588632,0.0,0.8784213223467148,2.724815324467849,0.0014947059257719628,1.0,1.0,-6.53878498485426,333879.7145714065,1559396.9256144904,4.670535098594569,1559396.9256144904,4.670535098594569,0.7586910069885098,0.09260438113541054,3.9153213251271595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153213251271595,1.2845087108643032,1.2848152765717804,3.048108036957313,6458.5751673743,15250.329263491558,6455.180853722894,0.0003299522097516022,23228.855397335516,2368.684045758288,19294.967552480462,1967.5391242147384,0.8306465050660097,0.8306465050660097,35411.40102533971,35382.83765553947,1.0010091845860878,0.8,4276.341135247461,4272.891774033241,1.0010091845860878,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.5092865806155,4632.441516551485,6.201113356979977,5.056371853502355,-3.7252011646711036,8.781573018173459,2.919113798950688,3.5,0.8340325139859109,0.6,0.000238651357978292,1.0000876196275543,0.00023863044926720407,198.74743795047183,0.0,4.163951562016787e-06,11.800638726755574,0.013228978638494253,8.05373410250755e-05,0.0001581140169532165,0.0006190671823784457,0.0926043811429601,0.0926043811429601,0.0926043811429601,0.09260279858859526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.99572689255,595.6329838283373,0.0,0.0926043811429601,0.09260438113541054,0.09260438113541054,0.37184517948153406,0.37184517948153406,0.5,10.0266191262283,-9.305267667514272e-11,-9.305267667514272e-11,-9.305267667514272e-11,-9.305267667514272e-11,-9.305267667514272e-11,-9.305267667514272e-11,27520.534042392486,20879.581685484318,0.7586910069885098,0.9913880143682271,0.6100495801761995,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502224730177324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.808348012084,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.77013285740617,260.77013285740617,-12.37986714259381,245.10608065033452,276.4341850644858,123243.20830693051,123328.22193691538,-85.01362998486519,0.0,nan,276.4341850644858,3.2841850644858255,270.1685641816395,-2.981435818360467,263.9029432988363,-9.247056701163672,257.6373224159815,-15.51267758401849,251.3717015331593,-21.77829846684068,245.10608065033452,-28.043919349665458,1.0,1.0,28837.30492052088,28837.30492052088,275.6494682531118,2.499468253111843,275.6494682531118,275.6494682531118,77237.68924452687,77238.95582347413,-1.2665789472521283,0.0,8545.783548066482,8545.783548066482,0.8860269133033228,3934.897931752795,275.6494682531118,2.499468253111843,1.0,0.002,0.12847092873362656,0.004908943826332764,0.0001984306419106692,0.0018015693591404984,0.09921532095533458,0.09921532095533458,0.0,1.0511673996516091e-12,0.9999827858870878,0.9999827858870878,0.0,0.09260278703313751,1.594102273031467e-06,0.0,0.0,0.0,1600092.1163822284,266.6112150151457,0.0,1.0,1284512.816119213,2598.1085651998605,,,,,,,,,,,,,,,,,,3.0,15250.329263491558,1553.029351588632,0.37184517948153406,6.175347969391544,2.919113798950688
2028.0,-29.789052768925128,5.05626483436131,35.05607906024105,24.653192480932944,5.024362043138481,-26.307711287718814,-39.81411483893169,1.5430205618770805,-6.538805508184339,-6.538805508193907,40.11268214010194,41213.353595010914,25762.84229669596,25762.84229669596,66976.19589170687,77247.94329264331,77238.68441914767,25762.84229669596,103001.52671584363,103001.52671584363,103001.52671584363,130522.09606615212,125995.33234694898,4526.763719203145,0.0,90948.52877822962,54914.17051742698,40038.17584533626,27520.569350308495,67558.74519564476,20879.606719051513,1553.0313510123501,0.0,0.878421160819266,2.7248132398024403,0.0014947059257719628,1.0,1.0,-6.538805508184339,333879.4440034088,1559397.4969735027,4.670540594759053,1559397.4969735027,4.670540594759053,0.7586909432459638,0.09260451242004643,3.9153223330729863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153223330729863,1.2845093550903226,1.2848158940927201,3.048107292918605,6458.57359084556,15250.319457617441,6455.1772265203035,0.00032995226929841354,23228.873906493314,2368.6859331671176,19294.956710529186,1967.5380186433886,0.8306453764482981,0.8306453764482981,35411.40831828351,35382.83765553947,1.0010094422821865,0.8,4276.342015955784,4272.891774033241,1.0010094422821865,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.5626528652665,4632.441516551485,6.20109610789674,5.05626483436131,-3.7252085560991577,8.781473390460468,2.91917629446829,3.5,0.8340503698480829,0.6,0.00023863044926720407,1.0000871718572797,0.00023860964922091662,198.74812975106923,0.0,4.155552759570793e-06,11.776836520623629,0.013233134191253824,8.053068124873959e-05,0.00015809976801846448,0.0006190115525763522,0.09260451242096529,0.09260451242096529,0.09260451242096529,0.09260282993307209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.3029764862,595.6328845705743,0.0,0.09260451242096529,0.09260451242004643,0.09260451242004643,0.3718456098716384,0.3718456098716384,0.5,10.026568651639678,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,27520.569350308495,20879.606719051513,0.7586909432459638,0.9913771444059407,0.6100372864484134,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502275165889655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.78454580595,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76968227189985,260.76968227189985,-12.380317728100124,245.10526925421811,276.434095289586,123246.16727778407,123330.9172943255,-84.75001654142879,0.0,nan,276.434095289586,3.2840952895860482,270.16833008250626,-2.9816699174937185,263.9025648754451,-9.247435124554897,257.6367996683539,-15.51320033164609,251.37103446128992,-21.778965538710054,245.10526925421811,-28.044730745781862,1.0,1.0,28837.30492052088,28837.30492052088,275.6494159708211,2.4994159708211328,275.6494159708211,275.6494159708211,77237.50498018134,77238.68441914767,-1.1794389663264155,0.0,8545.783548066482,8545.783548066482,0.8860268495811586,3934.898944738351,275.6494159708211,2.4994159708211328,1.0,0.002,0.1284726220814973,0.004908932964026284,0.00019843324901329726,0.0018015667510215255,0.09921662450664863,0.09921662450664863,0.0,3.4822839056758426e-14,0.999981714197214,0.999981714197214,0.0,0.09260281907219522,1.6933478512025446e-06,0.0,0.0,0.0,1600092.0923139534,266.61119449181564,0.0,1.0,1284512.886165487,2598.108281756604,,,,,,,,,,,,,,,,,,3.0,15250.319457617441,1553.0313510123501,0.3718456098716384,6.175347969391544,2.91917629446829
2029.0,-29.78988805731078,5.056155697275722,35.05609788357648,24.653074296098225,5.024301388629408,-26.308469112716157,-39.81485010646281,1.5428824440336608,-6.538828539063559,-6.538828539057369,40.11270122573215,41212.812857578414,25763.096450313344,25763.096450313344,66975.90930789176,77247.7332126807,77238.50652920637,25763.096450313344,103001.60297951971,103001.60297951971,103001.60297951971,130522.23634696908,125995.48887107038,4526.747475898699,0.0,90948.626443094,54913.93649497961,40038.54438679378,27520.63336744937,67559.17775424315,20879.652250675143,1553.0347807392695,0.0,0.878420963386731,2.7248109004331433,0.0014947059257719628,1.0,1.0,-6.538828539063559,333879.14037749276,1559398.3218362394,4.670547312638764,1559398.3218362394,4.670547312638764,0.7586908328705475,0.09260464502800018,3.915323310534574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915323310534574,1.2845100438942993,1.2848165563418157,3.0481064193662006,6458.571739892839,15250.309710078684,6455.17381588311,0.00032995240169682896,23228.893051663836,2368.687885431196,19294.946515906377,1967.5369790811721,0.8306442529565273,0.8306442529565274,35411.41539065969,35382.83765553947,1.0010096921845433,0.8,4276.342870027984,4272.891774033241,1.0010096921845433,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.615312904856,4632.441516551485,6.201078682372666,5.056155697275722,-3.725218812808011,8.781374510083733,2.919237963449912,3.5,0.8340679895571178,0.6,0.00023860964922091662,1.0000867913868634,0.00023858894175577138,198.7488185318539,0.0,4.1339702983674075e-06,11.715671825573233,0.013237268161552192,8.052399147784113e-05,0.00015808565774307547,0.0006189564608226538,0.09260464502545222,0.09260464502545222,0.09260464502545222,0.0926029341209283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.6427015399,595.6327750408158,0.0,0.09260464502545222,0.09260464502800018,0.09260464502800018,0.3718460053201449,0.3718460053201449,0.5,10.026517323836064,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27520.63336744937,20879.652250675143,0.7586908328705475,0.9913665549857177,0.6100253766778561,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502325343853883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.7233811109,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7692321616741,260.7692321616741,-12.38076783832588,245.10446055617592,276.43400376717597,123248.9860506892,123333.64667168756,-84.66062099834716,0.0,nan,276.43400376717597,3.2840037671759887,270.1680951249706,-2.981904875029386,263.90218648278085,-9.247813517219129,257.63627784056627,-15.513722159433712,251.37036919837453,-21.779630801625444,245.10446055617592,-28.045539443824055,1.0,1.0,28837.30492052088,28837.30492052088,275.64937212385104,2.4993721238510602,275.64937212385104,275.64937212385104,77237.25970218696,77238.50652920637,-1.2468270194076467,0.0,8545.783548066482,8545.783548066482,0.8860267877861999,3934.899927087247,275.64937212385104,2.4993721238510602,1.0,0.002,0.12847434444714706,0.004908921525299011,0.00019843589991273307,0.0018015640997559798,0.09921794995636653,0.09921794995636653,0.0,-3.3128708110119476e-13,0.9999814008670795,0.9999814008670795,0.0,0.09260292266189826,1.7223661019278322e-06,0.0,0.0,0.0,1600092.065304998,266.6111714609364,0.0,1.0,1284512.9647700377,2598.107963682201,,,,,,,,,,,,,,,,,,3.0,15250.309710078684,1553.0347807392695,0.3718460053201449,6.175347969391544,2.919237963449912
2030.0,-29.79072086760687,5.056044544674824,35.05611598288569,24.652964807488047,5.024250776998268,-26.309223703146436,-39.815577341336734,1.542753612541579,-6.538850714460182,-6.538850714477377,40.11271798219229,41212.24988062367,25763.33831214875,25763.33831214875,66975.58819277241,77247.51760034804,77238.31512256326,25763.33831214875,103001.653434712,103001.653434712,103001.653434712,130522.34152864758,125995.61143185374,4526.730096793832,0.0,90948.72151300371,54913.68349846094,40038.931127269745,27520.68809393558,67559.61922120533,20879.691108918658,1553.0377548674912,0.0,0.8784207794514437,2.724808647961309,0.0014947059257719628,1.0,1.0,-6.538850714460182,333878.84802997805,1559399.046034626,4.670553571260111,1559399.046034626,4.670553571260111,0.7586907361345983,0.09260476560061487,3.915324275902268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915324275902268,1.2845106890832536,1.284817175084381,3.048105639896705,6458.570088290511,15250.300008042394,6455.170290118459,0.00032995248426801236,23228.911605806905,2368.6897774272466,19294.935977159887,1967.5359044281063,0.8306431357867159,0.8306431357867159,35411.42237553074,35382.83765553947,1.0010099389949192,0.8,4276.343713532916,4272.891774033241,1.0010099389949192,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.667274622284,4632.441516551485,6.201059341025327,5.056044544674824,-3.7252293580129052,8.78127390268773,2.919298815153028,3.5,0.834085375758008,0.6,0.00023858894175577138,1.0000865344782919,0.00023856829737262125,198.74950527338132,0.0,4.115584232405961e-06,11.663565714638494,0.013241383745784598,8.051737529675365e-05,0.00015807156645901774,0.0006189014414868909,0.09260476560005441,0.09260476560005441,0.09260476560005441,0.09260301551848618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.9768272132,595.6326672174293,0.0,0.09260476560005441,0.09260476560061487,0.09260476560061487,0.3718463689136769,0.3718463689136769,0.5,10.026464821308908,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,1.716671249596402e-11,27520.68809393558,20879.691108918658,0.7586907361345983,0.9913553238581664,0.6100130574402074,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502375302807629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.67127499997,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76878357858715,260.76878357858715,-12.38121642141283,245.1036545849843,276.43391257219315,123251.93015508054,123336.30353867305,-84.37338359251304,0.0,nan,276.43391257219315,3.2839125721931737,270.16786097474676,-2.9821390252532183,263.90180937731395,-9.248190622686025,257.63575777986006,-15.51424222013992,251.36970618242472,-21.780293817575256,245.1036545849843,-28.04634541501568,1.0,1.0,28837.30492052088,28837.30492052088,275.64932755064365,2.4993275506436703,275.64932755064365,275.64932755064365,77237.04710290034,77238.31512256326,-1.2680196629225975,0.0,8545.783548066482,8545.783548066482,0.8860267267558127,3934.9008972817796,275.64932755064365,2.4993275506436703,1.0,0.002,0.1284761059776639,0.004908910079151959,0.00019843861165314057,0.0018015613883088479,0.09921930582657028,0.09921930582657028,0.0,-3.801169448647279e-14,0.9999809779705343,0.9999809779705343,0.0,0.09260300407003495,1.7615305799179633e-06,0.0,0.0,0.0,1600092.0392992848,266.6111492855398,0.0,1.0,1284513.0404548063,2598.10765742278,,,,,,,,,,,,,,,,,,3.0,15250.300008042394,1553.0377548674912,0.3718463689136769,6.175347969391544,2.919298815153028
2031.0,-29.791552764462804,5.055931460013303,35.056133464336256,24.652891256287717,5.0242388629814725,-26.309973601700914,-39.81630384279413,1.5426597001489728,-6.538872886622528,-6.538872886638134,40.11273635380051,41211.680107388966,25763.57015879068,25763.57015879068,66975.25026617965,77247.27649934919,77238.16275855257,25763.57015879068,103001.73291734325,103001.73291734325,103001.73291734325,130522.48384932129,125995.77152313759,4526.712326183702,0.0,90948.80337695495,54913.436419688675,40039.29661918475,27520.750931978033,67560.04755116279,20879.735785592988,1553.0411194638007,0.0,0.8784205893889347,2.7248063958194857,0.0014947059257719628,1.0,1.0,-6.538872886622528,333878.555725305,1559399.8400390903,4.67056003836937,1559399.8400390903,4.67056003836937,0.7586906271998397,0.09260488093638823,3.915324501407465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915324501407465,1.284511170854713,1.2848176304514705,3.048104672225007,6458.568037910301,15250.290327807552,6455.167048815099,0.0003299526704792206,23228.931176524715,2368.6917730850714,19294.92628868724,1967.5349164788424,0.8306420188711393,0.8306420188711393,35411.4240071626,35382.83765553947,1.0010099966486223,0.8,4276.343910571559,4272.891774033241,1.0010099966486223,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.7185614058135,4632.441516551485,6.20103859696171,5.055931460013303,-3.725240801902493,8.781172261915795,2.919358876947217,3.5,0.8341025362706335,0.6,0.00023856829737262125,1.0000864401505896,0.00023854767727547478,198.75019126584732,0.0,4.103060937761929e-06,11.628074697617306,0.01324548680672236,8.051076628986007e-05,0.00015805753108276118,0.0006188465240803068,0.0926048809366137,0.0926048809366137,0.0926048809366137,0.09260311956341723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.3203976923,595.6325564021749,0.0,0.0926048809366137,0.09260488093638823,0.09260488093638823,0.3718467018243111,0.3718467018243111,0.5,10.026411979650437,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,27520.750931978033,20879.735785592988,0.7586906271998397,0.9913440368060683,0.6100007563816414,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502425113872706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.63578398295,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76833984598494,260.76833984598494,-12.381660154015037,245.10285135443098,276.4338283375404,123255.29731274754,123338.7583758989,-83.46106315135427,0.0,nan,276.4338283375404,3.283828337540399,270.16763294091044,-2.9823670590895404,263.9014375443082,-9.248562455691797,257.6352421476708,-15.514757852329183,251.3690467510487,-21.780953248951278,245.10285135443098,-28.047148645568996,1.0,1.0,28837.30492052088,28837.30492052088,275.6492875493382,2.4992875493382485,275.6492875493382,275.6492875493382,77236.93333936842,77238.16275855257,-1.2294191841501743,0.0,8545.783548066482,8545.783548066482,0.8860267124994108,3934.901123914502,275.6492875493382,2.4992875493382485,1.0,0.002,0.12847787885899506,0.0049088985845923295,0.00019844134092659432,0.0018015586588716955,0.09922067046329716,0.09922067046329716,0.0,-2.0171017633963118e-13,0.9999808554193161,0.9999808554193161,0.0,0.09260310805477343,1.7728816148060095e-06,0.0,0.0,0.0,1600092.0132973564,266.61112711337745,0.0,1.0,1284513.1161285276,2598.1073512081207,,,,,,,,,,,,,,,,,,3.0,15250.290327807552,1553.0411194638007,0.3718467018243111,6.175347969391544,2.919358876947217
2032.0,-29.792382502563083,5.055816364721257,35.0561505361574,24.652795388270192,5.0242018744193935,-26.310724064862782,-39.81703044902531,1.5425434366192263,-6.538903813635784,-6.538903813668733,40.11275949771109,41211.12304294508,25763.81143407004,25763.81143407004,66974.93447701512,77247.05244042935,77238.06642096274,25763.81143407004,103001.87785503278,103001.87785503278,103001.87785503278,130522.71970689805,125996.02433583187,4526.695371066169,0.0,90948.89266583827,54913.19208940313,40039.66730715016,27520.84185186526,67560.50915901542,20879.800144301615,1553.0460293171247,0.0,0.8784203337202783,2.724803254404368,0.0014947059257719628,1.0,1.0,-6.538903813635784,333878.14800219075,1559400.840297214,4.670568737810843,1559400.840297214,4.670568737810843,0.7586904592777367,0.09260500142221074,3.915325041245065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915325041245065,1.284511757094296,1.2848181903427829,3.0481037013642847,6458.56598077293,15250.280638111617,6455.1638075987685,0.00032995285808955146,23228.950778737064,2368.6937719544458,19294.916600474724,1967.5339285561047,0.8306409008424345,0.8306409008424345,35411.42791313113,35382.83765553947,1.0010101346660034,0.8,4276.344382262975,4272.891774033241,1.0010101346660034,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.76919190083,4632.441516551485,6.201021102277634,5.055816364721257,-3.725259784446634,8.781076149167891,2.919418170648783,3.5,0.8341194773282237,0.6,0.00023854767727547478,1.000086216416698,0.00023852711232256503,198.75087548232642,0.0,4.098248251781688e-06,11.614435545549306,0.013249585054974141,8.05041568314288e-05,0.00015804352044404598,0.0006187917532010995,0.09260500142632523,0.09260500142632523,0.09260500142632523,0.09260327860839905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.6814645658,595.6324401319164,0.0,0.09260500142632523,0.09260500142221074,0.09260500142221074,0.371847008328848,0.371847008328848,0.5,10.026360295419085,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,27520.84185186526,20879.800144301615,0.7586904592777367,0.9913325892701305,0.6099883431302675,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502474870630078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.62214483088,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76789799870465,260.76789799870465,-12.382102001295323,245.10205051113735,276.4337454862779,123258.29906887167,123341.4055243629,-83.10645549124956,0.0,nan,276.4337454862779,3.283745486277951,270.1674064912367,-2.982593508763273,263.90106749623226,-9.248932503767719,257.634728501181,-15.515271498819004,251.3683895061626,-21.781610493837377,245.10205051113735,-28.047949488862628,1.0,1.0,28837.30492052088,28837.30492052088,275.6492453491939,2.4992453491939273,275.6492453491939,275.6492453491939,77236.75390443053,77238.06642096274,-1.3125165322126122,0.0,8545.783548066482,8545.783548066482,0.8860266783709648,3934.90166645129,275.6492453491939,2.4992453491939273,1.0,0.002,0.1284796145926914,0.004908885655569469,0.00019844400925282007,0.001801555990943592,0.09922200462641004,0.09922200462641004,0.0,1.96411897163129e-13,0.9999812565906091,0.9999812565906091,0.0,0.09260326568875744,1.7357334533011692e-06,0.0,0.0,0.0,1600091.9770283531,266.6110961863642,0.0,1.0,1284513.221682594,2598.106924082367,,,,,,,,,,,,,,,,,,3.0,15250.280638111617,1553.0460293171247,0.371847008328848,6.175347969391544,2.919418170648783
2033.0,-29.793209754310787,5.055699388763928,35.05616707519421,24.652690614480548,5.024154154536308,-26.311473363425662,-39.817756845708914,1.5424177634904515,-6.538932190995638,-6.53893219100447,40.112778269013276,41210.575695130545,25764.037113781378,25764.037113781378,66974.61280891192,77246.8357659724,77237.93042651878,25764.037113781378,103001.96754030016,103001.96754030016,103001.96754030016,130522.88023656004,125996.2024239007,4526.677812659338,0.0,90948.98414133806,54912.9521875872,40040.03550416762,27520.91269625988,67560.9482004275,20879.850177655488,1553.049927968957,0.0,0.8784201085048113,2.724800371973118,0.0014947059257719628,1.0,1.0,-6.538932190995638,333877.77389251464,1559401.6515767043,4.670576401047657,1559401.6515767043,4.670576401047657,0.7586903242672283,0.09260510979813107,3.9153255817241965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153255817241965,1.2845123872215496,1.2848187942030478,3.048102626859986,6458.563704027258,15250.270963932859,6455.160724719554,0.00032995310289563425,23228.970935614187,2368.6958273838864,19294.907385542447,1967.5329888945203,0.8306397833560456,0.8306397833560456,35411.43182374132,35382.83765553947,1.0010102728474015,0.8,4276.344854514927,4272.891774033241,1.0010102728474015,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.819143135074,4632.441516551485,6.2010008681968225,5.055699388763928,-3.7252777274160245,8.780977116179953,2.919476669335704,3.5,0.8341361912387726,0.6,0.00023852711232256503,1.000085958636562,0.00023850661061950514,198.7515576526418,0.0,4.087302395065124e-06,11.583414987614562,0.013253672357369206,8.049754978049167e-05,0.00015802956254207338,0.0006187371888896637,0.0926051098020365,0.0926051098020365,0.0926051098020365,0.09260338936995474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.02104383794,595.6323306340241,0.0,0.0926051098020365,0.09260510979813107,0.09260510979813107,0.3718472978459846,0.3718472978459846,0.5,10.026308682612664,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,27520.91269625988,20879.850177655488,0.7586903242672283,0.9913213859909699,0.6099762776104699,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502524498594123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.59112427295,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7674569444079,260.7674569444079,-12.382543055592066,245.10125195294358,276.43366193587684,123261.15130967171,123344.10861165039,-82.95730197870417,0.0,nan,276.43366193587684,3.2836619358768644,270.1671799392754,-2.9828200607245776,263.9006979427036,-9.249302057296404,257.6342159461157,-15.51578405388426,251.36773394953227,-21.78226605046771,245.10125195294358,-28.048748047056392,1.0,1.0,28837.30492052088,28837.30492052088,275.64920105822745,2.49920105822747,275.64920105822745,275.64920105822745,77236.55071874053,77237.93042651878,-1.3797077782510314,0.0,8545.783548066482,8545.783548066482,0.8860266442019605,3934.9022096328176,275.64920105822745,2.49920105822747,1.0,0.002,0.12848134747066087,0.004908873201059241,0.00019844667420767845,0.0018015533259230852,0.09922333710383922,0.09922333710383922,0.0,1.3076345561913172e-13,0.999981287448274,0.999981287448274,0.0,0.09260337692022387,1.7328779071922184e-06,0.0,0.0,0.0,1600091.9437493898,266.61106780900434,0.0,1.0,1284513.318534663,2598.1065321694346,,,,,,,,,,,,,,,,,,3.0,15250.270963932859,1553.049927968957,0.3718472978459846,6.175347969391544,2.919476669335704
2034.0,-29.79403447840144,5.055580618047773,35.05618303505974,24.652586853504204,5.024102084837262,-26.312220822080267,-39.81847915621472,1.542288428215774,-6.538960195580273,-6.538960195535257,40.1127946363608,41210.01176753567,25764.25248481087,25764.25248481087,66974.26425234653,77246.61973282114,77237.77580126337,25764.25248481087,103002.02828607424,103002.02828607424,103002.02828607424,130523.00262322843,125996.34293871836,4526.659684510068,0.0,90949.06996285259,54912.68939910553,40040.42284860784,27520.974337154188,67561.39718576203,20879.893570184442,1553.0533867635306,0.0,0.878419894454899,2.7247975274089047,0.0014947059257719628,1.0,1.0,-6.538960195580273,333877.40469760424,1559402.3589587254,4.670583684364894,1559402.3589587254,4.670583684364894,0.7586902016763237,0.09260521086066381,3.9153250962073227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153250962073227,1.2845130343436877,1.2848194151434742,3.0481007132853493,6458.559649392226,15250.261311906095,6455.158874069068,0.000329953807144866,23228.995735488905,2368.698356267319,19294.901853824296,1967.532424816252,0.8306386584051001,0.8306386584051001,35411.428310807845,35382.83765553947,1.0010101487179088,0.8,4276.344430287094,4272.891774033241,1.0010101487179088,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.868445740725,4632.441516551485,6.200979121546567,5.055580618047773,-3.7252962390168416,8.780876857064614,2.9195344088631123,3.5,0.8341526882466035,0.6,0.00023850661061950514,1.000085696559116,0.00023848617317506727,198.75223774269534,0.0,4.074745417685298e-06,11.547828513720134,0.013257747102786892,8.049098039305245e-05,0.0001580156302264527,0.0006186825626186466,0.09260521086414247,0.09260521086414247,0.09260521086414247,0.09260347636771242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.3510342366,595.6322241360789,0.0,0.09260521086414247,0.09260521086066381,0.09260521086066381,0.3718475735673502,0.3718475735673502,0.5,10.026256647637135,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,-4.501998773775995e-11,27520.974337154188,20879.893570184442,0.7586902016763237,0.9913096389673357,0.6099638770676624,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502573978168032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.55553779905,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7670163732799,260.7670163732799,-12.38298362672009,245.1004556614613,276.4335770851052,123263.9177455407,123346.78417006218,-82.86642452145145,0.0,nan,276.4335770851052,3.2835770851052075,270.1669528003598,-2.9830471996401684,263.90032851564547,-9.249671484354508,257.6337042309166,-15.5162957690834,251.36707994619096,-21.782920053809022,245.1004556614613,-28.04954433853868,1.0,1.0,28837.30492052088,28837.30492052088,275.6491549599485,2.4991549599484983,275.6491549599485,275.6491549599485,77236.34277992402,77237.77580126337,-1.4330213393550366,0.0,8545.783548066482,8545.783548066482,0.8860266748962597,3934.9017216883594,275.6491549599485,2.4991549599484983,1.0,0.002,0.12848309441235833,0.004908860755027248,0.0001984493610364732,0.0018015506389719503,0.09922468051823659,0.09922468051823659,0.0,8.423383518474381e-15,0.9999811355994317,0.9999811355994317,0.0,0.09260346391887142,1.7469417923881951e-06,0.0,0.0,0.0,1600091.9109075803,266.6110398044197,0.0,1.0,1284513.4141144296,2598.1061454049623,,,,,,,,,,,,,,,,,,3.0,15250.261311906095,1553.0533867635306,0.3718475735673502,6.175347969391544,2.9195344088631123
2035.0,-29.79485700205895,5.055459924482747,35.056198289129476,24.652422253880673,5.023995575514961,-26.312971744304665,-39.81920572752131,1.5421103177604671,-6.538999437815448,-6.538999437841389,40.11280619193827,41209.510888827135,25764.48322735505,25764.48322735505,66973.99411618218,77246.4471944385,77237.53399518132,25764.48322735505,103002.01722253638,103002.01722253638,103002.01722253638,130523.04347708393,125996.40306946126,4526.64040762268,0.0,90949.1891494784,54912.479622166335,40040.788363680076,27521.02625454755,67561.81461822763,20879.929219720038,1553.0566599944214,0.0,0.878419637802368,2.7247935413848263,0.0014947059257719628,1.0,1.0,-6.538999437815448,333876.88735307805,1559402.858380595,4.670592417292759,1559402.858380595,4.670592417292759,0.7586900657917819,0.09260530671178603,3.915328085449391,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915328085449391,1.284513909415996,1.2848202641709556,3.048100963912095,6458.560180440225,15250.251682941669,6455.153883635752,0.0003299533291669088,23229.008441840324,2368.699651954574,19294.886937085157,1967.5309037321774,0.830637561882797,0.830637561882797,35411.44993932053,35382.83765553947,1.0010109129613813,0.8,4276.347042183144,4272.891774033241,1.0010109129613813,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.9171191849,4632.441516551485,6.200962013993063,5.055459924482747,-3.725324130878317,8.780784055361064,2.9195914120116786,3.5,0.8341689748604796,0.6,0.00023848617317506727,1.000085468479857,0.00023846579186633857,198.7529160222898,0.0,4.061987815768162e-06,11.511673469886972,0.01326180909060266,8.048437275379377e-05,0.00015800180042127349,0.0006186288867409815,0.09260530671269877,0.09260530671269877,0.09260530671269877,0.09260350901615205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.6668982097,595.632121995352,0.0,0.09260530671269877,0.09260530671178603,0.09260530671178603,0.37184783606785143,0.37184783606785143,0.5,10.026202716610028,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,27521.02625454755,20879.929219720038,0.7586900657917819,0.991299515778742,0.6099526947535412,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502623306878368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.51938275522,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7665714484581,260.7665714484581,-12.383428551541897,245.09966110970797,276.4334817872101,123266.13814799042,123349.82345478516,-83.68530679474044,0.0,nan,276.4334817872101,3.283481787210121,270.16671765170764,-2.9832823482923345,263.8999535162108,-9.250046483789163,257.6331893807041,-15.516810619295882,251.3664252452076,-21.78357475479237,245.09966110970797,-28.05033889029201,1.0,1.0,28837.30492052088,28837.30492052088,275.64908742227533,2.499087422275352,275.64908742227533,275.64908742227533,77236.04687440526,77237.53399518132,-1.4871207760588732,0.0,8545.783548066482,8545.783548066482,0.8860264859168434,3934.9047258766377,275.64908742227533,2.499087422275352,1.0,0.002,0.128484906877349,0.004908845989540363,0.0001984521444862912,0.001801547855472046,0.0992260722431456,0.0992260722431456,0.0,-4.1662853722534976e-14,0.9999804280645467,0.9999804280645467,0.0,0.09260349424670043,1.8124650855981555e-06,0.0,0.0,0.0,1600091.8648870236,266.61100056218453,0.0,1.0,1284513.5480483277,2598.105603440274,,,,,,,,,,,,,,,,,,3.0,15250.251682941669,1553.0566599944214,0.37184783606785143,6.175347969391544,2.9195914120116786
2036.0,-29.795674309891982,5.055337711827957,35.056212686211936,24.65229429015892,5.0239244626636665,-26.31371443263954,-39.81992356767876,1.5419645854031885,-6.539020928047933,-6.5390209280514915,40.11281197361854,41208.98116981498,25764.665518621594,25764.665518621594,66973.64668843657,77246.25082968682,77237.28048694122,25764.665518621594,103001.94600556282,103001.94600556282,103001.94600556282,130522.98661279082,125996.36795760738,4526.618655183438,0.0,90949.2912817589,54912.24694451728,40041.160374712905,27521.040607228002,67562.2009819409,20879.938863055435,1553.0577319716438,0.0,0.8784194993305381,2.724791358519719,0.0014947059257719628,1.0,1.0,-6.539020928047933,333876.60403987265,1559403.1082601324,4.670597128973743,1559403.1082601324,4.670597128973743,0.7586900205209399,0.09260537996434921,3.9153296150733174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153296150733174,1.2845146329670607,1.2848209617131339,3.0481004377734635,6458.5590656156,15250.242070568449,6455.150032045519,0.00032995327637540576,23229.02545206422,2368.7013865146837,19294.8754244242,1967.5297297674742,0.8306364580055848,0.8306364580055848,35411.461006837286,35382.83765553947,1.0010113040321191,0.8,4276.348378715328,4272.891774033241,1.0010113040321191,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4154.965127934521,4632.441516551485,6.200934237787332,5.055337711827957,-3.7253393729363333,8.78067708476429,2.919647637149642,3.5,0.8341850391856119,0.6,0.00023846579186633857,1.0000849270501324,0.00023844554138989109,198.75359000478116,0.0,4.050844542178688e-06,11.480093432534401,0.01326585993514484,8.04778450104458e-05,0.0001579879468558928,0.0006185748871495065,0.09260537996529311,0.09260537996529311,0.09260537996529311,0.0926034841509004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.9690309338,595.6320240361281,0.0,0.09260537996529311,0.09260537996434921,0.09260537996434921,0.371848079893826,0.371848079893826,0.5,10.026145842505324,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27521.040607228002,20879.938863055435,0.7586900205209399,0.9912887045574248,0.6099413661912816,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502672504294427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.487802717864,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76612665353554,260.76612665353554,-12.38387334646444,245.09886920407666,276.4333841029964,123268.84112500075,123352.50199781542,-83.66087281463956,0.0,nan,276.4333841029964,3.283384102996422,270.1664811232096,-2.983518876790356,263.89957814343006,-9.250421856569915,257.6326751636409,-15.51732483635908,251.3657721838598,-21.784227816140174,245.09886920407666,-28.051130795923314,1.0,1.0,28837.30492052088,28837.30492052088,275.6490362673494,2.4990362673494246,275.6490362673494,275.6490362673494,77235.80083041832,77237.28048694122,-1.4796565229044063,0.0,8545.783548066482,8545.783548066482,0.8860263892142483,3934.906263148684,275.6490362673494,2.4990362673494246,1.0,0.002,0.12848681461798017,0.004908834052536857,0.0001984550823341581,0.0018015449178278595,0.09922754116707905,0.09922754116707905,0.0,1.6201753480493686e-13,0.9999793992502111,0.9999793992502111,0.0,0.09260347222408746,1.9077402617548023e-06,0.0,0.0,0.0,1600091.8396847693,266.61097907195204,0.0,1.0,1284513.621394556,2598.1053066441837,,,,,,,,,,,,,,,,,,3.0,15250.242070568449,1553.0577319716438,0.371848079893826,6.175347969391544,2.919647637149642
2037.0,-29.796491051386504,5.055213978317265,35.0562264663639,24.65222094850617,5.023908274656407,-26.314451118783094,-39.820636658091075,1.541868341970139,-6.539046181320202,-6.539046181332579,40.11282296756858,41208.41476696157,25764.84802064475,25764.84802064475,66973.26278760632,77246.01539669254,77237.1034745166,25764.84802064475,103001.95149516134,103001.95149516134,103001.95149516134,130523.03385250534,125996.43722378694,4526.596628718403,0.0,90949.36906512675,54911.993583982905,40041.528312382055,27521.082357344,67562.61066972605,20879.967970737333,1553.0602040048507,0.0,0.8784193206338838,2.724788793426467,0.0014947059257719628,1.0,1.0,-6.539046181320202,333876.2711174382,1559403.583409319,4.670603209357192,1559403.583409319,4.670603209357192,0.7586899272210315,0.09260545606618278,3.9153292369606283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153292369606283,1.2845151248284576,1.2848214276784315,3.048098976244835,6458.555968811816,15250.232535268126,6455.147579309782,0.0003299537376273616,23229.047561713727,2368.70364107149,19294.868093032943,1967.5289821736214,0.8306353517840687,0.8306353517840686,35411.45827102207,35382.83765553947,1.0010112073620776,0.8,4276.348048333622,4272.891774033241,1.0010112073620776,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.012573268845,4632.441516551485,6.2009073537832755,5.055213978317265,-3.7253581948861925,8.780572173203456,2.9197032028729186,3.5,0.8342009151065481,0.6,0.00023844554138989109,1.0000848687664952,0.0002384253065282248,198.75426352426595,0.0,4.024854893245571e-06,11.406438767457947,0.013269884790038084,8.047136094391073e-05,0.00015797418044598036,0.0006185209273850408,0.09260545607204011,0.09260545607204011,0.09260545607204011,0.09260352553521421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.30138525873,595.6319165057023,0.0,0.09260545607204011,0.09260545606618278,0.09260545606618278,0.3718482964662107,0.3718482964662107,0.5,10.026087927460168,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27521.082357344,20879.967970737333,0.7586899272210315,0.9912770114079708,0.6099292842368884,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450272139005302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.41414805279,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76568700954607,260.76568700954607,-12.384312990453907,245.09808006058836,276.43329395850594,123272.14872579531,123354.84076493999,-82.69203914468368,0.0,nan,276.43329395850594,3.283293958505965,270.16625117892136,-2.9837488210786205,263.89920839933853,-9.250791600661444,257.6321656197485,-15.517834380251486,251.36512284017346,-21.78487715982652,245.09808006058836,-28.05191993941162,1.0,1.0,28837.30492052088,28837.30492052088,275.6489903006459,2.4989903006459144,275.6489903006459,275.6489903006459,77235.70001446937,77237.1034745166,-1.4034600472223246,0.0,8545.783548066482,8545.783548066482,0.8860264131184763,3934.9058831454313,275.6489903006459,2.4989903006459144,1.0,0.002,0.12848875788791703,0.004908821282110249,0.00019845807352403375,0.0018015419270287821,0.09922903676201687,0.09922903676201687,0.0,5.52815605792123e-13,0.9999790156073182,0.9999790156073182,0.0,0.09260351279692822,1.9432692545730285e-06,0.0,0.0,0.0,1600091.810069474,266.6109538186798,0.0,1.0,1284513.707584044,2598.104957877808,,,,,,,,,,,,,,,,,,3.0,15250.232535268126,1553.0602040048507,0.3718482964662107,6.175347969391544,2.9197032028729186
2038.0,-29.79730565595195,5.055088582476227,35.05623992265743,24.65212015612053,5.023864550855792,-26.315188635215492,-39.82134981835259,1.5417475300401757,-6.539082893790635,-6.539082893776362,40.112841183626834,41207.86849118059,25765.04749989739,25765.04749989739,66972.91599107799,77245.80045402318,77237.00726708634,25765.04749989739,103002.05476698374,103002.05476698374,103002.05476698374,130523.21927667028,125996.64361214645,4526.575664523827,0.0,90949.459202764,54911.75178196088,40041.89713422569,27521.164509686532,67563.06164391222,20880.025479555443,1553.0648694344839,0.0,0.878419052353047,2.7247850643722367,0.0014947059257719628,1.0,1.0,-6.539082893790635,333875.78712499473,1559404.3706923153,4.670612337960624,1559404.3706923153,4.670612337960624,0.7586897521071962,0.0926055423549112,3.9153298706316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153298706316,1.2845157315453546,1.2848220085466537,3.0480980298475657,6458.553963509566,15250.222984069856,6455.144368943084,0.00032995391671533365,23229.06682396406,2368.7056052743865,19294.858497032048,1967.5280036538522,0.8306342498927541,0.8306342498927541,35411.46285591625,35382.83765553947,1.0010113693693332,0.8,4276.348602013256,4272.891774033241,1.0010113693693332,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.059452584027,4632.441516551485,6.200885401019748,5.055088582476227,-3.7253864610789784,8.780475043555205,2.9197581061169062,3.5,0.8342166017476875,0.6,0.0002384253065282248,1.0000846472708642,0.0002384051261849332,198.75493528554918,0.0,4.021765027999218e-06,11.397682089349784,0.013273906555066084,8.046487672525569e-05,0.0001579604298029691,0.000618467189185371,0.0926055423547992,0.0926055423547992,0.0926055423547992,0.09260364870156579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.6633368162,595.6317997057373,0.0,0.0926055423547992,0.0926055423549112,0.0926055423549112,0.3718484865203898,0.3718484865203898,0.5,10.026031116942518,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,27521.164509686532,20880.025479555443,0.7586897521071962,0.9912652618387163,0.6099171276216674,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450277024225121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.40539137468,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.765249270984,260.765249270984,-12.384750729015991,245.0972932958299,276.43320524613966,123275.07788636845,123357.41153811195,-82.33365174350139,0.0,nan,276.43320524613966,3.283205246139687,270.16602285607513,-2.9839771439248466,263.89884046600054,-9.251159533999441,257.6316580759597,-15.518341924040271,251.36447568589904,-21.78552431410094,245.0972932958299,-28.052706704170078,1.0,1.0,28837.30492052088,28837.30492052088,275.64894233031924,2.4989423303192666,275.64894233031924,275.64894233031924,77235.52486199468,77237.00726708634,-1.4824050916649867,0.0,8545.783548066482,8545.783548066482,0.8860263730578912,3934.906519984758,275.64894233031924,2.4989423303192666,1.0,0.002,0.12849066628011704,0.004908806570625134,0.00019846100616935478,0.0018015389934258358,0.09923050308467739,0.09923050308467739,0.0,-4.048094325026508e-13,0.9999793922410192,0.9999793922410192,0.0,0.09260363396221406,1.9083926971389108e-06,0.0,0.0,0.0,1600091.7670156057,266.61091710620934,0.0,1.0,1284513.8328837794,2598.1044508516584,,,,,,,,,,,,,,,,,,3.0,15250.222984069856,1553.0648694344839,0.3718484865203898,6.175347969391544,2.9197581061169062
2039.0,-29.79811783707392,5.054961655504188,35.056252919239284,24.65201566172766,5.023812376842043,-26.315924815666236,-39.822059067059286,1.5416193553809459,-6.53911635655129,-6.539116356540336,40.11285483223828,41207.30843930042,25765.23123547406,25765.23123547406,66972.53967477448,77245.58942630845,77236.8687992423,25765.23123547406,103002.10003471635,103002.10003471635,103002.10003471635,130523.32489872609,125996.77089369841,4526.554005027683,0.0,90949.5463607898,54911.48923048884,40042.285700334396,27521.224864009742,67563.51056434413,20880.067472364844,1553.0684237159828,0.0,0.8784188190612324,2.7247816654093473,0.0014947059257719628,1.0,1.0,-6.53911635655129,333875.34597499936,1559404.9605740546,4.67062027602009,1559404.9605740546,4.67062027602009,0.7586896141265238,0.09260561577481566,3.9153297568055887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153297568055887,1.284516372579919,1.2848226238107339,3.0480964200882448,6458.550552622731,15250.213448456683,6455.142131851112,0.00032995445896986085,23229.0897599882,2368.707944097954,19294.851810214437,1967.527321788219,0.830633141874098,0.830633141874098,35411.46203233394,35382.83765553947,1.001011340268048,0.8,4276.348502556052,4272.891774033241,1.001011340268048,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.105727288106,4632.441516551485,6.200860562046427,5.054961655504188,-3.7254130250171644,8.780374680521353,2.9198123016687223,3.5,0.8342320861910635,0.6,0.0002384051261849332,1.0000843959969605,0.00023838500744456949,198.7556050523241,0.0,4.010942824959468e-06,11.36701196593513,0.013277917497891043,8.045842855040196e-05,0.00015794669763453126,0.0006184134052376551,0.09260561577801643,0.09260561577801643,0.09260561577801643,0.09260372052039734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.00343122747,595.631689788746,0.0,0.09260561577801643,0.09260561577481566,0.09260561577481566,0.37184865923706195,0.37184865923706195,0.5,10.025974259073095,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,27521.224864009742,20880.067472364844,0.7586896141265238,0.9912531056389255,0.6099047858097401,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502818966944875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.37472125127,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7648125435151,260.7648125435151,-12.385187456484857,245.09650881906617,276.4331162679614,123277.86088967639,123360.00436704229,-82.1434773658981,0.0,nan,276.4331162679614,3.283116267961418,270.1657947781876,-2.984205221812374,263.89847328838755,-9.251526711612428,257.63115179863416,-15.518848201365813,251.36383030885386,-21.786169691146114,245.09650881906617,-28.053491180933804,1.0,1.0,28837.30492052088,28837.30492052088,275.64889266449524,2.4988926644952585,275.64889266449524,275.64889266449524,77235.3320878828,77236.8687992423,-1.5367113594984403,0.0,8545.783548066482,8545.783548066482,0.886026380253955,3934.9064055896165,275.64889266449524,2.4988926644952585,1.0,0.002,0.12849257565967562,0.004908792449735246,0.00019846394166467813,0.0018015360583188756,0.09923197083233906,0.09923197083233906,0.0,-1.6446479594867114e-14,0.9999793815998697,0.9999793815998697,0.0,0.09260370639517529,1.909379640362189e-06,0.0,0.0,0.0,1600091.7277727576,266.6108836434487,0.0,1.0,1284513.9470922328,2598.1039887065763,,,,,,,,,,,,,,,,,,3.0,15250.213448456683,1553.0684237159828,0.37184865923706195,6.175347969391544,2.9198123016687223
