time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2040.0,-29.798927605504065,5.054833269624426,35.05626542033431,24.651900550257437,5.023756416378849,-26.316659203286576,-39.822771738376446,1.5414880138991458,-6.53914956240493,-6.5391495624182925,40.11286652922118,41206.79124615519,25765.40630434786,25765.40630434786,66972.19755050304,77245.38631673464,77236.7156655183,25765.40630434786,103002.12196986616,103002.12196986616,103002.12196986616,130523.39984283196,125996.86803284018,4526.531809991772,0.0,90949.6451818477,54911.27328494069,40042.6354410078,27521.277872965806,67563.91331397361,20880.104160119117,1553.0716283947313,0.0,0.8784185945861175,2.7247782925450315,0.0014947059257719628,1.0,1.0,-6.53914956240493,333874.90821234835,1559405.4661082781,4.670627914082354,1559405.4661082781,4.670627914082354,0.758689485877023,0.09260568242439036,3.9153314091515914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153314091515914,1.2845170282966523,1.2848232538395916,3.048096150460192,6458.549981313241,15250.203934239673,6455.137953909912,0.0003299542693974052,23229.105196373526,2368.709518171193,19294.8393220686,1967.526048351741,0.8306320522876132,0.8306320522876132,35411.47398779903,35382.83765553947,1.0010117627144803,0.8,4276.349946318391,4272.891774033241,1.0010117627144803,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.151428822528,4632.441516551485,6.200834493208631,5.054833269624426,-3.7254401155741093,8.780273385198536,2.919865826336284,3.5,0.834247378953224,0.6,0.00023838500744456949,1.000084145835425,0.00023836495002671346,198.75627283342172,0.0,3.998712413882289e-06,11.332350980942408,0.013281916210304926,8.045194973984011e-05,0.00015793305770472936,0.0006183602613746776,0.0926056824307327,0.0926056824307327,0.0926056824307327,0.092603773309609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.3360897272,595.6315821938372,0.0,0.0926056824307327,0.09260568242439036,0.09260568242439036,0.37184881735281794,0.37184881735281794,0.5,10.025916986131305,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,1.3358203432289883e-11,27521.277872965806,20880.104160119117,0.758689485877023,0.9912421330493273,0.6098934952844536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502867546993845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.34006026627,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76437651841803,260.76437651841803,-12.385623481581945,245.0957265966247,276.43302644021014,123280.64853483527,123362.6599049923,-82.01137015701806,0.0,nan,276.43302644021014,3.2830264402101648,270.1655664714824,-2.9844335285175703,263.8981065027628,-9.251893497237177,257.63064653407923,-15.519353465920744,251.36318656534894,-21.786813434651037,245.0957265966247,-28.054273403375277,1.0,1.0,28837.30492052088,28837.30492052088,275.6488415394033,2.4988415394033154,275.6488415394033,275.6488415394033,77235.13249263159,77236.7156655183,-1.5831728867196944,0.0,8545.783548066482,8545.783548066482,0.8860262757928806,3934.9080661973494,275.6488415394033,2.4988415394033154,1.0,0.002,0.1284944988862464,0.0049087783174052236,0.00019846689865186232,0.0018015331017505328,0.09923344932593116,0.09923344932593116,0.0,4.0239513110496006e-13,0.9999792320922367,0.9999792320922367,0.0,0.09260375919811942,1.9232262709459015e-06,0.0,0.0,0.0,1600091.688831176,266.61085043759505,0.0,1.0,1284514.060423838,2598.103530109781,,,,,,,,,,,,,,,,,,3.0,15250.203934239673,1553.0716283947313,0.37184881735281794,6.175347969391544,2.919865826336284
2041.0,-29.799734908937946,5.054703480418015,35.05627741682125,24.651785718183987,5.023698601135884,-26.317391557964914,-39.823480358440406,1.5413552499259424,-6.539183291913389,-6.539183291918006,40.11287697206123,41206.26375190482,25765.574703537553,25765.574703537553,66971.83845544237,77245.18404186463,77236.55543899191,25765.574703537553,103002.13014252947,103002.13014252947,103002.13014252947,130523.45720535683,125996.94812433934,4526.5090810174925,0.0,90949.7417598062,54911.0439471243,40042.997569646555,27521.327062827364,67564.32463247392,20880.138037728615,1553.074669179843,0.0,0.8784183720436245,2.724774866494217,0.0014947059257719628,1.0,1.0,-6.539183291913389,333874.46354666905,1559405.9174395192,4.670635486387072,1559405.9174395192,4.670635486387072,0.7586893608023393,0.09260574390878346,3.9153326677115836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153326677115836,1.2845176905392988,1.2848238904746656,3.048095558783429,6458.54872762118,15250.19444128422,6455.134255043813,0.0003299542566143599,23229.122396121737,2368.7112720574037,19294.828265910306,1967.5249209373544,0.8306309612941603,0.8306309612941603,35411.483094044874,35382.83765553947,1.0010120844837571,0.8,4276.351046004158,4272.891774033241,1.0010120844837571,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.196573623752,4632.441516551485,6.20080765061552,5.054703480418015,-3.725468299836225,8.78017178025424,2.9199186993550628,3.5,0.8342624855300179,0.6,0.00023836495002671346,1.000083890233546,0.00023834495521275612,198.7569385856731,0.0,3.986537615725561e-06,11.297847602966241,0.013285902747920651,8.04455082369127e-05,0.00015791944178980078,0.0006183071493063849,0.09260574391312694,0.09260574391312694,0.09260574391312694,0.09260381472211715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.66558927816,595.631475564526,0.0,0.09260574391312694,0.09260574390878346,0.09260574390878346,0.3718489615820949,0.3718489615820949,0.5,10.025859110524516,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,27521.327062827364,20880.138037728615,0.7586893608023393,0.9912307836975436,0.6098819750815591,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502915983038456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.3055568883,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76394112344934,260.76394112344934,-12.386058876550635,245.09494662752596,276.4329356193737,123283.40168821035,123365.29453617836,-81.89284796799481,0.0,nan,276.4329356193737,3.2829356193737453,270.16533782098406,-2.9846621790159134,263.89774002263255,-9.25225997736743,257.63014222428336,-15.519857775716616,251.3625444258964,-21.787455574103575,245.09494662752596,-28.05505337247402,1.0,1.0,28837.30492052088,28837.30492052088,275.6487890607128,2.498789060712795,275.6487890607128,275.6487890607128,77234.9329927403,77236.55543899191,-1.622446251611109,0.0,8545.783548066482,8545.783548066482,0.8860261962268956,3934.9093310501416,275.6487890607128,2.498789060712795,1.0,0.002,0.12849644238407387,0.004908764002634568,0.00019846988673514375,0.0018015301133837743,0.09923494336757188,0.09923494336757188,0.0,1.189178963634241e-13,0.9999790132043272,0.9999790132043272,0.0,0.09260380041095792,1.9434978255366997e-06,0.0,0.0,0.0,1600091.649275473,266.6108167080866,0.0,1.0,1284514.1755426489,2598.103064281156,,,,,,,,,,,,,,,,,,3.0,15250.19444128422,1553.074669179843,0.3718489615820949,6.175347969391544,2.9199186993550628
2042.0,-29.800539705705066,5.054572336889286,35.056288911078276,24.65167116550731,5.023639342855081,-26.318121800876312,-39.82418482247738,1.5412214376673141,-6.5392178044912725,-6.539217804513645,40.112886474305675,41205.72720063484,25765.737222229647,25765.737222229647,66971.46442286449,77244.98264815821,77236.39164141113,25765.737222229647,103002.12886364077,103002.12886364077,103002.12886364077,130523.50279052553,125997.01698737097,4526.485803154561,0.0,90949.83666033293,54910.80298177281,40043.37075395569,27521.373926884753,67564.74468084045,20880.17016658668,1553.0776229259325,0.0,0.8784181488348384,2.7247713609070883,0.0014947059257719628,1.0,1.0,-6.5392178044912725,333874.00855802844,1559406.328119409,4.670643081365763,1559406.328119409,4.670643081365763,0.7586892363026072,0.09260580076602962,3.915333638632303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915333638632303,1.2845183575553596,1.2848245319646854,3.0480947318524887,6458.546975453746,15250.184970718577,6455.130909433508,0.00032995437321616417,23229.14087395713,2368.713156272237,19294.818265657217,1967.5239011953336,0.830629870056417,0.8306298700564171,35411.49011909122,35382.83765553947,1.0010123327138454,0.8,4276.351894360727,4272.891774033241,1.0010123327138454,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.241173943838,4632.441516551485,6.200780205923589,5.054572336889286,-3.7254977545700823,8.780070091459368,2.919970935060503,3.5,0.8342774100172866,0.6,0.00023834495521275612,1.0000836302962661,0.0002383250240203897,198.75760227467816,0.0,3.97410800975113e-06,11.2626220996347,0.013289876855930402,8.04391049857196e-05,0.00015790585022703652,0.0006182540871307504,0.0926058007712183,0.0926058007712183,0.0926058007712183,0.09260384817098942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.99392489926,595.6313692674923,0.0,0.0926058007712183,0.09260580076602962,0.09260580076602962,0.3718490917403324,0.3718490917403324,0.5,10.025800532913525,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,27521.373926884753,20880.17016658668,0.7586892363026072,0.991219085326549,0.6098702421696516,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450296427194734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.27033138496,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7635063407319,260.7635063407319,-12.38649365926807,245.09416892191098,276.43284375954914,123286.13011450703,123367.90780233926,-81.77768783224516,0.0,nan,276.43284375954914,3.2828437595491664,270.16510879201184,-2.9848912079881416,263.8973738244955,-9.252626175504474,257.6296388569832,-15.520361143016771,251.36190388944047,-21.788096110559508,245.09416892191098,-28.055831078089,1.0,1.0,28837.30492052088,28837.30492052088,275.64873538105303,2.498735381053052,275.64873538105303,275.64873538105303,77234.73456504624,77236.39164141113,-1.6570763648924185,0.0,8545.783548066482,8545.783548066482,0.8860261348454218,3934.9103068254644,275.64873538105303,2.498735381053052,1.0,0.002,0.12849840952281713,0.004908749447122843,0.00019847291101332225,0.00180152708924349,0.09923645550666113,0.09923645550666113,0.0,2.5681236651142747e-13,0.9999787579358624,0.9999787579358624,0.0,0.09260383362767023,1.9671383593821987e-06,0.0,0.0,0.0,1600091.6088014191,266.6107821955087,0.0,1.0,1284514.2933340687,2598.102587637967,,,,,,,,,,,,,,,,,,3.0,15250.184970718577,1553.0776229259325,0.3718490917403324,6.175347969391544,2.919970935060503
2043.0,-29.80133965938298,5.054439814625929,35.056299864746954,24.651502130460017,5.023522917710597,-26.318853401672012,-39.824893267918355,1.541036659998792,-6.539257048865068,-6.5392570488628925,40.11289386542254,41205.24311190116,25765.902671688786,25765.902671688786,66971.14578358995,77244.82205200872,77236.19576375093,25765.902671688786,103002.09843543972,103002.09843543972,103002.09843543972,130523.51524059247,125997.05351405102,4526.46172654145,0.0,90949.95331016506,54910.59478909017,40043.73169008321,27521.41680515275,67565.14849523596,20880.199102528233,1553.0805057820014,0.0,0.8784179080107659,2.7247673746960768,0.0014947059257719628,1.0,1.0,-6.539257048865068,333873.49118945317,1559406.647556783,4.670651275731002,1559406.647556783,4.670651275731002,0.7586891056647527,0.09260585299487971,3.915336139527291,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915336139527291,1.2845192627668067,1.284825411788563,3.0480945307848497,6458.546549415547,15250.175523459713,6455.12666379129,0.00032995414850543904,23229.155829554315,2368.714681318729,19294.805575148508,1967.5226071235854,0.8306287889549496,0.8306287889549496,35411.50821418516,35382.83765553947,1.0010129721042413,0.8,4276.354079555108,4272.891774033241,1.0010129721042413,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.285240419482,4632.441516551485,6.200754263764497,5.054439814625929,-3.7255314692293036,8.779971283855232,2.9200225458966997,3.5,0.8342921559704857,0.6,0.0002383250240203897,1.000083127552619,0.00023830521429114935,198.75826197361403,0.0,3.96147600522799e-06,11.226822998816123,0.01329383833193563,8.043266602058157e-05,0.0001578923579998081,0.0006182016554318297,0.09260585299656399,0.09260585299656399,0.09260585299656399,0.09260385920100275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.31800931593,595.6312642491581,0.0,0.09260585299656399,0.09260585299487971,0.09260585299487971,0.37184920727583953,0.37184920727583953,0.5,10.025740719621647,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27521.41680515275,20880.199102528233,0.7586891056647527,0.9912084451100127,0.6098594324085079,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503012411225151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.23453228415,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7630673022651,260.7630673022651,-12.386932697734892,245.09339338510455,276.4327412194226,123288.22932097325,123370.80746994504,-82.57814897180796,0.0,nan,276.4327412194226,3.2827412194226326,270.16487165255063,-2.985128347449347,263.89700208569616,-9.252997914303819,257.6291325188467,-15.520867481153289,251.36126295196985,-21.78873704803013,245.09339338510455,-28.05660661489543,1.0,1.0,28837.30492052088,28837.30492052088,275.6486732157324,2.498673215732424,275.6486732157324,275.6486732157324,77234.39752179824,77236.19576375093,-1.7982419526961166,0.0,8545.783548066482,8545.783548066482,0.8860259767391739,3934.9128202249276,275.6486732157324,2.498673215732424,1.0,0.002,0.12850041889360841,0.004908733852995592,0.00019847599859080029,0.0018015240016918232,0.09923799929540014,0.09923799929540014,0.0,2.826233171104864e-13,0.9999783019083596,0.9999783019083596,0.0,0.09260384362459499,2.0093702847232653e-06,0.0,0.0,0.0,1600091.5627782121,266.6107429511349,0.0,1.0,1284514.4272750658,2598.1020456456204,,,,,,,,,,,,,,,,,,3.0,15250.175523459713,1553.0805057820014,0.37184920727583953,6.175347969391544,2.9200225458966997
2044.0,-29.802139102307088,5.05430623114135,35.056310055275425,24.65142400413754,5.023498859069787,-26.319575306134183,-39.8255888960324,1.5409350628254042,-6.539282274809295,-6.539282274783813,40.112893754001924,41204.677885262194,25766.03001746015,25766.03001746015,66970.70790272235,77244.59650624119,77235.94881749127,25766.03001746015,103001.97883495141,103001.97883495141,103001.97883495141,130523.39671966537,125996.96156253274,4526.435157132628,0.0,90950.03064531916,54910.33228548587,40044.10928870365,27521.417884713952,67565.5271734176,20880.19874690092,1553.0810760912689,0.0,0.878417771708927,2.7247648123964945,0.0014947059257719628,1.0,1.0,-6.539282274809295,333873.1586297341,1559406.6427419216,4.67065591358695,1559406.6427419216,4.67065591358695,0.7586890629824081,0.09260588223354468,3.9153356352333195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153356352333195,1.2845197787569234,1.2848259024543456,3.0480929137753976,6458.543123166553,15250.166146397509,6455.1245133806215,0.0003299547002989057,23229.178573320278,2368.7170005374187,19294.79914742711,1967.5219516784134,0.8306276989746003,0.8306276989746003,35411.504565392876,35382.83765553947,1.0010128431741088,0.8,4276.353638920734,4272.891774033241,1.0010128431741088,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.328764846974,4632.441516551485,6.200719961181945,5.05430623114135,-3.725555172385274,8.779861403526624,2.920073522242069,3.5,0.8343067206405912,0.6,0.00023830521429114935,1.0000830750189362,0.0002382854187254765,198.7589212551951,0.0,3.937347353977507e-06,11.158442401172255,0.013297775679289608,8.042634401402399e-05,0.00015787887027712534,0.0006181487668464075,0.09260588223739963,0.09260588223739963,0.09260588223739963,0.09260379175486005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.6197997208,595.6311661118029,0.0,0.09260588223739963,0.09260588223354468,0.09260588223354468,0.3718493056007884,0.3718493056007884,0.5,10.02567800558137,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,-2.546585164964199e-11,27521.417884713952,20880.19874690092,0.7586890629824081,0.991196408944334,0.6098476487795895,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503060261113572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.166151686506,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76263322520066,260.76263322520066,-12.387366774799318,245.09262055069067,276.43264589970323,123291.42598953706,123373.07095627558,-81.64496673853677,0.0,nan,276.43264589970323,3.2826458997032546,270.1646408298985,-2.9853591701015034,263.8966357600905,-9.253364239909502,257.62863069032034,-15.521369309679642,251.36062562050083,-21.78937437949915,245.09262055069067,-28.05737944930931,1.0,1.0,28837.30492052088,28837.30492052088,275.64861909295746,2.498619092957483,275.64861909295746,275.64861909295746,77234.30666631772,77235.94881749127,-1.6421511735534295,0.0,8545.783548066482,8545.783548066482,0.886026008620573,3934.912313409486,275.64861909295746,2.498619092957483,1.0,0.002,0.12850252280198,0.004908720410483399,0.000198479237904221,0.0018015207623414448,0.0992396189521105,0.0992396189521105,0.0,2.456659008165385e-13,0.9999772810543923,0.9999772810543923,0.0,0.09260377832554327,2.103908001415158e-06,0.0,0.0,0.0,1600091.5331948807,266.6107177251907,0.0,1.0,1284514.5133711637,2598.1016972577672,,,,,,,,,,,,,,,,,,3.0,15250.166146397509,1553.0810760912689,0.3718493056007884,6.175347969391544,2.920073522242069
2045.0,-29.802936435894168,5.0541713232305865,35.056319972776656,24.651318217534595,5.02344820261011,-26.320297972038407,-39.82628843570126,1.5408097386665374,-6.539324798619077,-6.539324798662989,40.112906257441956,41204.15038105062,25766.188948195875,25766.188948195875,66970.33932924649,77244.39152018823,77235.83939742499,25766.188948195875,103002.02834562087,103002.02834562087,103002.02834562087,130523.51621003366,125997.10608900015,4526.410121033505,0.0,90950.12161542817,54910.10013947799,40044.468306611314,27521.48786441279,67565.9561710241,20880.246951830413,1553.0853357143187,0.0,0.8784174936603267,2.724760493088133,0.0014947059257719628,1.0,1.0,-6.539324798619077,333872.5980286584,1559407.1831310573,4.670665374572619,1559407.1831310573,4.670665374572619,0.7586888853792688,0.09260593283058906,3.9153363801761505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153363801761505,1.2845204056712738,1.2848265040889688,3.048092006082259,6458.541199873714,15250.156752902283,6455.12132234616,0.000329954863752944,23229.197387974193,2368.7189190981826,19294.789609211562,1967.5209790511096,0.8306266155885574,0.8306266155885574,35411.509955387184,35382.83765553947,1.0010130336296434,0.8,4276.354289825632,4272.891774033241,1.0010130336296434,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.371827056117,4632.441516551485,6.200693950040566,5.0541713232305865,-3.725592592907688,8.779763916138275,2.920123957581931,3.5,0.8343211307376945,0.6,0.0002382854187254765,1.0000828563571247,0.00023826567689946076,198.75957880108916,0.0,3.934545278773395e-06,11.150501320043801,0.013301710224568383,8.041998692172116e-05,0.00015786543180375533,0.0006180962683134604,0.09260593283142877,0.09260593283142877,0.09260593283142877,0.09260386962999519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.97864831786,595.631050040224,0.0,0.09260593283142877,0.09260593283058906,0.09260593283058906,0.3718493779570205,0.3718493779570205,0.5,10.025616108820135,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,4.388311936054379e-11,27521.48786441279,20880.246951830413,0.7586888853792688,0.9911846605075791,0.6098359694156326,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503108080751779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.158210605376,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7622009812347,260.7622009812347,-12.387799018765293,245.09185004983854,276.4325519126233,123294.26614619324,123375.56632795143,-81.3001817581886,0.0,nan,276.4325519126233,3.282551912623319,270.1644115400596,-2.985588459940402,263.89627116748596,-9.253728832514014,257.6281307949901,-15.521869205009864,251.3599904224106,-21.790009577589387,245.09185004983854,-28.058149950161436,1.0,1.0,28837.30492052088,28837.30492052088,275.64856376509545,2.4985637650954686,275.64856376509545,275.64856376509545,77234.14133475084,77235.83939742499,-1.6980626741569722,0.0,8545.783548066482,8545.783548066482,0.8860259615253842,3934.913062077031,275.64856376509545,2.4985637650954686,1.0,0.002,0.12850460251203763,0.004908703922386672,0.0001984824327859927,0.0018015175669145646,0.09924121639299634,0.09924121639299634,0.0,-2.994427622526885e-13,0.9999775423620527,0.9999775423620527,0.0,0.09260385312007778,2.07971051127967e-06,0.0,0.0,0.0,1600091.4833257261,266.6106752013809,0.0,1.0,1284514.6585048267,2598.1011099746015,,,,,,,,,,,,,,,,,,3.0,15250.156752902283,1553.0853357143187,0.3718493779570205,6.175347969391544,2.920123957581931
2046.0,-29.80373150793768,5.054035214670421,35.056329489718706,24.6512028266676,5.023389962118847,-26.321019360953823,-39.82698773089794,1.5406778148845666,-6.539363865330813,-6.539363865289478,40.11291453519543,41203.639933188286,25766.333025977605,25766.333025977605,66969.9729591659,77244.19408609599,77235.69161794163,25766.333025977605,103002.02464391923,103002.02464391923,103002.02464391923,130523.56158876543,125997.17727898683,4526.384309778602,0.0,90950.21904544314,54909.883915439255,40044.81681111543,27521.536944846197,67566.35375596162,20880.280310296817,1553.0885201676226,0.0,0.8784172504249202,2.724756524935442,0.0014947059257719628,1.0,1.0,-6.539363865330813,333872.08300395287,1559407.54088927,4.670673650994676,1559407.54088927,4.670673650994676,0.758688744460071,0.0926059707616718,3.915337919433888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915337919433888,1.284521063336709,1.2848271365510127,3.0480916437939083,6458.540432228171,15250.14737501601,6455.117344719354,0.00032995472960283174,23229.21313994616,2368.720525352303,19294.77771981886,1967.5197666704594,0.8306255405026423,0.8306255405026423,35411.52109260417,35382.83765553947,1.001013427163406,0.8,4276.3556347749345,4272.891774033241,1.001013427163406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.414357754395,4632.441516551485,6.200665158191795,5.054035214670421,-3.725628027028887,8.779663241699307,2.9201737707474194,3.5,0.8343353630706912,0.6,0.00023826567689946076,1.0000826218734629,0.00023824599256920968,198.76023448574273,0.0,3.9238770236522535e-06,11.120267485030487,0.013305634101592035,8.041363251533484e-05,0.00015785204438412592,0.0006180440950373293,0.0926059707660199,0.0926059707660199,0.0926059707660199,0.09260389900105286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.3182985725,595.6309400038518,0.0,0.0926059707660199,0.0926059707616718,0.0926059707616718,0.37184943221790234,0.37184943221790234,0.5,10.025553955969011,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,-4.132516551180743e-11,27521.536944846197,20880.280310296817,0.758688744460071,0.9911734056428477,0.6098248261554701,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503155774517134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.12797677036,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.76176975321215,260.76176975321215,-12.388230246787828,245.0910817799627,276.4324577264545,123297.01960975585,123378.12870368858,-81.10909393272564,0.0,nan,276.4324577264545,3.2824577264545383,270.16418253716205,-2.985817462837929,263.89590734785844,-9.254092652141537,257.62763215857143,-15.522367841428547,251.359356969264,-21.790643030735964,245.0910817799627,-28.05891822003727,1.0,1.0,28837.30492052088,28837.30492052088,275.6485074057909,2.4985074057909173,275.6485074057909,275.6485074057909,77233.95740588167,77235.69161794163,-1.734212059964193,0.0,8545.783548066482,8545.783548066482,0.8860258642137055,3934.914609031058,275.6485074057909,2.4985074057909173,1.0,0.002,0.12850669015998972,0.004908688032266632,0.00019848564133787217,0.0018015143587662035,0.09924282066893608,0.09924282066893608,0.0,1.0407560230296653e-13,0.9999774566620395,0.9999774566620395,0.0,0.09260388311397577,2.0876476960385967e-06,0.0,0.0,0.0,1600091.4375108103,266.61063613466916,0.0,1.0,1284514.7918393807,2598.1005704366535,,,,,,,,,,,,,,,,,,3.0,15250.14737501601,1553.0885201676226,0.37184943221790234,6.175347969391544,2.9201737707474194
2047.0,-29.804523464359818,5.053897768964829,35.05633845334484,24.65103365192192,5.023272044317117,-26.321743913490863,-39.82768748011438,1.5404924934106459,-6.539413550158372,-6.539413550191526,40.11291760443345,41203.15324641379,25766.493484193914,25766.493484193914,66969.64673060771,77244.03648425237,77235.44894247082,25766.493484193914,103001.94242666473,103001.94242666473,103001.94242666473,130523.51630751525,125997.15901404661,4526.357293468637,0.0,90950.33454100917,54909.66945220619,40045.183432003316,27521.57388085053,67566.75731285385,20880.30422446359,1553.091388317332,0.0,0.8784169694532002,2.7247514782674114,0.0014947059257719628,1.0,1.0,-6.539413550158372,333871.42799928476,1559407.6735393605,4.67068321145079,1559407.6735393605,4.67068321145079,0.7586885951675924,0.09260600186807688,3.9153402998872924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153402998872924,1.2845219705850925,1.2848280187293026,3.048091344131605,6458.539797279709,15250.13801585821,6455.113284892826,0.00032995456187082345,23229.22851523973,2368.7220931959164,19294.765584725683,1967.5185292353335,0.8306244683101374,0.8306244683101374,35411.538316245664,35382.83765553947,1.0010140357611488,0.8,4276.3577147312335,4272.891774033241,1.0010140357611488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.456386948202,4632.441516551485,6.200641057170864,5.053897768964829,-3.7256721480579715,8.779569917022801,2.9202229968704874,3.5,0.8343494276772822,0.6,0.00023824599256920968,1.0000822986271554,0.00023822638686461854,198.76088760477163,0.0,3.912462096398903e-06,11.087917581194493,0.013309546563688435,8.040727444793607e-05,0.0001578387181212736,0.0006179922939427732,0.09260600186949207,0.09260600186949207,0.09260600186949207,0.09260386887893535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.6416187478,595.6308350217886,0.0,0.09260600186949207,0.09260600186807688,0.09260600186807688,0.3718494703862126,0.3718494703862126,0.5,10.025489966229827,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,3.313971319585107e-11,27521.57388085053,20880.30422446359,0.7586885951675924,0.9911626574073794,0.6098139807957801,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503203333302697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.095626866525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7613342144345,260.7613342144345,-12.388665785565479,245.09031533106577,276.432353097798,123299.07625345033,123380.99614879368,-81.91989534336085,0.0,nan,276.432353097798,3.2823530977980226,270.1639455444576,-2.986054455542387,263.89553799111206,-9.254462008887913,257.62713043776216,-15.522869562237815,251.3587228844115,-21.791277115588485,245.09031533106577,-28.05968466893421,1.0,1.0,28837.30492052088,28837.30492052088,275.6484293237888,2.4984293237887982,275.6484293237888,275.6484293237888,77233.67365529838,77235.44894247082,-1.775287172436947,0.0,8545.783548066482,8545.783548066482,0.8860257137217307,3934.9170013867288,275.6484293237888,2.4984293237887982,1.0,0.002,0.12850884123936335,0.00490866994271573,0.00019848894353134648,0.001801511056481227,0.09924447176567323,0.09924447176567323,0.0,1.2573275753879898e-14,0.9999767717064513,0.9999767717064513,0.0,0.09260385078868112,2.1510793957656627e-06,0.0,0.0,0.0,1600091.379243621,266.6105864498416,0.0,1.0,1284514.9614134915,2598.0998842556796,,,,,,,,,,,,,,,,,,3.0,15250.13801585821,1553.091388317332,0.3718494703862126,6.175347969391544,2.9202229968704874
2048.0,-29.8053127868665,5.053759298954228,35.056346624205034,24.650900239963107,5.023193057705228,-26.322462202408996,-39.82838251451028,1.5403424732522173,-6.5394494192638035,-6.539449419227003,40.112912658212956,41202.65199858445,25766.616400960982,25766.616400960982,66969.26839954543,77243.85411590971,77235.14762604784,25766.616400960982,103001.76402700882,103001.76402700882,103001.76402700882,130523.33083824077,125997.00347475694,4526.327363483823,0.0,90950.43736542297,54909.45265542724,40045.538566661926,27521.566811231947,67567.10537789387,20880.29724818272,1553.0918431706666,0.0,0.8784167938570082,2.724747834916956,0.0014947059257719628,1.0,1.0,-6.5394494192638035,333870.9551305761,1559407.459767745,4.670689186359037,1559407.459767745,4.670689186359037,0.7586885365720228,0.0926060083185709,3.915342054146913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915342054146913,1.2845227125943222,1.2848287357300383,3.0480909490803656,6458.538960213537,15250.128692614288,6455.109381185047,0.00032995444754580893,23229.24436936316,2368.723709866587,19294.753916281894,1967.5173393852024,0.8306233990860921,0.8306233990860921,35411.55100909466,35382.83765553947,1.0010144842632887,0.8,4276.35924754131,4272.891774033241,1.0010144842632887,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.497877783262,4632.441516551485,6.200608725784287,5.053759298954228,-3.7257063997176925,8.77946569867192,2.9202715927737515,3.5,0.8343633122210719,0.6,0.00023822638686461854,1.0000820254351686,0.000238206847844264,198.76153855539295,0.0,3.896847246651804e-06,11.043665097011212,0.013313443410935086,8.040095968041968e-05,0.00015782542718419888,0.0006179405322679953,0.0926060083196472,0.0926060083196472,0.0926060083196472,0.09260375366466989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.94377612404,595.6307365277014,0.0,0.0926060083196472,0.0926060083185709,0.0926060083185709,0.3718494877234872,0.3718494877234872,0.5,10.025422326605222,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,-3.6777692002942786e-11,27521.566811231947,20880.29724818272,0.7586885365720228,0.9911519521961935,0.6098034208827429,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503250706017132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.05137438234,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7608989273397,260.7608989273397,-12.389101072660253,245.08955118094116,276.43224667373613,123301.67078688138,123383.54334510148,-81.87255822011846,0.0,nan,276.43224667373613,3.2822466737361538,270.16370757517376,-2.9862924248262175,263.8951684766216,-9.254831523378357,257.62662937806493,-15.523370621935044,251.3580902795009,-21.791909720499063,245.08955118094116,-28.06044881905882,1.0,1.0,28837.30492052088,28837.30492052088,275.64835819567827,2.4983581956782928,275.64835819567827,275.64835819567827,77233.4814434876,77235.14762604784,-1.666182560235029,0.0,8545.783548066482,8545.783548066482,0.8860256028176406,3934.9187644176477,275.64835819567827,2.4983581956782928,1.0,0.002,0.1285111119726071,0.004908653862655086,0.00019849243617170705,0.0018015075638554891,0.09924621808585353,0.09924621808585353,0.0,2.7196127294626393e-14,0.9999754796339165,0.9999754796339165,0.0,0.09260373758534539,2.2707332255001516e-06,0.0,0.0,0.0,1600091.3371786051,266.6105505807362,0.0,1.0,1284515.0838345734,2598.0993888794296,,,,,,,,,,,,,,,,,,3.0,15250.128692614288,1553.0918431706666,0.3718494877234872,6.175347969391544,2.9202715927737515
2049.0,-29.806100249960483,5.053619904264144,35.056354336286745,24.650817328970902,5.023162852760869,-26.323173939703285,-39.82906899238003,1.5402365423678759,-6.539482585546466,-6.539482585551797,40.11291576287967,41202.10173292566,25766.72736198262,25766.72736198262,66968.82909490827,77243.63661643502,77234.97976909911,25766.72736198262,103001.70713108173,103001.70713108173,103001.70713108173,130523.30052348264,125997.00320865262,4526.297314830023,0.0,90950.51608160343,54909.19807634805,40045.9088947282,27521.59339240091,67567.50228712911,20880.314657823656,1553.0938377190143,0.0,0.8784166022816351,2.7247444661050495,0.0014947059257719628,1.0,1.0,-6.539482585546466,333870.5178941189,1559407.593948582,4.6706957049832125,1559407.593948582,4.6706957049832125,0.7586884363893334,0.09260601757790245,3.9153416815552715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153416815552715,1.284523248293705,1.284829246457413,3.0480893878380257,6458.535652128364,15250.119395737926,6455.107188061816,0.0003299549716554293,23229.266684453352,2368.7259853725127,19294.747360889793,1967.5166709212415,0.8306223189474674,0.8306223189474675,35411.54831322843,35382.83765553947,1.0010143890047838,0.8,4276.358921983909,4272.891774033241,1.0010143890047838,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.538908942249,4632.441516551485,6.200574203874146,5.053619904264144,-3.7257391235235606,8.779359027787704,2.920319650602161,3.5,0.8343770430291889,0.6,0.000238206847844264,1.0000818327274092,0.00023818735632326167,198.76218797630366,0.0,3.883605747531343e-06,11.006138688503826,0.013317327016682617,8.039472310364649e-05,0.00015781212474061753,0.0006178883898517397,0.09260601757837988,0.09260601757837988,0.09260601757837988,0.09260373790117196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.2884848498,595.6306245924951,0.0,0.09260601757837988,0.09260601757790245,0.09260601757790245,0.3718494731522047,0.3718494731522047,0.5,10.02535393566199,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27521.59339240091,20880.314657823656,0.7586884363893334,0.9911396281946789,0.6097916947978439,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503297921471578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41045.01384797384,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7604684499034,260.7604684499034,-12.389531550096592,245.0887896762504,276.43214722356055,123304.7931435799,123385.76106158759,-80.9679180077058,0.0,nan,276.43214722356055,3.282147223560571,270.1634757140868,-2.9865242859131627,263.8948042046397,-9.255195795360294,257.6261326951699,-15.523867304830105,251.35746118571288,-21.7925388142871,245.0887896762504,-28.061210323749577,1.0,1.0,28837.30492052088,28837.30492052088,275.6483053872753,2.498305387275309,275.6483053872753,275.6483053872753,77233.37119624107,77234.97976909911,-1.6085728580364957,0.0,8545.783548066482,8545.783548066482,0.8860256263728419,3934.918389963048,275.6483053872753,2.498305387275309,1.0,0.002,0.12851340736122036,0.00490863816958288,0.00019849596799565556,0.0018015040317327148,0.09924798399782778,0.09924798399782778,0.0,-2.7162994076235236e-13,0.9999752133928987,0.9999752133928987,0.0,0.09260372218892954,2.2953889729155692e-06,0.0,0.0,0.0,1600091.2982832738,266.6105174144535,0.0,1.0,1284515.197030909,2598.098930831166,,,,,,,,,,,,,,,,,,3.0,15250.119395737926,1553.0938377190143,0.3718494731522047,6.175347969391544,2.920319650602161
2050.0,-29.806885706812903,5.053479449984531,35.05636184508501,24.650710983574413,5.023111841609118,-26.323885951982216,-39.829759242106206,1.540112086533384,-6.53952575507094,-6.539525755106831,40.11292532173979,41201.59003402127,25766.85451243164,25766.85451243164,66968.44454645291,77243.43635572889,77234.88231944654,25766.85451243164,103001.73683187818,103001.73683187818,103001.73683187818,130523.39270355084,125997.12445851424,4526.268245036598,0.0,90950.60797231887,54908.977959672025,40046.25556960761,27521.65587167266,67567.91144128027,20880.357313592653,1553.0977768218536,0.0,0.8784163319331972,2.724740081234887,0.0014947059257719628,1.0,1.0,-6.53952575507094,333869.9487839903,1559408.0070755645,4.670704903975896,1559408.0070755645,4.670704903975896,0.758688263923984,0.09260603446992996,3.915342712153975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915342712153975,1.2845238705230173,1.2848298437963248,3.0480887136490282,6458.534223602778,15250.110109801048,6455.103708668345,0.0003299550112279426,23229.284039425398,2368.72775508715,19294.736960749866,1967.5156104021116,0.8306212506593958,0.8306212506593958,35411.55577006826,35382.83765553947,1.0010146524924217,0.8,4276.3598224845955,4272.891774033241,1.0010146524924217,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.579504635905,4632.441516551485,6.20054422823255,5.053479449984531,-3.725779958829878,8.779259408814408,2.920367198702243,3.5,0.8343906282006408,0.6,0.00023818735632326167,1.0000816247568067,0.00023816791592504513,198.76283574638651,0.0,3.874177361411167e-06,10.979418642239247,0.013321201194044029,8.038845271086632e-05,0.00015779890361239537,0.0006178367872446797,0.09260603447442191,0.09260603447442191,0.09260603447442191,0.09260379524551064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.6585484254,595.6305047295099,0.0,0.09260603447442191,0.09260603446992996,0.09260603446992996,0.3718494293974597,0.3718494293974597,0.5,10.025286759031275,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,3.586819730116986e-11,27521.65587167266,20880.357313592653,0.758688263923984,0.9911279351094294,0.6097804291291052,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503345025992511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.98712792757,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7600401985463,260.7600401985463,-12.3899598014537,245.08803049339957,276.43204990369856,123307.63594686882,123388.18516472008,-80.54921785124637,0.0,nan,276.43204990369856,3.282049903698578,270.1632460216178,-2.9867539783821826,263.89444213958984,-9.255557860410136,257.6256382575169,-15.524361742483052,251.3568343754548,-21.793165624545168,245.08803049339957,-28.061969506600406,1.0,1.0,28837.30492052088,28837.30492052088,275.64825081447657,2.4982508144765916,275.64825081447657,275.64825081447657,77233.20534424802,77234.88231944654,-1.676975198512082,0.0,8545.783548066482,8545.783548066482,0.8860255612185083,3934.9194257147446,275.64825081447657,2.4982508144765916,1.0,0.002,0.12851566392570646,0.004908620822627505,0.00019849943577254499,0.0018015005643950152,0.09924971788627249,0.09924971788627249,0.0,1.6756040999155175e-13,0.9999756326419503,0.9999756326419503,0.0,0.09260377790553047,2.2565643994889217e-06,0.0,0.0,0.0,1600091.2476567456,266.61047424492904,0.0,1.0,1284515.3443682177,2598.098334631841,,,,,,,,,,,,,,,,,,3.0,15250.110109801048,1553.0977768218536,0.3718494293974597,6.175347969391544,2.920367198702243
2051.0,-29.80766858103978,5.053338029283823,35.05636904406844,24.650600866321497,5.023052592096005,-26.324596463772195,-39.830445510428376,1.5399804745013077,-6.539566657653438,-6.5395666576491,40.11293140031942,41201.06574467355,25766.97048283626,25766.97048283626,66968.03622750982,77243.24010982919,77234.75142772138,25766.97048283626,103001.72191055764,103001.72191055764,103001.72191055764,130523.4236295321,125997.18487471527,4526.238754816833,0.0,90950.69720557549,54908.73842176725,40046.62087089804,27521.70171897447,67568.3225898725,20880.388121838572,1553.1008723405855,0.0,0.8784160871116343,2.7247359266305615,0.0014947059257719628,1.0,1.0,-6.539566657653438,333869.4095599857,1559408.269787542,4.6707132343832365,1559408.269787542,4.6707132343832365,0.758688119472019,0.0926060402515525,3.9153430529730544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153430529730544,1.2845245261116618,1.284830474568162,3.048087423309113,6458.531489527334,15250.100837807106,6455.10113305805,0.00032995538811211904,23229.30480804575,2368.729872897039,19294.729262078337,1967.514825356094,0.8306201766053445,0.8306201766053445,35411.558236045756,35382.83765553947,1.0010147396278062,0.8,4276.36012028024,4272.891774033241,1.0010147396278062,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.61962881021,4632.441516551485,6.2005122663773635,5.053338029283823,-3.7258196138961837,8.779157643180007,2.9204141948349998,3.5,0.8344040556671428,0.6,0.00023816791592504513,1.000081356881348,0.00023814854090245971,198.76348139026243,0.0,3.864028677558346e-06,10.950657272200353,0.013325065222721586,8.03822189343084e-05,0.00015778569699073674,0.0006177851325711924,0.09260604024929796,0.09260604024929796,0.09260604024929796,0.0926038128072212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.01008836465,595.6303907189323,0.0,0.09260604024929796,0.0926060402515525,0.0926060402515525,0.37184936651341727,0.37184936651341727,0.5,10.02521993402284,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,27521.70171897447,20880.388121838572,0.758688119472019,0.9911158611113329,0.609768959261525,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503392010794762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.958366557534,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7596132543503,260.7596132543503,-12.390386745649664,245.08727358142937,276.43195292727665,123310.33228180207,123390.63563327714,-80.30335147506918,0.0,nan,276.43195292727665,3.281952927276677,270.16301705807945,-2.9869829419205303,263.8940811889624,-9.255918811037589,257.6251453197654,-15.524854680234569,251.35620945058864,-21.79379054941134,245.08727358142937,-28.062726418570605,1.0,1.0,28837.30492052088,28837.30492052088,275.6481945954072,2.498194595407199,275.6481945954072,275.6481945954072,77233.02227624794,77234.75142772138,-1.729151473438833,0.0,8545.783548066482,8545.783548066482,0.886025539671964,3934.9197682379195,275.6481945954072,2.498194595407199,1.0,0.002,0.12851790830930918,0.00490860393541964,0.00019850288565955042,0.0018014971135337306,0.09925144282977522,0.09925144282977522,0.0,-8.067188410343373e-13,0.9999757641651229,0.9999757641651229,0.0,0.09260379586685234,2.2443847001582825e-06,0.0,0.0,0.0,1600091.19968872,266.61043334234654,0.0,1.0,1284515.483968441,2598.097769740772,,,,,,,,,,,,,,,,,,3.0,15250.100837807106,1553.1008723405855,0.37184936651341727,6.175347969391544,2.9204141948349998
2052.0,-29.80844942068756,5.053195699186388,35.056375894502956,24.65048530083152,5.0229916896002305,-26.32530530967348,-39.83113149935377,1.5398475783416077,-6.539607101955255,-6.539607101973146,40.11293574169075,41200.55919005094,25767.079610393634,25767.079610393634,66967.63880044458,77243.04813692774,77234.60605549061,25767.079610393634,103001.68566588424,103001.68566588424,103001.68566588424,130523.42617665279,125997.21724042967,4526.208936223114,0.0,90950.79266944311,54908.51872796266,40046.971046089384,27521.740510768548,67568.71155685793,20880.41385693975,1553.1036251583048,0.0,0.8784158513827065,2.7247318185801768,0.0014947059257719628,1.0,1.0,-6.539607101955255,333868.87637822906,1559408.4574174245,4.67072125540334,1559408.4574174245,4.67072125540334,0.7586879851864667,0.09260603953979274,3.915344367086978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915344367086978,1.2845251875709,1.2848311112959465,3.0480868767478864,6458.530331429681,15250.091591369866,6455.097486796349,0.0003299553592973578,23229.321393538274,2368.731564146602,19294.718363158103,1967.5137139755273,0.8306191143631658,0.8306191143631658,35411.56774424354,35382.83765553947,1.0010150756002585,0.8,4276.361268506407,4272.891774033241,1.0010150756002585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.659303962369,4632.441516551485,6.200479328472631,5.053195699186388,-3.7258594302837817,8.77905512947017,2.9204606653402605,3.5,0.8344173329543602,0.6,0.00023814854090245971,1.0000811459570491,0.0002381292176791898,198.76412535987788,0.0,3.851046941092126e-06,10.913867031055085,0.013328916269662679,8.037598814227664e-05,0.0001577725527601831,0.0006177338757305159,0.0926060395470949,0.0926060395470949,0.0926060395470949,0.0926038124755542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.3531618043,595.6302793760782,0.0,0.0926060395470949,0.09260603953979274,0.09260603953979274,0.37184928909599746,0.37184928909599746,0.5,10.025153122793236,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,1.7905676941154525e-11,27521.740510768548,20880.41385693975,0.7586879851864667,0.9911042738189915,0.6097579521755623,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503438841397405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.92157631639,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7591874143706,260.7591874143706,-12.390812585629362,245.08651886386392,276.43185596487814,123313.02713235367,123393.12279602131,-80.09566366763542,0.0,nan,276.43185596487814,3.2818559648781616,270.1627885446565,-2.98721145534347,263.89372112447774,-9.256278875522241,257.62465370428185,-15.525346295718123,251.3555862840658,-21.794413715934184,245.08651886386392,-28.063481136136062,1.0,1.0,28837.30492052088,28837.30492052088,275.64813714009404,2.498137140094059,275.64813714009404,275.64813714009404,77232.83835869929,77234.60605549061,-1.7676967913284898,0.0,8545.783548066482,8545.783548066482,0.8860254565938246,3934.9210889224128,275.64813714009404,2.498137140094059,1.0,0.002,0.1285201521414898,0.0049085871401850925,0.00019850633488122896,0.0018014936656371426,0.09925316744061448,0.09925316744061448,0.0,5.183713701339965e-13,0.999975770136589,0.999975770136589,0.0,0.09260379570810366,2.243831689082481e-06,0.0,0.0,0.0,1600091.1522581154,266.6103928980447,0.0,1.0,1284515.6220045213,2598.0972111791616,,,,,,,,,,,,,,,,,,3.0,15250.091591369866,1553.1036251583048,0.37184928909599746,6.175347969391544,2.9204606653402605
