time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2053.0,-29.80922787399722,5.053052493100317,35.05638239242222,24.650370503682666,5.022927221286838,-26.32601236452352,-39.8318172088824,1.539711711431263,-6.539648278982099,-6.539648278981425,40.11293927152709,41200.05278436766,25767.184729008914,25767.184729008914,66967.23751337657,77242.85685040819,77234.4557342353,25767.184729008914,103001.6404632442,103001.6404632442,103001.6404632442,130523.41764901241,125997.23877158035,4526.178877432065,0.0,90950.88356057735,54908.29382635021,40047.321926919045,27521.777185768213,67569.09911268725,20880.438003888816,1553.1062983228292,0.0,0.8784156147691524,2.724727636109766,0.0014947059257719628,1.0,1.0,-6.539648278982099,333868.3335375693,1559408.6099752279,4.670729306526915,1559408.6099752279,4.670729306526915,0.7586878515492924,0.09260603492054782,3.9153448475377193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153448475377193,1.2845258628158986,1.28483176187929,3.048085648470027,6458.527728856286,15250.082359596221,6455.0948401298365,0.0003299557036636856,23229.341757156973,2368.7336406578165,19294.710452094783,1967.5129072715742,0.8306180456512536,0.8306180456512536,35411.57122051785,35382.83765553947,1.0010151984345204,0.8,4276.361688307217,4272.891774033241,1.0010151984345204,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.698543412525,4632.441516551485,6.200446076593837,5.053052493100317,-3.7259002932164336,8.77895278631675,2.920506625809674,3.5,0.8344304645170497,0.6,0.0002381292176791898,1.000080898471636,0.0002381099549477532,198.76476736510114,0.0,3.840763572380762e-06,10.88472396412708,0.01333275703323506,8.036976033419662e-05,0.00015775945734499317,0.0006176826784660656,0.09260603492928793,0.09260603492928793,0.09260603492928793,0.09260380477153472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.69275610684,595.630169124661,0.0,0.09260603492928793,0.09260603492054782,0.09260603492054782,0.3718491994706936,0.3718491994706936,0.5,10.025086219270626,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,27521.777185768213,20880.438003888816,0.7586878515492924,0.9910926502319213,0.6097469601549216,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503485550581372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.89243324946,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7587623705895,260.7587623705895,-12.391237629410455,245.0857663214776,276.4317584197037,123315.64567598396,123395.59158056417,-79.94590458020988,0.0,nan,276.4317584197037,3.281758419703749,270.1625600000399,-2.9874399999600882,263.8933615804174,-9.2566384195826,257.6241631607768,-15.525836839223189,251.35496474112153,-21.795035258878443,245.0857663214776,-28.064233678522385,1.0,1.0,28837.30492052088,28837.30492052088,275.6480783729778,2.4980783729778295,275.6480783729778,275.6480783729778,77232.64984290223,77234.4557342353,-1.805891333060572,0.0,8545.783548066482,8545.783548066482,0.8860254262197799,3934.9215717754078,275.6480783729778,2.4980783729778295,1.0,0.002,0.12852239920008432,0.004908570194904931,0.00019850978878679237,0.0018014902118658426,0.09925489439339619,0.09925489439339619,0.0,6.526350640467804e-13,0.9999757352985719,0.9999757352985719,0.0,0.09260378786276004,2.247057787790431e-06,0.0,0.0,0.0,1600091.1039681905,266.6103517210179,0.0,1.0,1284515.762541354,2598.0966424984695,,,,,,,,,,,,,,,,,,3.0,15250.082359596221,1553.1062983228292,0.3718491994706936,6.175347969391544,2.920506625809674
2054.0,-29.810004016054123,5.052908453738373,35.056388527204106,24.65024966457861,5.022863604665593,-26.3267172539378,-39.83249879730863,1.539576842470671,-6.539689615708653,-6.539689615747571,40.11294178985838,41199.55650384802,25767.284722118693,25767.284722118693,66966.84122596671,77242.67019066455,77234.29931176503,25767.284722118693,103001.58403388373,103001.58403388373,103001.58403388373,130523.39443991678,125997.24594911645,4526.14849080034,0.0,90950.98416332666,54908.084157381825,40047.66667327204,27521.810406033048,67569.47707930508,20880.45963440575,1553.1088145283572,0.0,0.8784153811378699,2.7247234374232683,0.0014947059257719628,1.0,1.0,-6.539689615708653,333867.78859226895,1559408.718815351,4.670737256177042,1559408.718815351,4.670737256177042,0.7586877217142863,0.09260602613944457,3.915346944259089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915346944259089,1.2845265332699825,1.284832407748259,3.048085689823707,6458.527816479772,15250.073149600894,6455.090355358081,0.0003299553547287227,23229.355011995634,2368.7349922752046,19294.697046811885,1967.5115403131433,0.8306169946108322,0.8306169946108322,35411.58639122633,35382.83765553947,1.0010157344920172,0.8,4276.363520347827,4272.891774033241,1.0010157344920172,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.737354479155,4632.441516551485,6.200412231140181,5.052908453738373,-3.7259417537715676,8.77885020750994,2.9205520848056867,3.5,0.8344434528016248,0.6,0.0002381099549477532,1.0000806587849582,0.00023809075083708087,198.76540746782345,0.0,3.828752332811576e-06,10.850684111188007,0.013336585785567871,8.036357039721095e-05,0.00015774638455054224,0.0006176318247178847,0.09260602614493817,0.09260602614493817,0.09260602614493817,0.09260378747163676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.0286952184,595.6300600121128,0.0,0.09260602614493817,0.09260602613944457,0.09260602613944457,0.3718490990727341,0.3718490990727341,0.5,10.025019059396568,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,27521.810406033048,20880.45963440575,0.7586877217142863,0.99108124142161,0.6097362046400454,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503532117302296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.85839339652,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7583382658083,260.7583382658083,-12.3916617341917,245.0850159657429,276.4316605658826,123318.32340092168,123398.0926926846,-79.76929176291183,0.0,nan,276.4316605658826,3.281660565882646,270.1623316458199,-2.987668354180073,263.89300272584154,-9.256997274158437,257.6236738057972,-15.526326194202795,251.35434488576536,-21.79565511423462,245.0850159657429,-28.064984034257066,1.0,1.0,28837.30492052088,28837.30492052088,275.6480187321592,2.4980187321592098,275.6480187321592,275.6480187321592,77232.46628333273,77234.29931176503,-1.8330284323019441,0.0,8545.783548066482,8545.783548066482,0.8860252936652703,3934.9236789803845,275.6480187321592,2.4980187321592098,1.0,0.002,0.1285246548705203,0.004908553182835502,0.00019851325592807635,0.0018014867442931086,0.09925662796403817,0.09925662796403817,0.0,2.211850494426848e-13,0.9999756422967024,0.9999756422967024,0.0,0.09260377046933631,2.255670108270835e-06,0.0,0.0,0.0,1600091.0554909555,266.6103103842913,0.0,1.0,1284515.9036232084,2598.0960716125333,,,,,,,,,,,,,,,,,,3.0,15250.073149600894,1553.1088145283572,0.3718490990727341,6.175347969391544,2.9205520848056867
2055.0,-29.810759727197986,5.052763389007335,35.0563941741996,24.64995594872164,5.022620410382982,-26.32742171345116,-39.83317654402924,1.5392823996308453,-6.539744333067063,-6.5397443330494305,40.11294000181531,41199.18683041784,25767.408631998587,25767.408631998587,66966.59546241643,77242.61538866948,77234.05011838349,25767.408631998587,103001.45875038207,103001.45875038207,103001.45875038207,130523.29595743137,125997.17874336739,4526.117214063977,0.0,90951.15658988441,54907.936084878,40048.02278334046,27521.837207049306,67569.85999038976,20880.475783770256,1553.1113506645443,0.0,0.8784150913643246,2.724717879636527,0.0014947059257719628,1.0,1.0,-6.539744333067063,333867.0672501219,1559408.6415374682,4.670747116154502,1559408.6415374682,4.670747116154502,0.7586875696809237,0.09260601559854312,3.9153543786224088,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153543786224088,1.2845279498177045,1.2848337999637915,3.048088116088141,6458.532957442963,15250.063959959221,6455.082407915378,0.00032995370274292214,23229.354943315495,2368.7349852717794,19294.6732913738,1967.5091179326073,0.8306159744193008,0.8306159744193008,35411.64018212715,35382.83765553947,1.0010176351957771,0.8,4276.3700162286805,4272.891774033241,1.0010176351957771,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.775746924409,4632.441516551485,6.200384765965401,5.052763389007335,-3.7259938641382884,8.778757253145624,2.920597053753334,3.5,0.8344563010723812,0.6,0.00023809075083708087,1.0000785359580968,0.00023807205362025372,198.76603072417416,0.0,3.817112882841063e-06,10.817697909971573,0.013340402898450713,8.035741578618672e-05,0.00015773333505089416,0.0006175819040462339,0.09260601473439319,0.09260601473439319,0.09260601473439319,0.09260371924992687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.35203526064,595.6299547849652,0.0,0.09260601473439319,0.09260601559854312,0.09260601559854312,0.37184898839162644,0.37184898839162644,0.5,10.024950193568129,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,27521.837207049306,20880.475783770256,0.7586875696809237,0.9910719878943196,0.6097272783498067,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503578546049163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.825407195305,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7579004624604,260.7579004624604,-12.392099537539593,245.08426929821897,276.4315316272926,123319.08428318791,123401.43036282063,-82.34607963271621,0.0,nan,276.4315316272926,3.2815316272926225,270.1620791610998,-2.987920838900152,263.89262669518536,-9.257373304814621,257.6231742293012,-15.526825770698792,251.3537217636645,-21.796278236335468,245.08426929821897,-28.065730701781007,1.0,1.0,28837.30492052088,28837.30492052088,275.64793485505237,2.4979348550523923,275.64793485505237,275.64793485505237,77231.8403700959,77234.05011838349,-2.209748287583352,0.0,8545.783548066482,8545.783548066482,0.8860248236654868,3934.9311505155206,275.64793485505237,2.4979348550523923,1.0,0.002,0.12852697100545044,0.0049085334488777185,0.0001985168110006317,0.0018014831763352678,0.09925840550031585,0.09925840550031585,0.0,-1.2664100670911616e-11,0.9999749893278018,0.9999749893278018,0.0,0.0926036994598434,2.3161386997145193e-06,0.0,0.0,0.0,1600090.9913216815,266.6102556669329,0.0,1.0,1284516.0903729824,2598.0953159322116,,,,,,,,,,,,,,,,,,3.0,15250.063959959221,1553.1113506645443,0.37184898839162644,6.175347969391544,2.920597053753334
2056.0,-29.811530533867423,5.052618176905536,35.0563986005496,24.64995343415069,5.022671822988757,-26.32811029819141,-39.833844162616856,1.5392515873001353,-6.539752807292189,-6.539752807307991,40.11291606056497,41198.60485473551,25767.425452149146,25767.425452149146,66966.03030688466,77242.3444486227,77233.64018257156,25767.425452149146,103001.0656347207,103001.0656347207,103001.0656347207,130522.800245371,125996.7207165784,4526.079528792595,0.0,90951.19883862311,54907.671426183326,40048.36379159976,27521.734610650314,67570.09840225008,20880.401483209334,1553.1066496511028,0.0,0.8784151365148797,2.7247170188878744,0.0014947059257719628,1.0,1.0,-6.539752807292189,333866.955534024,1559407.6068149093,4.670745579839188,1559407.6068149093,4.670745579839188,0.7586876982357453,0.09260594198002273,3.9153515425578225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153515425578225,1.2845281325065896,1.284833958677824,3.048085474716325,6458.527360693041,15250.055153745438,6455.082023128907,0.00032995483466016117,23229.3825599135,2368.737801381053,19294.67214122129,1967.509000649691,0.8306149374162761,0.8306149374162761,35411.619661950186,35382.83765553947,1.0010169101143693,0.8,4276.36753817714,4272.891774033241,1.0010169101143693,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.813670097323,4632.441516551485,6.200332232784083,5.052618176905536,-3.726011291953484,8.77862946885902,2.9206414733157016,3.5,0.8344689923759148,0.6,0.00023807205362025372,1.000080105297447,0.00023805298431513698,198.76666643377476,0.0,3.716371574320854e-06,10.5321970416253,0.013344119270025033,8.035135357464831e-05,0.00015772070004560542,0.0006175319862168608,0.09260594198093228,0.09260594198093228,0.09260594198093228,0.0926034144596919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.6018059956,595.6298723927317,0.0,0.09260594198093228,0.09260594198002273,0.09260594198002273,0.37184886200431766,0.37184886200431766,0.5,10.024874368118825,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,27521.734610650314,20880.401483209334,0.7586876982357453,0.9910601270436317,0.6097165140929202,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45036237528932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.53990632696,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7574768592043,260.7574768592043,-12.392523140795674,245.08352571381013,276.43142800508195,123323.24232383275,123402.91728459098,-79.6749607582141,0.0,nan,276.43142800508195,3.2814280050819775,270.1618475465151,-2.9881524534848722,263.89226708818256,-9.257732911817413,257.6226866298738,-15.527313370126194,251.35310617176233,-21.796893828237643,245.08352571381013,-28.066474286189845,1.0,1.0,28837.30492052088,28837.30492052088,275.6478784114286,2.497878411428644,275.6478784114286,275.6478784114286,77231.98807692739,77233.64018257156,-1.6521056441706605,0.0,8545.783548066482,8545.783548066482,0.8860250029612542,3934.9283002706115,275.6478784114286,2.497878411428644,1.0,0.002,0.12852951071495894,0.0049085212541437,0.00019852073026115807,0.0018014792698342768,0.09926036513057904,0.09926036513057904,0.0,9.543494466912605e-14,0.9999725750928364,0.9999725750928364,0.0,0.09260340227066113,2.5397093615965733e-06,0.0,0.0,0.0,1600090.981383609,266.6102471927078,0.0,1.0,1284516.119295417,2598.095198898006,,,,,,,,,,,,,,,,,,3.0,15250.055153745438,1553.1066496511028,0.37184886200431766,6.175347969391544,2.9206414733157016
2057.0,-29.8122992673736,5.052471879169664,35.05640333469972,24.649870034214132,5.0226394348875125,-26.328805397132903,-39.83451670557258,1.5391455645425058,-6.5398143421728605,-6.539814342134253,40.11293379409184,41198.07760156605,25767.555727492218,25767.555727492218,66965.63332905827,77242.13429805495,77233.66694974662,25767.555727492218,103001.22267723884,103001.22267723884,103001.22267723884,130523.07634916146,125997.02798881136,4526.048360350099,0.0,90951.2768090696,54907.431707384574,40048.716779650036,27521.853671922625,67570.57045157265,20880.48362394593,1553.1137443382202,0.0,0.8784147355206834,2.724710768639678,0.0014947059257719628,1.0,1.0,-6.5398143421728605,333866.14431776333,1559408.3732440865,4.670759224271301,1559408.3732440865,4.670759224271301,0.7586874006690865,0.09260594911557445,3.9153512051690753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153512051690753,1.2845286676700864,1.2848344694723906,3.0480839421597707,6458.524113389604,15250.046019927586,6455.079866512262,0.0003299553488049125,23229.404475643223,2368.7400361635446,19294.665694949817,1967.5083433129375,0.8306138762696604,0.8306138762696604,35411.617220793734,35382.83765553947,1.0010168238559995,0.8,4276.367243378926,4272.891774033241,1.0010168238559995,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.851348671882,4632.441516551485,6.20030736559597,5.052471879169664,-3.726069321731932,8.778541200901596,2.9206856066466713,3.5,0.834481601899049,0.6,0.00023805298431513698,1.0000798903408092,0.00023803396770033324,198.76730043713331,0.0,3.790342209263119e-06,10.74182982105168,0.013347909612234296,8.034524707558386e-05,0.00015770773723955314,0.0006174811790653722,0.09260594911863324,0.09260594911863324,0.09260594911863324,0.09260358277988207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.0297816016,595.629734099706,0.0,0.09260594911863324,0.09260594911557445,0.09260594911557445,0.3718486944914174,0.3718486944914174,0.5,10.024803378045616,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,-3.859668140648864e-11,27521.853671922625,20880.48362394593,0.7586874006690865,0.9910473284675325,0.6097044516013436,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503669863032629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.749539106386,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75705744548804,260.75705744548804,-12.392942554511933,245.08278425088935,276.43133064048624,123326.23341513508,123405.12037173402,-78.8869565989217,0.0,nan,276.43133064048624,3.28133064048626,270.16162136229747,-2.9883786377025103,263.89191208432396,-9.258087915676015,257.6222028063679,-15.527797193632068,251.35249352856346,-21.79750647143652,245.08278425088935,-28.06721574911063,1.0,1.0,28837.30492052088,28837.30492052088,275.64782000881075,2.497820008810777,275.64782000881075,275.64782000881075,77231.89612926276,77233.66694974662,-1.7708204838563688,0.0,8545.783548066482,8545.783548066482,0.8860250242909412,3934.9279611949205,275.64782000881075,2.497820008810777,1.0,0.002,0.12853189828755016,0.004908500014799246,0.00019852439289030392,0.0018014756071879933,0.09926219644515195,0.09926219644515195,0.0,7.829717776908218e-14,0.9999742179355914,0.9999742179355914,0.0,0.09260356154302973,2.3875725447190617e-06,0.0,0.0,0.0,1600090.909219089,266.6101856578271,0.0,1.0,1284516.3293132444,2598.094349064279,,,,,,,,,,,,,,,,,,3.0,15250.046019927586,1553.1137443382202,0.3718486944914174,6.175347969391544,2.9206856066466713
2058.0,-29.813065997779198,5.052324783058675,35.05640794001329,24.649758415203564,5.022582399476481,-26.329501158071235,-39.8351893183775,1.539017559578019,-6.539863020517714,-6.539863020560506,40.112939545075456,41197.57756862478,25767.651532029708,25767.651532029708,66965.22910065448,77241.94466566172,77233.57059098153,25767.651532029708,103001.22212301123,103001.22212301123,103001.22212301123,130523.13080828906,125997.11449226666,4526.0163160224,0.0,90951.37095556234,54907.21488621249,40049.062299277604,27521.908685277824,67570.97098455543,20880.520458919527,1553.117479799701,0.0,0.8784144497967333,2.724705824269217,0.0014947059257719628,1.0,1.0,-6.539863020517714,333865.5025907099,1559408.6217964017,4.670768946464353,1559408.6217964017,4.670768946464353,0.7586872225213455,0.09260592832161707,3.915352622766852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915352622766852,1.2845293055206863,1.28483508304617,3.048083532185166,6458.523244702613,15250.03690194855,6455.076083014789,0.000329955249818552,23229.42011064382,2368.7416304899043,19294.65438582268,1967.5071901029078,0.8306128303642752,0.8306128303642752,35411.62747773885,35382.83765553947,1.001017186285613,0.8,4276.368482025098,4272.891774033241,1.001017186285613,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.888540798894,4632.441516551485,6.20027493015401,5.052324783058675,-3.7261181208778065,8.778442903936481,2.920729170457859,3.5,0.8344940487022454,0.6,0.00023803396770033324,1.0000796826617648,0.00023801500203143142,198.76793279200487,0.0,3.7798811879932152e-06,10.712183286772772,0.013351689493422289,8.033914037138787e-05,0.00015769482732894537,0.000617430855779152,0.09260592832601335,0.09260592832601335,0.09260592832601335,0.09260360734078144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.39325750584,595.6296161916632,0.0,0.09260592832601335,0.09260592832161707,0.09260592832161707,0.3718485127434524,0.3718485127434524,0.5,10.02473374857249,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,4.2803094402188435e-11,27521.908685277824,20880.520458919527,0.7586872225213455,0.9910354716666806,0.6096934374088132,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503715849432735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.7198925721,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7566394009982,260.7566394009982,-12.393360599001767,245.08204464564437,276.43123415668157,123328.9201900911,123407.54960813293,-78.62941804185735,0.0,nan,276.43123415668157,3.2812341566815917,270.1613962542559,-2.988603745744058,263.89155835199034,-9.258441648009637,257.6217204497616,-15.52827955023838,251.35188254765538,-21.7981174523446,245.08204464564437,-28.067955354355604,1.0,1.0,28837.30492052088,28837.30492052088,275.6477600547929,2.497760054792934,275.6477600547929,275.6477600547929,77231.73615285165,77233.57059098153,-1.834438129881164,0.0,8545.783548066482,8545.783548066482,0.8860249346705318,3934.929385880686,275.6477600547929,2.497760054792934,1.0,0.002,0.1285342379653828,0.004908481315391671,0.00019852798678780478,0.0018014720133157293,0.09926399339390239,0.09926399339390239,0.0,1.0353393489759277e-13,0.9999747351188734,0.9999747351188734,0.0,0.09260358864384641,2.3396777706678866e-06,0.0,0.0,0.0,1600090.852131928,266.61013697948226,0.0,1.0,1284516.4954518129,2598.093676787532,,,,,,,,,,,,,,,,,,3.0,15250.03690194855,1553.117479799701,0.3718485127434524,6.175347969391544,2.920729170457859
2059.0,-29.81383055113084,5.052176999122476,35.05641228432685,24.649648053478472,5.022519803685506,-26.330195515614214,-39.835861686710246,1.5388847680188384,-6.539907996395357,-6.539907996427677,40.112941225142094,41197.07163726739,25767.734071029103,25767.734071029103,66964.8057082965,77241.75546153057,77233.43395017626,25767.734071029103,103001.16802120536,103001.16802120536,103001.16802120536,130523.11244866962,125997.1285267938,4525.98392187583,0.0,90951.45777172364,54906.98436070615,40049.41490113054,27521.944427464256,67571.3593285948,20880.54360955441,1553.1202166942544,0.0,0.8784141996275706,2.724701255973122,0.0014947059257719628,1.0,1.0,-6.539907996395357,333864.9096741797,1559408.6944087788,4.67077745885488,1559408.6944087788,4.67077745885488,0.7586870783997963,0.09260589791841735,3.915352693846049,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915352693846049,1.284529965650296,1.2848357189696826,3.048082021086907,6458.5200428667285,15250.027798473846,6455.073909717029,0.00032995575329338394,23229.441862204774,2368.7438485318407,19294.647889690237,1967.5065276817504,0.8306117729450657,0.8306117729450657,35411.62799202817,35382.83765553947,1.0010172044580496,0.8,4276.368544131552,4272.891774033241,1.0010172044580496,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.9253189236715,4632.441516551485,6.200239920986499,5.052176999122476,-3.7261645482635837,8.77834154738606,2.920772249596327,3.5,0.8345063570275221,0.6,0.00023801500203143142,1.0000794568997917,0.00023799609159983037,198.76856335489384,0.0,3.769766801631452e-06,10.683519115823536,0.01335545926022392,8.033303631561248e-05,0.00015768196571581895,0.0006173805092363721,0.0926058979217781,0.0926058979217781,0.0926058979217781,0.0926035888918254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.73532123613,595.6295050463084,0.0,0.0926058979217781,0.09260589791841735,0.09260589791841735,0.3718483243866981,0.3718483243866981,0.5,10.024664477471548,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,3.234390533179976e-11,27521.944427464256,20880.54360955441,0.7586870783997963,0.9910235101628091,0.6096824460335171,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503761716282526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.691228401156,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75622216923915,260.75622216923915,-12.393777830760826,245.08130688582332,276.4311374529275,123331.4847984572,123409.96135528325,-78.47655682606705,0.0,nan,276.4311374529275,3.28113745292751,270.1611713393239,-2.988828660676063,263.8912052258574,-9.258794774142586,257.62123911241997,-15.528760887580006,251.3512729990828,-21.798727000917182,245.08130688582332,-28.068693114176654,1.0,1.0,28837.30492052088,28837.30492052088,275.64769908965985,2.497699089659875,275.64769908965985,275.64769908965985,77231.56494469014,77233.43395017626,-1.8690054861217504,0.0,8545.783548066482,8545.783548066482,0.8860249301769109,3934.9294573152793,275.64769908965985,2.497699089659875,1.0,0.002,0.1285365649711202,0.004908463342266755,0.0001985315626224455,0.0018014684373393814,0.09926578131122275,0.09926578131122275,0.0,-3.8173023769738634e-14,0.9999748719470553,0.9999748719470553,0.0,0.09260357091251147,2.3270059058896485e-06,0.0,0.0,0.0,1600090.7993867763,266.6100920036046,0.0,1.0,1284516.648953868,2598.0930556444405,,,,,,,,,,,,,,,,,,3.0,15250.027798473846,1553.1202166942544,0.3718483243866981,6.175347969391544,2.920772249596327
2060.0,-29.814595817265904,5.05202859314961,35.05641635414464,24.649545549787604,5.022471370818649,-26.330889098468898,-39.836530143488176,1.538764651673905,-6.539951516014014,-6.539951516044548,40.11294199379491,41196.55674630938,25767.808715026735,25767.808715026735,66964.36546133611,77241.55977786654,77233.2956919334,25767.808715026735,103001.10440696013,103001.10440696013,103001.10440696013,130523.08026156476,125997.12880236616,4525.951459198597,0.0,90951.54723489776,54906.75479661947,40049.76937586477,27521.975854604618,67571.74523046939,20880.563723399562,1553.1227172634342,0.0,0.878413960818675,2.7246968355981194,0.0014947059257719628,1.0,1.0,-6.539951516014014,333864.33595628425,1559408.7276292956,4.6707855846977395,1559408.7276292956,4.6707855846977395,0.7586869428891712,0.09260586431668756,3.915353698880119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915353698880119,1.284530566393237,1.2848362955633248,3.0480813779884013,6458.518680218165,15250.01871305511,6455.070481270947,0.00032995578288694233,23229.458748749057,2368.745570480139,19294.637641835467,1967.5054826913847,0.83061072797809,0.83061072797809,35411.63526389244,35382.83765553947,1.0010174614097151,0.8,4276.369422294275,4272.891774033241,1.0010174614097151,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.961710388666,4632.441516551485,6.200203589608368,5.05202859314961,-3.726210271520564,8.778238864670174,2.920814876080671,3.5,0.8345185360230489,0.6,0.00023799609159983037,1.0000795314773363,0.00023797716492433165,198.76919450917416,0.0,3.7587993217621364e-06,10.652437277873895,0.013359218059545683,8.03269681956538e-05,0.00015766912340417656,0.0006173303855197287,0.09260586431421652,0.09260586431421652,0.09260586431421652,0.09260356257659813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.07193295984,595.6293956290016,0.0,0.09260586431421652,0.09260586431668756,0.09260586431668756,0.3718481315166764,0.3718481315166764,0.5,10.024595423138019,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,27521.975854604618,20880.563723399562,0.7586869428891712,0.9910113351806785,0.6096713442252942,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450380745317362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.660146563205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75580682515596,260.75580682515596,-12.39419317484402,245.08057064150978,276.43104300901905,123334.23261276593,123412.3541174949,-78.1215047289595,0.0,nan,276.43104300901905,3.281043009019072,270.1609485353734,-2.989051464626584,263.8908540618339,-9.259145938166057,257.62075958832213,-15.529240411677847,251.35066511487742,-21.799334885122562,245.08057064150978,-28.069429358490197,1.0,1.0,28837.30492052088,28837.30492052088,275.6476393915098,2.4976393915098356,275.6476393915098,275.6476393915098,77231.42999169447,77233.2956919334,-1.8657002389227273,0.0,8545.783548066482,8545.783548066482,0.8860248666387399,3934.9304673745196,275.6476393915098,2.4976393915098356,1.0,0.002,0.12853888445571512,0.0049084456634339866,0.00019853512743377846,0.0018014648715604321,0.09926756371688923,0.09926756371688923,0.0,-1.0057896356052698e-12,0.9999749531407406,0.9999749531407406,0.0,0.09260354483063743,2.3194860501365006e-06,0.0,0.0,0.0,1600090.748349416,266.61004848398596,0.0,1.0,1284516.7974856915,2598.0924546134893,,,,,,,,,,,,,,,,,,3.0,15250.01871305511,1553.1227172634342,0.3718481315166764,6.175347969391544,2.920814876080671
2061.0,-29.815337300199563,5.051879276059898,35.05642006136517,24.649224033951782,5.0221999466255305,-26.331583575457543,-39.83720251182092,1.5384462238008223,-6.540013158493593,-6.5400131584949435,40.11293967988426,41196.238152904145,25767.918479256397,25767.918479256397,66964.15663216054,77241.53037328755,77233.0662254189,25767.918479256397,103000.9847046753,103000.9847046753,103000.9847046753,130522.99447992537,125997.07579147047,4525.918688454895,0.0,90951.73258694012,54906.64440956374,40050.09797486265,27522.00977525008,67572.10775011273,20880.58448896734,1553.1257735867198,0.0,0.8784136355070935,2.7246905744574565,0.0014947059257719628,1.0,1.0,-6.540013158493593,333863.5233265544,1559408.6276239953,4.670796653933128,1559408.6276239953,4.670796653933128,0.7586867623215793,0.09260583454782773,3.91536233931318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91536233931318,1.2845320945384748,1.2848377997590865,3.048084478356259,6458.525249525621,15250.009587871831,6455.061583125862,0.0003299537645871871,23229.45482560232,2368.745170430506,19294.611044684345,1967.502770536763,0.8306097232819605,0.8306097232819605,35411.69778121682,35382.83765553947,1.0010196704628513,0.8,4276.376971992907,4272.891774033241,1.0010196704628513,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4155.997731165103,4632.441516551485,6.200176262375522,5.051879276059898,-3.7262701771936833,8.778149453253581,2.920857068610727,3.5,0.8345305910316363,0.6,0.00023797716492433165,1.0000770601509634,0.00023795882778113975,198.76980605159142,0.0,3.7620400436166987e-06,10.661621483609723,0.0133629800995893,8.032086499482532e-05,0.00015765629992950633,0.0006172815392994522,0.0926058340906507,0.0926058340906507,0.0926058340906507,0.0926034977162155,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.39866035123,595.6292892744239,0.0,0.0926058340906507,0.09260583454782773,0.09260583454782773,0.37184793524545,0.37184793524545,0.5,10.024525327245046,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27522.00977525008,20880.58448896734,0.7586867623215793,0.9910029280098758,0.6096633585154877,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503853232980248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.66933076894,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7553749167516,260.7553749167516,-12.3946250832484,245.07983772054757,276.43091211368454,123334.61166145129,123415.84896567464,-81.23730422334806,0.0,nan,276.43091211368454,3.2809121136845647,270.16069723461806,-2.9893027653819217,263.89048235577343,-9.259517644226548,257.6202674771653,-15.52973252283465,251.3500525987207,-21.79994740127927,245.07983772054757,-28.070162279452404,1.0,1.0,28837.30492052088,28837.30492052088,275.6475508976287,2.4975508976287415,275.6475508976287,275.6475508976287,77230.7403923689,77233.0662254189,-2.3258330499957083,0.0,8545.783548066482,8545.783548066482,0.886024320391159,3934.9391510097457,275.6475508976287,2.4975508976287415,1.0,0.002,0.12854124257914265,0.00490842450935636,0.00019853874452993323,0.0018014612473498041,0.09926937226496661,0.09926937226496661,0.0,-8.120262708771753e-12,0.9999745358367053,0.9999745358367053,0.0,0.09260347641773475,2.358130092971714e-06,0.0,0.0,0.0,1600090.6760585369,266.6099868415064,0.0,1.0,1284517.0078705163,2598.091603296004,,,,,,,,,,,,,,,,,,3.0,15250.009587871831,1553.1257735867198,0.37184793524545,6.175347969391544,2.920857068610727
2062.0,-29.81609419390008,5.0517300945459205,35.05642246289273,24.649225326161854,5.02225555524016,-26.332259218988213,-39.837856754288055,1.5384205803115532,-6.540019474971416,-6.540019474985059,40.11290941327364,41195.66279622659,25767.901781634035,25767.901781634035,66963.56457786063,77241.26170801427,77232.61984441301,25767.901781634035,103000.52162604705,103000.52162604705,103000.52162604705,130522.40379188705,125996.52527636183,4525.878515525217,0.0,90951.77393261014,54906.38328176593,40050.43405649357,27521.882165839994,67572.31622233357,20880.492210565226,1553.1198499404672,0.0,0.878413716417808,2.7246899328817955,0.0014947059257719628,1.0,1.0,-6.540019474971416,333863.4400568344,1559407.3195239194,4.670793900819022,1559407.3195239194,4.670793900819022,0.75868692717833,0.09260573113240773,3.9153596866500906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153596866500906,1.284532252313821,1.2848379340161034,3.048082038887988,6458.520080585084,15250.000913636486,6455.0609677585735,0.0003299547907727587,23229.481123463986,2368.7478520660966,19294.60920531034,1967.5025829728133,0.830608703774315,0.830608703774315,35411.67858803838,35382.83765553947,1.0010189922707196,0.8,4276.374654191971,4272.891774033241,1.0010189922707196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.033305925245,4632.441516551485,6.200119172504418,5.0517300945459205,-3.7262884390845334,8.778018533630455,2.9208987389439134,3.5,0.8345424968411181,0.6,0.00023795882778113975,1.0000786622922213,0.00023794011086660758,198.7704303075449,0.0,3.644870395794818e-06,10.329562701682514,0.013366624969985095,8.031492673703756e-05,0.00015764390104410219,0.0006172325749943338,0.0926057311329275,0.0926057311329275,0.0926057311329275,0.09260313124967183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.62831113837,595.6292131139382,0.0,0.0926057311329275,0.09260573113240773,0.09260573113240773,0.3718477314194422,0.3718477314194422,0.5,10.024447330851768,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,27521.882165839994,20880.492210565226,0.75868692717833,0.9909911088074891,0.6096529629187236,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503897590289483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.33727198702,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75495778292003,260.75495778292003,-12.395042217079947,245.07910782473206,276.43080774170414,123338.7950890957,123417.25322527926,-78.45813618356053,0.0,nan,276.43080774170414,3.280807741704166,270.1604677579475,-2.989532242052462,263.8901277743766,-9.259872225623383,257.61978779100406,-15.53021220899592,251.34944780775584,-21.80055219224414,245.07910782473206,-28.070892175267915,1.0,1.0,28837.30492052088,28837.30492052088,275.6474923470745,2.4974923470745125,275.6474923470745,275.6474923470745,77230.91132499903,77232.61984441301,-1.7085194139799569,0.0,8545.783548066482,8545.783548066482,0.8860244880923582,3934.9364850833413,275.6474923470745,2.4974923470745125,1.0,0.002,0.1285438545776717,0.004908412390468684,0.0001985427763225224,0.0018014572237309017,0.09927138816126119,0.09927138816126119,0.0,5.3423845208788734e-14,0.9999717944186948,0.9999717944186948,0.0,0.09260311913392895,2.611998478785353e-06,0.0,0.0,0.0,1600090.6686509193,266.60998052502856,0.0,1.0,1284517.0294285496,2598.091516061923,,,,,,,,,,,,,,,,,,3.0,15250.000913636486,1553.1198499404672,0.3718477314194422,6.175347969391544,2.9208987389439134
2063.0,-29.816852034828713,5.051580016838438,35.05642526590769,24.64916022671389,5.022238582759704,-26.332942973091658,-39.83851616559548,1.5383295209468242,-6.540083255897628,-6.540083255901514,40.1129258002652,41195.117614205345,25768.009323835133,25768.009323835133,66963.12693804048,77241.04255960583,77232.66625956922,25768.009323835133,103000.67558340434,103000.67558340434,103000.67558340434,130522.6768917001,125996.83128089894,4525.8456108011615,0.0,90951.84108226736,54906.12464303101,40050.79604359594,27522.001308295756,67572.7973518917,20880.57417899034,1553.1270199639948,0.0,0.8784133083683352,2.7246834545482845,0.0014947059257719628,1.0,1.0,-6.540083255897628,333862.5992378665,1559408.027756197,4.670807785346355,1559408.027756197,4.670807785346355,0.7586866211177914,0.09260571853532869,3.915358317803286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915358317803286,1.2845327167792735,1.2848383745483445,3.04807987111478,6458.515487333781,15249.991905956012,6455.059796589872,0.0003299556566042266,23229.506395035627,2368.7504290492298,19294.605704608715,1967.502226000593,0.8306076494476078,0.8306076494476078,35411.66868383164,35382.83765553947,1.0010186423050054,0.8,4276.373458143085,4272.891774033241,1.0010186423050054,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.068702941792,4632.441516551485,6.200092242362535,5.051580016838438,-3.726350548442868,8.777930565281306,2.9209402013139636,3.5,0.8345543432325611,0.6,0.00023794011086660758,1.0000787612276807,0.00023792137188726625,198.77105534819162,0.0,3.7203691555896705e-06,10.543526186941126,0.013370345339140685,8.030894197473993e-05,0.00015763116889186765,0.0006171825082658286,0.09260571853843946,0.09260571853843946,0.09260571853843946,0.09260329555974642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.05796816916,595.6290742078627,0.0,0.09260571853843946,0.09260571853532869,0.09260571853532869,0.3718474892047853,0.3718474892047853,0.5,10.024374641439342,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,3.865352482534945e-12,27522.001308295756,20880.57417899034,0.7586866211177914,0.9909775762178928,0.6096405540187703,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503942869775206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.551235472274,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7545460540223,260.7545460540223,-12.395453945977692,245.0783795831468,276.43071252539175,123341.8840004551,123419.3255303524,-77.44152989728002,0.0,nan,276.43071252539175,3.2807125253917775,270.1602459366282,-2.9897540633717767,263.8897793480505,-9.260220651949453,257.61931275962326,-15.530687240376722,251.3488461712931,-21.801153828706873,245.0783795831468,-28.071620416853165,1.0,1.0,28837.30492052088,28837.30492052088,275.6474339975098,2.497433997509802,275.6474339975098,275.6474339975098,77230.86833439086,77232.66625956922,-1.7979251783544896,0.0,8545.783548066482,8545.783548066482,0.8860245746307622,3934.9351093923024,275.6474339975098,2.497433997509802,1.0,0.002,0.12854629944341156,0.00490839050183651,0.00019854652652274085,0.0018014534735002756,0.09927326326137043,0.09927326326137043,0.0,2.3016311079260277e-14,0.9999735991931323,0.9999735991931323,0.0,0.09260327366963879,2.444865689892629e-06,0.0,0.0,0.0,1600090.593852126,266.60991674410235,0.0,1.0,1284517.2471117773,2598.0906352120824,,,,,,,,,,,,,,,,,,3.0,15249.991905956012,1553.1270199639948,0.3718474892047853,6.175347969391544,2.9209402013139636
2064.0,-29.817605072703472,5.051429263970577,35.05642807427381,24.649039247911446,5.022170743996534,-26.333627491035518,-39.83917941860852,1.5381931621345581,-6.540137468818102,-6.540137468873539,40.11293156067114,41194.641053041785,25768.09034276344,25768.09034276344,66962.73139580523,77240.86503591863,77232.59739326671,25768.09034276344,103000.68773603014,103000.68773603014,103000.68773603014,130522.752058028,125996.93965699598,4525.812401032011,0.0,90951.93881371438,54905.922000182465,40051.12979281324,27522.06432199785,67573.1941148111,20880.61635736897,1553.1312829720566,0.0,0.8784129926067001,2.7246779480624514,0.0014947059257719628,1.0,1.0,-6.540137468818102,333861.8845544852,1559408.2767176256,4.670818529640017,1559408.2767176256,4.670818529640017,0.758686416581023,0.09260568279839025,3.915360051849879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915360051849879,1.2845333931258456,1.284839026983757,3.048079616149217,6458.514947092348,15249.98285406961,6455.055819070202,0.00032995547516556504,23229.52106811801,2368.75192528723,19294.593815536246,1967.5010136525977,0.8306066129799653,0.8306066129799653,35411.68123041884,35382.83765553947,1.0010190856393888,0.8,4276.374973290338,4272.891774033241,1.0010190856393888,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.103656694031,4632.441516551485,6.2000595921759665,5.051429263970577,-3.7264058599827283,8.777835123953306,2.9209811446964498,3.5,0.8345660413418428,0.6,0.00023792137188726625,1.0000782625181521,0.0002379027530187397,198.7716764308743,0.0,3.724766699823641e-06,10.5559888273002,0.013374070105840508,8.030292276131444e-05,0.0001576184491259518,0.0006171329791422841,0.09260568280467162,0.09260568280467162,0.09260568280467162,0.09260332930002162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.42619089445,595.6289547565921,0.0,0.09260568280467162,0.09260568279839025,0.09260568279839025,0.37184723681485227,0.37184723681485227,0.5,10.024304036822658,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,5.5422333389287814e-11,27522.06432199785,20880.61635736897,0.758686416581023,0.9909659040540743,0.6096299219339774,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503988206196998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.56369811263,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7541345597699,260.7541345597699,-12.395865440230068,245.07765306222842,276.430616057715,123344.38730504453,123421.78469959147,-77.39739454693996,0.0,nan,276.430616057715,3.280616057715008,270.1600234583701,-2.989976541629858,263.889430859179,-9.260569140820962,257.61883826005857,-15.53116173994141,251.34824566106832,-21.80175433893166,245.07765306222842,-28.072346937771556,1.0,1.0,28837.30492052088,28837.30492052088,275.64737172602537,2.497371726025392,275.64737172602537,275.64737172602537,77230.68830285278,77232.59739326671,-1.9090904139302438,0.0,8545.783548066482,8545.783548066482,0.886024465004451,3934.9368521091283,275.64737172602537,2.497371726025392,1.0,0.002,0.12854867277289564,0.004908370655290428,0.0001985501701345241,0.001801449830182372,0.09927508506726204,0.09927508506726204,0.0,3.1689581514449117e-13,0.9999743716679884,0.9999743716679884,0.0,0.09260330946920534,2.3733291849166394e-06,0.0,0.0,0.0,1600090.5302741232,266.6098625311819,0.0,1.0,1284517.432139495,2598.0898865022905,,,,,,,,,,,,,,,,,,3.0,15249.98285406961,1553.1312829720566,0.37184723681485227,6.175347969391544,2.9209811446964498
2065.0,-29.81835602208779,5.051278026758572,35.056430616866784,24.648918338958197,5.022101671586413,-26.334310252688297,-39.83983862036837,1.5380559020002782,-6.540183342616672,-6.5401833426282066,40.11292950913105,41194.15443425166,25768.148464103164,25768.148464103164,66962.30289835483,77240.68799523952,77232.44807137999,25768.148464103164,103000.59653548314,103000.59653548314,103000.59653548314,130522.68480155841,125996.90647336414,4525.778328194274,0.0,90952.0349303981,54905.707949433374,40051.474423294145,27522.08826607527,67573.56268936941,20880.630871894024,1553.1334962535288,0.0,0.8784127517647343,2.7246732886002656,0.0014947059257719628,1.0,1.0,-6.540183342616672,333861.2798058251,1559408.1880514682,4.670826724675666,1559408.1880514682,4.670826724675666,0.758686283904999,0.09260563096077636,3.915361559397478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915361559397478,1.2845340734400015,1.2848396835419666,3.048079175441474,6458.514013285525,15249.973873143026,6455.0521460735235,0.0003299553977744051,23229.536672570903,2368.7535164985907,19294.58283670338,1967.4998941232102,0.8306055823957152,0.8306055823957152,35411.69213818564,35382.83765553947,1.0010194710659905,0.8,4276.376290530846,4272.891774033241,1.0010194710659905,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.138222837723,4632.441516551485,6.200022011421269,5.051278026758572,-3.7264552223330156,8.777733249091588,2.921021634276042,3.5,0.8345776097931549,0.6,0.0002379027530187397,1.0000780459352314,0.00023788418712487874,198.77229579443514,0.0,3.7009037102703955e-06,10.4883611149063,0.013377771009550779,8.029694072742955e-05,0.00015760581229131012,0.0006170837389830102,0.0926056309686979,0.0926056309686979,0.0926056309686979,0.09260327751321398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.7566301481,595.628847207806,0.0,0.0926056309686979,0.09260563096077636,0.09260563096077636,0.3718469839514565,0.3718469839514565,0.5,10.024233434165403,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27522.08826607527,20880.630871894024,0.758686283904999,0.9909541577106937,0.609619395437504,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504033255552902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.49607040024,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7537233352194,260.7537233352194,-12.3962766647806,245.07692829866178,276.4305183721081,123346.87500505873,123424.22167195896,-77.34666690027323,0.0,nan,276.4305183721081,3.2805183721081335,270.1598003572181,-2.9901996427818744,263.8890823424293,-9.260917657570701,257.61836432774896,-15.531635672251014,251.34764631314982,-21.802353686850154,245.07692829866178,-28.073071701338193,1.0,1.0,28837.30492052088,28837.30492052088,275.6473083791056,2.4973083791056183,275.6473083791056,275.6473083791056,77230.50904460176,77232.44807137999,-1.939026778229163,0.0,8545.783548066482,8545.783548066482,0.8860243696973843,3934.938367194465,275.6473083791056,2.4973083791056183,1.0,0.002,0.12855104451402646,0.004908352331915523,0.00019855381469488414,0.001801446185860149,0.09927690734744207,0.09927690734744207,0.0,5.550330160752903e-13,0.9999743888073417,0.9999743888073417,0.0,0.09260325922012057,2.3717406557812344e-06,0.0,0.0,0.0,1600090.47647576,266.6098166573833,0.0,1.0,1284517.5887059076,2598.0892529606917,,,,,,,,,,,,,,,,,,3.0,15249.973873143026,1553.1334962535288,0.3718469839514565,6.175347969391544,2.921021634276042
