time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2066.0,-29.81910480200995,5.051126258798898,35.05643284424369,24.648743017483525,5.021975295593299,-26.334996792246375,-39.84050211785359,1.537867285831717,-6.540233546027878,-6.540233546081297,40.112925499572015,41193.70926857118,25768.212155317764,25768.212155317764,66961.92142388894,77240.55057164986,77232.26398361835,25768.212155317764,103000.47613893612,103000.47613893612,103000.47613893612,130522.58469567554,125996.8407743003,4525.74392137524,0.0,90952.15222169938,54905.51688796211,40051.817037485846,27522.108556739415,67573.92559422526,20880.642457807964,1553.135644839699,0.0,0.8784124949038832,2.724668189380927,0.0014947059257719628,1.0,1.0,-6.540233546027878,333860.6179814126,1559408.0147618994,4.670835464782845,1559408.0147618994,4.670835464782845,0.7586861455313483,0.09260557800018276,3.9153644839604334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153644839604334,1.2845349938039143,1.284840580275066,3.0480792682539546,6458.514209944034,15249.964908954604,6455.047704273904,0.0003299550292991582,23229.549278053495,2368.754801900088,19294.569559867068,1967.498540262686,0.8306045601192932,0.8306045601192932,35411.713298676426,35382.83765553947,1.0010202187733015,0.8,4276.378845907774,4272.891774033241,1.0010202187733015,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.172449559987,4632.441516551485,6.199986277770028,5.051126258798898,-3.7265082096276836,8.777634468426582,2.9210617264903718,3.5,0.8345890647115348,0.6,0.00023788418712487874,1.0000778209325651,0.00023786567619613194,198.77291337206205,0.0,3.6903853462157637e-06,10.458552071175474,0.013381461394896994,8.029092012726943e-05,0.00015759326699760933,0.0006170350805137334,0.09260557799301294,0.09260557799301294,0.09260557799301294,0.09260320523387579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.08040711493,595.6287417292459,0.0,0.09260557799301294,0.09260557800018276,0.09260557800018276,0.37184673004472196,0.37184673004472196,0.5,10.02416224954256,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,5.3432813729159534e-11,27522.108556739415,20880.642457807964,0.7586861455313483,0.9909431905138774,0.6096095336526004,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504078180233912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.46626135651,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7533073191417,260.7533073191417,-12.39669268085828,245.07620482669998,276.4304098118545,123348.72076193435,123426.96866099593,-78.24789906156892,0.0,nan,276.4304098118545,3.280409811854497,270.1595688146592,-2.9904311853407535,263.8887278175469,-9.26127218245307,257.6178868205233,-15.532113179476653,251.34704582356622,-21.802954176433758,245.07620482669998,-28.0737951733,1.0,1.0,28837.30492052088,28837.30492052088,275.647236634297,2.4972366342969963,275.647236634297,275.647236634297,77230.1895003615,77232.26398361835,-2.0744832568452694,0.0,8545.783548066482,8545.783548066482,0.8860241848066758,3934.9413063802353,275.647236634297,2.4972366342969963,1.0,0.002,0.1285534365360115,0.004908333131176879,0.0001985574888127185,0.001801442510267891,0.09927874440635924,0.09927874440635924,0.0,-9.19390431841638e-13,0.9999741697727224,0.9999741697727224,0.0,0.09260318597705584,2.392023126922459e-06,0.0,0.0,0.0,1600090.417599825,266.6097664539721,0.0,1.0,1284517.7600491438,2598.0885596253056,,,,,,,,,,,,,,,,,,3.0,15249.964908954604,1553.135644839699,0.37184673004472196,6.175347969391544,2.9210617264903718
2067.0,-29.81984872264653,5.050974204083456,35.0564344935834,24.648617358785145,5.02190114611703,-26.335673735769788,-39.84115667464209,1.537726159244592,-6.540272206460315,-6.540272206452677,40.11291327638265,41193.23601102148,25768.246565882793,25768.246565882793,66961.48257690427,77240.37969045676,77232.00600668219,25768.246565882793,103000.25257256499,103000.25257256499,103000.25257256499,130522.3382465341,125996.6309491865,4525.707297347601,0.0,90952.25060289892,54905.31154163721,40052.15451251301,27522.08567396911,67574.24018648211,20880.623616230478,1553.135473198995,0.0,0.8784123318570799,2.7246642626005766,0.0014947059257719628,1.0,1.0,-6.540272206460315,333860.10832714196,1559407.4864844035,4.670841012716546,1559407.4864844035,4.670841012716546,0.7586860917295869,0.09260550555032762,3.9153662388363855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153662388363855,1.2845356919777162,1.2848412548357746,3.048078977710732,6458.513594317809,15249.955963196093,6455.043829494852,0.0003299548710421728,23229.563993464166,2368.756302454372,19294.557977893182,1967.497359230031,0.8306035353621734,0.8306035353621734,35411.72599596917,35382.83765553947,1.0010206674330155,0.8,4276.380379254485,4272.891774033241,1.0010206674330155,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.206324226946,4632.441516551485,6.199944024837526,5.050974204083456,-3.7265527509414933,8.77752695502495,2.921101406533801,3.5,0.8346004018668003,0.6,0.00023786567619613194,1.0000773163583048,0.00023784728671009082,198.7735269451988,0.0,3.679471236225246e-06,10.427621483462348,0.01338514086613322,8.028498106422833e-05,0.0001575806951319036,0.0006169861336118245,0.09260550554927013,0.09260550554927013,0.09260550554927013,0.09260304435219471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.3772501482,595.6286446055491,0.0,0.09260550554927013,0.09260550555032762,0.09260550555032762,0.3718464722975053,0.3718464722975053,0.5,10.024088413388544,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,27522.08567396911,20880.623616230478,0.7586860917295869,0.9909320828782263,0.6095996920918687,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450412297539374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.43533076879,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7528925723416,260.7528925723416,-12.397107427658398,245.07548372562593,276.43030141927903,123351.26739315085,123429.27655574253,-78.00916259167207,0.0,nan,276.43030141927903,3.2803014192790556,270.159337880414,-2.990662119585977,263.88837434161695,-9.261625658383025,257.61741080289187,-15.53258919710811,251.3464472642217,-21.803552735778283,245.07548372562593,-28.074516274374048,1.0,1.0,28837.30492052088,28837.30492052088,275.6471677862974,2.497167786297439,275.6471677862974,275.6471677862974,77230.01637686462,77232.00600668219,-1.9896298175735865,0.0,8545.783548066482,8545.783548066482,0.8860240738635037,3934.9430700305675,275.6471677862974,2.497167786297439,1.0,0.002,0.12855591520110918,0.004908315671300073,0.00019856130146474218,0.0018014386984192903,0.09928065073237109,0.09928065073237109,0.0,-1.1596756541165654e-13,0.9999732341474955,0.9999732341474955,0.0,0.09260302688502496,2.4786653026643167e-06,0.0,0.0,0.0,1600090.3722608662,266.60972779353966,0.0,1.0,1284517.8919963979,2598.088025704806,,,,,,,,,,,,,,,,,,3.0,15249.955963196093,1553.135473198995,0.3718464722975053,6.175347969391544,2.921101406533801
2068.0,-29.820592384918005,5.050821776294251,35.05643588465339,24.648537660855823,5.021870426424009,-26.33634610377999,-39.841806691233046,1.537624145201464,-6.540317004352005,-6.540317004364444,40.11290912323937,41192.722692436924,25768.29133401558,25768.29133401558,66961.0140264525,77240.17593168648,77231.8504289298,25768.29133401558,103000.14176294538,103000.14176294538,103000.14176294538,130522.24501903099,125996.5737548054,4525.671264225595,0.0,90952.32543934861,54905.07673228316,40052.49856340606,27522.10325608562,67574.60181949168,20880.63353315914,1553.1373741413036,0.0,0.8784121048411011,2.7246597124376777,0.0014947059257719628,1.0,1.0,-6.540317004352005,333859.5177644937,1559407.3069885715,4.670848737308085,1559407.3069885715,4.670848737308085,0.7586859673794032,0.09260544478331735,3.9153658062339147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153658062339147,1.2845362069974355,1.2848417463548152,3.048077418842061,6458.510291262155,15249.947089825939,6455.041836234485,0.0003299554087218614,23229.58567358824,2368.758513211774,19294.552019904557,1967.4967516842712,0.8306025036788423,0.8306025036788423,35411.72286590177,35382.83765553947,1.0010205568318642,0.8,4276.3800012622105,4272.891774033241,1.0010205568318642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.239908924254,4632.441516551485,6.199904697196632,5.050821776294251,-3.7266022163168686,8.77742399261112,2.921140747125974,3.5,0.8346116420359925,0.6,0.00023784728671009082,1.0000772899756956,0.00023782890491980986,198.7741403085723,0.0,3.6553429991019012e-06,10.359242059454788,0.01338879620913232,8.027908359816585e-05,0.00015756820311192498,0.0006169371546141514,0.09260544478620411,0.09260544478620411,0.09260544478620411,0.09260297911402615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.71376035834,595.6285349794514,0.0,0.09260544478620411,0.09260544478331735,0.09260544478331735,0.37184620016857667,0.37184620016857667,0.5,10.024014443435815,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27522.10325608562,20880.63353315914,0.7586859673794032,0.9909198459699662,0.6095888334269846,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450416748011214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.36695134479,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75248283568516,260.75248283568516,-12.39751716431482,245.0747650038122,276.43020066773784,123354.2497854307,123431.31659574744,-77.06681031676612,0.0,nan,276.43020066773784,3.2802006677378586,270.1591135348473,-2.9908864651526983,263.88802640199924,-9.261973598000736,257.6169392692258,-15.533060730774196,251.34585213648867,-21.804147863511304,245.0747650038122,-28.07523499618779,1.0,1.0,28837.30492052088,28837.30492052088,275.6471047831794,2.4971047831793953,275.6471047831794,275.6471047831794,77229.95202202996,77231.8504289298,-1.898406899839756,0.0,8545.783548066482,8545.783548066482,0.8860241012126115,3934.9426352650844,275.6471047831794,2.4971047831793953,1.0,0.002,0.1285583994651119,0.004908297070242128,0.000198565120259503,0.001801434879880687,0.09928256012975151,0.09928256012975151,0.0,1.401899429875897e-13,0.9999731736749058,0.9999731736749058,0.0,0.0926029605195501,2.484263767251104e-06,0.0,0.0,0.0,1600090.319724185,266.609682995648,0.0,1.0,1284518.0448906422,2598.0874070231675,,,,,,,,,,,,,,,,,,3.0,15249.947089825939,1553.1373741413036,0.37184620016857667,6.175347969391544,2.921140747125974
2069.0,-29.821334246999562,5.050668848683009,35.056437244059666,24.648430302646034,5.021813446963082,-26.337019477607843,-39.84246061937881,1.5374986773762371,-6.5403703351857985,-6.5403703351724625,40.11291099176667,41192.2467400295,25768.35131218593,25768.35131218593,66960.59805221543,77239.99263128363,77231.75994042587,25768.35131218593,103000.1112526118,103000.1112526118,103000.1112526118,130522.26427995866,125996.62779138147,4525.636488577196,0.0,90952.41433215291,54904.87246308367,40052.82429896582,27522.15302734687,67574.97732631268,20880.66612932166,1553.1410054483438,0.0,0.8784118086645382,2.72465429558391,0.0014947059257719628,1.0,1.0,-6.5403703351857985,333858.814714665,1559407.3877441972,4.670858815205933,1559407.3877441972,4.670858815205933,0.7586857797271158,0.09260539440502462,3.9153666987237186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153666987237186,1.2845368316799022,1.2848423475725528,3.048076631328078,6458.508622614523,15249.938196834346,6455.038710403718,0.00032995552400774,23229.603082081794,2368.760288384086,19294.542676587214,1967.4957989310535,0.8306014790011674,0.8306014790011674,35411.729323454376,35382.83765553947,1.001020785009941,0.8,4276.380781087269,4272.891774033241,1.001020785009941,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.2731810193045,4632.441516551485,6.199869496034034,5.050668848683009,-3.726658464828282,8.777327313511291,2.921179721749703,3.5,0.8346227776427723,0.6,0.00023782890491980986,1.000077103340703,0.00023781056893049083,198.77475219049083,0.0,3.6538245604306093e-06,10.354938804260346,0.013392450033692752,8.027315104747265e-05,0.0001575557538723372,0.0006168885519040597,0.09260539440696158,0.09260539440696158,0.09260539440696158,0.09260298029789156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.0719336584,595.6284186047513,0.0,0.09260539440696158,0.09260539440502462,0.09260539440502462,0.371845915294608,0.371845915294608,0.5,10.023942019772704,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27522.15302734687,20880.66612932166,0.7586857797271158,0.9909081837921975,0.6095784026847147,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504211969634422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.36264808959,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75207497465743,260.75207497465743,-12.397925025342545,245.07404830088774,276.4301016485721,123356.87977995783,123433.59380885544,-76.71402889761912,0.0,nan,276.4301016485721,3.2801016485720993,270.15889097895115,-2.9911090210488283,263.8876803093456,-9.262319690654351,257.61646963984583,-15.533530360154145,251.34525897034192,-21.80474102965806,245.07404830088774,-28.075951699112238,1.0,1.0,28837.30492052088,28837.30492052088,275.6470408636988,2.497040863698828,275.6470408636988,275.6470408636988,77229.81326098452,77231.75994042587,-1.9466794413456228,0.0,8545.783548066482,8545.783548066482,0.8860240447894475,3934.943532217337,275.6470408636988,2.497040863698828,1.0,0.002,0.12856083352660558,0.004908277127242371,0.00019856885803116415,0.0018014311418320258,0.09928442901558207,0.09928442901558207,0.0,-1.3681026797551787e-13,0.999973715769045,0.999973715769045,0.0,0.0926029603434504,2.434061574217282e-06,0.0,0.0,0.0,1600090.2571804705,266.6096296648142,0.0,1.0,1284518.2269075718,2598.086670497763,,,,,,,,,,,,,,,,,,3.0,15249.938196834346,1553.1410054483438,0.371845915294608,6.175347969391544,2.921179721749703
2070.0,-29.822071515671002,5.050515450583498,35.056438389647035,24.648259626142703,5.021689201605919,-26.337695443941424,-39.84311119476331,1.5373131298716518,-6.540423871200517,-6.540423871187305,40.112907541403644,41191.79321493034,25768.40777203416,25768.40777203416,66960.2009869645,77239.85647746245,77231.59886357578,25768.40777203416,103000.00663560994,103000.00663560994,103000.00663560994,130522.18693771985,125996.58574160225,4525.601196117592,0.0,90952.52770772552,54904.6671906583,40053.178352296905,27522.180302109908,67575.35865440681,20880.682498735685,1553.143573702565,0.0,0.8784115316107481,2.724648857898255,0.0014947059257719628,1.0,1.0,-6.540423871200517,333858.1089611378,1559407.2386222142,4.670868242423713,1559407.2386222142,4.670868242423713,0.7586856226334266,0.092605334898408,3.9153691947682954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153691947682954,1.2845377372227431,1.2848432297762726,3.048076425713725,6458.508186942383,15249.929315117815,6455.034742696326,0.000329955321565527,23229.617229776442,2368.7617310474466,19294.5308168443,1967.4945895738404,0.8306004625901444,0.8306004625901443,35411.74738342293,35382.83765553947,1.0010214231602585,0.8,4276.382962039848,4272.891774033241,1.0010214231602585,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.306107345242,4632.441516551485,6.199833964706038,5.050515450583498,-3.7267152043566902,8.777230654940189,2.921218291547469,3.5,0.8346337975849911,0.6,0.00023781056893049083,1.0000766263831704,0.00023779234776293617,198.77536028708602,0.0,3.6447317330585556e-06,10.329169731487946,0.01339609476542581,8.02672493157896e-05,0.00015754331961470125,0.000616840260460937,0.0926053348989641,0.0926053348989641,0.0926053348989641,0.09260291940651047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.4045849814,595.6283102678763,0.0,0.0926053348989641,0.092605334898408,0.092605334898408,0.3718456257200165,0.3718456257200165,0.5,10.023869555227595,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,27522.180302109908,20880.682498735685,0.7586856226334266,0.9908967162040775,0.6095682514330849,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504256351719989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.33687901682,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7516629507129,260.7516629507129,-12.398337049287079,245.07333343167022,276.4299924698744,123358.73793914782,123436.23496307958,-77.49702393174536,0.0,nan,276.4299924698744,3.2799924698744007,270.158660662164,-2.9913393378359956,263.8873288544673,-9.262671145532693,257.61599704685773,-15.534002953142249,251.34466523924365,-21.805334760756324,245.07333343167022,-28.076666568329756,1.0,1.0,28837.30492052088,28837.30492052088,275.64696847899097,2.4969684789909934,275.64696847899097,275.64696847899097,77229.5060503713,77231.59886357578,-2.092813204479171,0.0,8545.783548066482,8545.783548066482,0.8860238869896131,3934.946040742137,275.64696847899097,2.4969684789909934,1.0,0.002,0.12856326899649947,0.004908257142480067,0.00019857259789362648,0.0018014274022140318,0.09928629894681323,0.09928629894681323,0.0,1.0765823996172763e-13,0.9999737005444089,0.9999737005444089,0.0,0.09260289942851534,2.4354698926570564e-06,0.0,0.0,0.0,1600090.1943960865,266.60957612879946,0.0,1.0,1284518.4096247344,2598.085931139215,,,,,,,,,,,,,,,,,,3.0,15249.929315117815,1553.143573702565,0.3718456257200165,6.175347969391544,2.921218291547469
2071.0,-29.82280855158292,5.050361911565641,35.05643903486071,24.648174095805757,5.021657628864653,-26.338361933519803,-39.84375649653373,1.5372110108044106,-6.5404610492723805,-6.540461049258822,40.11289539540103,41191.30271377673,25768.42468143433,25768.42468143433,66959.72739521106,77239.6589317555,77231.3702816571,25768.42468143433,102999.79496309144,102999.79496309144,102999.79496309144,130521.95340727511,125996.38965681096,4525.563750464146,0.0,90952.61043604137,54904.45688530334,40053.50394526448,27522.15844418368,67575.66238944816,20880.664444419006,1553.1434237108576,0.0,0.878411376303798,2.724645081703897,0.0014947059257719628,1.0,1.0,-6.5404610492723805,333857.6188514741,1559406.7136818294,4.670873527003663,1559406.7136818294,4.670873527003663,0.7586855691847731,0.0926052526615127,3.9153700807967464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153700807967464,1.2845382523876299,1.2848437216566722,3.0480758930448895,6458.507058281039,15249.920500693865,6455.031283517577,0.0003299553002978013,23229.633102149375,2368.7633495790487,19294.52047712753,1967.4935352161576,0.8305994499475009,0.8305994499475009,35411.75379422373,35382.83765553947,1.0010216496863962,0.8,4276.383736219078,4272.891774033241,1.0010216496863962,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.338694750588,4632.441516551485,6.199789423797339,5.050361911565641,-3.72675980811034,8.777121719675982,2.9212564645352543,3.5,0.8346447041529298,0.6,0.00023779234776293617,1.000076602653102,0.00023777413363346083,198.77596819497478,0.0,3.621919145528978e-06,10.264518858429124,0.01339971668457134,8.026139582024645e-05,0.00015753095194268973,0.0006167919760358374,0.09260525266426467,0.09260525266426467,0.09260525266426467,0.09260276574910731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7055190742,595.6282118175887,0.0,0.09260525266426467,0.0926052526615127,0.0926052526615127,0.3718453315312603,0.3718453315312603,0.5,10.023794947899749,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27522.15844418368,20880.664444419006,0.7586855691847731,0.9908852540625146,0.60955825303473,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504300459260406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.27222814376,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7512559667055,260.7512559667055,-12.398744033294463,245.0726209454436,276.4298909880676,123361.73820421117,123438.28727473241,-76.54907052126751,0.0,nan,276.4298909880676,3.2798909880676206,270.15843697947884,-2.9915630205211414,263.8869829709191,-9.263017029080856,257.6155289624126,-15.534471037587366,251.34407495391156,-21.80592504608842,245.0726209454436,-28.07737905455639,1.0,1.0,28837.30492052088,28837.30492052088,275.6469045530014,2.4969045530014,275.6469045530014,275.6469045530014,77229.44332192649,77231.3702816571,-1.9269597306119977,0.0,8545.783548066482,8545.783548066482,0.8860238309749272,3934.94693120073,275.6469045530014,2.4969045530014,1.0,0.002,0.12856577320504606,0.004908239842648317,0.0001985764506010671,0.001801423549495107,0.09928822530053355,0.09928822530053355,0.0,9.617393686989217e-14,0.9999729582459969,0.9999729582459969,0.0,0.09260274845305083,2.5042084618715416e-06,0.0,0.0,0.0,1600090.1507954649,266.6095389507276,0.0,1.0,1284518.536512582,2598.085417692179,,,,,,,,,,,,,,,,,,3.0,15249.920500693865,1553.1434237108576,0.3718453315312603,6.175347969391544,2.9212564645352543
2072.0,-29.823543486763224,5.0502079451673,35.056439661733464,24.64806652804839,5.021599808408325,-26.33902915724307,-39.844401938002534,1.53708547875147,-6.5405150882751855,-6.540515088249101,40.11289615661926,41190.82159971947,25768.47596669209,25768.47596669209,66959.29756641157,77239.47835410933,77231.27849070443,25768.47596669209,102999.75445739651,102999.75445739651,102999.75445739651,130521.9604237972,125996.43208855872,4525.528335238474,0.0,90952.69901289338,54904.24433336277,40053.838532811795,27522.20596640069,67576.04449921248,20880.695332367613,1553.1469736076215,0.0,0.8784110804998604,2.7246395929441634,0.0014947059257719628,1.0,1.0,-6.5405150882751855,333856.9064691811,1559406.7465805649,4.6708835922329985,1559406.7465805649,4.6708835922329985,0.7586853814646588,0.09260519533290935,3.915370977160384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915370977160384,1.2845388770261823,1.2848443230457913,3.048075108652845,6458.505396248421,15249.91166635724,6455.028181288034,0.0003299554159314825,23229.650406934536,2368.7651141760475,19294.511204355826,1967.4925896565928,0.8305984320192787,0.8305984320192787,35411.760279803806,35382.83765553947,1.0010218788548755,0.8,4276.3845194287815,4272.891774033241,1.0010218788548755,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.371027443392,4632.441516551485,6.199753534164736,5.0502079451673,-3.7268174467470914,8.777025391914393,2.9212943393491733,3.5,0.8346555255283352,0.6,0.00023777413363346083,1.000076384768736,0.00023775597269847068,198.77657437343672,0.0,3.620531221289265e-06,10.260585481133777,0.013403337215792628,8.025554145224927e-05,0.00015751859218121156,0.0006167437241894784,0.09260519533101821,0.09260519533101821,0.09260519533101821,0.09260275967261745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.0614600734,595.6280961143232,0.0,0.09260519533101821,0.09260519533290935,0.09260519533290935,0.3718450243694954,0.3718450243694954,0.5,10.0237218766526,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,-2.609112925711088e-11,27522.20596640069,20880.695332367613,0.7586853814646588,0.9908732904186467,0.6095476866835481,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450434455313168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.268294766465,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7508509110974,260.7508509110974,-12.399149088902561,245.0719105331808,276.4297912890964,123364.34577960221,123440.53214041078,-76.1863608085469,0.0,nan,276.4297912890964,3.2797912890964085,270.15821513786585,-2.991784862134125,263.8866389866572,-9.263361013342774,257.6150628354716,-15.534937164528401,251.34348668431255,-21.806513315687425,245.0719105331808,-28.078089466819165,1.0,1.0,28837.30492052088,28837.30492052088,275.64683977293015,2.496839772930173,275.64683977293015,275.64683977293015,77229.3068855539,77231.27849070443,-1.9716051505238283,0.0,8545.783548066482,8545.783548066482,0.8860237743068489,3934.947832046186,275.64683977293015,2.496839772930173,1.0,0.002,0.12856822907459528,0.004908219677881537,0.00019858022176505205,0.001801419777551968,0.09929011088252603,0.09929011088252603,0.0,-6.829801481311737e-13,0.999973480208304,0.999973480208304,0.0,0.09260273946241916,2.4558704901951445e-06,0.0,0.0,0.0,1600090.0874211327,266.6094849117248,0.0,1.0,1284518.7209463327,2598.0846713880314,,,,,,,,,,,,,,,,,,3.0,15249.91166635724,1553.1469736076215,0.3718450243694954,6.175347969391544,2.9212943393491733
2073.0,-29.82427416849983,5.050053577221445,35.05644009058318,24.647895607072883,5.02147490669668,-26.339699260977934,-39.84505153549833,1.5368999991761718,-6.54056938729434,-6.540569387344164,40.11289169694096,41190.3925623385,25768.524153612627,25768.524153612627,66958.91671595113,77239.34475594382,77231.11731103156,25768.524153612627,102999.64146464418,102999.64146464418,102999.64146464418,130521.87247676981,125996.38007579593,4525.492400973884,0.0,90952.8122519707,54904.06095030217,40054.16811296503,27522.231012125634,67576.39912509067,20880.710014671913,1553.1494607467923,0.0,0.8784108031487113,2.7246340777832545,0.0014947059257719628,1.0,1.0,-6.54056938729434,333856.19066035986,1559406.5538372488,4.670893029578929,1559406.5538372488,4.670893029578929,0.7586852245180404,0.09260512898681802,3.9153735169162873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153735169162873,1.284539781892699,1.284845204797815,3.0480749386735217,6458.505036082632,15249.902849537408,6455.024192829787,0.0003299551962809402,23229.664260385634,2368.7665268349165,19294.499282587218,1967.4913739745193,0.8305974234630161,0.8305974234630161,35411.77865603878,35382.83765553947,1.001022528180633,0.8,4276.386738574233,4272.891774033241,1.001022528180633,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.403031456651,4632.441516551485,6.199717389913894,5.050053577221445,-3.7268755902931954,8.776929167514641,2.9213318293382837,3.5,0.8346662369537954,0.6,0.00023775597269847068,1.0000759431299704,0.00023773791813685473,198.77717704686125,0.0,3.609968444759904e-06,10.230650572449568,0.013406947184237388,8.024964978628981e-05,0.00015750632291218087,0.000616696085477218,0.09260512898529442,0.09260512898529442,0.09260512898529442,0.09260269127897242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.39244609175,595.6279882693299,0.0,0.09260512898529442,0.09260512898681802,0.09260512898681802,0.37184471227772964,0.37184471227772964,0.5,10.023648745196827,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,4.985167834092863e-11,27522.231012125634,20880.710014671913,0.7586852245180404,0.9908624546863393,0.609538138989782,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504388521579414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.23835985778,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.75044172164326,260.75044172164326,-12.399558278356722,245.0712019426508,276.4296815007027,123366.18240512758,123443.14629386977,-76.96388874216483,0.0,nan,276.4296815007027,3.2796815007027362,270.15798558905414,-2.992014410945842,263.88628967742153,-9.263710322578447,257.61459376581075,-15.535406234189225,251.34289785421961,-21.807102145780362,245.0712019426508,-28.07879805734919,1.0,1.0,28837.30492052088,28837.30492052088,275.6467666131101,2.4967666131101396,275.6467666131101,275.6467666131101,77229.00214574857,77231.11731103156,-2.115165282986709,0.0,8545.783548066482,8545.783548066482,0.886023613743556,3934.950384500869,275.6467666131101,2.4967666131101396,1.0,0.002,0.12857068700717794,0.004908199460830672,0.0001985839960085514,0.0018014160038596072,0.0992919980042757,0.0992919980042757,0.0,-1.318415862594513e-13,0.9999734579214284,0.9999734579214284,0.0,0.09260267105420833,2.4579326096972426e-06,0.0,0.0,0.0,1600090.0237418243,266.60943061270564,0.0,1.0,1284518.9062674576,2598.0839214934713,,,,,,,,,,,,,,,,,,3.0,15249.902849537408,1553.1494607467923,0.37184471227772964,6.175347969391544,2.9213318293382837
2074.0,-29.825004640576537,5.049899135405548,35.05644003564039,24.64780983226376,5.0214427787040545,-26.340359898667458,-39.845688350591786,1.5367980366288756,-6.540607302079252,-6.540607302067248,40.11287859587397,41189.89620246455,25768.5330171649,25768.5330171649,66958.42921962946,77239.14979560228,77230.88905032592,25768.5330171649,102999.42206749081,102999.42206749081,102999.42206749081,130521.62916228175,125996.17484990905,4525.454312372708,0.0,90952.89500060855,54903.84222711824,40054.503081655894,27522.207094790938,67576.71017644682,20880.690398119517,1553.1492368798147,0.0,0.8784106474812321,2.724630226777139,0.0014947059257719628,1.0,1.0,-6.540607302079252,333855.6908410449,1559405.987619272,4.670898326432108,1559405.987619272,4.670898326432108,0.7586851710766886,0.09260503991231867,3.915374469028546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915374469028546,1.2845402959832106,1.2848456958175418,3.0480744600009975,6458.504021832992,15249.894093430392,6455.0206830087845,0.00032995514753531485,23229.679745849473,2368.768105912771,19294.488791497362,1967.4903041810776,0.8305964181423885,0.8305964181423885,35411.78554498311,35382.83765553947,1.001022771602063,0.8,4276.3875704948905,4272.891774033241,1.001022771602063,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.434712839901,4632.441516551485,6.199672266609102,5.049899135405548,-3.726921551428812,8.776820686834359,2.9213689415832294,3.5,0.8346768404523512,0.6,0.00023773791813685473,1.0000759217922277,0.00023771987001827482,198.77777955057115,0.0,3.5888347908377017e-06,10.170757797234046,0.013410536019028226,8.024387444122274e-05,0.00015749404369563199,0.0006166481577099438,0.09260503991498237,0.09260503991498237,0.09260503991498237,0.09260253063599995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.69199665764,595.6278902219689,0.0,0.09260503991498237,0.09260503991231867,0.09260503991231867,0.3718443953046387,0.3718443953046387,0.5,10.02357346692176,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27522.207094790938,20880.690398119517,0.7586851710766886,0.9908506798392079,0.6095279881917198,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504432235811533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.178467082565,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7500376029862,260.7500376029862,-12.39996239701378,245.07049572223303,276.4295794837921,123369.16244918427,123445.17257710629,-76.01012792205826,0.0,nan,276.4295794837921,3.2795794837921335,270.15776273145036,-2.9922372685496157,263.8859459791079,-9.264054020892104,257.6141292268178,-15.535870773182182,251.34231247451618,-21.8076875254838,245.07049572223303,-28.079504277766944,1.0,1.0,28837.30492052088,28837.30492052088,275.64670198805624,2.496701988056259,275.64670198805624,275.64670198805624,77228.94194137592,77230.88905032592,-1.9471089500002563,0.0,8545.783548066482,8545.783548066482,0.8860235535510426,3934.951341373689,275.64670198805624,2.496701988056259,1.0,0.002,0.1285732138088594,0.004908181932681596,0.000198587883309567,0.001801412116768867,0.0992939416547835,0.0992939416547835,0.0,7.843378724281536e-14,0.9999727142107006,0.9999727142107006,0.0,0.09260251311071155,2.52680160711442e-06,0.0,0.0,0.0,1600089.9792771412,266.6093926979207,0.0,1.0,1284519.0356695876,2598.083397873087,,,,,,,,,,,,,,,,,,3.0,15249.894093430392,1553.1492368798147,0.3718443953046387,6.175347969391544,2.9213689415832294
2075.0,-29.82573347933038,5.049744261095504,35.05643993658871,24.647647397965216,5.021328916890799,-26.341027239706033,-39.846333757135994,1.5366226772676814,-6.540665917245406,-6.540665917257623,40.11287721338078,41189.460207940574,25768.58491731828,25768.58491731828,66958.04512525885,77239.01048094065,77230.7689364939,25768.58491731828,102999.35385381218,102999.35385381218,102999.35385381218,130521.6045517876,125996.18650823244,4525.418043555167,0.0,90953.00691976097,54903.65700419211,40054.83323952096,27522.250697975418,67577.08393749638,20880.718143176226,1553.1527168220439,0.0,0.878410335027072,2.724624273240993,0.0014947059257719628,1.0,1.0,-6.540665917245406,333854.9181359294,1559405.9278685355,4.670908958224847,1559405.9278685355,4.670908958224847,0.7586849771960055,0.09260497574794561,3.915377229705182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915377229705182,1.2845411532926718,1.2848465301460705,3.04807457485412,6458.504265192977,15249.885317167505,6455.0162992618525,0.00032995477358577186,23229.691951446915,2368.769350537331,19294.475688184422,1967.4889680150127,0.8305954176453305,0.8305954176453305,35411.80551967169,35382.83765553947,1.0010234774094384,0.8,4276.389982672324,4272.891774033241,1.0010234774094384,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.466155410252,4632.441516551485,6.199637854328896,5.049744261095504,-3.7269834458815345,8.776727706977038,2.921405774264136,3.5,0.8346873640754674,0.6,0.00023771987001827482,1.0000757524784434,0.0002377018635129831,198.77838071029703,0.0,3.587564936379249e-06,10.16715902969879,0.013414123583964606,8.023802157139993e-05,0.00015748184844687488,0.0006166008435007763,0.09260497574496152,0.09260497574496152,0.09260497574496152,0.09260250283509003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.04295521195,595.6277760335278,0.0,0.09260497574496152,0.09260497574794561,0.09260497574794561,0.37184406512227447,0.37184406512227447,0.5,10.023499279013443,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,27522.250697975418,20880.718143176226,0.7586849771960055,0.9908395157623242,0.6095181651525192,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504475937751709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.17486831503,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74963035131253,260.74963035131253,-12.400369648687445,245.069790980097,276.4294697225709,123371.13273416561,123447.73214839322,-76.59941422757629,0.0,nan,276.4294697225709,3.279469722570923,270.1575339740521,-2.992466025947863,263.8855982255314,-9.264401774468581,257.61366247705513,-15.536337522944848,251.34172672856852,-21.80827327143146,245.069790980097,-28.08020901990298,1.0,1.0,28837.30492052088,28837.30492052088,275.64662931753304,2.4966293175330634,275.64662931753304,275.64662931753304,77228.6682238518,77230.7689364939,-2.100712642102735,0.0,8545.783548066482,8545.783548066482,0.8860233790211199,3934.9541158537077,275.64662931753304,2.4966293175330634,1.0,0.002,0.1285757078960236,0.004908160776140973,0.0001985917116326069,0.001801408288069087,0.09929585581630344,0.09929585581630344,0.0,-2.983060846950547e-13,0.9999730674561654,0.9999730674561654,0.0,0.09260248166037699,2.494087568630652e-06,0.0,0.0,0.0,1600089.9105359823,266.6093340827546,0.0,1.0,1284519.235721499,2598.082588371566,,,,,,,,,,,,,,,,,,3.0,15249.885317167505,1553.1527168220439,0.37184406512227447,6.175347969391544,2.921405774264136
2076.0,-29.826459444373757,5.0495893185423775,35.056439428795855,24.647567246016138,5.021296825129826,-26.34168381746542,-39.84696997851131,1.5365211980255824,-6.540706201714329,-6.540706201678751,40.112865221949185,41188.96779689961,25768.59310569505,25768.59310569505,66957.56090259466,77238.81395604917,77230.55982629367,25768.59310569505,102999.15293198872,102999.15293198872,102999.15293198872,130521.38707163704,125996.00746269882,4525.379608938216,0.0,90953.0821586137,54903.435552238974,40055.16289597192,27522.234139648328,67577.39703562025,20880.70366727098,1553.1529021088227,0.0,0.8784101622927933,2.7246201815577393,0.0014947059257719628,1.0,1.0,-6.540706201714329,333854.3870793837,1559405.4096090975,4.67091483580925,1559405.4096090975,4.67091483580925,0.758684907675805,0.0926048844524343,3.9153769863419265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153769863419265,1.2845416650248755,1.284847018868619,3.048073171115165,6458.501290838575,15249.876549276452,6455.014130739809,0.000329955230139768,23229.712611553576,2368.771457281903,19294.469206326918,1967.4883070494939,0.8305943998950113,0.8305943998950113,35411.80375883348,35382.83765553947,1.0010234151900614,0.8,4276.3897700305,4272.891774033241,1.0010234151900614,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.497266713809,4632.441516551485,6.199593420175181,5.0495893185423775,-3.7270316882156127,8.77662100675799,2.921442219072949,3.5,0.8346977768779854,0.6,0.0002377018635129831,1.000075454234876,0.00023768392925395892,198.77897950291458,0.0,3.5793039641421298e-06,10.143747434378795,0.013417702887928748,8.023225238354778e-05,0.0001574696111294353,0.0006165528914644035,0.09260488445632575,0.09260488445632575,0.09260488445632575,0.09260235660748888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.35055533925,595.6276754231186,0.0,0.09260488445632575,0.0926048844524343,0.0926048844524343,0.37184372802740706,0.37184372802740706,0.5,10.023423444000466,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,-3.558398020686582e-11,27522.234139648328,20880.70366727098,0.758684907675805,0.9908277595732362,0.6095080545228574,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504519542225545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.15145671971,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74922823113974,260.74922823113974,-12.400771768860238,245.06908868718043,276.42936777514007,123374.0649758449,123449.69921234495,-75.6342365000508,0.0,nan,276.42936777514007,3.279367775140088,270.1573119575172,-2.9926880424827687,263.88525613991595,-9.264743860084025,257.6132003223336,-15.536799677666352,251.34114450475082,-21.808855495249162,245.06908868718043,-28.080911312819552,1.0,1.0,28837.30492052088,28837.30492052088,275.6465645637114,2.496564563711445,275.6465645637114,275.6465645637114,77228.61107971455,77230.55982629367,-1.9487465791171417,0.0,8545.783548066482,8545.783548066482,0.886023394406541,3934.953871273636,275.6465645637114,2.496564563711445,1.0,0.002,0.12857825376598275,0.004908142737828758,0.00019859562741705386,0.0018014043728371437,0.09929781370852693,0.09929781370852693,0.0,2.5419770455226143e-13,0.9999725082569829,0.9999725082569829,0.0,0.0926023385827488,2.5458696854929796e-06,0.0,0.0,0.0,1600089.8632921886,266.60929379828565,0.0,1.0,1284519.3732112215,2598.082032025488,,,,,,,,,,,,,,,,,,3.0,15249.876549276452,1553.1529021088227,0.37184372802740706,6.175347969391544,2.921442219072949
2077.0,-29.82718372395931,5.049434054223081,35.05643893400654,24.64745967825877,5.021236646758042,-26.342341686886005,-39.84760633958501,1.5363946094472032,-6.540761399252347,-6.540761399249418,40.11286458152199,41188.492386757054,25768.63171717828,25768.63171717828,66957.12410393533,77238.63743159077,77230.47033345916,25768.63171717828,102999.10205063745,102999.10205063745,102999.10205063745,130521.38080368898,125996.03774465408,4525.343059034901,0.0,90953.16876115825,54903.22279185849,40055.49552144417,27522.27875305154,67577.77427449572,20880.732338232297,1553.1563510661904,0.0,0.8784098655390584,2.724614575165803,0.0014947059257719628,1.0,1.0,-6.540761399252347,333853.6594299747,1559405.381929925,4.670924933374912,1559405.381929925,4.670924933374912,0.7586847195898392,0.09260481477990547,3.915377621858511,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915377621858511,1.2845422940294848,1.284847624984238,3.048072173300227,6458.499176588456,15249.867814660773,6455.011387132524,0.00032995546594756595,23229.730959637436,2368.7733282657623,19294.46100550114,1967.4874707979934,0.8305933908156757,0.8305933908156757,35411.80835707027,35382.83765553947,1.0010235776691747,0.8,4276.390325321411,4272.891774033241,1.0010235776691747,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.528139941195,4632.441516551485,6.199556661137593,5.049434054223081,-3.727091454052641,8.776525508275721,2.921478385171248,3.5,0.834708110048928,0.6,0.00023768392925395892,1.0000752794945749,0.00023766603787475011,198.77957690849195,0.0,3.5649537069656647e-06,10.103078805540694,0.013421267841635713,8.022648231252015e-05,0.00015745744694143878,0.0006165053641494832,0.09260481478316182,0.09260481478316182,0.09260481478316182,0.09260234041164288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.70531097427,595.6275600363529,0.0,0.09260481478316182,0.09260481477990547,0.09260481477990547,0.3718433780918803,0.3718433780918803,0.5,10.023349212785881,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,27522.27875305154,20880.732338232297,0.7586847195898392,0.9908157648394965,0.609497617063453,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450456297502165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.110788090875,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74882790936323,260.74882790936323,-12.401172090636749,245.0683884339856,276.4292673847785,123376.60602371885,123451.90200169581,-75.29597797694957,0.0,nan,276.4292673847785,3.2792673847785068,270.15709159459084,-2.992908405409139,263.88491580442445,-9.265084195575525,257.6127400142711,-15.537259985728895,251.34056422412874,-21.809435775871236,245.0683884339856,-28.081611566014374,1.0,1.0,28837.30492052088,28837.30492052088,275.6464988939782,2.4964988939782415,275.6464988939782,275.6464988939782,77228.4740370842,77230.47033345916,-1.996296374956728,0.0,8545.783548066482,8545.783548066482,0.8860233542291925,3934.9545099678035,275.6464988939782,2.4964988939782415,1.0,0.002,0.12858074867422228,0.004908122199863677,0.00019859945840142198,0.001801400541621484,0.09929972920071099,0.09929972920071099,0.0,2.290615613853575e-14,0.9999730585480865,0.9999730585480865,0.0,0.09260231987174111,2.494908164352246e-06,0.0,0.0,0.0,1600089.79855899,266.60923860074763,0.0,1.0,1284519.5615987605,2598.081269723931,,,,,,,,,,,,,,,,,,3.0,15249.867814660773,1553.1563510661904,0.3718433780918803,6.175347969391544,2.921478385171248
2078.0,-29.82790597392256,5.049278572692596,35.0564383067853,24.647342331614368,5.021169399714298,-26.342998436487555,-39.8482387891039,1.5362618622421167,-6.540812327131732,-6.540812327120496,40.11285977092369,41188.01919173801,25768.65778244941,25768.65778244941,66956.67697418742,77238.46842304314,77230.33899772326,25768.65778244941,102998.99678017266,102998.99678017266,102998.99678017266,130521.2983979086,125995.99220705018,4525.306190858426,0.0,90953.26250931504,54903.01178281106,40055.83414055998,27522.30161773593,67578.13575829592,20880.745610864455,1553.1586631861542,0.0,0.8784096077933293,2.7246094024493823,0.0014947059257719628,1.0,1.0,-6.540812327131732,333852.9880670418,1559405.1740193926,4.670933703628391,1559405.1740193926,4.670933703628391,0.7586845715479144,0.09260473557983522,3.915379173788117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915379173788117,1.284542951746352,1.2848482598740005,3.048071820771046,6458.498429621423,15249.859089611597,6455.007708509971,0.0003299553493071616,23229.745695694153,2368.774830925357,19294.450009852157,1967.4863495538393,0.8305923905756988,0.8305923905756988,35411.81958595023,35382.83765553947,1.0010239744426859,0.8,4276.391681340092,4272.891774033241,1.0010239744426859,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.558709712564,4632.441516551485,6.1995173368383325,5.049278572692596,-3.7271482337663207,8.776426806458916,2.921514195965831,3.5,0.8347183417045231,0.6,0.00023766603787475011,1.0000750689781117,0.0002376481978673861,198.78017264312854,0.0,3.5564407894354973e-06,10.0789531972602,0.01342482428242515,8.022074808878089e-05,0.00015744528978596924,0.0006164580086390189,0.09260473558263793,0.09260473558263793,0.09260473558263793,0.09260227528626792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.0378674547,595.6274516633338,0.0,0.09260473558263793,0.09260473557983522,0.09260473557983522,0.3718430235920556,0.3718430235920556,0.5,10.023275403624137,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27522.30161773593,20880.745610864455,0.7586845715479144,0.9908038483581251,0.6094873545942965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504606307228076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.086662482594,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7484286009294,260.7484286009294,-12.401571399070576,245.0676901359629,276.42916706592644,123379.06990488754,123454.17528928425,-75.10538439670077,0.0,nan,276.42916706592644,3.2791670659264582,270.1568716799035,-2.9931283200965026,263.8845762939083,-9.265423706091667,257.6122809079287,-15.537719092071256,251.33998552194626,-21.810014478053716,245.0676901359629,-28.082309864037086,1.0,1.0,28837.30492052088,28837.30492052088,275.64643259762335,2.496432597623368,275.64643259762335,275.64643259762335,77228.3181112132,77230.33899772326,-2.0208865100576077,0.0,8545.783548066482,8545.783548066482,0.8860232561162225,3934.9560696570575,275.64643259762335,2.496432597623368,1.0,0.002,0.1285832286741786,0.004908102501525635,0.00019860326810094275,0.0018013967318263125,0.09930163405047138,0.09930163405047138,0.0,-7.274476160334942e-14,0.9999732195108776,0.9999732195108776,0.0,0.09260225557972133,2.4800001138797338e-06,0.0,0.0,0.0,1600089.7388330153,266.60918767286825,0.0,1.0,1284519.735414036,2598.0805663886517,,,,,,,,,,,,,,,,,,3.0,15249.859089611597,1553.1586631861542,0.3718430235920556,6.175347969391544,2.921514195965831
