time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2079.0,-29.82862361263835,5.049122839442918,35.056437465280396,24.647171480488055,5.021041385879953,-26.34365711278508,-39.84887902680782,1.536074886028858,-6.5408664252855715,-6.5408664252475255,40.11285233390332,41187.6033531485,25768.687990078794,25768.687990078794,66956.29134322729,77238.33983292045,77230.16499312129,25768.687990078794,102998.85298320008,102998.85298320008,102998.85298320008,130521.16953388383,125995.90055315148,4525.268980732353,0.0,90953.3730694419,54902.83381378458,40056.15472850814,27522.316550683758,67578.4712791919,20880.75295443703,1553.160677615452,0.0,0.8784093428552175,2.7246039077384983,0.0014947059257719628,1.0,1.0,-6.5408664252855715,333852.27491275285,1559404.8525980501,4.670942718618816,1559404.8525980501,4.670942718618816,0.7586844267263642,0.09260465327777423,3.91538133133578,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91538133133578,1.2845438629546544,1.2848491483814124,3.0480713382023272,6458.497407116215,15249.850381079867,6455.004227161532,0.0003299553043369204,23229.76113246473,2368.7764050378805,19294.4396038687,1967.4852884388351,0.8305913906666813,0.8305913906666813,35411.835196736516,35382.83765553947,1.0010245260513146,0.8,4276.3935665252475,4272.891774033241,1.0010245260513146,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.589002499059,4632.441516551485,6.199479422811814,5.049122839442918,-3.727207652622303,8.77633049206522,2.921549682461173,3.5,0.8347284807031923,0.6,0.0002376481978673861,1.0000745901174863,0.000237630472982488,198.78076457737504,0.0,3.546239743772741e-06,10.050043433851947,0.013428370522168923,8.021494363789821e-05,0.0001574332542294879,0.0006164112245415766,0.09260465327457913,0.09260465327457913,0.09260465327457913,0.09260218070957141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3595004615,595.6273467133456,0.0,0.09260465327457913,0.09260465327777423,0.09260465327777423,0.3718426664260596,0.3718426664260596,0.5,10.023201225979765,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,-3.802824721788056e-11,27522.316550683758,20880.75295443703,0.7586844267263642,0.9907932226907864,0.6094781751275067,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504649518252242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41044.057752719185,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7480250165092,260.7480250165092,-12.401974983490788,245.06699368165877,276.42905635138516,123380.82391679278,123456.73356216183,-75.9096453690382,0.0,nan,276.42905635138516,3.2790563513851794,270.1566438174144,-2.9933561825855577,263.88423128346875,-9.265768716531227,257.6118187495324,-15.538181250467574,251.3394062155959,-21.81059378440409,245.06699368165877,-28.083006318341205,1.0,1.0,28837.30492052088,28837.30492052088,275.64635813803955,2.496358138039568,275.64635813803955,275.64635813803955,77228.01271276998,77230.16499312129,-2.1522803513071267,0.0,8545.783548066482,8545.783548066482,0.8860231197160753,3934.958237992459,275.64635813803955,2.496358138039568,1.0,0.002,0.1285857215923308,0.004908082171881164,0.0001986070964585364,0.0018013929032000306,0.0993035482292682,0.0993035482292682,0.0,-3.414330450313141e-13,0.9999730799873233,0.9999730799873233,0.0,0.09260216035933407,2.4929184401571338e-06,0.0,0.0,0.0,1600089.6753890438,266.6091335747144,0.0,1.0,1284519.920049298,2598.0798192710977,,,,,,,,,,,,,,,,,,3.0,15249.850381079867,1553.160677615452,0.3718426664260596,6.175347969391544,2.921549682461173
2080.0,-29.829341243414053,5.048967159063908,35.05643615921347,24.647085146885388,5.02100862513028,-26.344306256593168,-39.849506517034,1.5359736381691929,-6.540905120546199,-6.54090512052549,40.112837246982984,41187.12589204688,25768.681644744524,25768.681644744524,66955.8075367914,77238.14996042885,77229.9345400271,25768.681644744524,102998.61618477161,102998.61618477161,102998.61618477161,130520.9035352186,125995.67382754276,4525.229707675845,0.0,90953.45647164073,54902.62961115187,40056.47428943207,27522.287350446986,67578.76163987906,20880.729423782068,1553.1602329256073,0.0,0.8784091905106446,2.7245999774938627,0.0014947059257719628,1.0,1.0,-6.540905120546199,333851.76480936987,1559404.200554012,4.67094790241542,1559404.200554012,4.67094790241542,0.7586843766981797,0.09260455036195091,3.915382528779275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915382528779275,1.2845443730254218,1.284849635803817,3.048071060058108,6458.496817761991,15249.841740851796,6455.000480951544,0.00032995515001988236,23229.77532925701,2368.7778527078062,19294.42840619635,1967.4841465940308,0.830590401014157,0.830590401014157,35411.84386075503,35382.83765553947,1.0010248321952648,0.8,4276.394612806887,4272.891774033241,1.0010248321952648,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.619009109401,4632.441516551485,6.199433142241663,5.048967159063908,-3.727255578375277,8.776222737439184,2.9215848338853414,3.5,0.8347385239672404,0.6,0.000237630472982488,1.0000745897303382,0.000237612749511577,198.7813565081751,0.0,3.52336617209341e-06,9.985219731712725,0.013431893888341016,8.020925513349562e-05,0.00015742121784899235,0.0006163642860251008,0.0926045503680107,0.0926045503680107,0.0926045503680107,0.09260200455746814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.65472748876,595.627249974242,0.0,0.0926045503680107,0.09260455036195091,0.09260455036195091,0.3718423049467423,0.3718423049467423,0.5,10.023124852723113,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,-2.0691004465334117e-11,27522.287350446986,20880.729423782068,0.7586843766981797,0.9907818064733515,0.6094684911737396,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504692453636396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.99292901705,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7476265936668,260.7476265936668,-12.402373406333197,245.06629960317494,276.4289535841767,123383.77252088736,123458.71133294537,-74.93881205797042,0.0,nan,276.4289535841767,3.2789535841767474,270.1564227879568,-2.993577212043192,263.88389199177186,-9.266108008228116,257.61136119555795,-15.53863880444203,251.3388303993622,-21.811169600637783,245.06629960317494,-28.083700396825037,1.0,1.0,28837.30492052088,28837.30492052088,275.64629247588454,2.496292475884559,275.64629247588454,275.64629247588454,77227.95766277525,77229.9345400271,-1.976877251843689,0.0,8545.783548066482,8545.783548066482,0.8860230440137008,3934.9594414231715,275.64629247588454,2.496292475884559,1.0,0.002,0.1285882851880293,0.004908064349122536,0.00019861104026704015,0.0018013889602932457,0.09930552013352008,0.09930552013352008,0.0,5.602857587605481e-13,0.9999723167497071,0.9999723167497071,0.0,0.09260198676700497,2.563594945931173e-06,0.0,0.0,0.0,1600089.6300088926,266.6090948794538,0.0,1.0,1284520.052114949,2598.079284874109,,,,,,,,,,,,,,,,,,3.0,15249.841740851796,1553.1602329256073,0.3718423049467423,6.175347969391544,2.9215848338853414
2081.0,-29.830056915359776,5.048811230799159,35.056434882544174,24.646977299731248,5.020947710045158,-26.344956452808866,-39.85013411203397,1.535847247286059,-6.540961089728455,-6.540961089714242,40.112835483025194,41186.65226116571,25768.711390638677,25768.711390638677,66955.3636518044,77237.97685504545,77229.84439216561,25768.711390638677,102998.5557828043,102998.5557828043,102998.5557828043,130520.88528586889,125995.69275334006,4525.19253252883,0.0,90953.54310961402,54902.41517161667,40056.80881999706,27522.3295030646,67579.13832306166,20880.756234361466,1553.1635910789826,0.0,0.8784088938465451,2.724594292759616,0.0014947059257719628,1.0,1.0,-6.540961089728455,333851.0269922051,1559404.124317667,4.670957996945376,1559404.124317667,4.670957996945376,0.7586841888524154,0.09260447320624444,3.9153832464798257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153832464798257,1.2845450006728478,1.284850240832618,3.048070129445787,6458.494845906153,15249.833076861501,6454.997673383824,0.0003299553515614278,23229.79319875952,2368.779674889949,19294.420014188552,1967.4832908473895,0.8305894008225129,0.8305894008225129,35411.84905362682,35382.83765553947,1.0010250156859117,0.8,4276.395239906935,4272.891774033241,1.0010250156859117,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.648807625276,4632.441516551485,6.199395855470534,5.048811230799159,-3.7273167780625576,8.776128008861717,2.9216197417034113,3.5,0.8347484976295461,0.6,0.000237612749511577,1.0000743865605444,0.0002375950756310985,198.78194682634336,0.0,3.523095589721192e-06,9.984452901269858,0.013435416983930738,8.02035660522851e-05,0.00015740918345929188,0.0006163172797585807,0.09260447320688868,0.09260447320688868,0.09260447320688868,0.09260198029218794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.00673603575,595.6271354254811,0.0,0.09260447320688868,0.09260447320624444,0.09260447320624444,0.37184193050695447,0.37184193050695447,0.5,10.023050064447315,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,27522.3295030646,20880.756234361466,0.7586841888524154,0.9907697155255913,0.6094580854859849,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504735388788044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.9921621866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7472300125177,260.7472300125177,-12.402769987482259,245.06560755094583,276.42885247410806,123386.28714337443,123460.87955326775,-74.5924098933096,0.0,nan,276.42885247410806,3.278852474108078,270.1562034894547,-2.9937965105452804,263.88355450484283,-9.266445495157143,257.61090552018663,-15.539094479813343,251.33825653556843,-21.811743464431544,245.06560755094583,-28.08439244905415,1.0,1.0,28837.30492052088,28837.30492052088,275.6462259578841,2.4962259578841213,275.6462259578841,275.6462259578841,77227.82377139336,77229.84439216561,-2.0206207722512772,0.0,8545.783548066482,8545.783548066482,0.8860229986406721,3934.9601627122247,275.6462259578841,2.4962259578841213,1.0,0.002,0.1285907988860392,0.004908043590118376,0.00019861489995489002,0.0018013850996867154,0.099307449977445,0.099307449977445,0.0,-3.5839473749854633e-13,0.9999728555392094,0.9999728555392094,0.0,0.09260195950775246,2.5136984919765632e-06,0.0,0.0,0.0,1600089.5643705844,266.6090389102715,0.0,1.0,1284520.243135875,2598.0785119178477,,,,,,,,,,,,,,,,,,3.0,15249.833076861501,1553.1635910789826,0.37184193050695447,6.175347969391544,2.9216197417034113
2082.0,-29.83077058843129,5.048655157705,35.05643349040186,24.646865331474714,5.020879993836827,-26.345605530188408,-39.85076156733555,1.535714935404747,-6.541012729361398,-6.541012729307294,40.11282959797353,41186.182738039926,25768.728770042722,25768.728770042722,66954.91150808265,77237.80762385325,77229.71294756635,25768.728770042722,102998.44171760908,102998.44171760908,102998.44171760908,130520.79161061104,125995.63657804616,4525.155032564878,0.0,90953.62896737027,54902.200174862744,40057.14310278614,27522.34989300196,67579.4929957881,20880.767644273128,1553.1658095222542,0.0,0.8784086363287226,2.724589047781701,0.0014947059257719628,1.0,1.0,-6.541012729361398,333850.3462507253,1559403.8699701244,4.670966759456331,1559403.8699701244,4.670966759456331,0.7586840413500604,0.09260438651216597,3.9153836238996527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153836238996527,1.2845456559075414,1.2848508735189235,3.04806886846961,6458.492174048947,15249.824428192074,6454.995354219086,0.0003299557342522952,23229.81288785748,2368.78168261919,19294.413082049952,1967.4825839659775,0.8305883984169062,0.8305883984169062,35411.85178442133,35382.83765553947,1.0010251121788127,0.8,4276.395569682333,4272.891774033241,1.0010251121788127,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.6783206767395,4632.441516551485,6.199356019892195,5.048655157705,-3.7273749172047306,8.77603007490973,2.9216543152753185,3.5,0.8347583757929481,0.6,0.0002375950756310985,1.0000741792248882,0.00023757745231983452,198.78253549882402,0.0,3.5132483694899553e-06,9.956545879134532,0.013438930232300228,8.019787861032737e-05,0.00015739719702077113,0.0006162704076628345,0.09260438651720694,0.09260438651720694,0.09260438651720694,0.09260190714799005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.3368531245,595.6270277928297,0.0,0.09260438651720694,0.09260438651216597,0.09260438651216597,0.37184155132644425,0.37184155132644425,0.5,10.022975683620857,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,27522.34989300196,20880.767644273128,0.7586840413500604,0.990757825191965,0.6094479391937264,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504778206986344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.964255164465,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74683450164815,260.74683450164815,-12.403165498351825,245.06491744000226,276.42875156330615,123388.68732709407,123463.07843074083,-74.39110364677808,0.0,nan,276.42875156330615,3.278751563306173,270.1559847386421,-2.9940152613579016,263.88321791398783,-9.266782086012142,257.6104510892984,-15.53954891070157,251.33768426465204,-21.812315735347937,245.06491744000226,-28.085082559997716,1.0,1.0,28837.30492052088,28837.30492052088,275.64615893706844,2.496158937068458,275.64615893706844,275.64615893706844,77227.67242826491,77229.71294756635,-2.040519301444874,0.0,8545.783548066482,8545.783548066482,0.8860229747801901,3934.960542019151,275.64615893706844,2.496158937068458,1.0,0.002,0.1285932981498953,0.004908023683231589,0.0001986187391147795,0.0018013812610668668,0.09930936955738975,0.09930936955738975,0.0,1.8164636461648342e-13,0.9999730113875379,0.9999730113875379,0.0,0.09260188724826611,2.499263899866128e-06,0.0,0.0,0.0,1600089.5038097505,266.6089872706386,0.0,1.0,1284520.419380144,2598.0777987548627,,,,,,,,,,,,,,,,,,3.0,15249.824428192074,1553.1658095222542,0.37184155132644425,6.175347969391544,2.9216543152753185
2083.0,-29.83148220506917,5.048498977856738,35.056431947210406,24.646742396894865,5.020809874433029,-26.346252997106237,-39.85138874324036,1.5355806662246352,-6.541063408699699,-6.541063408649999,40.112822455508166,41185.74300031765,25768.741580398524,25768.741580398524,66954.48458071618,77237.6462708697,77229.57000534222,25768.741580398524,102998.31158574074,102998.31158574074,102998.31158574074,130520.6762557158,125995.55883428571,4525.117421430101,0.0,90953.72832566682,54902.0205699522,40057.45306190513,27522.364669975068,67579.8177318802,20880.77505636699,1553.1677408725513,0.0,0.8784083887994423,2.724583900347563,0.0014947059257719628,1.0,1.0,-6.541063408699699,333849.678169429,1559403.561278844,4.6709751820921195,1559403.561278844,4.6709751820921195,0.7586839033183229,0.09260429674298044,3.9153861068221474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153861068221474,1.2845463201916236,1.2848515153217062,3.0480692251238284,6458.492929756439,15249.81579571103,6454.990687349311,0.0003299552331341491,23229.823533160506,2368.782768137999,19294.39913246389,1967.48116150407,0.8305874172880043,0.8305874172880043,35411.86974943037,35382.83765553947,1.001025746974278,0.8,4276.397739167442,4272.891774033241,1.001025746974278,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.707574453213,4632.441516551485,6.199315472363541,5.048498977856738,-3.727432521201857,8.775931499058595,2.9216885852765797,3.5,0.83476816722188,0.6,0.00023757745231983452,1.0000739659026003,0.00023755988098881554,198.7831224781131,0.0,3.5032064969393405e-06,9.92808721232609,0.013442433438797167,8.019219407349503e-05,0.00015738525824633947,0.0006162240535563334,0.09260429674394487,0.09260429674394487,0.09260429674394487,0.09260182125472737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.66033458174,595.6269222561355,0.0,0.09260429674394487,0.09260429674298044,0.09260429674298044,0.37184116927476474,0.37184116927476474,0.5,10.02290141803108,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,27522.364669975068,20880.77505636699,0.7586839033183229,0.9907467470000436,0.6094385037219274,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504820905833484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.93579649766,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7464398349214,260.7464398349214,-12.403560165078602,245.0642292507132,276.4286504191342,123391.11682632279,123465.34915365101,-74.2323273282235,0.0,nan,276.4286504191342,3.2786504191342374,270.15576618545003,-2.9942338145499434,263.8828819517748,-9.2671180482252,257.6099977180695,-15.54000228193047,251.33711348438652,-21.812886515613457,245.0642292507132,-28.08577074928678,1.0,1.0,28837.30492052088,28837.30492052088,275.64609153108813,2.4960915310881546,275.64609153108813,275.64609153108813,77227.51412132094,77229.57000534222,-2.0558840212761424,0.0,8545.783548066482,8545.783548066482,0.8860228178098168,3934.963037356258,275.64609153108813,2.4960915310881546,1.0,0.002,0.12859579338346552,0.004908003964992475,0.00019862257244085245,0.0018013774271795713,0.09931128622042622,0.09931128622042622,0.0,-3.7957614482109214e-13,0.9999730548777803,0.9999730548777803,0.0,0.09260180150888664,2.4952340938070544e-06,0.0,0.0,0.0,1600089.444375074,266.6089365913003,0.0,1.0,1284520.5923469095,2598.077098854391,,,,,,,,,,,,,,,,,,3.0,15249.81579571103,1553.1677408725513,0.37184116927476474,6.175347969391544,2.9216885852765797
2084.0,-29.83219114627988,5.048342711594972,35.056430241548746,24.646625748742395,5.020737114793256,-26.346898320184653,-39.85201179804278,1.5354442883919486,-6.541114028190748,-6.541114028112294,40.11281468142789,41185.27779211431,25768.75195005528,25768.75195005528,66954.0297421696,77237.48218442983,77229.42195411776,25768.75195005528,102998.17390417305,102998.17390417305,102998.17390417305,130520.5509924114,125995.47127666666,4525.079715744733,0.0,90953.81615119288,54901.806525199216,40057.78847332629,27522.37708823835,67580.16556156465,20880.780763461757,1553.1695605129403,0.0,0.8784081439971378,2.7245787589997406,0.0014947059257719628,1.0,1.0,-6.541114028190748,333849.0108781243,1559403.2252893848,4.670983511940565,1559403.2252893848,4.670983511940565,0.7586837683575351,0.09260420534813675,3.9153866746617867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153866746617867,1.2845469942300043,1.284852166947856,3.0480680677695142,6458.490477461526,15249.807180638103,6454.988233423188,0.0003299555603508207,23229.842595061065,2368.784711910904,19294.39179751449,1967.4804135473878,0.8305864199706933,0.8305864199706933,35411.87385799336,35382.83765553947,1.0010258921507902,0.8,4276.39823532451,4272.891774033241,1.0010258921507902,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.736578557022,4632.441516551485,6.199274710595373,5.048342711594972,-3.727490260762971,8.775832972357943,2.921722562951862,3.5,0.8347778751291034,0.6,0.00023755988098881554,1.0000736882351207,0.00023754237691029468,198.78370725360148,0.0,3.492884046048743e-06,9.898833386502137,0.013445926322843216,8.018654725793578e-05,0.00015737333373087978,0.0006161774538369889,0.0926042053484425,0.0926042053484425,0.0926042053484425,0.09260172919512852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.9808584983,595.6268176501119,0.0,0.0926042053484425,0.09260420534813675,0.09260420534813675,0.3718407846798052,0.3718407846798052,0.5,10.022827132414509,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,-7.844391802791506e-11,27522.37708823835,20880.780763461757,0.7586837683575351,0.9907349173504962,0.6094284831929727,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450486348188365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.90654267184,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7460458620747,260.7460458620747,-12.403954137925268,245.06354307181422,276.42854865233534,123393.45299770498,123467.5548157,-74.1018179950199,0.0,nan,276.42854865233534,3.2785486523353597,270.15554753622814,-2.994452463771836,263.8825464201289,-9.267453579871074,257.6095453040298,-15.540454695970197,251.33654418791207,-21.81345581208791,245.06354307181422,-28.086456928185754,1.0,1.0,28837.30492052088,28837.30492052088,275.64602358714956,2.4960235871495797,275.64602358714956,275.64602358714956,77227.35238678569,77229.42195411776,-2.0695673320733476,0.0,8545.783548066482,8545.783548066482,0.8860227819109894,3934.9636080350956,275.64602358714956,2.4960235871495797,1.0,0.002,0.12859828927515338,0.00490798425631548,0.00019862640680705417,0.001801373592763358,0.09931320340352708,0.09931320340352708,0.0,-4.295877889526345e-13,0.9999730477424573,0.9999730477424573,0.0,0.09260170945574467,2.4958923920780567e-06,0.0,0.0,0.0,1600089.3850105475,266.60888597180923,0.0,1.0,1284520.7651093658,2598.0763997809127,,,,,,,,,,,,,,,,,,3.0,15249.807180638103,1553.1695605129403,0.3718407846798052,6.175347969391544,2.921722562951862
2085.0,-29.832897835728076,5.048186178379702,35.05642824001504,24.646448471490316,5.020608874609161,-26.347547164661375,-39.852639148570574,1.5352582035940474,-6.541175590504849,-6.541175590541323,40.112802733458935,41184.873107162275,25768.783985337886,25768.783985337886,66953.65709250016,77237.36145623513,77229.18604227698,25768.783985337886,102997.97002761487,102997.97002761487,102997.97002761487,130520.35138676413,125995.31015295812,4525.041233806012,0.0,90953.93587466693,54901.64166173768,40058.1046810325,27522.38135914927,67580.48604018177,20880.77990213074,1553.1712583750812,0.0,0.8784078557591669,2.7245725062156487,0.0014947059257719628,1.0,1.0,-6.541175590504849,333848.1993344928,1559402.708909066,4.670993319771219,1559402.708909066,4.670993319771219,0.7586836193296674,0.09260411220008259,3.9153904566074984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153904566074984,1.2845479005815834,1.2848530510287612,3.0480688612972644,6458.492158851608,15249.798595442346,6454.982953086947,0.0003299548220446362,23229.85073459934,2368.785541912818,19294.376014236106,1967.4788041009017,0.8305854495009044,0.8305854495009044,35411.901221987304,35382.83765553947,1.0010268590605478,0.8,4276.401539847051,4272.891774033241,1.0010268590605478,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.7653380776355,4632.441516551485,6.19923952629356,5.048186178379702,-3.7275565080813826,8.775742686461085,2.9217562542593236,3.5,0.8347875012169496,0.6,0.00023754237691029468,1.0000734546011134,0.00023752492961133558,198.78429017472055,0.0,3.4795256204355406e-06,9.860975608314321,0.013449405848463651,8.018086188112887e-05,0.0001573615150291658,0.0006161317741824933,0.09260411220170231,0.09260411220170231,0.09260411220170231,0.09260158752062081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.2882131608,595.6267171214282,0.0,0.09260411220170231,0.09260411220008259,0.09260411220008259,0.37184039726263235,0.37184039726263235,0.5,10.02275139199701,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,27522.38135914927,20880.77990213074,0.7586836193296674,0.9907247049494596,0.6094196049829342,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504905898100064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.86868489365,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74564761796034,260.74564761796034,-12.404352382039633,245.06285842235386,276.42843681356726,123395.21909424408,123470.12428906016,-74.90519481606958,0.0,nan,276.42843681356726,3.278436813567282,270.15532113533055,-2.9946788646694245,263.8822054570831,-9.267794542916874,257.60908977883645,-15.540910221163529,251.33597410059093,-21.814025899409046,245.06285842235386,-28.087141577646122,1.0,1.0,28837.30492052088,28837.30492052088,275.64593441907857,2.495934419078594,275.64593441907857,275.64593441907857,77227.09895219312,77229.18604227698,-2.087090083863586,0.0,8545.783548066482,8545.783548066482,0.8860225428163225,3934.967408890536,275.64593441907857,2.495934419078594,1.0,0.002,0.12860083586475082,0.0049079623457851055,0.00019863031501109207,0.0018013696850200066,0.09931515750554604,0.09931515750554604,0.0,3.109838775383622e-14,0.9999725002536906,0.9999725002536906,0.0,0.09260156561048988,2.5465895927136585e-06,0.0,0.0,0.0,1600089.3128126636,266.6088244094951,0.0,1.0,1284520.9752192097,2598.075549583718,,,,,,,,,,,,,,,,,,3.0,15249.798595442346,1553.1712583750812,0.37184039726263235,6.175347969391544,2.9217562542593236
2086.0,-29.833602776969506,5.048029819095217,35.05642581822066,24.646358016785257,5.020567338668202,-26.348185765403688,-39.853257418703265,1.535150326921947,-6.541214293572068,-6.541214293555813,40.112786604728754,41184.40651539696,25768.763113298788,25768.763113298788,66953.16962869574,77237.17974252095,77228.96587949633,25768.763113298788,102997.72899279512,102997.72899279512,102997.72899279512,130520.07874299654,125995.07793780722,4525.000805189328,0.0,90954.01718150341,54901.43759631424,40058.421761321304,27522.349750201425,67580.77151152273,20880.754588725304,1553.1707085176306,0.0,0.8784077073341503,2.7245685752139086,0.0014947059257719628,1.0,1.0,-6.541214293572068,333847.68913309736,1559402.011838684,4.670998370208837,1559402.011838684,4.670998370208837,0.758683570924844,0.09260399889307247,3.915391135938439,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915391135938439,1.2845484410815067,1.2848535692440153,3.0480681076082523,6458.490561875031,15249.790031725524,6454.979936021308,0.0003299549303772064,23229.867470112564,2368.7872484602353,19294.366996025008,1967.4778844992948,0.8305844629053114,0.8305844629053114,35411.906137236496,35382.83765553947,1.0010270327414423,0.8,4276.40213342092,4272.891774033241,1.0010270327414423,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.793806405281,4632.441516551485,6.1991920488312955,5.048029819095217,-3.7276055899164393,8.775635409011656,2.921789604592042,3.5,0.8347970298834406,0.6,0.00023752492961133558,1.0000732733059665,0.00023750752664966604,198.7848716568087,0.0,3.4682489390506537e-06,9.829017493269552,0.013452874097402702,8.017525916018105e-05,0.00015734967045115454,0.0006160855049272849,0.09260399889620288,0.09260399889620288,0.09260399889620288,0.09260140548554063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.5852915881,595.6266197290261,0.0,0.09260399889620288,0.09260399889307247,0.09260399889307247,0.3718400010471479,0.3718400010471479,0.5,10.022673589770736,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27522.349750201425,20880.754588725304,0.758683570924844,0.990713306924589,0.6094101264939671,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504948179828276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.8367267786,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74525392029244,260.74525392029244,-12.404746079707536,245.06217611443245,276.42833172614866,123398.01750985532,123472.06756690114,-74.05005704585929,0.0,nan,276.42833172614866,3.2783317261486786,270.15510060381706,-2.994899396182916,263.8818694814753,-9.268130518524686,257.6086383591155,-15.541361640884475,251.3354072367656,-21.814592763234373,245.06217611443245,-28.08782388556753,1.0,1.0,28837.30492052088,28837.30492052088,275.6458699533263,2.4958699533263484,275.6458699533263,275.6458699533263,77227.01799823913,77228.96587949633,-1.9478812572051538,0.0,8545.783548066482,8545.783548066482,0.8860224998690056,3934.968091618131,275.6458699533263,2.4958699533263484,1.0,0.002,0.12860344729719186,0.004907944318272395,0.00019863433269826897,0.0018013656673838369,0.09931716634913448,0.09931716634913448,0.0,8.210576316058926e-14,0.9999718000033606,0.9999718000033606,0.0,0.09260138746061489,2.6114324575785947e-06,0.0,0.0,0.0,1600089.2674231878,266.6087857064279,0.0,1.0,1284521.1073112716,2598.075015081125,,,,,,,,,,,,,,,,,,3.0,15249.790031725524,1553.1707085176306,0.3718400010471479,6.175347969391544,2.921789604592042
2087.0,-29.83430589583386,5.047873356781751,35.05642342194817,24.646249890234344,5.020504537280934,-26.34882485248753,-39.85387572376055,1.5350234938841376,-6.541268725756595,-6.54126872576164,40.11278249749278,41183.94735435632,25768.775476434123,25768.775476434123,66952.72283079044,77237.01151519959,77228.87117459926,25768.775476434123,102997.64665103338,102997.64665103338,102997.64665103338,130520.02965012273,125995.06743741148,4524.962212711251,0.0,90954.10273241297,54901.231700444136,40058.74559107648,27522.382999089346,67581.12859016583,20880.775024181956,1553.1736175996962,0.0,0.8784074279132519,2.724563046641167,0.0014947059257719628,1.0,1.0,-6.541268725756595,333846.97158436384,1559401.834326441,4.671007878028262,1559401.834326441,4.671007878028262,0.7586833968872846,0.09260390780803814,3.9153917706995993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153917706995993,1.2845490701386912,1.2848541760945025,3.048067109088218,6458.4884461308975,15249.7814794748,6454.977280966661,0.00032995517296260956,23229.885553996904,2368.7890925032407,19294.359059888993,1967.4770752386385,0.8305834746813563,0.8305834746813563,35411.91073000417,35382.83765553947,1.0010271950274208,0.8,4276.402688051371,4272.891774033241,1.0010271950274208,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.822096694196,4632.441516551485,6.199152832864149,5.047873356781751,-3.7276667214232475,8.775540078204997,2.921822746505189,3.5,0.8348064990014825,0.6,0.00023750752664966604,1.0000730842979315,0.00023749016984733713,198.78545163866264,0.0,3.459445501926992e-06,9.804068552461095,0.01345633354290463,8.016965648469488e-05,0.00015733787016497118,0.0006160394020633302,0.09260390781105374,0.09260390781105374,0.09260390781105374,0.0926013615681515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.9336789482,595.6265062425754,0.0,0.09260390781105374,0.09260390780803814,0.09260390780803814,0.3718395888048054,0.3718395888048054,0.5,10.02259720231697,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,27522.382999089346,20880.775024181956,0.7586833968872846,0.990701461007166,0.6094001123317918,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504990357194383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.81177783779,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74486217491955,260.74486217491955,-12.40513782508043,245.06149584377357,276.4282285060647,123400.4887879799,123474.17164387424,-73.68285589432489,0.0,nan,276.4282285060647,3.2782285060647496,270.1548819736249,-2.995118026375053,263.8815354411564,-9.268464558843561,257.60818890867466,-15.541811091325314,251.334842376223,-21.81515762377697,245.06149584377357,-28.088504156226406,1.0,1.0,28837.30492052088,28837.30492052088,275.6458044390592,2.4958044390592136,275.6458044390592,275.6458044390592,77226.87845400845,77228.87117459926,-1.9927205908170436,0.0,8545.783548066482,8545.783548066482,0.8860224597393901,3934.968729553097,275.6458044390592,2.4958044390592136,1.0,0.002,0.12860601424297283,0.004907923617269528,0.00019863827525221217,0.0018013617247253548,0.09931913762610609,0.09931913762610609,0.0,-2.2433010310463075e-14,0.9999722803706168,0.9999722803706168,0.0,0.09260134086203427,2.566946003874267e-06,0.0,0.0,0.0,1600089.2035871665,266.6087312742434,0.0,1.0,1284521.2930861574,2598.0742633544787,,,,,,,,,,,,,,,,,,3.0,15249.7814794748,1553.1736175996962,0.3718395888048054,6.175347969391544,2.921822746505189
2088.0,-29.835004662976864,5.0477167947771635,35.05642089698407,24.646082566492282,5.020380945142999,-26.349466102164495,-39.85449434313921,1.534842384331095,-6.541324027309656,-6.541324027310319,40.11277399192901,41183.52789102877,25768.787440616754,25768.787440616754,66952.31533164551,77236.88722527087,77228.71503186735,25768.787440616754,102997.5024724841,102997.5024724841,102997.5024724841,130519.90012323108,125994.97691811145,4524.923205119636,0.0,90954.21330097251,54901.04588775152,40059.074903578876,27522.397650746978,67581.47255432585,20880.782014892637,1553.1756621080458,0.0,0.8784071605129911,2.7245574297774446,0.0014947059257719628,1.0,1.0,-6.541324027309656,333846.242576483,1559401.4667245238,4.671016976826602,1559401.4667245238,4.671016976826602,0.7586832469999545,0.09260380853787055,3.915394322368767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915394322368767,1.2845499529225222,1.2848550367911717,3.048067000789439,6458.48821665878,15249.772940234316,6454.973335853853,0.0003299549293014463,23229.898654485023,2368.790428381254,19294.347267682802,1967.4758727682545,0.8305824986437305,0.8305824986437305,35411.92919241716,35382.83765553947,1.0010278473989787,0.8,4276.404917603827,4272.891774033241,1.0010278473989787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.850137875967,4632.441516551485,6.199113892949693,5.0477167947771635,-3.7277286949459794,8.775445489723143,2.9218555967391184,3.5,0.8348158847826053,0.6,0.00023749016984733713,1.000072632367184,0.00023747292162689727,198.78602803386235,0.0,3.450279789956781e-06,9.778092924737518,0.013459783822694587,8.016405132324619e-05,0.00015732611852409094,0.0006159937912295413,0.09260380854072968,0.09260380854072968,0.09260380854072968,0.0926012643700716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.260494236,595.6263995547857,0.0,0.09260380854072968,0.09260380853787055,0.09260380853787055,0.371839168672567,0.371839168672567,0.5,10.022520877980012,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27522.397650746978,20880.782014892637,0.7586832469999545,0.9906903889645999,0.6093908039355475,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505032425758924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.78580221007,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7444668960405,260.7444668960405,-12.405533103959499,245.06081743898363,276.4281163530962,123402.27389392546,123476.62136151256,-74.3474675870981,0.0,nan,276.4281163530962,3.278116353096209,270.15465657029,-2.995343429709976,263.88119678745716,-9.26880321254282,257.60773700461675,-15.542262995383226,251.3342772217993,-21.815722778200666,245.06081743898363,-28.089182561016344,1.0,1.0,28837.30492052088,28837.30492052088,275.64573086619214,2.4957308661921616,275.64573086619214,275.64573086619214,77226.58786252496,77228.71503186735,-2.1271693423914257,0.0,8545.783548066482,8545.783548066482,0.8860222984227938,3934.971293980611,275.64573086619214,2.4957308661921616,1.0,0.002,0.12860857923716024,0.004907902767842522,0.00019864221443605505,0.0018013577859485675,0.09932110721802752,0.09932110721802752,0.0,3.846224554127087e-13,0.9999723014234859,0.9999723014234859,0.0,0.09260124354419427,2.5649936762813428e-06,0.0,0.0,0.0,1600089.1387315402,266.6086759726903,0.0,1.0,1284521.481828102,2598.0734996221345,,,,,,,,,,,,,,,,,,3.0,15249.772940234316,1553.1756621080458,0.371839168672567,6.175347969391544,2.9218555967391184
2089.0,-29.83570324500185,5.047560428946158,35.05641798608554,24.64600094771015,5.020347926183045,-26.35009812788363,-39.85510398689655,1.5347428089409305,-6.541364111043833,-6.541364111055361,40.112757806716004,41183.050519568314,25768.763899004352,25768.763899004352,66951.81441857267,77236.70137019841,77228.50003094623,25768.763899004352,102997.26392995058,102997.26392995058,102997.26392995058,130519.63201677352,125994.74971844119,4524.882298332341,0.0,90954.2903608086,54900.831367061364,40059.39888194138,27522.368086822942,67581.76696876432,20880.758063099274,1553.175247521449,0.0,0.8784070048180708,2.724553358561655,0.0014947059257719628,1.0,1.0,-6.541364111043833,333845.7141769505,1559400.7672141776,4.671022274641627,1559400.7672141776,4.671022274641627,0.7586831916944126,0.09260368814832981,3.9153947277123353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153947277123353,1.2845504541925,1.2848555160228394,3.0480661268954585,6458.4863649823,15249.764464736025,6454.970536182928,0.00032995510645904665,23229.915930839205,2368.7921900791,19294.338899279053,1967.4750194285566,0.8305815206874934,0.8305815206874934,35411.93212525026,35382.83765553947,1.0010279510309927,0.8,4276.40527177775,4272.891774033241,1.0010279510309927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.8779306668885,4632.441516551485,6.199066782524033,5.047560428946158,-3.7277792567130215,8.77533968565918,2.9218881561290373,3.5,0.8348251874654392,0.6,0.00023747292162689727,1.000072613539938,0.00023745567912945728,198.78660427930407,0.0,3.4287052318919955e-06,9.716950627181916,0.013463212527926479,8.015852784218015e-05,0.0001573143937847171,0.0006159479480179435,0.09260368815495501,0.09260368815495501,0.09260368815495501,0.09260108486795397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.5587226143,595.6263017856098,0.0,0.09260368815495501,0.09260368814832981,0.09260368814832981,0.37183874175398063,0.37183874175398063,0.5,10.022442780585664,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27522.368086822942,20880.758063099274,0.7586831916944126,0.9906786611471285,0.6093810855611802,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450507423418471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.724659912514,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7440769768703,260.7440769768703,-12.405923023129674,245.06014141617885,276.42801253755897,123405.1477976399,123478.4871653723,-73.33936773237156,0.0,nan,276.42801253755897,3.2780125375589932,270.1544383133061,-2.9955616866938612,263.88086408901376,-9.269135910986222,257.6072898647168,-15.542710135283187,251.33371564044717,-21.81628435955281,245.06014141617885,-28.089858583821126,1.0,1.0,28837.30492052088,28837.30492052088,275.64566562373346,2.495665623733487,275.64566562373346,275.64566562373346,77226.53652827833,77228.50003094623,-1.9635026679025032,0.0,8545.783548066482,8545.783548066482,0.8860222727969604,3934.971701350897,275.64566562373346,2.495665623733487,1.0,0.002,0.1286112008019508,0.004907884447309374,0.0001986462472073505,0.0018013537534282448,0.09932312360367525,0.09932312360367525,0.0,6.355953090231292e-13,0.999971690501136,0.999971690501136,0.0,0.09260106658432538,2.6215640044382602e-06,0.0,0.0,0.0,1600089.091722786,266.60863588895614,0.0,1.0,1284521.61863221,2598.0729460531466,,,,,,,,,,,,,,,,,,3.0,15249.764464736025,1553.175247521449,0.37183874175398063,6.175347969391544,2.9218881561290373
2090.0,-29.836397843475048,5.047403899804428,35.056415114529344,24.645842459891014,5.020233522070475,-26.35073470692182,-39.85572187285868,1.534570385520281,-6.541424416392658,-6.541424416404195,40.11275312009881,41182.64376765309,25768.78349709728,25768.78349709728,66951.42726475037,77236.57223256184,77228.38962000751,25768.78349709728,102997.17311710479,102997.17311710479,102997.17311710479,130519.57756737019,125994.73425479009,4524.843312580091,0.0,90954.39742062967,54900.65970647023,40059.70857128827,27522.404450265403,67582.11302155367,20880.780360051383,1553.1784485244248,0.0,0.8784066957644301,2.72454723349048,0.0014947059257719628,1.0,1.0,-6.541424416392658,333844.9192093879,1559400.5646628845,4.671032790781599,1559400.5646628845,4.671032790781599,0.7586829994372104,0.09260359211870164,3.915397096827146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915397096827146,1.2845512961218084,1.2848563360020682,3.04806597342444,6458.486039795628,15249.755969654023,6454.966678038326,0.0003299548890436596,23229.929218248348,2368.7935450177533,19294.32736702665,1967.4738434660817,0.8305805491593977,0.8305805491593976,35411.949266802236,35382.83765553947,1.0010285567298582,0.8,4276.407341820779,4272.891774033241,1.0010285567298582,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.9055511141605,4632.441516551485,6.1990303075783295,5.047403899804428,-3.727845280783373,8.775249180587801,2.9219205137613127,3.5,0.8348344325032322,0.6,0.00023745567912945728,1.0000721998696507,0.00023743853609810097,198.78717724171432,0.0,3.427577515389261e-06,9.713754678613165,0.013466640105441869,8.015293004426164e-05,0.00015730274908519563,0.0006159027270911039,0.09260359211878448,0.09260359211878448,0.09260359211878448,0.0926010349561058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.9058868418,595.6261886683627,0.0,0.09260359211878448,0.09260359211870164,0.09260359211870164,0.3718383015703016,0.3718383015703016,0.5,10.022366065741002,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27522.404450265403,20880.780360051383,0.7586829994372104,0.9906678597545159,0.6093719466054411,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505116031764456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.72146396394,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7436844064027,260.7436844064027,-12.406315593597299,245.05946729047386,276.4279015223293,123407.02789503145,123480.86594114892,-73.8380461174934,0.0,nan,276.4279015223293,3.27790152232933,270.15421467597713,-2.9957853240228474,263.88052782959255,-9.269472170407425,257.60684098320473,-15.543159016795244,251.33315413683874,-21.816845863161234,245.05946729047386,-28.090532709526116,1.0,1.0,28837.30492052088,28837.30492052088,275.64559239845306,2.495592398453084,275.64559239845306,275.64559239845306,77226.2729360538,77228.38962000751,-2.116683953703614,0.0,8545.783548066482,8545.783548066482,0.8860221230214368,3934.9740823112816,275.64559239845306,2.495592398453084,1.0,0.002,0.12861377978462896,0.004907862626391754,0.00019865020595270625,0.0018013497940556932,0.09932510297635312,0.09932510297635312,0.0,8.3995310706797e-15,0.9999721502972736,0.9999721502972736,0.0,0.09260101313618974,2.5789825119027596e-06,0.0,0.0,0.0,1600089.020998808,266.6085755836073,0.0,1.0,1284521.824451789,2598.072113217853,,,,,,,,,,,,,,,,,,3.0,15249.755969654023,1553.1784485244248,0.3718383015703016,6.175347969391544,2.9219205137613127
2091.0,-29.837090451580647,5.047247507198303,35.05641188256951,24.645719804707937,5.020157642321195,-26.351365642191766,-39.85633134199304,1.5344328329307129,-6.54146941113072,-6.541469411137465,40.11273697837937,41182.20363459439,25768.76711277368,25768.76711277368,66950.97074736808,77236.41791233797,77228.16739778184,25768.76711277368,102996.93451055553,102996.93451055553,102996.93451055553,130519.31394018332,125994.51178659874,4524.802153584575,0.0,90954.49108864927,54900.467002499834,40060.02676238826,27522.379429627785,67582.40619201605,20880.759369407875,1553.1783686981598,0.0,0.8784065132833945,2.7245426634887604,0.0014947059257719628,1.0,1.0,-6.54146941113072,333844.3260729631,1559399.8670319978,4.671039000049336,1559399.8670319978,4.671039000049336,0.7586829264816319,0.09260346945639232,3.9153987265690713,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153987265690713,1.284551974774598,1.2848569927937548,3.0480656317982864,6458.485315930802,15249.747531089777,6454.963121020238,0.0003299547764929731,23229.94347202783,2368.7949984987567,19294.31673486155,1967.4727592869685,0.8305795818269925,0.8305795818269925,35411.96105867613,35382.83765553947,1.0010289733972275,0.8,4276.408765827566,4272.891774033241,1.0010289733972275,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.932906931698,4632.441516551485,6.198985571743094,5.047247507198303,-3.727899847689727,8.77514735488803,2.9219525615184683,3.5,0.8348435890052767,0.6,0.00023743853609810097,1.0000719933826747,0.00023742144332527645,198.78774856519922,0.0,3.4078148126878324e-06,9.657747179157317,0.013470047920254557,8.014740885344255e-05,0.00015729112724465844,0.0006158574793143494,0.09260346945484163,0.09260346945484163,0.09260346945484163,0.09260085563610283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.2058563308,595.6260903351154,0.0,0.09260346945484163,0.09260346945639232,0.09260346945639232,0.3718378555741297,0.3718378555741297,0.5,10.022287650822886,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,6.764366844436154e-12,27522.379429627785,20880.759369407875,0.7586829264816319,0.9906568072931005,0.6093627906290723,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505157591228113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.66545646449,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7432933498513,260.7432933498513,-12.406706650148692,245.0587954109537,276.42779128874685,123409.40578248615,123482.95907811874,-73.553295632605,0.0,nan,276.42779128874685,3.2777912887468688,270.1539921132041,-2.996007886795894,263.8801929376337,-9.269807062366283,257.60639376206205,-15.543606237937922,251.33259458650744,-21.817405413492537,245.0587954109537,-28.09120458904627,1.0,1.0,28837.30492052088,28837.30492052088,275.6455213999924,2.4955213999924126,275.6455213999924,275.6455213999924,77226.1160004096,77228.16739778184,-2.051397372240899,0.0,8545.783548066482,8545.783548066482,0.8860220199890847,3934.975720201917,275.6455213999924,2.4955213999924126,1.0,0.002,0.12861641287852602,0.00490784336321842,0.00019865425452490117,0.001801345745302222,0.09932712726245058,0.09932712726245058,0.0,-1.7287690376455167e-13,0.9999715659247163,0.9999715659247163,0.0,0.09260083636237026,2.6330940220590686e-06,0.0,0.0,0.0,1600088.9682305385,266.60853058886926,0.0,1.0,1284521.9780168643,2598.0714918271997,,,,,,,,,,,,,,,,,,3.0,15249.747531089777,1553.1783686981598,0.3718378555741297,6.175347969391544,2.9219525615184683
