time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2092.0,-29.83778286029055,5.047091199138358,35.056408531523545,24.64564290074634,5.020127217757656,-26.351991852512896,-39.85693630585445,1.5343362097837265,-6.541517842101371,-6.541517842087934,40.112727078463436,41181.728383876114,25768.75696650205,25768.75696650205,66950.48535037816,77236.23113209852,77228.0262316444,25768.75696650205,102996.78319814644,102996.78319814644,102996.78319814644,130519.16789651709,125994.40631136122,4524.761585155866,0.0,90954.56416446196,54900.251539712954,40060.34736083223,27522.38469837065,67582.73205920288,20880.75997523883,1553.17981298426,0.0,0.8784062884283035,2.7245377444844308,0.0014947059257719628,1.0,1.0,-6.541517842101371,333843.68763985013,1559399.4391670262,4.67104665117797,1559399.4391670262,4.67104665117797,0.7586828032555983,0.09260335495083792,3.9153986596052044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9153986596052044,1.2845524619190556,1.284857458096179,3.0480644237416348,6458.482756203721,15249.739109245946,6454.960833700176,0.0003299551382268782,23229.962533019065,2368.796942178936,19294.309897908817,1967.4720621118138,0.8305786059914598,0.8305786059914599,35411.96057416418,35382.83765553947,1.001028956276935,0.8,4276.408707317077,4272.891774033241,1.001028956276935,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.960075100957,4632.441516551485,6.198942616949773,5.047091199138358,-3.7279571162952294,8.775048315433587,2.921984389581961,3.5,0.8348526827377032,0.6,0.00023742144332527645,1.0000719730636778,0.00023740435660640102,198.7883197270947,0.0,3.397833826522989e-06,9.62946106436615,0.01347344575408108,8.014192882365908e-05,0.00015727951450161739,0.00061581200026299,0.0926033549529123,0.0926033549529123,0.0926033549529123,0.09260075085511847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.5346002889,595.6259829516363,0.0,0.0926033549529123,0.09260335495083792,0.09260335495083792,0.37183739738086086,0.37183739738086086,0.5,10.022209527860523,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,27522.38469837065,20880.75997523883,0.7586828032555983,0.9906448483279594,0.6093528203003198,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505199031829654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.6371703497,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74290768237,260.74290768237,-12.407092317629974,245.0581258168892,276.4276895478466,123412.25488561968,123484.79455715818,-72.53967153848208,0.0,nan,276.4276895478466,3.2776895478466486,270.1537768016698,-2.996223198330199,263.87986405545627,-9.27013594454371,257.605951309276,-15.544048690723969,251.33203856308225,-21.817961436917727,245.0581258168892,-28.091874183110775,1.0,1.0,28837.30492052088,28837.30492052088,275.6454564502363,2.495456450236304,275.6454564502363,275.6454564502363,77226.07337058558,77228.0262316444,-1.9528610588167794,0.0,8545.783548066482,8545.783548066482,0.8860220242225433,3934.9756529032306,275.6454564502363,2.495456450236304,1.0,0.002,0.12861903682359194,0.004907823514748029,0.0001986582875626987,0.0018013417124556259,0.09932914378134934,0.09932914378134934,0.0,1.8324751438481002e-14,0.9999716646859218,0.9999716646859218,0.0,0.09260073100569069,2.6239451472268756e-06,0.0,0.0,0.0,1600088.9114323433,266.6084821578986,0.0,1.0,1284522.1433096037,2598.0708229815964,,,,,,,,,,,,,,,,,,3.0,15249.739109245946,1553.17981298426,0.37183739738086086,6.175347969391544,2.921984389581961
2093.0,-29.83847123047462,5.046934749658098,35.056405243886296,24.64547889484095,5.020010728266706,-26.352623034599677,-39.85754574006421,1.534162532394634,-6.541579375006222,-6.541579374999204,40.11272220592998,41181.32438164068,25768.773937732083,25768.773937732083,66950.09831937277,77236.10794377096,77227.91923227055,25768.773937732083,102996.69317000263,102996.69317000263,102996.69317000263,130519.11473791389,125994.39240211489,4524.7223357990015,0.0,90954.67738281116,54900.08282370212,40060.660621232266,27522.421567911253,67583.08218914352,20880.78255373452,1553.1830687167758,0.0,0.8784059734263432,2.7245314947616275,0.0014947059257719628,1.0,1.0,-6.541579375006222,333842.87649406295,1559399.2285801577,4.671057369732106,1559399.2285801577,4.671057369732106,0.7586826072775403,0.09260325245394439,3.91540202098843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91540202098843,1.2845533093934076,1.2848582838218061,3.0480650295762057,6458.484039894478,15249.730668309738,6454.955895844314,0.0003299545075741085,23229.971506182643,2368.7978571869744,19294.295138327205,1967.470557053347,0.830577649791436,0.830577649791436,35411.98489519412,35382.83765553947,1.0010298156637394,0.8,4276.4116443661,4272.891774033241,1.0010298156637394,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4156.987042431433,4632.441516551485,6.198906485563606,5.046934749658098,-3.728024468880907,8.774959218539005,2.9220159824958745,3.5,0.8348617092845355,0.6,0.00023740435660640102,1.0000715536647236,0.0002373873706700705,198.78888756050938,0.0,3.3966401348961836e-06,9.626078142295784,0.013476842394215975,8.01364086497182e-05,0.00015726794795668282,0.0006157672412662992,0.09260325245136028,0.09260325245136028,0.09260325245136028,0.09260069934094778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.8802824217,595.6258703071098,0.0,0.09260325245136028,0.09260325245394439,0.09260325245394439,0.3718369298537093,0.3718369298537093,0.5,10.022132934003269,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27522.421567911253,20880.78255373452,0.7586826072775403,0.990633989317042,0.6093436855452563,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450524046072667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.63378742763,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74251896719335,260.74251896719335,-12.40748103280663,245.05745800790274,276.4275799264804,123414.09955218204,123487.21246192671,-73.11290974467691,0.0,nan,276.4275799264804,3.2775799264804277,270.1535555427762,-2.996444457223788,263.8795311590432,-9.270468840956767,257.6055067753378,-15.544493224662176,251.33148239161963,-21.818517608380347,245.05745800790274,-28.09254199209724,1.0,1.0,28837.30492052088,28837.30492052088,275.64538239660374,2.495382396603759,275.64538239660374,275.64538239660374,77225.80753067858,77227.91923227055,-2.1117015919735422,0.0,8545.783548066482,8545.783548066482,0.8860218117157335,3934.979031093372,275.64538239660374,2.495382396603759,1.0,0.002,0.1286216119793911,0.0049078014878332354,0.00019866223989336654,0.0018013377598390774,0.09933111994668327,0.09933111994668327,0.0,-2.6755594267902083e-13,0.9999721915167608,0.9999721915167608,0.0,0.09260067729795063,2.5751559937650353e-06,0.0,0.0,0.0,1600088.8392685952,266.60842062499376,0.0,1.0,1284522.3533186025,2598.069973195105,,,,,,,,,,,,,,,,,,3.0,15249.730668309738,1553.1830687167758,0.3718369298537093,6.175347969391544,2.9220159824958745
2094.0,-29.83916209701845,5.046778560176573,35.05640164440944,24.645415262226038,5.0199949292874955,-26.353246394350997,-39.85815028483046,1.5340792265806351,-6.541619970565193,-6.541619970576564,40.11270663319077,41180.85165565089,25768.742736853128,25768.742736853128,66949.59439250402,77235.9119972897,77227.7272540696,25768.742736853128,102996.46999092272,102996.46999092272,102996.46999092272,130518.86590576927,125994.1847942577,4524.681111511564,0.0,90954.74573255399,54899.87506665725,40060.96740655193,27522.395914846547,67583.36332139847,20880.761368554147,1553.1828559656415,0.0,0.8784058126253455,2.724527371591981,0.0014947059257719628,1.0,1.0,-6.541619970565193,333842.34135170205,1559398.5555407205,4.671062841300583,1559398.5555407205,4.671062841300583,0.7586825446868284,0.09260312265214607,3.915401751003616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915401751003616,1.284553734040042,1.2848586867487748,3.048063811771665,6458.481459512789,15249.722285198375,6454.953641313339,0.0003299548759976268,23229.990564631076,2368.7998006078606,19294.288399383247,1967.469869872306,0.8305766782686451,0.8305766782686451,35411.9829417399,35382.83765553947,1.0010297466381715,0.8,4276.41140846364,4272.891774033241,1.0010297466381715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.013750860235,4632.441516551485,6.1988591525637,5.046778560176573,-3.728076070105244,8.774854630281817,2.92204727223456,3.5,0.8348706492098742,0.6,0.0002373873706700705,1.0000718135672872,0.00023737032426031723,198.789457456031,0.0,3.376615387318492e-06,9.569328007660607,0.013480219009603294,8.013093311098778e-05,0.0001572564375590827,0.0006157221309754232,0.09260312265374009,0.09260312265374009,0.09260312265374009,0.09260052956803333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.1800047017,595.6257720821014,0.0,0.09260312265374009,0.09260312265214607,0.09260312265214607,0.37183646024640665,0.37183646024640665,0.5,10.022055141101804,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,27522.395914846547,20880.761368554147,0.7586825446868284,0.9906224121181938,0.6093341560971421,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505281648210377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.57703729299,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.742136685195,260.742136685195,-12.407863314804956,245.05679214361913,276.42748122676306,123417.08678108644,123488.98968580256,-71.9029047161409,0.0,nan,276.42748122676306,3.2774812267630864,270.1533434101448,-2.9966565898551494,263.879205593495,-9.27079440650499,257.6050677768958,-15.544932223104183,251.33092996025232,-21.819070039747658,245.05679214361913,-28.093207856380843,1.0,1.0,28837.30492052088,28837.30492052088,275.64531933635715,2.49531933635717,275.64531933635715,275.64531933635715,77225.80169774732,77227.7272540696,-1.925556322283228,0.0,8545.783548066482,8545.783548066482,0.8860218287841877,3934.978759758634,275.64531933635715,2.49531933635717,1.0,0.002,0.12862422344435678,0.004907783116714642,0.00019866625685228725,0.0018013337430332922,0.09933312842614363,0.09933312842614363,0.0,-1.1442062575195422e-13,0.9999717993841616,0.9999717993841616,0.0,0.09260051118705871,2.611465087350709e-06,0.0,0.0,0.0,1600088.7916594427,266.6083800294348,0.0,1.0,1284522.491869347,2598.069412559567,,,,,,,,,,,,,,,,,,3.0,15249.722285198375,1553.1828559656415,0.37183646024640665,6.175347969391544,2.92204727223456
2095.0,-29.839848668321185,5.046622282859539,35.05639823230987,24.6453023160808,5.019925626974588,-26.353871238837637,-39.858755039144285,1.5339481971290598,-6.5416800190175195,-6.5416800190242546,40.11270484054571,41180.4093597206,25768.75327673188,25768.75327673188,66949.16263645249,77235.75373325823,77227.67305899244,25768.75327673188,102996.42633572432,102996.42633572432,102996.42633572432,130518.871525974,125994.22891621351,4524.6426097604835,0.0,90954.83280318983,54899.67691249485,40061.28432299442,27522.445190249677,67583.72951324409,20880.792969214202,1553.1866673240927,0.0,0.8784054939508359,2.72452127265906,0.0014947059257719628,1.0,1.0,-6.5416800190175195,333841.54977692466,1559398.4780651534,4.671073684827891,1559398.4780651534,4.671073684827891,0.7586823345409586,0.09260302194268903,3.9154025615496986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154025615496986,1.2845543819904546,1.2848593129548302,3.0480629052719963,6458.479538748768,15249.71382913093,6454.950898403038,0.00032995507162733627,23230.00799365834,2368.801577874028,19294.280200640802,1967.4690338332462,0.8305757021654074,0.8305757021654074,35411.98880638323,35382.83765553947,1.0010299538661371,0.8,4276.412116687963,4272.891774033241,1.0010299538661371,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.040303553411,4632.441516551485,6.198822093378531,5.046622282859539,-3.7281425224296707,8.774764805289209,2.922078379657064,3.5,0.8348795370448754,0.6,0.00023737032426031723,1.0000713674758877,0.00023735338494834007,198.79002381125957,0.0,3.388646546424035e-06,9.603424312565716,0.013483607656149718,8.012545602036754e-05,0.00015724486823994968,0.0006156769598972438,0.09260302193743378,0.09260302193743378,0.09260302193743378,0.09260051591688823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.5337792654,595.6256569572804,0.0,0.09260302193743378,0.09260302194268903,0.09260302194268903,0.37183598343792157,0.37183598343792157,0.5,10.0219799578623,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,6.707523425575346e-12,27522.445190249677,20880.792969214202,0.7586823345409586,0.9906106561244559,0.6093243101011562,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505322985284028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.6111335979,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7417551932241,260.7417551932241,-12.408244806775883,245.05612812595265,276.42738226048573,123419.3726828953,123491.12699076426,-71.75430786895284,0.0,nan,276.42738226048573,3.2773822604857514,270.1531314335872,-2.996868566412786,263.8788806066578,-9.27111939334219,257.6046297797927,-15.545370220207303,251.33037895286836,-21.81962104713162,245.05612812595265,-28.093871874047323,1.0,1.0,28837.30492052088,28837.30492052088,275.6452529461765,2.4952529461765494,275.6452529461765,275.6452529461765,77225.65090197451,77227.67305899244,-2.022157017927384,0.0,8545.783548066482,8545.783548066482,0.8860217775414212,3934.979574357447,275.6452529461765,2.4952529461765494,1.0,0.002,0.12862675110756763,0.004907761557423585,0.00019867013643262816,0.0018013298623231722,0.09933506821631408,0.09933506821631408,0.0,-1.2441996218026663e-12,0.9999727042963836,0.9999727042963836,0.0,0.0926004942780481,2.527664640927859e-06,0.0,0.0,0.0,1600088.7212365265,266.60831998098246,0.0,1.0,1284522.6968118558,2598.06858327491,,,,,,,,,,,,,,,,,,3.0,15249.71382913093,1553.1866673240927,0.37183598343792157,6.175347969391544,2.922078379657064
2096.0,-29.840533428562843,5.046466097399531,35.05639472724434,24.64518923023718,5.019855763509407,-26.354494509350523,-39.859355707280315,1.5338168439842443,-6.541731211803949,-6.541731211748832,40.112695334034896,41179.95764759026,25768.74225392901,25768.74225392901,66948.69990151927,77235.59592519702,77227.5387079598,25768.74225392901,102996.28096188881,102996.28096188881,102996.28096188881,130518.73455859665,125994.13109689788,4524.6034616987745,0.0,90954.91916505576,54899.468860999026,40061.61144895193,27522.453596707834,67584.06504565977,20880.79568268888,1553.1883231486818,0.0,0.8784052526266372,2.724516073176879,0.0014947059257719628,1.0,1.0,-6.541731211803949,333840.8749410726,1559398.0672028982,4.67108189636201,1559398.0672028982,4.67108189636201,0.7586822014003355,0.09260290615689808,3.9154033055926067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154033055926067,1.2845550312341207,1.2848599405920045,3.048061943933169,6458.477501787151,15249.705436082599,6454.9482656205455,0.00032995529946820224,23230.02563621974,2368.803376914618,19294.272331077747,1967.4682313611424,0.830574732599285,0.830574732599285,35411.994189847785,35382.83765553947,1.0010301440915932,0.8,4276.412766804317,4272.891774033241,1.0010301440915932,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.0666113171865,4632.441516551485,6.198780212897301,5.046466097399531,-3.728202403629758,8.77466850102929,2.922109200266719,3.5,0.8348883429333483,0.6,0.00023735338494834007,1.0000711796131498,0.00023733649142869385,198.7905886753667,0.0,3.367366231287139e-06,9.543115899467752,0.013486975022381005,8.012001627969963e-05,0.00015723336866864043,0.0006156320514346558,0.09260290616080487,0.09260290616080487,0.09260290616080487,0.09260041247733294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.8484573485,595.6255541668004,0.0,0.09260290616080487,0.09260290615689808,0.09260290615689808,0.37183551059110753,0.37183551059110753,0.5,10.021905147291244,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,-5.5138116294983774e-11,27522.453596707834,20880.79568268888,0.7586822014003355,0.9905988912665842,0.6093146013008998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505364065580413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.5508251848,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74137446124973,260.74137446124973,-12.408625538750243,245.05546592687813,276.42728299561486,123421.6452653178,123493.25662076603,-71.61135544822497,0.0,nan,276.42728299561486,3.2772829956148826,270.15291958187186,-2.997080418128121,263.87855616810714,-9.271443831892839,257.6041927543939,-15.545807245606056,251.3298293406325,-21.820170659367477,245.05546592687813,-28.09453407312185,1.0,1.0,28837.30492052088,28837.30492052088,275.64518603212787,2.49518603212789,275.64518603212787,275.64518603212787,77225.50050032322,77227.5387079598,-2.0382076365785906,0.0,8545.783548066482,8545.783548066482,0.8860217305029872,3934.98032212057,275.64518603212787,2.49518603212789,1.0,0.002,0.12862926467232783,0.004907741674405765,0.00019867399785189761,0.0018013260021752077,0.0993369989259488,0.0993369989259488,0.0,2.7105487993006605e-14,0.9999728565233408,0.9999728565233408,0.0,0.09260039259207622,2.5135648218456423e-06,0.0,0.0,0.0,1600088.661199212,266.608268788196,0.0,1.0,1284522.8715303438,2598.0678762898146,,,,,,,,,,,,,,,,,,3.0,15249.705436082599,1553.1883231486818,0.37183551059110753,6.175347969391544,2.922109200266719
2097.0,-29.841216163886912,5.046310015894812,35.05639112314847,24.645070416759722,5.0197855091139765,-26.355115996595558,-39.85995613094417,1.5336853415049083,-6.541782405128629,-6.5417824051145175,40.11268546660995,41179.52689924133,25768.729779213492,25768.729779213492,66948.25667845483,77235.44253512088,77227.4010919288,25768.729779213492,102996.13087114229,102996.13087114229,102996.13087114229,130518.59201106771,125994.02754688925,4524.564464178466,0.0,90955.01351125597,54899.285280880504,40061.920255972735,27522.46113992542,67584.38139589815,20880.797758570316,1553.1899410019653,0.0,0.8784050126722354,2.724510873647854,0.0014947059257719628,1.0,1.0,-6.541782405128629,333840.2000991968,1559397.6407420659,4.67109006128893,1559397.6407420659,4.67109006128893,0.7586820688895302,0.09260279085216057,3.915405338423736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915405338423736,1.2845556810822285,1.2848605688925674,3.0480619844560075,6458.477587650183,15249.697056430146,6454.944180357276,0.00032995498002755605,23230.03767162269,2368.80460418417,19294.260119952447,1967.4669861728978,0.8305737766203408,0.8305737766203409,35412.00889823817,35382.83765553947,1.0010306638146151,0.8,4276.414543014605,4272.891774033241,1.0010306638146151,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.092720299476,4632.441516551485,6.198738280092325,5.046310015894812,-3.7282623874171312,8.774572403311943,2.9221397881243822,3.5,0.834897082321252,0.6,0.00023733649142869385,1.0000709695163221,0.00023731964896799287,198.7911518719167,0.0,3.3582727152708963e-06,9.51734487507772,0.013490333295096276,8.011457909420394e-05,0.0001572219123344899,0.0006155875148716503,0.09260279085654644,0.09260279085654644,0.09260279085654644,0.092600306916426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.15998084954,595.6254523843562,0.0,0.09260279085654644,0.09260279085216057,0.09260279085216057,0.37183504169182247,0.37183504169182247,0.5,10.02183062908759,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27522.46113992542,20880.797758570316,0.7586820688895302,0.9905876963833254,0.6093053757201455,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505405037734955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.52505416041,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.74099449967656,260.74099449967656,-12.409005500323417,245.0548055619473,276.42718343739176,123423.95090439187,123495.41735996734,-71.46645557545773,0.0,nan,276.42718343739176,3.277183437391784,270.152707862328,-2.997292137671991,263.87823228719316,-9.27176771280682,257.6037567121522,-15.546243287847801,251.32928113704673,-21.820718862953242,245.0548055619473,-28.095194438052687,1.0,1.0,28837.30492052088,28837.30492052088,275.6451187353785,2.495118735378526,275.6451187353785,275.6451187353785,77225.34978146806,77227.4010919288,-2.051310460738023,0.0,8545.783548066482,8545.783548066482,0.8860216019872827,3934.9823651158545,275.6451187353785,2.495118735378526,1.0,0.002,0.12863176845350138,0.004907721829150396,0.00019867784415892665,0.0018013221559037462,0.09933892207946332,0.09933892207946332,0.0,6.267295710182808e-14,0.9999729621421094,0.9999729621421094,0.0,0.09260028707106123,2.503781099333618e-06,0.0,0.0,0.0,1600088.6011612301,266.60821759487135,0.0,1.0,1284523.0462506174,2598.0671692977685,,,,,,,,,,,,,,,,,,3.0,15249.697056430146,1553.1899410019653,0.37183504169182247,6.175347969391544,2.9221397881243822
2098.0,-29.841896706842522,5.046153984478323,35.05638737974442,24.64490703949707,5.019664626050494,-26.355740573559167,-39.86056074555961,1.5335084927500906,-6.541837201121041,-6.541837201051786,40.112674239096094,41179.12724755243,25768.72377008032,25768.72377008032,66947.85101763275,77235.32207321754,77227.23578068921,25768.72377008032,102995.95955076953,102995.95955076953,102995.95955076953,130518.42572702674,125993.9003331145,4524.5253939122385,0.0,90955.12161835829,54899.113585525534,40062.23114759195,27522.46617625721,67584.69732384916,20880.79779572026,1553.1915276059515,0.0,0.8784047583634044,2.724505308217007,0.0014947059257719628,1.0,1.0,-6.541837201121041,333839.47776733583,1559397.15550078,4.671098714657041,1559397.15550078,4.671098714657041,0.7586819314082212,0.09260267616429352,3.9154078336053124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154078336053124,1.2845565428872203,1.2848614092658883,3.048061881966586,6458.477370487397,15249.688694518201,6454.940311855843,0.0003299547393965017,23230.050478447018,2368.8059101168105,19294.248556742783,1967.465807053661,0.8305728209520726,0.8305728209520726,35412.026951926906,35382.83765553947,1.001031301744294,0.8,4276.416723208824,4272.891774033241,1.001031301744294,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.118633748673,4632.441516551485,6.198698194678035,5.046153984478323,-3.7283252121881465,8.77447919666647,2.922170147032791,3.5,0.8349057562950832,0.6,0.00023731964896799287,1.0000707420089185,0.000237302861686835,198.7917132627514,0.0,3.348132163105424e-06,9.488606550240771,0.013493681427259381,8.010910430188816e-05,0.00015721054466610472,0.0006155433981110243,0.0926026761633192,0.0926026761633192,0.0926026761633192,0.09260018554267882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.46589474677,595.6253523592059,0.0,0.0926026761633192,0.09260267616429352,0.09260267616429352,0.371834576410333,0.371834576410333,0.5,10.021755910297198,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,-6.923528417246416e-11,27522.46617625721,20880.79779572026,0.7586819314082212,0.9905770635745427,0.6092966141467236,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450544588894985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.496315835575,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7406107651179,260.7406107651179,-12.409389234882099,245.05414661610203,276.42707491412216,123425.65678158945,123497.83289355964,-72.17611197016132,0.0,nan,276.42707491412216,3.2770749141221813,270.15248925453864,-2.9975107454613408,263.8779035948956,-9.272096405104378,257.60331793533356,-15.546682064666413,251.32873227571537,-21.82126772428461,245.05414661610203,-28.095853383897946,1.0,1.0,28837.30492052088,28837.30492052088,275.6450445952537,2.4950445952537166,275.6450445952537,275.6450445952537,77225.07412244602,77227.23578068921,-2.1616582431888673,0.0,8545.783548066482,8545.783548066482,0.8860214442417398,3934.984872773339,275.6450445952537,2.4950445952537166,1.0,0.002,0.12863427961203658,0.004907701297285092,0.00019868170038887266,0.0018013182995224575,0.09934085019443632,0.09934085019443632,0.0,-8.86699567936855e-14,0.9999728824400715,0.9999728824400715,0.0,0.0926001650056731,2.5111586204208077e-06,0.0,0.0,0.0,1600088.5368981063,266.60816279887894,0.0,1.0,1284523.2332665636,2598.0664125525527,,,,,,,,,,,,,,,,,,3.0,15249.688694518201,1553.1915276059515,0.371834576410333,6.175347969391544,2.922170147032791
2099.0,-29.842574806021553,5.045998252020856,35.05638328698063,24.64482042649763,5.019624440895383,-26.356354881318254,-39.861156314704544,1.5334045160606602,-6.541879064454804,-6.541879064458509,40.112656672274014,41178.680654024414,25768.68789405241,25768.68789405241,66947.36854807683,77235.14768874325,77227.02307618073,25768.68789405241,102995.71097023314,102995.71097023314,102995.71097023314,130518.14540386804,125993.66070455589,4524.484699312145,0.0,90955.19974450128,54898.91881933486,40062.53436129602,27522.434433634902,67584.96879493093,20880.772111439102,1553.1910622003122,0.0,0.8784045982755558,2.7245010563155914,0.0014947059257719628,1.0,1.0,-6.541879064454804,333838.92591722554,1559396.396279168,4.671104161968866,1559396.396279168,4.671104161968866,0.7586818732110744,0.09260254555882803,3.9154083714463304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154083714463304,1.2845570637930634,1.2848619087300157,3.048061064632537,6458.475638654624,15249.680353768861,6454.937494473423,0.00032995489033869375,23230.06724095625,2368.807619417054,19294.24013539819,1967.4649483154994,0.8305718591025463,0.8305718591025463,35412.0308434327,35382.83765553947,1.0010314392512196,0.8,4276.417193153696,4272.891774033241,1.0010314392512196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.144337944767,4632.441516551485,6.198651237303943,5.045998252020856,-3.7283783058292737,8.774376557850129,2.922200260915309,3.5,0.8349143602615169,0.6,0.000237302861686835,1.0000704883629266,0.000237286135775579,198.7922726404516,0.0,3.3371723823950333e-06,9.457546531707525,0.013497018599641777,8.010371175455378e-05,0.00015719914993228123,0.0006154988676291007,0.09260254555876327,0.09260254555876327,0.09260254555876327,0.09259999640620689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.74962314597,595.6252592369333,0.0,0.09260254555876327,0.09260254555882803,0.09260254555882803,0.37183411250912557,0.37183411250912557,0.5,10.021679434980866,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27522.434433634902,20880.772111439102,0.7586818732110744,0.9905659459755212,0.6092875588797037,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505486609203704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.46525581704,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7402315019086,260.7402315019086,-12.409768498091353,245.0534899870526,276.4269730167542,123428.35340947502,123499.68851266608,-71.33510319106632,0.0,nan,276.4269730167542,3.276973016754198,270.1522764108378,-2.997723589162149,263.8775798048514,-9.272420195148584,257.60288319895096,-15.547116801049015,251.3281865930046,-21.821813406995375,245.0534899870526,-28.09651001294739,1.0,1.0,28837.30492052088,28837.30492052088,275.64497784185215,2.494977841852176,275.64497784185215,275.64497784185215,77225.01252674765,77227.02307618073,-2.0105494330782676,0.0,8545.783548066482,8545.783548066482,0.8860214102393932,3934.985413303562,275.64497784185215,2.494977841852176,1.0,0.002,0.12863684720451427,0.004907682879449052,0.00019868564906329875,0.00180131435061296,0.09934282453164937,0.09934282453164937,0.0,-3.2374146766156464e-13,0.9999722729764507,0.9999722729764507,0.0,0.09259997796586661,2.567592961430218e-06,0.0,0.0,0.0,1600088.4878019942,266.6081209355452,0.0,1.0,1284523.376143963,2598.0658344106887,,,,,,,,,,,,,,,,,,3.0,15249.680353768861,1553.1910622003122,0.37183411250912557,6.175347969391544,2.922200260915309
2100.0,-29.84325136379465,5.045842560840278,35.05637926309861,24.644710483867698,5.019562913948874,-26.356969936026815,-39.86174814691765,1.533281485972825,-6.541935345538093,-6.541935345434465,40.11265047415089,41178.23890308759,25768.6829405321,25768.6829405321,66946.9218436197,77234.99020317013,77226.92983439213,25768.6829405321,102995.61277492423,102995.61277492423,102995.61277492423,130518.07597593719,125993.63009777284,4524.445878164352,0.0,90955.29018069903,54898.724554866974,40062.85069536894,27522.46320101296,67585.31389638191,20880.789134937564,1553.1938157809732,0.0,0.8784043167808757,2.72449534006584,0.0014947059257719628,1.0,1.0,-6.541935345538093,333838.1840108409,1559396.128401886,4.671113740395996,1559396.128401886,4.671113740395996,0.7586816987430489,0.09260243786762212,3.915410169364287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915410169364287,1.2845576736759006,1.2848624972710712,3.0480610171125426,6458.475537965459,15249.672039291747,6454.9335686899285,0.0003299546213201351,23230.079671440064,2368.808886973642,19294.228400968612,1967.4637517366903,0.8305709095216606,0.8305709095216606,35412.04385212394,35382.83765553947,1.001031898915252,0.8,4276.418764105419,4272.891774033241,1.001031898915252,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.169897043571,4632.441516551485,6.198611935215314,5.045842560840278,-3.728442399520839,8.774284960361117,2.9222302049314366,3.5,0.8349229156946961,0.6,0.000237286135775579,1.000070328518187,0.00023726944896682216,198.79283074937683,0.0,3.324981910562644e-06,9.422998734534533,0.013500343581552339,8.009835337548014e-05,0.00015718778240009885,0.0006154546417091678,0.09260243787013292,0.09260243787013292,0.09260243787013292,0.09259993661423972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.0813955084,595.6251510501941,0.0,0.09260243787013292,0.09260243786762212,0.09260243786762212,0.37183364195770363,0.37183364195770363,0.5,10.02160439694213,-1.0362555258325301e-10,-1.0362555258325301e-10,-1.0362555258325301e-10,-1.0362555258325301e-10,-1.0362555258325301e-10,-1.0362555258325301e-10,27522.46320101296,20880.789134937564,0.7586816987430489,0.9905542784969386,0.6092779115625594,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505527183451292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.43070801986,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73985409703783,260.73985409703783,-12.410145902962142,245.05283532578082,276.42687286828277,123430.76299349227,123501.7485648335,-70.98557134122996,0.0,nan,276.42687286828277,3.276872868282794,270.15206535980775,-2.997934640192227,263.8772578512496,-9.272742148750353,257.6024503428089,-15.547549657191098,251.32764283429722,-21.822357165702755,245.05283532578082,-28.097164674219158,1.0,1.0,28837.30492052088,28837.30492052088,275.6449106500231,2.4949106500231437,275.6449106500231,275.6449106500231,77224.88903089023,77226.92983439213,-2.040803501891787,0.0,8545.783548066482,8545.783548066482,0.8860212965748886,3934.9872202111087,275.6449106500231,2.4949106500231437,1.0,0.002,0.12863936931586648,0.004907662032507735,0.00019868952160236332,0.0018013104782706835,0.09934476080118165,0.09934476080118165,0.0,-1.2695313550414866e-13,0.99997276409165,0.99997276409165,0.0,0.09259991575611137,2.5221115107458976e-06,0.0,0.0,0.0,1600088.421797122,266.6080646544619,0.0,1.0,1284523.5682283393,2598.065057157039,,,,,,,,,,,,,,,,,,3.0,15249.672039291747,1553.1938157809732,0.37183364195770363,6.175347969391544,2.9222302049314366
2101.0,-29.843925341921665,5.045686984215959,35.056375195416535,24.644596874155127,5.019492877686376,-26.35758351996555,-39.8623435414396,1.5331510554206398,-6.541988361424956,-6.541988361423269,40.11264116261576,41177.814341561934,25768.669193446156,25768.669193446156,66946.4835350081,77234.8367474785,77226.80448001868,25768.669193446156,102995.47367346483,102995.47367346483,102995.47367346483,130517.94907697657,125993.54213411106,4524.406942865502,0.0,90955.3776179378,54898.54016601163,40063.15272436241,27522.475403511744,67585.62812787415,20880.794437120796,1553.1957020173238,0.0,0.8784040648303061,2.724489955457993,0.0014947059257719628,1.0,1.0,-6.541988361424956,333837.48514799046,1559395.7259669213,4.671122313528212,1559395.7259669213,4.671122313528212,0.7586815550194479,0.09260232382739775,3.915411206449664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915411206449664,1.2845583180868945,1.2848631203986878,3.0480602953713496,6458.474008682477,15249.663733090825,6454.930628684131,0.0003299547212093414,23230.095849986712,2368.8105367262738,19294.219613094538,1967.4628556229231,0.8305699527755317,0.8305699527755317,35412.051355871496,35382.83765553947,1.001032164061303,0.8,4276.419670270761,4272.891774033241,1.001032164061303,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.195245121627,4632.441516551485,6.198570832987722,5.045686984215959,-3.728504128271715,8.774191112487674,2.922259901845331,3.5,0.8349314005272374,0.6,0.00023726944896682216,1.0000700607405808,0.0002372528268580676,198.79338673303238,0.0,3.3172179489471904e-06,9.400995667316337,0.013503660799501287,8.009296307803647e-05,0.00015717648588878567,0.0006154105742393289,0.09260232383114599,0.09260232383114599,0.09260232383114599,0.09259983949780452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.39566510957,595.6250484019898,0.0,0.09260232383114599,0.09260232382739775,0.09260232382739775,0.37183317112057246,0.37183317112057246,0.5,10.02152986671706,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27522.475403511744,20880.794437120796,0.7586815550194479,0.9905431877964236,0.6092687969645293,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505567665684305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.40870495265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73947767355025,260.73947767355025,-12.410522326449723,245.05218264274626,276.42677270434297,123433.02684501666,123503.82782646386,-70.80098144722731,0.0,nan,276.42677270434297,3.2767727043429886,270.151854692043,-2.9981453079569746,263.876936679681,-9.273063320318954,257.6020186674128,-15.547981332587199,251.32710065507547,-21.822899344924508,245.05218264274626,-28.097817357253717,1.0,1.0,28837.30492052088,28837.30492052088,275.6448429654703,2.4948429654702977,275.6448429654703,275.6448429654703,77224.74365380229,77226.80448001868,-2.0608262163877953,0.0,8545.783548066482,8545.783548066482,0.8860212310102713,3934.988262481912,275.6448429654703,2.4948429654702977,1.0,0.002,0.1286418738315442,0.004907641853118867,0.00019869336829644532,0.0018013066316651225,0.09934668414822266,0.09934668414822266,0.0,-3.843236492939717e-14,0.9999729540720894,0.9999729540720894,0.0,0.09259981931162316,2.504515774588449e-06,0.0,0.0,0.0,1600088.359621539,266.608011638575,0.0,1.0,1284523.7491687192,2598.064324996973,,,,,,,,,,,,,,,,,,3.0,15249.663733090825,1553.1957020173238,0.37183317112057246,6.175347969391544,2.922259901845331
2102.0,-29.844597403510406,5.045531558775981,35.056371037904725,24.644483264442556,5.019422272495914,-26.35819543593557,-39.86293488470835,1.5330203046779032,-6.5420399818944475,-6.542039981898676,40.11263043544139,41177.380686012315,25768.651051539928,25768.651051539928,66946.03173755224,77234.68395660055,77226.66501047822,25768.651051539928,102995.31606201814,102995.31606201814,102995.31606201814,130517.7968415924,125993.42891281797,4524.367928774426,0.0,90955.4644654195,54898.34561131036,40063.4653934546,27522.480779574256,67585.94617302886,20880.79489819972,1553.197232317421,0.0,0.8784038258292635,2.7244847125850735,0.0014947059257719628,1.0,1.0,-6.5420399818944475,333836.8046808309,1559395.262349751,4.671130446029255,1559395.262349751,4.671130446029255,0.7586814235763353,0.09260220723553082,3.915412164370851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915412164370851,1.2845589638622978,1.2848637449741316,3.0480595087658235,6458.472341959758,15249.655456016888,6454.927797121843,0.00032995485758902164,23230.112347580834,2368.812219012694,19294.21114936537,1967.4619925627376,0.8305689985771701,0.8305689985771701,35412.058286832595,35382.83765553947,1.0010324089678704,0.8,4276.420507265435,4272.891774033241,1.0010324089678704,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.220401108849,4632.441516551485,6.1985289605205205,5.045531558775981,-3.728564886670306,8.774096445446286,2.922289373831728,3.5,0.8349398210947794,0.6,0.0002372528268580676,1.0000698618923287,0.00023723625308449817,198.79394113840726,0.0,3.304365293961233e-06,9.364571243086134,0.013506965164795248,8.008760978981041e-05,0.0001571652170682572,0.0006153666027250396,0.0926022072418371,0.0926022072418371,0.0926022072418371,0.09259972734287986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.7024441061,595.6249481199973,0.0,0.0926022072418371,0.09260220723553082,0.09260220723553082,0.3718327013763169,0.3718327013763169,0.5,10.021455470369473,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,27522.480779574256,20880.79489819972,0.7586814235763353,0.9905318417258174,0.6092595135176896,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450560799377706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.37228052842,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73910217554504,260.73910217554504,-12.410897824454935,245.05153190411008,276.42667244697185,123435.27413927899,123505.90105030521,-70.62691102622901,0.0,nan,276.42667244697185,3.2766724469718724,270.1516443384188,-2.998355661581172,263.87661622981705,-9.273383770182932,257.60158812126707,-15.548411878732907,251.32656001268532,-21.823439987314657,245.05153190411008,-28.0984680958899,1.0,1.0,28837.30492052088,28837.30492052088,275.64477502471954,2.4947750247195586,275.64477502471954,275.64477502471954,77224.59804471549,77226.66501047822,-2.0669657627295237,0.0,8545.783548066482,8545.783548066482,0.8860211704504175,3934.9892251927054,275.64477502471954,2.4947750247195586,1.0,0.002,0.12864437361068043,0.004907621948321873,0.00019869720824367394,0.0018013027921225252,0.09934860412183696,0.09934860412183696,0.0,3.66199258416966e-13,0.9999730051939015,0.9999730051939015,0.0,0.09259970745690221,2.4997786286133198e-06,0.0,0.0,0.0,1600088.2990824252,266.60796001810553,0.0,1.0,1284523.9253465615,2598.0636121083953,,,,,,,,,,,,,,,,,,3.0,15249.655456016888,1553.197232317421,0.3718327013763169,6.175347969391544,2.922289373831728
2103.0,-29.84526727946856,5.045376094127674,35.056366666493155,24.644309689197712,5.019293730629527,-26.358811178481385,-39.863530558627076,1.5328376295073363,-6.542102611024006,-6.5421026110184535,40.11261594889109,41177.00083152745,25768.655757336423,25768.655757336423,66945.65658886387,77234.57434891205,77226.44155689451,25768.655757336423,102995.09731423094,102995.09731423094,102995.09731423094,130517.57705295926,125993.24872600801,4524.328326951252,0.0,90955.57988519366,54898.190173330586,40063.76634651452,27522.479738728318,67586.24608524283,20880.790035880596,1553.198724170357,0.0,0.8784035414572359,2.7244783516197826,0.0014947059257719628,1.0,1.0,-6.542102611024006,333835.979097673,1559394.6362554422,4.67114012237488,1559394.6362554422,4.67114012237488,0.7586812756009825,0.09260209046660299,3.915415704525109,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915415704525109,1.2845598523641175,1.2848646123956493,3.048060156417886,6458.473714256762,15249.647194871663,6454.922884591386,0.0003299542103582668,23230.12082218366,2368.813083181684,19294.196465483088,1967.4604952234545,0.8305680634712002,0.8305680634712002,35412.08390132881,35382.83765553947,1.0010333140601049,0.8,4276.423600515651,4272.891774033241,1.0010333140601049,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.245374601813,4632.441516551485,6.1984928565359425,5.045376094127674,-3.7286341072134874,8.774010201341161,2.922318632131028,3.5,0.8349481806088652,0.6,0.00023723625308449817,1.0000696350670566,0.00023721973427239497,198.79449374349366,0.0,3.2947657674037766e-06,9.337366184822303,0.013510259930562651,8.008221763166693e-05,0.00015715403545283124,0.0006153233784415112,0.09260209046845776,0.09260209046845776,0.09260209046845776,0.09259957011083823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.9968986323,595.6248516610083,0.0,0.09260209046845776,0.09260209046660299,0.09260209046660299,0.3718322323333352,0.3718322323333352,0.5,10.02137985974971,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27522.479738728318,20880.790035880596,0.7586812756009825,0.9905218956003117,0.6092511896517104,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450564820740508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.345075470155,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73872236644996,260.73872236644996,-12.411277633550014,245.05088260718156,276.4265621257085,123436.89747576664,123508.33525018727,-71.43777442063167,0.0,nan,276.4265621257085,3.2765621257084945,270.15142622202643,-2.9985737779735473,263.8762903182865,-9.273709681713456,257.60115441460596,-15.54884558539402,251.32601851089103,-21.823981489108945,245.05088260718156,-28.099117392818414,1.0,1.0,28837.30492052088,28837.30492052088,275.64468624778283,2.4946862477828518,275.64468624778283,275.64468624778283,77224.35271295345,77226.44155689451,-2.0888439410628052,0.0,8545.783548066482,8545.783548066482,0.8860209466415611,3934.9927830477345,275.64468624778283,2.4946862477828518,1.0,0.002,0.12864691605118167,0.0049075998603785405,0.0001987011095873039,0.0018012988904880446,0.09935055479365196,0.09935055479365196,0.0,7.53485815407906e-14,0.9999725444595349,0.9999725444595349,0.0,0.09259954802616104,2.542440441961138e-06,0.0,0.0,0.0,1600088.2256325968,266.60789738897597,0.0,1.0,1284524.13909629,2598.0627471887733,,,,,,,,,,,,,,,,,,3.0,15249.647194871663,1553.198724170357,0.3718322323333352,6.175347969391544,2.922318632131028
2104.0,-29.845933557942438,5.045220969732589,35.05636190332719,24.64417718527841,5.019206172881487,-26.35941958486183,-39.864117571245856,1.5326921997963492,-6.542145304674705,-6.542145304677003,40.11259590294848,41176.58639098526,25768.61492748535,25768.61492748535,66945.20131847062,77234.43703114826,77226.20401471599,25768.61492748535,102994.81894220134,102994.81894220134,102994.81894220134,130517.258221172,125992.97156677791,4524.286654394088,0.0,90955.6773724672,54898.009539645966,40064.075369801365,27522.43927897067,67586.51464877203,20880.757990595248,1553.197869991397,0.0,0.8784033862991023,2.724474015420147,0.0014947059257719628,1.0,1.0,-6.542145304674705,333835.41630681837,1559393.7698905114,4.671145401952554,1559393.7698905114,4.671145401952554,0.7586812265782636,0.09260195381110733,3.915417835667696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915417835667696,1.284560566574288,1.2848653055547459,3.048060120753568,6458.4736386883515,15249.63895510985,6454.918977383614,0.00032995393747400377,23230.133076450198,2368.8143327691105,19294.18478657759,1967.4593043065256,0.8305671225851599,0.8305671225851599,35412.09932103424,35382.83765553947,1.0010338589178895,0.8,4276.425462625556,4272.891774033241,1.0010338589178895,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.270116794186,4632.441516551485,6.198446144595583,5.045220969732589,-3.7286882981283314,8.77390926786092,2.9223476195600817,3.5,0.834956462731452,0.6,0.00023721973427239497,1.000069261466552,0.00023720330522360416,198.79504338356708,0.0,3.283848889300335e-06,9.30642775227715,0.013513543779451952,8.007690420565546e-05,0.0001571428300667395,0.0006152798395906098,0.09260195381358909,0.09260195381358909,0.09260195381358909,0.0925993554507627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.2757489886,595.6247600031364,0.0,0.09260195381358909,0.09260195381110733,0.09260195381110733,0.37183175827418263,0.37183175827418263,0.5,10.021301909692657,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,27522.43927897067,20880.757990595248,0.7586812265782636,0.9905112235238916,0.6092426367148582,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505688290464944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.31413703761,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73834308299826,260.73834308299826,-12.411656917001721,245.0502354838028,276.42645068218576,123439.06365078376,123510.40255992796,-71.33890914418879,0.0,nan,276.42645068218576,3.276450682185782,270.15120764252737,-2.9987923574726096,263.87596460282407,-9.274035397175908,257.60072156316704,-15.549278436832935,251.3254785234824,-21.82452147651759,245.0502354838028,-28.099764516197183,1.0,1.0,28837.30492052088,28837.30492052088,275.6446157577055,2.4946157577055033,275.6446157577055,275.6446157577055,77224.16679235561,77226.20401471599,-2.0372223603772,0.0,8545.783548066482,8545.783548066482,0.8860208119105268,3934.9949248460343,275.6446157577055,2.4946157577055033,1.0,0.002,0.12864953316203864,0.004907581084996396,0.00019870513440228583,0.001801294866008317,0.09935256720114291,0.09935256720114291,0.0,4.106029752315443e-13,0.9999717380646007,0.9999717380646007,0.0,0.09259933670067087,2.617110436457316e-06,0.0,0.0,0.0,1600088.1755625524,266.6078546953253,0.0,1.0,1284524.2848072953,2598.062157582141,,,,,,,,,,,,,,,,,,3.0,15249.63895510985,1553.197869991397,0.37183175827418263,6.175347969391544,2.9223476195600817
