time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2105.0,-29.846597931890734,5.045066065485806,35.05635696898571,24.64405858134853,5.01913052480553,-26.36002508622045,-39.86470412984488,1.5325576791372315,-6.542194768663194,-6.542194768599411,40.11258143774745,41176.168885348925,25768.58850965615,25768.58850965615,66944.75739500507,77234.29044144487,77226.02734684864,25768.58850965615,102994.6158565048,102994.6158565048,102994.6158565048,130517.04526495581,125992.80008194943,4524.2451830063765,0.0,90955.76645101744,54897.827168197495,40064.376980911045,27522.429408451015,67586.80638936206,20880.747541468183,1553.1986357198934,0.0,0.8784031732082893,2.7244689915949376,0.0014947059257719628,1.0,1.0,-6.542194768663194,333834.7642698011,1559393.144719711,4.671152652811883,1559393.144719711,4.671152652811883,0.758681119009667,0.09260182539578155,3.915419088715663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915419088715663,1.2845612295833804,1.2848659476159074,3.0480595230058003,6458.47237213256,15249.630765088443,6454.915912593669,0.00032995397366280215,23230.148392838524,2368.8158946060607,19294.175625715347,1967.4583701585505,0.8305661806130962,0.8305661806130962,35412.108387358094,35382.83765553947,1.0010341792779365,0.8,4276.426557490275,4272.891774033241,1.0010341792779365,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.294725338895,4632.441516551485,6.198403099158564,5.045066065485806,-3.7287476477238344,8.773813713209641,2.9223764505244443,3.5,0.8349647001498413,0.6,0.00023720330522360416,1.0000690638552303,0.00023718692418021005,198.79559145518456,0.0,3.2660134671191737e-06,9.255882165815738,0.013516809792919072,8.007159521479684e-05,0.0001571317100088073,0.0006152364968110181,0.09260182539700337,0.09260182539700337,0.09260182539700337,0.09259920788909479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.58435557934,595.6246589433167,0.0,0.09260182539700337,0.09260182539578155,0.09260182539578155,0.3718312701019628,0.3718312701019628,0.5,10.021223384876517,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,-6.377831596182659e-11,27522.429408451015,20880.747541468183,0.758681119009667,0.990500379753732,0.6092338295752042,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505728158473483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.26359145115,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7379654854455,260.7379654854455,-12.412034514554477,245.04959057601016,276.4263403948744,123441.3466860799,123512.36849697768,-71.02181089776546,0.0,nan,276.4263403948744,3.27634039487441,270.15099043111684,-2.999009568883139,263.8756404673214,-9.274359532678602,257.6002905035649,-15.54970949643507,251.32494053978564,-21.825059460214334,245.04959057601016,-28.100409423989817,1.0,1.0,28837.30492052088,28837.30492052088,275.6445456206796,2.4945456206796166,275.6445456206796,275.6445456206796,77224.01562255244,77226.02734684864,-2.011724296200555,0.0,8545.783548066482,8545.783548066482,0.8860207326927109,3934.9961841592412,275.6445456206796,2.4945456206796166,1.0,0.002,0.1286521707500951,0.004907560990940598,0.00019870918807985132,0.001801290812130239,0.09935459403992566,0.09935459403992566,0.0,2.1009019177120614e-13,0.9999715168923077,0.9999715168923077,0.0,0.09259918780801629,2.6375877652537456e-06,0.0,0.0,0.0,1600088.1175523915,266.6078052313368,0.0,1.0,1284524.453625041,2598.0614744763952,,,,,,,,,,,,,,,,,,3.0,15249.630765088443,1553.1986357198934,0.3718312701019628,6.175347969391544,2.9223764505244443
2106.0,-29.84726156022832,5.044911268823551,35.05635188392176,24.643944203294836,5.0190607262296565,-26.36062933158412,-39.8652867070399,1.532428497636211,-6.542250824121538,-6.542250824126521,40.11256722030587,41175.740430396196,25768.575599237724,25768.575599237724,66944.31602963392,77234.14096208177,77225.83714323287,25768.575599237724,102994.4127424706,102994.4127424706,102994.4127424706,130516.83864499547,125992.63517631787,4524.203468677596,0.0,90955.85530698494,54897.63683270661,40064.687193642596,27522.42590252488,67587.11309616748,20880.741271191077,1553.1998610245898,0.0,0.8784029234443937,2.7244632983139203,0.0014947059257719628,1.0,1.0,-6.542250824121538,333834.0253448782,1559392.530257286,4.671161151552195,1559392.530257286,4.671161151552195,0.7586809878294739,0.09260169699965752,3.915420529310064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915420529310064,1.284561867525254,1.2848665646655515,3.0480591307394453,6458.471540967224,15249.622591011746,6454.912556222635,0.0003299538980639486,23230.16253965759,2368.817337180137,19294.16559329772,1967.4573471366593,0.8305652429404875,0.8305652429404875,35412.118810657776,35382.83765553947,1.0010345475869735,0.8,4276.427816225708,4272.891774033241,1.0010345475869735,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.319169796369,4632.441516551485,6.198363547944745,5.044911268823551,-3.728812067458999,8.77372333628255,2.9224050893595526,3.5,0.8349728826741579,0.6,0.00023718692418021005,1.0000689867188601,0.00023717056256128874,198.7961389143706,0.0,3.2564792101853823e-06,9.228862081665374,0.013520066272129257,8.006632258203831e-05,0.00015712060159817174,0.0006151932290750292,0.09260169700034902,0.09260169700034902,0.09260169700034902,0.09259906110700575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.8968212886,595.6245566407624,0.0,0.09260169700034902,0.09260169699965752,0.09260169699965752,0.3718307675923974,0.3718307675923974,0.5,10.021144308067493,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27522.42590252488,20880.741271191077,0.7586809878294739,0.9904893545960611,0.6092247256042522,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505767912729435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.236571367,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73758986682566,260.73758986682566,-12.412410133174319,245.04894766293165,276.4262320707145,123443.68127024568,123514.33086780146,-70.64959755574317,0.0,nan,276.4262320707145,3.2762320707145136,270.15077518916405,-2.9992248108359263,263.8753183075956,-9.274681692404386,257.5998614260578,-15.55013857394215,251.32440454449042,-21.825595455509557,245.04894766293165,-28.101052337068325,1.0,1.0,28837.30492052088,28837.30492052088,275.64446730813944,2.4944673081394626,275.64446730813944,275.64446730813944,77223.91035555123,77225.83714323287,-1.9267876816447824,0.0,8545.783548066482,8545.783548066482,0.8860206416181855,3934.9976319566144,275.64446730813944,2.4944673081394626,1.0,0.002,0.12865482801840797,0.004907539615556674,0.00019871326946195212,0.0018012867305450607,0.09935663473097606,0.09935663473097606,0.0,7.012619651636243e-15,0.999971304323775,0.999971304323775,0.0,0.09259903973134254,2.6572683149866075e-06,0.0,0.0,0.0,1600088.051811875,266.60774917587844,0.0,1.0,1284524.644939032,2598.060700341925,,,,,,,,,,,,,,,,,,3.0,15249.622591011746,1553.1998610245898,0.3718307675923974,6.175347969391544,2.9224050893595526
2107.0,-29.847921961148494,5.044756670502131,35.05634674567435,24.643821198865794,5.018979356723649,-26.36123182936369,-39.865869004838146,1.5322892249310973,-6.542302518741792,-6.542302518736054,40.112555515714725,41175.32239696201,25768.55179866392,25768.55179866392,66943.87419562593,77233.99924272567,77225.69839555428,25768.55179866392,102994.2501942182,102994.2501942182,102994.2501942182,130516.67942065066,125992.5175596432,4524.161861007471,0.0,90955.94539634243,54897.44971094061,40064.99520600202,27522.429226432465,67587.42443243449,20880.740201704608,1553.2013047984947,0.0,0.8784026877580521,2.7244580479504026,0.0014947059257719628,1.0,1.0,-6.542302518741792,333833.343905807,1559392.024397136,4.671169171277053,1559392.024397136,4.671169171277053,0.7586808573441912,0.0926015666932844,3.91542176908991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91542176908991,1.284562552619537,1.2848672289037213,3.0480584702593174,6458.470141489089,15249.61440972632,6454.909586964955,0.00032995396884720376,23230.17819290615,2368.8189333672713,19294.15671798781,1967.4564421069185,0.8305643012191662,0.8305643012191662,35412.12778098001,35382.83765553947,1.001034864554831,0.8,4276.4288994971075,4272.891774033241,1.001034864554831,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.34342149837,4632.441516551485,6.1983216650830695,5.044756670502131,-3.7288732604105737,8.773629930912705,2.922433502475582,3.5,0.8349810007073091,0.6,0.00023717056256128874,1.000068651576936,0.0002371542815458835,198.79668371373873,0.0,3.252626667945068e-06,9.217943976956322,0.013523318898797203,8.006105279870435e-05,0.0001571095097625844,0.0006151499946554667,0.0926015666911672,0.0926015666911672,0.0926015666911672,0.09259894388731087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.21954690974,595.6244511252993,0.0,0.0926015666911672,0.0926015666932844,0.0926015666932844,0.37183025065187153,0.37183025065187153,0.5,10.021065623496183,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27522.429226432465,20880.740201704608,0.7586808573441912,0.9904782547609593,0.609215734180313,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505807622577738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.225653262285,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7372151088185,260.7372151088185,-12.412784891181502,245.04830683417077,276.4261233834618,123445.85194435,123516.33966888778,-70.48772453778145,0.0,nan,276.4261233834618,3.2761233834618224,270.1505600736092,-2.999439926390778,263.87499676374085,-9.275003236259124,257.5994334538977,-15.550566546102289,251.3238701440307,-21.82612985596927,245.04830683417077,-28.101693165829204,1.0,1.0,28837.30492052088,28837.30492052088,275.64439937772454,2.4943993777245623,275.64439937772454,275.64439937772454,77223.73596138532,77225.69839555428,-1.9624341689632274,0.0,8545.783548066482,8545.783548066482,0.8860205632391723,3934.9988779353594,275.64439937772454,2.4943993777245623,1.0,0.002,0.12865747136159222,0.004907519091706505,0.0001987173311159543,0.0018012826686583606,0.09935866555797715,0.09935866555797715,0.0,-2.2568492213936864e-13,0.9999714546562386,0.9999714546562386,0.0,0.0925989233497303,2.6433435541039347e-06,0.0,0.0,0.0,1600087.991185606,266.6076974812582,0.0,1.0,1284524.8213696852,2598.059986431807,,,,,,,,,,,,,,,,,,3.0,15249.61440972632,1553.2013047984947,0.37183025065187153,6.175347969391544,2.922433502475582
2108.0,-29.848582215329404,5.044602371580418,35.0563415279811,24.643748241383605,5.018948566610558,-26.361829137095334,-39.86644676243884,1.5321954883881317,-6.542349105387302,-6.542349105375646,40.112542946954356,41174.86854895201,25768.515869996594,25768.515869996594,66943.3844189486,77233.82172335328,77225.56417652473,25768.515869996594,102994.08004652133,102994.08004652133,102994.08004652133,130516.5050161832,125992.38493026738,4524.120085915833,0.0,90956.01353760643,54897.241471925285,40065.30229520127,27522.424969661875,67587.72726486315,20880.733980065183,1553.2022676530821,0.0,0.8784024830477675,2.7244533163851554,0.0014947059257719628,1.0,1.0,-6.542349105387302,333832.7298010571,1559391.4811890791,4.6711761369784695,1559391.4811890791,4.6711761369784695,0.7586807486288775,0.09260142990285432,3.9154212974287876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154212974287876,1.2845630245962583,1.2848676800773082,3.0480569831592463,6458.466990502485,15249.606270975879,6454.907841909551,0.0003299544930872334,23230.198394572813,2368.820993363974,19294.15150190043,1967.4559102140313,0.8305633543968377,0.8305633543968377,35412.12436831592,35382.83765553947,1.001034743967764,0.8,4276.428487377976,4272.891774033241,1.001034743967764,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.367503968376,4632.441516551485,6.1982771177673115,5.044602371580418,-3.7289306213691416,8.77353299294956,2.9224617174299925,3.5,0.834989062122855,0.6,0.0002371542815458835,1.0000686366932412,0.0002371380051773663,198.79722839468187,0.0,3.236611870053089e-06,9.172558039730454,0.013526555510667256,8.00558244209659e-05,0.0001570984571249176,0.0006151066448201057,0.0926014299015351,0.0926014299015351,0.0926014299015351,0.0925988188942368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.53638992534,595.6243474802459,0.0,0.0926014299015351,0.09260142990285432,0.09260142990285432,0.3718297229861513,0.3718297229861513,0.5,10.020987292393368,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,-1.1652900866465643e-11,27522.424969661875,20880.733980065183,0.7586807486288775,0.9904665703081049,0.6092062895915366,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505847139511467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.180267325064,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7368456664353,260.7368456664353,-12.413154333564705,245.04766819591921,276.42602313694636,123448.56621836165,123518.05413740042,-69.48791903877438,0.0,nan,276.42602313694636,3.276023136946378,270.1503521487474,-2.9996478512525755,263.8746811605201,-9.275318839479894,257.5990101723479,-15.550989827652074,251.32333918413073,-21.826660815869246,245.04766819591921,-28.102331804080762,1.0,1.0,28837.30492052088,28837.30492052088,275.64433708520744,2.4943370852074622,275.64433708520744,275.64433708520744,77223.69207445445,77225.56417652473,-1.8721020702796523,0.0,8545.783548066482,8545.783548066482,0.8860205930576389,3934.9984039159317,275.64433708520744,2.4943370852074622,1.0,0.002,0.12866010193757557,0.004907499550588596,0.00019872137513555848,0.0018012786244593812,0.09936068756777924,0.09936068756777924,0.0,-4.050605337257984e-13,0.9999715924854472,0.9999715924854472,0.0,0.09259879932638675,2.6305764675751757e-06,0.0,0.0,0.0,1600087.936549821,266.6076508946127,0.0,1.0,1284524.98036708,2598.0593430639797,,,,,,,,,,,,,,,,,,3.0,15249.606270975879,1553.2022676530821,0.3718297229861513,6.175347969391544,2.9224617174299925
2109.0,-29.84923871686393,5.04444813687684,35.05633644307541,24.643591639492683,5.01884077261894,-26.362430767913725,-39.867028885614104,1.532032823679983,-6.542408863320702,-6.542408863342665,40.11253634288142,41174.49454135608,25768.50816450155,25768.50816450155,66943.00270585762,77233.70477514298,77225.47541014361,25768.50816450155,102993.98357464516,102993.98357464516,102993.98357464516,130516.44014893862,125992.36026139713,4524.07988754149,0.0,90956.12587750112,54897.09571191322,40065.589072875446,27522.45657429346,67588.04564716891,20880.752792460517,1553.2052468411387,0.0,0.8784021842459948,2.7244472470896386,0.0014947059257719628,1.0,1.0,-6.542408863320702,333831.9420738056,1559391.195768379,4.671186304345973,1559391.195768379,4.671186304345973,0.7586805609483118,0.09260130696173795,3.9154252225861996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154252225861996,1.2845638189095292,1.2848684536698411,3.048058154019952,6458.469471415821,15249.59811315175,6454.9022169909285,0.00032995356340237084,23230.20379825392,2368.8215443860972,19294.134688642247,1967.454195738835,0.8305624374286581,0.8305624374286581,35412.152768457396,35382.83765553947,1.0010357474916882,0.8,4276.43191702746,4272.891774033241,1.0010357474916882,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.3914435113165,4632.441516551485,6.198239572730147,5.04444813687684,-3.7289980315475493,8.773446168424389,2.922489765039446,3.5,0.834997075725556,0.6,0.0002371380051773663,1.0000682469415672,0.0002371218223382129,198.79776998246058,0.0,3.235696949547966e-06,9.169965155018936,0.013529791207616803,8.005055685648906e-05,0.00015708744832087726,0.000615064157307269,0.09260130696306547,0.09260130696306547,0.09260130696306547,0.09259875872478189,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.8729913105,595.6242377030918,0.0,0.09260130696306547,0.09260130696173795,0.09260130696173795,0.37182918740813903,0.37182918740813903,0.5,10.020910845550432,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27522.45657429346,20880.752792460517,0.7586805609483118,0.9904562569440368,0.6091978862105295,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505886647870032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.177674440354,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73647391397134,260.73647391397134,-12.41352608602864,245.0470312980449,276.42591652989336,123450.41600901674,123520.3384253208,-69.9224163040651,0.0,nan,276.42591652989336,3.2759165298933794,270.1501394835294,-2.9998605164705623,263.8743624371412,-9.275637562858776,257.59858539079937,-15.551414609200606,251.32280834441974,-21.827191655580236,245.0470312980449,-28.102968701955064,1.0,1.0,28837.30492052088,28837.30492052088,275.6442669400851,2.49426694008514,275.6442669400851,275.6442669400851,77223.44643117019,77225.47541014361,-2.0289789734233636,0.0,8545.783548066482,8545.783548066482,0.8860203449087485,3935.002348699131,275.6442669400851,2.49426694008514,1.0,0.002,0.12866267184468036,0.004907477871810451,0.00019872532006959343,0.0018012746800681828,0.09936266003479671,0.09936266003479671,0.0,1.3777607527076796e-13,0.9999722476160149,0.9999722476160149,0.0,0.09259873705470963,2.5699070283255137e-06,0.0,0.0,0.0,1600087.8664669963,266.6075911366793,0.0,1.0,1284525.1843172193,2598.058517799485,,,,,,,,,,,,,,,,,,3.0,15249.59811315175,1553.2052468411387,0.37182918740813903,6.175347969391544,2.922489765039446
2110.0,-29.849895098491597,5.044294294226833,35.056331136146554,24.64351871693509,5.018809199470457,-26.363024668680733,-39.86760231256483,1.531938769496522,-6.542451312648268,-6.542451312649058,40.11251976707071,41174.03878642641,25768.461117349612,25768.461117349612,66942.49990377603,77233.52874578166,77225.29951590924,25768.461117349612,102993.76063325885,102993.76063325885,102993.76063325885,130516.19215541908,125992.1540566776,4524.038098741482,0.0,90956.19341030884,54896.88347424531,40065.89992895948,27522.431522160234,67588.33145111971,20880.73184818742,1553.2051219198333,0.0,0.8784020172075861,2.7244429357436095,0.0014947059257719628,1.0,1.0,-6.542451312648268,333831.38250894734,1559390.4793808386,4.671191988185964,1559390.4793808386,4.671191988185964,0.7586804905436819,0.09260116033404375,3.9154246740239835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154246740239835,1.284564292169893,1.2848689062534593,3.048056604010086,6458.46618713091,15249.590008497162,6454.900579921483,0.00032995412323653267,23230.22430076041,2368.8236350599245,19294.12979533212,1967.453696760068,0.8305614937476326,0.8305614937476327,35412.148799382645,35382.83765553947,1.0010356072437312,0.8,4276.431437715229,4272.891774033241,1.0010356072437312,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.415180000008,4632.441516551485,6.198192867845728,5.044294294226833,-3.729052370597687,8.773346664824519,2.9225175748565007,3.5,0.8350050213875716,0.6,0.0002371218223382129,1.0000682348428487,0.00023710564347189205,198.79831147391806,0.0,3.2171123356831804e-06,9.117296359326133,0.013533008319952487,8.004536829639792e-05,0.00015707645404181497,0.0006150210238635166,0.09260116033187636,0.09260116033187636,0.09260116033187636,0.09259858713413285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.16499171435,595.6241419394016,0.0,0.09260116033187636,0.09260116033404375,0.09260116033404375,0.3718286523092674,0.3718286523092674,0.5,10.020833648448583,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,7.958078640513122e-13,27522.431522160234,20880.73184818742,0.7586804905436819,0.9904446295169936,0.6091885670561896,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450592593188098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.12500564466,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.736107211513,260.736107211513,-12.413892788486976,245.0463965377484,276.42581788528145,123453.08639389211,123522.05895961962,-68.9725657275154,0.0,nan,276.42581788528145,3.2758178852814694,270.1499336157633,-3.000066384236675,263.8740493462632,-9.2759506537368,257.59816507676624,-15.551834923233741,251.32228080725548,-21.827719192744496,245.0463965377484,-28.103603462251584,1.0,1.0,28837.30492052088,28837.30492052088,275.6442039082033,2.4942039082033034,275.6442039082033,275.6442039082033,77223.404150827,77225.29951590924,-1.8953650822368218,0.0,8545.783548066482,8545.783548066482,0.8860203795889158,3935.0017973941035,275.6442039082033,2.4942039082033034,1.0,0.002,0.12866526370656167,0.004907459244632427,0.00019872930598153365,0.0018012706934699238,0.09936465299076683,0.09936465299076683,0.0,-5.485425481899231e-13,0.9999720104744754,0.9999720104744754,0.0,0.09259856847150297,2.591862540780059e-06,0.0,0.0,0.0,1600087.816683301,266.6075486873517,0.0,1.0,1284525.3291941225,2598.057931569372,,,,,,,,,,,,,,,,,,3.0,15249.590008497162,1553.2051219198333,0.3718286523092674,6.175347969391544,2.9225175748565007
2111.0,-29.850549786426704,5.044140590088888,35.05632599118764,24.643418588116788,5.018749148871024,-26.36361989290062,-39.86817972091956,1.5318192553054568,-6.542507756369162,-6.542507756361196,40.11251382645625,41173.614174815826,25768.44449560375,25768.44449560375,66942.05867041957,77233.37293903968,77225.23237614328,25768.44449560375,102993.67687174703,102993.67687174703,102993.67687174703,130516.14033668257,125992.14184079692,4523.998495885656,0.0,90956.27194933189,54896.69273310909,40066.19912913644,27522.463464935547,67588.66259407198,20880.75110536105,1553.2080388159986,0.0,0.8784017338459157,2.724437203071996,0.0014947059257719628,1.0,1.0,-6.542507756369162,333830.63847186445,1559390.222632968,4.671201630177498,1559390.222632968,4.671201630177498,0.758680309702791,0.09260103621269815,3.915424884071733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915424884071733,1.2845648844875188,1.2848694779276584,3.048055362056549,6458.463555580396,15249.581884361327,6454.898484872115,0.0003299545139432917,23230.243113422865,2368.825553417616,19294.123533089358,1967.4530581890206,0.8305605515570715,0.8305605515570715,35412.15031916509,35382.83765553947,1.0010356609455118,0.8,4276.431621246747,4272.891774033241,1.0010356609455118,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.438797939133,4632.441516551485,6.198153658540282,5.044140590088888,-3.7291173484521236,8.773257938541011,2.9225452458852104,3.5,0.8350129273957744,0.6,0.00023710564347189205,1.0000680591324986,0.0002370895073656962,198.79885157072653,0.0,3.2163313061474497e-06,9.115082921621873,0.013536224651258635,8.00401440253627e-05,0.00015706549944652934,0.000614978164962096,0.09260103620822667,0.09260103620822667,0.09260103620822667,0.09259853631887531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.4978202893,595.6240334215672,0.0,0.09260103620822667,0.09260103621269815,0.09260103621269815,0.3718281138574623,0.3718281138574623,0.5,10.020758649709883,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,27522.463464935547,20880.75110536105,0.758680309702791,0.9904332487308438,0.6091793001157424,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505965208919875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.12279220695,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73574220600744,260.73574220600744,-12.414257793992533,245.04576356003173,276.42572085198464,123455.35851547639,123524.01190571774,-68.65339024132679,0.0,nan,276.42572085198464,3.2757208519846586,270.1497293935936,-3.0002706064063887,263.8737379351921,-9.276262064807895,257.59774647681553,-15.552253523184447,251.32175501842724,-21.828244981572738,245.04576356003173,-28.104236439968247,1.0,1.0,28837.30492052088,28837.30492052088,275.6441396080125,2.4941396080125173,275.6441396080125,275.6441396080125,77223.28221996377,77225.23237614328,-1.9501561795041198,0.0,8545.783548066482,8545.783548066482,0.8860203663096726,3935.0020084920916,275.6441396080125,2.4941396080125173,1.0,0.002,0.128667784533675,0.004907438372518673,0.00019873317646105186,0.001801266822571286,0.09936658823052592,0.09936658823052592,0.0,-9.676621483267756e-13,0.9999727775342595,0.9999727775342595,0.0,0.09259851538416232,2.520828535834525e-06,0.0,0.0,0.0,1600087.7504872326,266.6074922436308,0.0,1.0,1284525.521832953,2598.057152075604,,,,,,,,,,,,,,,,,,3.0,15249.581884361327,1553.2080388159986,0.3718281138574623,6.175347969391544,2.9225452458852104
2112.0,-29.85120204539915,5.04398692855222,35.05632074084128,24.643252801056974,5.018631448461568,-26.364218696018803,-39.86875758329404,1.5316480990235788,-6.542570031007131,-6.542570031007666,40.11250049586441,41173.24376142308,25768.439383991106,25768.439383991106,66941.6831454142,77233.26407157288,77225.04449055163,25768.439383991106,102993.48387454274,102993.48387454274,102993.48387454274,130515.95210918548,125991.99374868833,4523.958360497155,0.0,90956.38775691418,54896.54631755828,40066.49048817322,27522.46823464275,67588.95872281597,20880.750425771534,1553.2098032695483,0.0,0.8784014469925929,2.7244308781979547,0.0014947059257719628,1.0,1.0,-6.542570031007131,333829.81757356355,1559389.646499768,4.671211390984081,1559389.646499768,4.671211390984081,0.7586801535295721,0.09260090510779381,3.9154290804759433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154290804759433,1.284565718224765,1.2848702911336305,3.048056650528523,6458.466285697897,15249.57377227641,6454.892710603052,0.0003299535215485885,23230.247793393282,2368.8260306417874,19294.10627341272,1967.4512981918106,0.8305596412492849,0.830559641249285,35412.18068188386,35382.83765553947,1.0010367338176487,0.8,4276.435287900409,4272.891774033241,1.0010367338176487,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.462232606172,4632.441516551485,6.198117491457702,5.04398692855222,-3.729186848408242,8.773173776960462,2.9225727022939747,3.5,0.8350207720839927,0.6,0.0002370895073656962,1.0000678069799604,0.00023707343213223445,198.79938966628706,0.0,3.207839380557791e-06,9.091016804500779,0.013539432490639193,8.003491596203072e-05,0.00015705459140366546,0.0006149361144041789,0.09260090510894717,0.09260090510894717,0.09260090510894717,0.09259839630125169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.79619506997,595.6239357443566,0.0,0.09260090510894717,0.09260090510779381,0.09260090510779381,0.3718275808024892,0.3718275808024892,0.5,10.02068338544253,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,27522.46823464275,20880.750425771534,0.7586801535295721,0.9904233533163861,0.6091711507241234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506004384812559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.09872608983,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73537356883094,260.73537356883094,-12.41462643116904,245.04513193626443,276.42561520140106,123457.04247126608,123526.37893736226,-69.33646609617622,0.0,nan,276.42561520140106,3.275615201401081,270.1495185483674,-3.000481451632595,263.87342189533996,-9.276578104660018,257.59732524231845,-15.55267475768153,251.32122858929438,-21.8287714107056,245.04513193626443,-28.10486806373555,1.0,1.0,28837.30492052088,28837.30492052088,275.6440553476007,2.4940553476007494,275.6440553476007,275.6440553476007,77223.0576200828,77225.04449055163,-1.9868704688269645,0.0,8545.783548066482,8545.783548066482,0.886020101012486,3935.006225878323,275.6440553476007,2.4940553476007494,1.0,0.002,0.12867031531169945,0.00490741640213779,0.00019873705992790248,0.0018012629400741848,0.09936852996395124,0.09936852996395124,0.0,2.087306022469093e-15,0.9999726700506439,0.9999726700506439,0.0,0.0925983743297469,2.530778046921192e-06,0.0,0.0,0.0,1600087.6774527286,266.60742996899285,0.0,1.0,1284525.73437226,2598.0562920569314,,,,,,,,,,,,,,,,,,3.0,15249.57377227641,1553.2098032695483,0.3718275808024892,6.175347969391544,2.9225727022939747
2113.0,-29.851852596542656,5.043833724217792,35.05631522500664,24.6431705885567,5.018590104310361,-26.364808326454114,-39.869326574821,1.5315458341322978,-6.542610268793169,-6.5426102687563406,40.112482335116454,41172.79820961442,25768.38451944092,25768.38451944092,66941.18272905533,77233.09697219172,77224.85752432492,25768.38451944092,102993.24204376584,102993.24204376584,102993.24204376584,130515.67698476529,125991.76020629925,4523.916778466042,0.0,90956.45927352255,54896.338902141724,40066.80041264535,27522.434940999443,67589.23535364479,20880.723671895164,1553.2092355750506,0.0,0.8784012979716249,2.7244267914853526,0.0014947059257719628,1.0,1.0,-6.542610268793169,333829.2871637675,1559388.8616127914,4.671216461747402,1559388.8616127914,4.671216461747402,0.758680099222969,0.09260075620553421,3.9154288718819337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154288718819337,1.2845662296621945,1.2848707820415457,3.0480552745899163,6458.463370249097,15249.56568702878,6454.890829345991,0.0003299539868798248,23230.26729631401,2368.828019386234,19294.100650209468,1967.4507247846582,0.830558701891084,0.830558701891084,35412.17917262014,35382.83765553947,1.001036680487538,0.8,4276.435105639151,4272.891774033241,1.001036680487538,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.485459505323,4632.441516551485,6.198069667453981,5.043833724217792,-3.729239684324702,8.773073408542494,2.9225999153805615,3.5,0.835028547251589,0.6,0.00023707343213223445,1.0000676297935882,0.00023705739998920462,198.79992635549064,0.0,3.1957466009386055e-06,9.056745867060007,0.013542628237240131,8.002976846389785e-05,0.0001570436636683366,0.000614893294873121,0.0926007562083793,0.0926007562083793,0.0926007562083793,0.0925982078476552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.07693318144,595.623843564976,0.0,0.0926007562083793,0.09260075620553421,0.09260075620553421,0.37182705028606455,0.37182705028606455,0.5,10.020606934796506,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,27522.434940999443,20880.723671895164,0.758680099222969,0.9904118959003061,0.6091620654411524,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450604341555927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.064455152395,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7350090570255,260.7350090570255,-12.414990942974498,245.04450240939843,276.4255157046559,123459.58136959949,123528.14190074058,-68.56053114108526,0.0,nan,276.4255157046559,3.275515704655902,270.14931304559394,-3.000686954406035,263.8731103865408,-9.276889613459161,257.5969077275081,-15.553092272491881,251.32070506845562,-21.829294931544354,245.04450240939843,-28.105497590601544,1.0,1.0,28837.30492052088,28837.30492052088,275.6439932316678,2.4939932316678437,275.6439932316678,275.6439932316678,77222.9845888346,77224.85752432492,-1.8729354903189233,0.0,8545.783548066482,8545.783548066482,0.8860201141998258,3935.0060162413433,275.6439932316678,2.4939932316678437,1.0,0.002,0.1286728817802652,0.004907398286288069,0.0001987410075196312,0.0018012589925995477,0.0993705037598156,0.0993705037598156,0.0,1.191789722465586e-13,0.9999722845841107,0.9999722845841107,0.0,0.09259818973706431,2.566468469900679e-06,0.0,0.0,0.0,1600087.630262594,266.6073897312068,0.0,1.0,1284525.8717011812,2598.0557363696475,,,,,,,,,,,,,,,,,,3.0,15249.56568702878,1553.2092355750506,0.37182705028606455,6.175347969391544,2.9225999153805615
2114.0,-29.852501528526833,5.043680723987762,35.05630982973656,24.643070250190817,5.018529743454157,-26.365398401361116,-39.86989937312899,1.5314266160748176,-6.542664344029845,-6.542664343957892,40.11247478203512,41172.38041295867,25768.36002662287,25768.36002662287,66940.74043958154,77232.94344550493,77224.77921724512,25768.36002662287,102993.13924386799,102993.13924386799,102993.13924386799,130515.59799986887,125991.72080836739,4523.877191501484,0.0,90956.53807077346,54896.15297388742,40067.094552095594,27522.458756000884,67589.55330809648,20880.73720295464,1553.2117129432934,0.0,0.8784010335821258,2.7244212993928705,0.0014947059257719628,1.0,1.0,-6.542664344029845,333828.57435136236,1559388.5351777594,4.671225458179222,1559388.5351777594,4.671225458179222,0.7586799343791146,0.09260062962038065,3.9154291848304883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154291848304883,1.284566820293699,1.2848713522176496,3.04805411674519,6458.46091691506,15249.557614252693,6454.8886364688,0.00032995433340386146,23230.285564393693,2368.8298822119373,19294.094095552795,1967.4500563956904,0.8305577665875055,0.8305577665875055,35412.181436932035,35382.83765553947,1.0010367604974149,0.8,4276.435379081314,4272.891774033241,1.0010367604974149,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.508585449694,4632.441516551485,6.198029299760462,5.043680723987762,-3.729303012979196,8.772983736966959,2.9226270102872625,3.5,0.8350362886535035,0.6,0.00023705739998920462,1.0000674618226666,0.0002370414087437233,198.80046171146802,0.0,3.187188853652185e-06,9.032493211250292,0.013545815426093783,8.002458683607273e-05,0.0001570328131531319,0.0006148508595958056,0.09260062962357782,0.09260062962357782,0.09260062962357782,0.09259814100437498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.4003245611,595.6237380366251,0.0,0.09260062962357782,0.09260062962038065,0.09260062962038065,0.3718265163268626,0.3718265163268626,0.5,10.020532276315326,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,-7.196376827778295e-11,27522.458756000884,20880.73720295464,0.7586799343791146,0.990400693054481,0.6091530184447406,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506082344310274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.04020249658,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7346463389129,260.7346463389129,-12.415353661087067,245.0438747049778,276.4254179728559,123461.84435628107,123530.06751105774,-68.22315477667405,0.0,nan,276.4254179728559,3.275417972855905,270.14910931926113,-3.0008906807388485,263.87280066569775,-9.277199334302225,257.59649201212954,-15.553507987870432,251.32018335855562,-21.829816641444353,245.0438747049778,-28.106125295022167,1.0,1.0,28837.30492052088,28837.30492052088,275.6439299932246,2.49392999322464,275.6439299932246,275.6439299932246,77222.85968798082,77224.77921724512,-1.9195292642980348,0.0,8545.783548066482,8545.783548066482,0.8860200944151783,3935.0063307546407,275.6439299932246,2.49392999322464,1.0,0.002,0.12867539078367343,0.0049073778958645346,0.00019874486070165073,0.0018012551393987056,0.09937243035082537,0.09937243035082537,0.0,1.0035635517047226e-13,0.9999729051168952,0.9999729051168952,0.0,0.09259812061714566,2.509003234996648e-06,0.0,0.0,0.0,1600087.5668441146,266.60733565597013,0.0,1.0,1284526.056256365,2598.054989586462,,,,,,,,,,,,,,,,,,3.0,15249.557614252693,1553.2117129432934,0.3718265163268626,6.175347969391544,2.9226270102872625
2115.0,-29.853148683873137,5.043527987019874,35.05630445096752,24.642959155049198,5.01846627954274,-26.36598718751601,-39.870468190032966,1.5313047831468292,-6.5427155944584,-6.542715594414795,40.11246446757681,41171.97418971965,25768.328434918698,25768.328434918698,66940.30262463835,77232.79762642871,77224.6712169623,25768.328434918698,102992.99965188101,102992.99965188101,102992.99965188101,130515.46741071665,125991.6296459446,4523.837764772041,0.0,90956.62937634485,54895.98337793007,40067.38444268309,27522.467758835646,67589.85220151873,20880.740251051888,1553.2134162298128,0.0,0.8784007950109336,2.7244160942070352,0.0014947059257719628,1.0,1.0,-6.5427155944584,333827.89877629915,1559388.089399279,4.671233576089571,1559388.089399279,4.671233576089571,0.7586797969578314,0.09260049848269403,3.9154314152664225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154314152664225,1.2845674230699156,1.2848719345938635,3.048054422794837,6458.461565397537,15249.549552228726,6454.884316894959,0.00032995387990593264,23230.29565061499,2368.830910720276,19294.08118405752,1967.4487397895837,0.8305568501684882,0.8305568501684882,35412.197575055085,35382.83765553947,1.0010373307409965,0.8,4276.437327948555,4272.891774033241,1.0010373307409965,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.531545924172,4632.441516551485,6.197987471719999,5.043527987019874,-3.7293642448347377,8.772892231854613,2.9226539114249,3.5,0.8350439746928285,0.6,0.0002370414087437233,1.0000672774772486,0.00023702546226857824,198.8009956042827,0.0,3.179066985024886e-06,9.009475835560528,0.013548994493078807,8.001944153160215e-05,0.00015702196721212116,0.0006148087433092733,0.09260049848444822,0.09260049848444822,0.09260049848444822,0.09259804048516407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.70593805023,595.6236381535697,0.0,0.09260049848444822,0.09260049848269403,0.09260049848269403,0.37182598607106504,0.37182598607106504,0.5,10.02045853581692,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,-4.359890226623975e-11,27522.467758835646,20880.740251051888,0.7586797969578314,0.9903898358152382,0.6091443145483683,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450612117637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41043.017185120894,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7342849678243,260.7342849678243,-12.415715032175683,245.04324877031004,276.42532116533874,123464.10853070278,123532.07833175639,-67.96980105358672,0.0,nan,276.42532116533874,3.2753211653387666,270.1489066863344,-3.001093313665592,263.8724922073281,-9.277507792671884,257.5960777283184,-15.553922271681586,251.3196632493158,-21.830336750684182,245.04324877031004,-28.106751229689934,1.0,1.0,28837.30492052088,28837.30492052088,275.6438661049233,2.4938661049233133,275.6438661049233,275.6438661049233,77222.72680186687,77224.6712169623,-1.9444150954368524,0.0,8545.783548066482,8545.783548066482,0.8860199534067256,3935.0085723427546,275.6438661049233,2.4938661049233133,1.0,0.002,0.12867786854248614,0.004907358149864273,0.0001987486667779018,0.00180125133302991,0.0993743333889509,0.0993743333889509,0.0,-1.9218827917999448e-13,0.999973242486908,0.999973242486908,0.0,0.09259802072364355,2.4777590504765684e-06,0.0,0.0,0.0,1600087.5067384818,266.6072844055416,0.0,1.0,1284526.2311706117,2598.054281814593,,,,,,,,,,,,,,,,,,3.0,15249.549552228726,1553.2134162298128,0.37182598607106504,6.175347969391544,2.9226539114249
2116.0,-29.853793906438536,5.043375521118065,35.05629906405253,24.642849212419264,5.018397763520654,-26.366574739451135,-39.871036797389365,1.5311785962578046,-6.542766724250612,-6.542766724256589,40.11245347500654,41171.562438401124,25768.295906982163,25768.295906982163,66939.85834538328,77232.65219090645,77224.55447582225,25768.295906982163,102992.85038280442,102992.85038280442,102992.85038280442,130515.32428191998,125991.52562361369,4523.79865830629,0.0,90956.71402814954,54895.80117218032,40067.68095107691,27522.47389911557,67590.15485019248,20880.741240654737,1553.2149812910322,0.0,0.8784005596733071,2.724410901281301,0.0014947059257719628,1.0,1.0,-6.542766724250612,333827.22479251557,1559387.6143132641,4.671241583973488,1559387.6143132641,4.671241583973488,0.7586796636521014,0.09260036781250928,3.915432421460664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915432421460664,1.2845680461158737,1.2848725373021184,3.048053727710019,6458.460092596215,15249.54150416567,6454.881461962357,0.00032995397427561745,23230.311300895304,2368.832506604733,19294.07265047292,1967.4478696061267,0.8305559232746623,0.8305559232746623,35412.20485528443,35382.83765553947,1.0010375879892768,0.8,4276.438207121458,4272.891774033241,1.0010375879892768,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.554356452569,4632.441516551485,6.197945642487991,5.043375521118065,-3.7294254156037296,8.772800936721795,2.9226806369795666,3.5,0.8350516105655904,0.6,0.00023702546226857824,1.000067076895794,0.0002370095644027246,198.8015279050974,0.0,3.1701751352201933e-06,8.984276333214028,0.013552164668214028,8.001429842828269e-05,0.00015701116384029553,0.0006147666014315653,0.09260036781868584,0.09260036781868584,0.09260036781868584,0.09259793248260649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.0049894054,595.623540371027,0.0,0.09260036781868584,0.09260036781250928,0.09260036781250928,0.37182546174763165,0.37182546174763165,0.5,10.020385476364924,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,5.9685589803848416e-12,27522.47389911557,20880.741240654737,0.7586796636521014,0.9903788280075623,0.6091354950976839,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506159902313387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.991985618544,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7339244152313,260.7339244152313,-12.416075584768691,245.0426245715365,276.4252242589279,123466.25965495534,123534.0755034002,-67.81584844486198,0.0,nan,276.4252242589279,3.275224258927949,270.14870432142936,-3.0012956785706137,263.8721843839805,-9.277815616019495,257.5956644465034,-15.554335553496571,251.31914450901016,-21.83085549098982,245.0426245715365,-28.107375428463484,1.0,1.0,28837.30492052088,28837.30492052088,275.6438013144102,2.4938013144102342,275.6438013144102,275.6438013144102,77222.5836797844,77224.55447582225,-1.9707960378582356,0.0,8545.783548066482,8545.783548066482,0.8860198897949889,3935.0095835679676,275.6438013144102,2.4938013144102342,1.0,0.002,0.1286803234793786,0.004907338524218376,0.00019875243765316456,0.001801247562717081,0.09937621882658228,0.09937621882658228,0.0,3.702455009246819e-13,0.9999734889109471,0.9999734889109471,0.0,0.09259791287591188,2.4549365974122963e-06,0.0,0.0,0.0,1600087.446774292,266.60723327574937,0.0,1.0,1284526.4056730857,2598.0535757092016,,,,,,,,,,,,,,,,,,3.0,15249.54150416567,1553.2149812910322,0.37182546174763165,6.175347969391544,2.9226806369795666
2117.0,-29.854437236622196,5.043223343481296,35.05629363799729,24.642739304713928,5.018328633349707,-26.36716064959373,-39.87160138841716,1.5310520461251522,-6.54281720023107,-6.542817200243527,40.112441571885945,41171.14135312038,25768.261315301283,25768.261315301283,66939.40266842167,77232.507464129,77224.42756408076,25768.261315301283,102992.68887938204,102992.68887938204,102992.68887938204,130515.16465670959,125991.40494305747,4523.75971365212,0.0,90956.79806566519,54895.608321847605,40067.988604241764,27522.475777327545,67590.46438156931,20880.739195670383,1553.2163290420422,0.0,0.8784003313438314,2.724405774766715,0.0014947059257719628,1.0,1.0,-6.54281720023107,333826.55942821223,1559387.0998741714,4.671249353392176,1559387.0998741714,4.671249353392176,0.7586795375753046,0.09260023718484652,3.9154333315326664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154333315326664,1.2845686707607857,1.284873141672131,3.0480529540034254,6458.458453204786,15249.533473250814,6454.87872975846,0.0003299541122349053,23230.32736457317,2368.834144644009,19294.064483732633,1967.4470368303787,0.8305549973934746,0.8305549973934746,35412.2114400295,35382.83765553947,1.0010378206625001,0.8,4276.439002306495,4272.891774033241,1.0010378206625001,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.577019420335,4632.441516551485,6.1979035373093305,5.043223343481296,-3.7294861158244474,8.772709459305744,2.9227071897442207,3.5,0.8350591970697774,0.6,0.0002370095644027246,1.0000668805112625,0.0002369937141419568,198.80205864721876,0.0,3.160520022131072e-06,8.956913742719458,0.01355532518823616,8.00091919553657e-05,0.0001570003724473589,0.0006147244913434318,0.09260023718150621,0.09260023718150621,0.09260023718150621,0.09259781452036871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.2978168409,595.6234445676079,0.0,0.09260023718150621,0.09260023718484652,0.09260023718484652,0.3718249441984709,0.3718249441984709,0.5,10.020312794657087,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,27522.475777327545,20880.739195670383,0.7586795375753046,0.9903675508208939,0.6091264756030734,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506198512795094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.96462302805,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7335646485199,260.7335646485199,-12.416435351480061,245.04200211432286,276.4251271827222,123468.39580422225,123536.06383446904,-67.6680302468124,0.0,nan,276.4251271827222,3.2751271827222013,270.14850216901976,-3.001497830980213,263.871877155384,-9.27812284461595,257.5952521416782,-15.554747858321775,251.31862712799244,-21.831372872007535,245.04200211432286,-28.107997885677122,1.0,1.0,28837.30492052088,28837.30492052088,275.643735987621,2.4937359876210508,275.643735987621,275.643735987621,77222.44118299037,77224.42756408076,-1.98638109039166,0.0,8545.783548066482,8545.783548066482,0.8860198322601109,3935.0104981903296,275.643735987621,2.4937359876210508,1.0,0.002,0.12868276565745757,0.004907319066278319,0.00019875618908813867,0.0018012438100389217,0.09937809454406933,0.09937809454406933,0.0,-8.72939741325407e-13,0.9999736266399296,0.9999736266399296,0.0,0.09259779500544864,2.4421793978791387e-06,0.0,0.0,0.0,1600087.3875768464,266.6071827997689,0.0,1.0,1284526.5779440901,2598.0528786334626,,,,,,,,,,,,,,,,,,3.0,15249.533473250814,1553.2163290420422,0.3718249441984709,6.175347969391544,2.9227071897442207
