time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2118.0,-29.85507862806124,5.043071457482567,35.056288166689455,24.642629431933187,5.018259059734796,-26.367744859272175,-39.872165700048185,1.530925290781504,-6.542867746556965,-6.542867746546655,40.11242941411759,41170.72681375185,25768.226318723915,25768.226318723915,66938.95313247576,77232.36348302405,77224.29771408979,25768.226318723915,102992.5240328137,102992.5240328137,102992.5240328137,130515.00079888177,125991.2798534257,4523.72094545606,0.0,90956.88173101505,54895.42088678663,40068.28982692046,27522.47676606807,67590.76659298853,20880.73650207193,1553.2176368648375,0.0,0.8784001036014639,2.7244006411152073,0.0014947059257719628,1.0,1.0,-6.542867746556965,333825.89313766966,1559386.5744298378,4.6712571028357806,1559386.5744298378,4.6712571028357806,0.7586794124508223,0.09260010778194472,3.915434189806418,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915434189806418,1.2845692962676756,1.2848737469654614,3.0480521379288277,6458.4567240406395,15249.525458739254,6454.87606712961,0.00032995427393543383,23230.34364051258,2368.8358043279386,19294.056524956817,1967.4462252611054,0.8305540728768613,0.8305540728768613,35412.21764999266,35382.83765553947,1.0010380400927426,0.8,4276.439752232228,4272.891774033241,1.0010380400927426,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.599539642943,4632.441516551485,6.197861547997214,5.043071457482567,-3.7295468899272497,8.772618347409816,2.9227335753589925,3.5,0.835066735816855,0.6,0.0002369937141419568,1.0000666793035755,0.00023697791261978053,198.80258779237548,0.0,3.1510644707374894e-06,8.930116710070045,0.013558476252706897,8.000408831051453e-05,0.00015698962583144226,0.0006146825484253458,0.09260010777977933,0.09260010777977933,0.09260010777977933,0.0925976939968084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.58812734386,595.6233495701024,0.0,0.09260010777977933,0.09260010778194472,0.09260010778194472,0.37182443288749817,0.37182443288749817,0.5,10.020240379632845,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27522.47676606807,20880.73650207193,0.7586794124508223,0.9903564718471415,0.6091176190036386,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506237010230894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.9378259954,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7332056607673,260.7332056607673,-12.416794339232695,245.04138141286455,276.4250299086707,123470.521229714,123538.04275037558,-67.52152066157802,0.0,nan,276.4250299086707,3.2750299086707173,270.148300209492,-3.0016997905079847,263.8715705103598,-9.278429489640189,257.594840811194,-15.555159188805987,251.3181111120227,-21.83188888797727,245.04138141286455,-28.108618587135425,1.0,1.0,28837.30492052088,28837.30492052088,275.64367024669116,2.493670246691181,275.64367024669116,275.64367024669116,77222.29951562431,77224.29771408979,-1.9981984654732514,0.0,8545.783548066482,8545.783548066482,0.8860197779999235,3935.01136075545,275.64367024669116,2.493670246691181,1.0,0.002,0.1286851989174169,0.004907299636973021,0.00019875992671917835,0.0018012400725757058,0.09937996335958918,0.09937996335958918,0.0,-7.051156533655067e-13,0.9999737229149657,0.9999737229149657,0.0,0.09259767452103834,2.433260906374461e-06,0.0,0.0,0.0,1600087.3282968644,266.607132253443,0.0,1.0,1284526.7504551345,2598.05218058671,,,,,,,,,,,,,,,,,,3.0,15249.525458739254,1553.2176368648375,0.37182443288749817,6.175347969391544,2.9227335753589925
2119.0,-29.8557175296994,5.04291967782326,35.05628253163699,24.642463714722567,5.018137941814311,-26.368331982555777,-39.8727341677062,1.530752394595115,-6.542928723587352,-6.542928723578606,40.1124137470802,41170.3700447981,25768.21355870035,25768.21355870035,66938.58360349845,77232.25970853269,77224.08814867157,25768.21355870035,102992.30170737192,102992.30170737192,102992.30170737192,130514.77346359805,125991.09173242991,4523.681731168138,0.0,90956.99446855656,54895.27993712135,40068.57170159468,27522.471756226125,67591.04345782081,20880.728826431623,1553.2189114890712,0.0,0.8783998326680188,2.724394448097107,0.0014947059257719628,1.0,1.0,-6.542928723587352,333825.08935326454,1559385.8973197835,4.6712663219557795,1559385.8973197835,4.6712663219557795,0.7586792716649075,0.09259997946679911,3.915437937933793,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915437937933793,1.2845701374564322,1.2848745680543647,3.0480530597470703,6458.45867726288,15249.51746162287,6454.870881936399,0.00032995348602755166,23230.35019591072,2368.8364727925155,19294.041026067316,1967.4446448142146,0.8305531713191169,0.8305531713191169,35412.24476923068,35382.83765553947,1.0010389983563477,0.8,4276.443027197628,4272.891774033241,1.0010389983563477,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.621918400448,4632.441516551485,6.197825118406653,5.04291967782326,-3.72961562674861,8.77253530457187,2.9227597953218445,3.5,0.8350742272348127,0.6,0.00023697791261978053,1.000066420802393,0.00023696217340208635,198.80311488592295,0.0,3.1413834996989433e-06,8.902680838146805,0.013561617636206596,7.999894738276889e-05,0.00015697896523701163,0.0006146413959465854,0.09259997946810852,0.09259997946810852,0.09259997946810852,0.09259753093471358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.8664873132,595.6232582863033,0.0,0.09259997946810852,0.09259997946679911,0.09259997946679911,0.37182392694414335,0.37182392694414335,0.5,10.020166923630779,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,-8.753886504564434e-12,27522.471756226125,20880.728826431623,0.7586792716649075,0.9903469480430568,0.6091098456038759,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506275391844647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.91039012348,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7328428508128,260.7328428508128,-12.417157149187176,245.0407621094075,276.42492359221734,123472.11374010182,123540.35417002738,-68.24042992555482,0.0,nan,276.42492359221734,3.2749235922173625,270.14809129564605,-3.001908704353923,263.8712589991101,-9.278741000889852,257.59442670253145,-15.555573297468527,251.31759440596414,-21.832405594035833,245.0407621094075,-28.109237890592482,1.0,1.0,28837.30492052088,28837.30492052088,275.6435847469906,2.4935847469906207,275.6435847469906,275.6435847469906,77222.07310748157,77224.08814867157,-2.015041189995827,0.0,8545.783548066482,8545.783548066482,0.8860195410427586,3935.015127623462,275.6435847469906,2.4935847469906207,1.0,0.002,0.12868766892847935,0.004907278158018873,0.00019876371685256542,0.0018012362831678792,0.09938185842628271,0.09938185842628271,0.0,2.044458352612466e-14,0.9999733260086701,0.9999733260086701,0.0,0.09259750945574967,2.470011049449988e-06,0.0,0.0,0.0,1600087.2567838572,266.6070712764126,0.0,1.0,1284526.9585653772,2598.0513384921364,,,,,,,,,,,,,,,,,,3.0,15249.51746162287,1553.2189114890712,0.37182392694414335,6.175347969391544,2.9227597953218445
2120.0,-29.85635484571707,5.04276840419569,35.056276612542554,24.642380664031975,5.018097188964118,-26.368909642246685,-39.87329372959209,1.5306519852795073,-6.5429683479217715,-6.54296834793242,40.11239428159538,41169.94813458945,25768.152834577228,25768.152834577228,66938.10096916668,77232.09796496521,77223.8923385783,25768.152834577228,102992.04517315552,102992.04517315552,102992.04517315552,130514.47865452373,125990.83773023289,4523.64092429084,0.0,90957.06836419209,54895.09322027694,40068.86127101683,27522.433481368204,67591.29475238503,20880.698495934495,1553.2180974259884,0.0,0.8783996919346582,2.7243904237316645,0.0014947059257719628,1.0,1.0,-6.5429683479217715,333824.56703573366,1559385.0560447806,4.671271110726428,1559385.0560447806,4.671271110726428,0.7586792247157234,0.09259983442650105,3.915438297020422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915438297020422,1.2845706395256624,1.284875050023391,3.048052147966131,6458.456745308481,15249.509493005786,6454.86838071967,0.00032995370167211653,23230.366938334537,2368.8381800446164,19294.03354976313,1967.4438824433555,0.8305522508955421,0.8305522508955421,35412.24736736936,35382.83765553947,1.0010390901620982,0.8,4276.443340953282,4272.891774033241,1.0010390901620982,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.644108400144,4632.441516551485,6.1977774342241085,5.04276840419569,-3.729668193769181,8.772436597964871,2.9227857942204243,3.5,0.8350816554915498,0.6,0.00023696217340208635,1.0000662563004779,0.00023694647420529423,198.803640673786,0.0,3.1290055034712707e-06,8.86760159683758,0.013564746641710068,7.999388729247435e-05,0.000156968286109612,0.0006145996388512336,0.09259983442758436,0.09259983442758436,0.09259983442758436,0.09259733078629179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.1344515564,595.6231701964343,0.0,0.09259983442758436,0.09259983442650105,0.09259983442650105,0.37182342043139055,0.37182342043139055,0.5,10.020091814072421,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,1.0629719326971099e-11,27522.433481368204,20880.698495934495,0.7586792247157234,0.9903361255970718,0.6091013389433072,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506313624658504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.87531088217,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73248436367044,260.73248436367044,-12.41751563632954,245.04014495423672,276.4248237731016,123474.64434074612,123542.07169655823,-67.42735581208856,0.0,nan,276.4248237731016,3.274823773101616,270.14788800932774,-3.0021119906722333,263.87095224557805,-9.279047754421924,257.5940164817764,-15.55598351822357,251.31708071800213,-21.832919281997846,245.04014495423672,-28.109855045763254,1.0,1.0,28837.30492052088,28837.30492052088,275.64352220957187,2.4935222095718927,275.64352220957187,275.64352220957187,77222.00669144354,77223.8923385783,-1.8856471347535262,0.0,8545.783548066482,8545.783548066482,0.886019518341247,3935.015488505524,275.64352220957187,2.4935222095718927,1.0,0.002,0.12869019039345705,0.004907260342714679,0.0001987675951797784,0.0018012324046962202,0.0993837975898892,0.0993837975898892,0.0,-1.2400150350977412e-13,0.9999727703044994,0.9999727703044994,0.0,0.09259731296120621,2.521465294841364e-06,0.0,0.0,0.0,1600087.2103129656,266.6070316520782,0.0,1.0,1284527.0938003478,2598.0507912792987,,,,,,,,,,,,,,,,,,3.0,15249.509493005786,1553.2180974259884,0.37182342043139055,6.175347969391544,2.9227857942204243
2121.0,-29.856990478931504,5.042617369230015,35.05627081759844,24.64227994149553,5.018035240452853,-26.369487906971884,-39.87385332640258,1.5305326684126397,-6.5430224863115996,-6.54302248638606,40.11238602545255,41169.533283481396,25768.124194859043,25768.124194859043,66937.65747834044,77231.94965913732,77223.81158591124,25768.124194859043,102991.93578077029,102991.93578077029,102991.93578077029,130514.39114147393,125990.78913803378,4523.602003440147,0.0,90957.14658466983,54894.904424150925,40069.15795613211,27522.455360703643,67591.61331683575,20880.710604741547,1553.220488909528,0.0,0.878399429874499,2.724384925283111,0.0014947059257719628,1.0,1.0,-6.5430224863115996,333823.85339878884,1559384.699224455,4.671280027918199,1559384.699224455,4.671280027918199,0.7586790615547648,0.09259971182924367,3.9154386250119355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154386250119355,1.2845712299356982,1.2848756204055523,3.0480510023628122,6458.454317912517,15249.501534857241,6454.866225047092,0.00032995404552903777,23230.384969804643,2368.8400187428574,19294.027106313537,1967.4432253943537,0.830551328847642,0.830551328847642,35412.24974052213,35382.83765553947,1.0010391740179279,0.8,4276.443627539255,4272.891774033241,1.0010391740179279,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.666212704267,4632.441516551485,6.197737595221408,5.042617369230015,-3.7297317475841028,8.772349116814118,2.922811692805813,3.5,0.8350890550873752,0.6,0.00023694647420529423,1.0000660816923357,0.0002369308174159129,198.80416507576973,0.0,3.121057477927251e-06,8.84507689244583,0.013567867699187995,7.998882718226591e-05,0.0001569576470230283,0.0006145580336449546,0.09259971183608423,0.09259971183608423,0.09259971183608423,0.09259725884964833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.449285762,595.6230674159598,0.0,0.09259971183608423,0.09259971182924367,0.09259971182924367,0.37182290613356506,0.37182290613356506,0.5,10.020018225503062,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,7.44648787076585e-11,27522.455360703643,20880.710604741547,0.7586790615547648,0.9903248967378557,0.6090923305898791,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506351762778105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.85278617778,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.732127639501,260.732127639501,-12.417872360498961,245.0395296547373,276.42472562426565,123476.85219552818,123543.94795915323,-67.09576362505007,0.0,nan,276.42472562426565,3.2747256242656704,270.1476864303509,-3.0023135696490613,263.87064723647796,-9.279352763522013,257.59360804253976,-15.556391957460221,251.31656884863486,-21.83343115136512,245.0395296547373,-28.110470345262684,1.0,1.0,28837.30492052088,28837.30492052088,275.6434586217018,2.4934586217018477,275.6434586217018,275.6434586217018,77221.8818829548,77223.81158591124,-1.929702956447727,0.0,8545.783548066482,8545.783548066482,0.8860194976055731,3935.015818136995,275.6434586217018,2.4934586217018477,1.0,0.002,0.12869266359156822,0.004907240093757666,0.00019877139302740536,0.0018012286075187005,0.09938569651370269,0.09938569651370269,0.0,5.461056953870447e-13,0.9999732915208491,0.9999732915208491,0.0,0.09259723863177091,2.473197472768114e-06,0.0,0.0,0.0,1600087.1468201461,266.6069775136884,0.0,1.0,1284527.278570693,2598.050043627536,,,,,,,,,,,,,,,,,,3.0,15249.501534857241,1553.220488909528,0.37182290613356506,6.175347969391544,2.922811692805813
2122.0,-29.857624362630677,5.042466639235149,35.05626503256586,24.642174154892587,5.017970351345134,-26.370064891224374,-39.874408941809065,1.5304108797111455,-6.543073328330536,-6.543073328337612,40.1123747215323,41169.11638201945,25768.087598263242,25768.087598263242,66937.20398028269,77231.80544101907,77223.69835590807,25768.087598263242,102991.78595417131,102991.78595417131,102991.78595417131,130514.24677655063,125990.68376661825,4523.563009932381,0.0,90957.22926662714,54894.71393216572,40069.46148273491,27522.460822379326,67591.92230511423,20880.711102847414,1553.2220188002893,0.0,0.8783991972788642,2.724379761631241,0.0014947059257719628,1.0,1.0,-6.543073328330536,333823.18321475293,1559384.2106832198,4.671287942515505,1559384.2106832198,4.671287942515505,0.7586789290973825,0.09259958285284287,3.915439585587079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915439585587079,1.2845718318184878,1.2848762023176457,3.0480503219849036,6458.452876273372,15249.493589176987,6454.863397841196,0.0003299541354522803,23230.40038759507,2368.8415909199443,19294.01865560592,1967.4423636619968,0.8305504138408583,0.8305504138408583,35412.256690675975,35382.83765553947,1.0010394196030181,0.8,4276.444466851678,4272.891774033241,1.0010394196030181,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.688163193962,4632.441516551485,6.197696072152759,5.042466639235149,-3.729792829819775,8.772259469054925,2.922837411264827,3.5,0.835096403218522,0.6,0.0002369308174159129,1.0000659001457117,0.00023691520466940385,198.80468803681657,0.0,3.1126349407239127e-06,8.821207422011568,0.01357098033412872,7.998380336634102e-05,0.0001569470140495719,0.0006145165516493852,0.09259958285063867,0.09259958285063867,0.09259958285063867,0.09259715003281105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.7464781474,595.6229702224869,0.0,0.09259958285063867,0.09259958285284287,0.09259958285284287,0.37182239099079395,0.37182239099079395,0.5,10.019945239416318,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27522.460822379326,20880.711102847414,0.7586789290973825,0.9903136602347822,0.6090833782797217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506389800386397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.828916707345,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73177224947926,260.73177224947926,-12.418227750520714,245.03891614897998,276.4246283499747,123479.02306734122,123545.86789487085,-66.84482752964948,0.0,nan,276.4246283499747,3.274628349974705,270.1474859097737,-3.0025140902262706,263.87034346959985,-9.279656530400132,257.5932010293772,-15.556798970622765,251.31605858917004,-21.833941410829937,245.03891614897998,-28.11108385102,1.0,1.0,28837.30492052088,28837.30492052088,275.6433945299409,2.493394529940929,275.6433945299409,275.6433945299409,77221.7501659041,77223.69835590807,-1.9481900039681932,0.0,8545.783548066482,8545.783548066482,0.8860194368778629,3935.016783515014,275.6433945299409,2.493394529940929,1.0,0.002,0.12869511602508965,0.00490722052632366,0.00019877516014891019,0.0018012248391320225,0.09938758007445508,0.09938758007445508,0.0,-7.190671669210502e-13,0.9999735157072533,0.9999735157072533,0.0,0.09259713041838237,2.4524344604926895e-06,0.0,0.0,0.0,1600087.087193229,266.60692667166944,0.0,1.0,1284527.4520907237,2598.0493414991583,,,,,,,,,,,,,,,,,,3.0,15249.493589176987,1553.2220188002893,0.37182239099079395,6.175347969391544,2.922837411264827
2123.0,-29.85825635960306,5.042316223689757,35.0562592364319,24.642063199449353,5.017902911853791,-26.37064043240827,-39.8749680845998,1.5302869845279135,-6.543123864250617,-6.543123864277162,40.11236283116466,41168.72950279101,25768.04986434411,25768.04986434411,66936.77936713511,77231.66539772172,77223.57809482217,25768.04986434411,102991.62795916628,102991.62795916628,102991.62795916628,130514.09160571054,125990.567436534,4523.524169176541,0.0,90957.31695874888,54894.55426123522,40069.73633057073,27522.463646544264,67592.199977115,20880.709716514993,1553.2234166473904,0.0,0.8783989685734962,2.724374629075361,0.0014947059257719628,1.0,1.0,-6.543123864250617,333822.51706668275,1559383.6967956123,4.671295724740214,1559383.6967956123,4.671295724740214,0.7586788008760541,0.09259945313350533,3.9154412824645193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154412824645193,1.2845724434620736,1.2848767940494081,3.048050191635705,6458.452600079061,15249.485657357583,6454.859776264407,0.00032995392512163074,23230.41271646834,2368.8428481151404,19294.00783047054,1967.4412598053912,0.8305495070603186,0.8305495070603186,35412.268968277116,35382.83765553947,1.001039853434564,0.8,4276.445949515714,4272.891774033241,1.001039853434564,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.709977282812,4632.441516551485,6.197654479301681,5.042316223689757,-3.729853691378647,8.772169915068403,2.922862969998426,3.5,0.835103705713836,0.6,0.00023691520466940385,1.0000657043308498,0.00023689963933712263,198.80520944370465,0.0,3.1038871991279916e-06,8.796416322328728,0.013574084221327847,7.997874795065355e-05,0.00015693645671875032,0.0006144754813603013,0.09259945313649402,0.09259945313649402,0.09259945313649402,0.09259703481074921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.03873176704,595.6228746061532,0.0,0.09259945313649402,0.09259945313350533,0.09259945313350533,0.37182187688689117,0.37182187688689117,0.5,10.01987268957596,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,2.6545876607997343e-11,27522.463646544264,20880.709716514993,0.7586788008760541,0.9903033099943218,0.6090751524100368,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506427733489649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.80412560766,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73141789069246,260.73141789069246,-12.418582109307522,245.0383044135224,276.4245313678647,123481.1729667537,123547.82383079942,-66.6508640457197,0.0,nan,276.4245313678647,3.2745313678647108,270.1472859769909,-3.002714023009105,263.8700405861404,-9.279959413859558,257.59279519525114,-15.557204804748835,251.31554980438526,-21.83445019561472,245.0383044135224,-28.111695586477566,1.0,1.0,28837.30492052088,28837.30492052088,275.6433299214373,2.4933299214373505,275.6433299214373,275.6433299214373,77221.61269382451,77223.57809482217,-1.9654009976511588,0.0,8545.783548066482,8545.783548066482,0.8860193296010006,3935.0184888768417,275.6433299214373,2.4933299214373505,1.0,0.002,0.12869755379422237,0.004907201081772734,0.0001987789047448924,0.0018012210952769836,0.0993894523724462,0.0993894523724462,0.0,2.1875730393805526e-14,0.9999736740431996,0.9999736740431996,0.0,0.0925970153643024,2.4377692029342876e-06,0.0,0.0,0.0,1600087.0279252667,266.60687613574936,0.0,1.0,1284527.624565999,2598.04864359851,,,,,,,,,,,,,,,,,,3.0,15249.485657357583,1553.2234166473904,0.37182187688689117,6.175347969391544,2.922862969998426
2124.0,-29.85888650938517,5.042166131522332,35.056253412258734,24.64195800656455,5.017834962647966,-26.371214362220247,-39.87552324598653,1.5301628151450242,-6.543174103967829,-6.5431741039285995,40.11235042988709,41168.31943957205,25768.011058924745,25768.011058924745,66936.3304984968,77231.52244509994,77223.45204558894,25768.011058924745,102991.46310451369,102991.46310451369,102991.46310451369,130513.92725113744,125990.44182321144,4523.485427926002,0.0,90957.39591836043,54894.36559280068,40070.03369506639,27522.464146623744,67592.49784169014,20880.706671403957,1553.2246974925934,0.0,0.8783987434171452,2.724369526610069,0.0014947059257719628,1.0,1.0,-6.543174103967829,333821.8548240853,1559383.1608286556,4.671303386204017,1559383.1608286556,4.671303386204017,0.7586786764500318,0.09259932300578078,3.915441582227137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915441582227137,1.2845730562906452,1.2848773870273285,3.048048970864633,6458.450013411648,15249.477742206147,6454.857750702665,0.00032995431158713693,23230.431104177802,2368.8447231396863,19294.00177593094,1967.4406424141723,0.8305485890212805,0.8305485890212805,35412.27113718194,35382.83765553947,1.0010399300732633,0.8,4276.446211436358,4272.891774033241,1.0010399300732633,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.73165784651,4632.441516551485,6.197612828210094,5.042166131522332,-3.7299143356159403,8.772080467138272,2.922888372374291,3.5,0.8351109635355117,0.6,0.00023689963933712263,1.0000655126234899,0.00023688412043692972,198.80572932903095,0.0,3.0944691442297154e-06,8.769725554747014,0.013577178690472076,7.997372882454713e-05,0.0001569259105125755,0.0006144342353497928,0.09259932300461911,0.09259932300461911,0.09259932300461911,0.09259691401009762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.32717144163,595.6227802049095,0.0,0.09259932300461911,0.09259932300578078,0.09259932300578078,0.37182136466811777,0.37182136466811777,0.5,10.019800418422292,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,27522.464146623744,20880.706671403957,0.7586786764500318,0.9902923051500454,0.6090664016588537,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506465553875172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.77743484008,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7310644972248,260.7310644972248,-12.418935502775184,245.03769444092904,276.4244345535237,123483.26424932691,123549.73354623788,-66.46929691097844,0.0,nan,276.4244345535237,3.274434553523747,270.14708653100615,-3.0029134689938246,263.86973850851376,-9.280261491486215,257.5923904859418,-15.557609514058186,251.31504246343428,-21.834957536565696,245.03769444092904,-28.112305559070933,1.0,1.0,28837.30492052088,28837.30492052088,275.6432649319116,2.4932649319115967,275.6432649319116,275.6432649319116,77221.47678503253,77223.45204558894,-1.9752605564135592,0.0,8545.783548066482,8545.783548066482,0.8860193106499592,3935.018790138273,275.6432649319116,2.4932649319115967,1.0,0.002,0.12869998218396914,0.004907181726874838,0.00019878263497423633,0.0018012173644212585,0.09939131748711816,0.09939131748711816,0.0,-6.045051612058039e-13,0.9999737752878265,0.9999737752878265,0.0,0.09259689461518748,2.4283905932881106e-06,0.0,0.0,0.0,1600086.9690046508,266.60682589603215,0.0,1.0,1284527.7960303165,2598.0479497888614,,,,,,,,,,,,,,,,,,3.0,15249.477742206147,1553.2246974925934,0.37182136466811777,6.175347969391544,2.922888372374291
2125.0,-29.859517314028043,5.042016384661805,35.0562475667206,24.64186046216639,5.017781784418543,-26.371787404206096,-39.87607442596925,1.5300518742459455,-6.543223313514886,-6.543223313447406,40.11233816508797,41167.9022306925,25767.969621810516,25767.969621810516,66935.87185250301,77231.37308014651,77223.33163568693,25767.969621810516,102991.30125749746,102991.30125749746,102991.30125749746,130513.76567329059,125990.31882591177,4523.446847378821,0.0,90957.47835572863,54894.18035527868,40070.33111161105,27522.46441579313,67592.79552740417,20880.703523261855,1553.225942849393,0.0,0.8783985233254756,2.7243645287786373,0.0014947059257719628,1.0,1.0,-6.543223313514886,333821.2061618384,1559382.6307605028,4.671310875332783,1559382.6307605028,4.671310875332783,0.7586785546457078,0.09259919308289619,3.9154429711927143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154429711927143,1.2845736071593428,1.2848779180903258,3.048048745023787,6458.449534881996,15249.469842993527,6454.85428384212,0.0003299541546123958,23230.443917823515,2368.8460297679144,19293.99141325277,1967.4395857150782,0.8305476848184331,0.8305476848184331,35412.28118691408,35382.83765553947,1.0010402851826359,0.8,4276.4474250591375,4272.891774033241,1.0010402851826359,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.753207632535,4632.441516551485,6.197570739530027,5.042016384661805,-3.7299741998045044,8.771990584466309,2.922913621609934,3.5,0.8351181776028384,0.6,0.00023688412043692972,1.0000655810458783,0.00023686858634730136,198.80624975702742,0.0,3.085246271235345e-06,8.743587932680969,0.013580263936743312,7.99687459817402e-05,0.00015691537445518952,0.0006143931999826446,0.09259919308892156,0.09259919308892156,0.09259919308892156,0.092596795183774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.6146591636,595.6226861198944,0.0,0.09259919308892156,0.09259919308289619,0.09259919308289619,0.37182085438389795,0.37182085438389795,0.5,10.019728481637083,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,-6.747313818777911e-11,27522.46441579313,20880.703523261855,0.7586785546457078,0.9902811583723472,0.6090575468801521,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506503263907273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.75129721801,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73071317684537,260.73071317684537,-12.419286823154607,245.0370859318298,276.4243404218533,123485.5487032061,123551.62807383439,-66.07937062829883,0.0,nan,276.4243404218533,3.27434042185331,270.1468895238677,-3.003110476132292,263.86943862586645,-9.280561374133526,257.5919877278311,-15.558012272168867,251.31453682982388,-21.835463170176098,245.0370859318298,-28.11291406817017,1.0,1.0,28837.30492052088,28837.30492052088,275.6432016324148,2.4932016324148094,275.6432016324148,275.6432016324148,77221.37713046162,77223.33163568693,-1.9545052253088215,0.0,8545.783548066482,8545.783548066482,0.8860192228393269,3935.0201860486777,275.6432016324148,2.4932016324148094,1.0,0.002,0.1287023991878854,0.004907162611284145,0.00019878634803774647,0.0018012136522125132,0.09939317401887324,0.09939317401887324,0.0,2.502598822617941e-13,0.9999738982205417,0.9999738982205417,0.0,0.09259677607918032,2.4170037158641e-06,0.0,0.0,0.0,1600086.911292174,266.6067766864851,0.0,1.0,1284527.9639786934,2598.0472702062975,,,,,,,,,,,,,,,,,,3.0,15249.469842993527,1553.225942849393,0.37182085438389795,6.175347969391544,2.922913621609934
2126.0,-29.86014297729952,5.041866913105977,35.05624175826936,24.641740845423215,5.017702593214722,-26.372358420187794,-39.87662916826082,1.529918035985696,-6.543276499702188,-6.543276499713467,40.11232754407131,41167.52233297983,25767.936585337673,25767.936585337673,66935.45891831751,77231.24213275057,77223.22281906405,25767.936585337673,102991.15940440173,102991.15940440173,102991.15940440173,130513.63428612129,125990.2254342016,4523.408851919689,0.0,90957.56747582901,54894.01910692554,40070.60929878164,27522.474881719572,67593.0841805012,20880.707477977296,1553.2277672278647,0.0,0.8783982754226863,2.724359127078969,0.0014947059257719628,1.0,1.0,-6.543276499702188,333820.5050820986,1559382.1717317468,4.671319310802187,1559382.1717317468,4.671319310802187,0.7586784098346571,0.09259906827509973,3.915444510497294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915444510497294,1.2845742651421515,1.2848785562732778,3.048048382055988,6458.448765796784,15249.46190965687,6454.851000275662,0.00032995407139601674,23230.45754625613,2368.847419481284,19293.981598452894,1967.438584884022,0.8305467750704012,0.8305467750704012,35412.29232440935,35382.83765553947,1.0010406787283743,0.8,4276.448770042046,4272.891774033241,1.0010406787283743,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.774632748188,4632.441516551485,6.19753085758419,5.041866913105977,-3.7300370880941953,8.771904001200173,2.9229387248595455,3.5,0.8351253499598702,0.6,0.00023686858634730136,1.0000650468449137,0.0002368531797952479,198.80676594564687,0.0,3.0882741024046188e-06,8.752168806214689,0.013583352210845716,7.996373122431936e-05,0.000156904855122982,0.0006143522536616531,0.09259906827751936,0.09259906827751936,0.09259906827751936,0.09259669421742125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.9066513081,595.6225906508242,0.0,0.09259906827751936,0.09259906827509973,0.09259906827509973,0.3718203462996825,0.3718203462996825,0.5,10.01965725926737,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,1.1254996934439987e-11,27522.474881719572,20880.707477977296,0.7586784098346571,0.9902708203042258,0.6090493255648122,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450654101331558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.75987809154,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.73036165524155,260.73036165524155,-12.419638344758425,245.03647927172602,276.4242440387454,123487.51367781687,123553.63090165284,-66.11722383596867,0.0,nan,276.4242440387454,3.274244038745451,270.14669108535236,-3.0033089146476186,263.86913813197333,-9.280861868026648,257.59158517853774,-15.558414821462236,251.31403222511435,-21.83596777488563,245.03647927172602,-28.113520728273954,1.0,1.0,28837.30492052088,28837.30492052088,275.64313571277887,2.4931357127788942,275.64313571277887,275.64313571277887,77221.2117922756,77223.22281906405,-2.011026788444724,0.0,8545.783548066482,8545.783548066482,0.8860191255242318,3935.021733049781,275.64313571277887,2.4931357127788942,1.0,0.002,0.1287047930072677,0.004907142866663538,0.00019879002366648618,0.0018012099761166502,0.09939501183324309,0.09939501183324309,0.0,-2.1686385326402657e-13,0.9999741485532442,0.9999741485532442,0.0,0.09259667445521658,2.3938198831522987e-06,0.0,0.0,0.0,1600086.8489158943,266.6067235002978,0.0,1.0,1284528.145498973,2598.046535706958,,,,,,,,,,,,,,,,,,3.0,15249.46190965687,1553.2277672278647,0.3718203462996825,6.175347969391544,2.9229387248595455
2127.0,-29.860767670933225,5.041717806094804,35.05623585218075,24.641624581441306,5.017631666281225,-26.372927737257317,-39.8771797545254,1.5297917322588395,-6.543325048624013,-6.543325048612734,40.112313110086646,41167.13883720786,25767.892840180655,25767.892840180655,66935.03167738851,77231.10826803274,77223.07478180116,25767.892840180655,102990.9676219818,102990.9676219818,102990.9676219818,130513.43301221245,125990.06270177175,4523.370310440706,0.0,90957.65947786803,54893.8612011927,40070.886974083696,27522.465390230638,67593.35236431434,20880.697335681052,1553.2285334893152,0.0,0.8783980671646276,2.7243541963569706,0.0014947059257719628,1.0,1.0,-6.543325048624013,333819.86513000226,1559381.5479147944,4.671326397269711,1559381.5479147944,4.671326397269711,0.7586783029652879,0.09259893631765909,3.915446883848296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915446883848296,1.2845748876260827,1.2848791591127635,3.0480487525986995,6458.449550932326,15249.454058292195,6454.846687839784,0.00032995359001657213,23230.46696229737,2368.848379650275,19293.968708293465,1967.4372704535663,0.830545883541955,0.830545883541955,35412.3094965683,35382.83765553947,1.0010412855102842,0.8,4276.450843781226,4272.891774033241,1.0010412855102842,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.795915662819,4632.441516551485,6.197488612442594,5.041717806094804,-3.730096467664599,8.771814273759404,2.9229636615813073,3.5,0.8351324747375164,0.6,0.0002368531797952479,1.0000649463660194,0.0002368377980409291,198.80728133664448,0.0,3.062926788122068e-06,8.680334517537942,0.013586415137633838,7.995875432399104e-05,0.00015689442547125684,0.0006143117893046014,0.09259893632051115,0.09259893632051115,0.09259893632051115,0.09259655035743557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.18192566355,595.6225004307422,0.0,0.09259893632051115,0.09259893631765909,0.09259893631765909,0.3718198421548244,0.3718198421548244,0.5,10.01958568018557,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,27522.465390230638,20880.697335681052,0.7586783029652879,0.9902605705457895,0.6090412355245439,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506578455232646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.68804380287,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.730010808415,260.730010808415,-12.419989191584989,245.03587436703708,276.42414724978306,123489.6131866523,123555.60349065732,-65.99030400501012,0.0,nan,276.42414724978306,3.274147249783084,270.1464926732368,-3.003507326763156,263.8688380967055,-9.281161903294503,257.59118352014883,-15.558816479851146,251.3135289435785,-21.836471056421487,245.03587436703708,-28.114125632962896,1.0,1.0,28837.30492052088,28837.30492052088,275.643069841037,2.493069841037027,275.643069841037,275.643069841037,77221.06983004918,77223.07478180116,-2.0049517519801157,0.0,8545.783548066482,8545.783548066482,0.8860189754805685,3935.0241182675377,275.643069841037,2.493069841037027,1.0,0.002,0.12870719791937005,0.004907123920339861,0.0001987937183220371,0.0018012062816418599,0.09939685916101855,0.09939685916101855,0.0,-3.610306498202931e-14,0.9999740287262193,0.9999740287262193,0.0,0.09259653140533218,2.4049123269055207e-06,0.0,0.0,0.0,1600086.791978119,266.60667495137596,0.0,1.0,1284528.3111925945,2598.0458652485304,,,,,,,,,,,,,,,,,,3.0,15249.454058292195,1553.2285334893152,0.3718198421548244,6.175347969391544,2.9229636615813073
2128.0,-29.861392810813946,5.041569057488803,35.05622990157771,24.64153318377214,5.017575583560855,-26.373495971417757,-39.87772642923517,1.5296787438322188,-6.543374023090905,-6.5433740230759145,40.11230001353469,41166.707353808364,25767.849831306175,25767.849831306175,66934.55718511454,77230.95735568208,77222.94503898159,25767.849831306175,102990.79487028776,102990.79487028776,102990.79487028776,130513.25715388285,125989.92522110252,4523.3319327803265,0.0,90957.73038473446,54893.651649065876,40071.198595187314,27522.46228359509,67593.66087878241,20880.691760857135,1553.2296145600378,0.0,0.8783978515108688,2.724349222422894,0.0014947059257719628,1.0,1.0,-6.543374023090905,333819.21956951765,1559380.9818984848,4.671333735395498,1559380.9818984848,4.671333735395498,0.758678186046718,0.09259880686555004,3.9154463860915762,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154463860915762,1.2845754477886437,1.284879699647955,3.048047035954092,6458.445913568395,15249.446205497157,6454.845414382987,0.00032995424980506035,23230.48802502671,2368.850527450935,19293.964901845877,1967.4368823039345,0.8305449666429767,0.8305449666429766,35412.30589509633,35382.83765553947,1.0010411582514958,0.8,4276.450408861334,4272.891774033241,1.0010411582514958,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.817079745587,4632.441516551485,6.197446721942584,5.041569057488803,-3.730156158577571,8.771725216066374,2.92298845915478,3.5,0.8351395597585086,0.6,0.0002368377980409291,1.0000649930941652,0.00023682240621998124,198.80779709816468,0.0,3.0580047583079535e-06,8.66638548504474,0.013589473142392146,7.995381306459235e-05,0.00015688398497633674,0.0006142708320112428,0.09259880686804686,0.09259880686804686,0.09259880686804686,0.09259642301649665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.4633631052,595.6224082722209,0.0,0.09259880686804686,0.09259880686555004,0.09259880686555004,0.37181933905289816,0.37181933905289816,0.5,10.01951416417558,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27522.46228359509,20880.691760857135,0.758678186046718,0.9902490309727437,0.6090320722180408,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450661583930716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.67409477037,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.729661822584,260.729661822584,-12.420338177416,245.03527095645734,276.4240526887007,123491.78782881309,123557.42809858317,-65.64026977008703,0.0,nan,276.4240526887007,3.274052688700749,270.1462963422527,-3.0037036577472804,263.868539995824,-9.281460004175983,257.59078364937255,-15.559216350627423,251.31302730289661,-21.836972697103363,245.03527095645734,-28.11472904354264,1.0,1.0,28837.30492052088,28837.30492052088,275.643005684488,2.4930056844880255,275.643005684488,275.643005684488,77220.96777950997,77222.94503898159,-1.9772594716196181,0.0,8545.783548066482,8545.783548066482,0.8860190069488362,3935.023618022034,275.643005684488,2.4930056844880255,1.0,0.002,0.12870960079787086,0.004907104904441404,0.00019879740966202223,0.001801202590185216,0.09939870483101111,0.09939870483101111,0.0,-1.527619176988626e-13,0.9999740506530096,0.9999740506530096,0.0,0.09259640398697978,2.402878570251744e-06,0.0,0.0,0.0,1600086.7345412367,266.6066259769091,0.0,1.0,1284528.4783385186,2598.0451889137757,,,,,,,,,,,,,,,,,,3.0,15249.446205497157,1553.2296145600378,0.37181933905289816,6.175347969391544,2.92298845915478
2129.0,-29.862013740132582,5.041420601692963,35.05622397035045,24.64141279868784,5.017498263704621,-26.374062539762075,-39.878276631329186,1.5295470630972823,-6.54342670074692,-6.543426700708288,40.11228867137663,41166.33591012626,25767.814694178538,25767.814694178538,66934.1506043048,77230.82840829631,77222.82947758536,25767.814694178538,102990.6441717639,102990.6441717639,102990.6441717639,130513.1137367654,125989.81971534538,4523.2940214200235,0.0,90957.82258528042,54893.50019009023,40071.4693279891,27522.469565001513,67593.93889299061,20880.693445048102,1553.2312769364587,0.0,0.8783976091070194,2.7243438723943663,0.0014947059257719628,1.0,1.0,-6.54342670074692,333818.5251962768,1559380.4917057843,4.671341983758715,1559380.4917057843,4.671341983758715,0.7586780465224199,0.09259868207288659,3.9154485536820722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154485536820722,1.2845760953895562,1.2848803276292573,3.048047186721692,6458.446233026847,15249.438322939182,6454.84140700576,0.0003299538874714355,23230.498712527853,2368.851617272754,19293.952923527173,1967.4356608553558,0.830544068910679,0.830544068910679,35412.321578492985,35382.83765553947,1.0010417124277216,0.8,4276.452302815041,4272.891774033241,1.0010417124277216,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.838123935554,4632.441516551485,6.1974069038042074,5.041420601692963,-3.730218659121213,8.771639260814176,2.923013116335461,3.5,0.8351466046672745,0.6,0.00023682240621998124,1.0000645556553485,0.00023680711898122422,198.80830938816152,0.0,3.0600140159730546e-06,8.672079721267636,0.01359253315640812,7.99488402070546e-05,0.00015687356601292666,0.0006142303771562628,0.09259868207777648,0.09259868207777648,0.09259868207777648,0.09259631472733865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.75089399214,595.6223142183733,0.0,0.09259868207777648,0.09259868207288659,0.09259868207288659,0.3718188363564998,0.3718188363564998,0.5,10.019443143911271,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,-3.865352482534945e-11,27522.469565001513,20880.693445048102,0.7586780465224199,0.9902389430251973,0.6090240720443523,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506653250270891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.6797890066,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7293128115297,260.7293128115297,-12.420687188470254,245.03466930256567,276.4239563204862,123493.7790448484,123559.42406001811,-65.64501516967802,0.0,nan,276.4239563204862,3.2739563204862066,270.1460989169017,-3.003901083098299,263.8682415133343,-9.281758486665694,257.5903841097484,-15.559615890251564,251.31252670614214,-21.83747329385784,245.03466930256567,-28.115330697434302,1.0,1.0,28837.30492052088,28837.30492052088,275.64293948423415,2.4929394842341708,275.64293948423415,275.64293948423415,77220.80966989984,77222.82947758536,-2.0198076855158433,0.0,8545.783548066482,8545.783548066482,0.8860188699133772,3935.0257964504826,275.64293948423415,2.4929394842341708,1.0,0.002,0.12871198775680867,0.0049070852835269695,0.0001988010748999356,0.001801198925292104,0.0994005374499678,0.0994005374499678,0.0,1.9203952664192947e-13,0.9999742225405104,0.9999742225405104,0.0,0.09259629511411066,2.386958775925816e-06,0.0,0.0,0.0,1600086.6727612447,266.60657329925306,0.0,1.0,1284528.658123074,2598.0444614386774,,,,,,,,,,,,,,,,,,3.0,15249.438322939182,1553.2312769364587,0.3718188363564998,6.175347969391544,2.923013116335461
2130.0,-29.862635314153128,5.041272529248905,35.05621795918037,24.641316022630804,5.017440079534794,-26.374627774800242,-39.8788228520192,1.5294325398649904,-6.543474629201285,-6.54347462927913,40.11227450234998,41165.92705084271,25767.76869178675,25767.76869178675,66933.69574262945,77230.68235312356,77222.6889310437,25767.76869178675,102990.45762283045,102990.45762283045,102990.45762283045,130512.91860274487,125989.66294290843,4523.255659836453,0.0,90957.8992955326,54893.31426242792,40071.76114789408,27522.460979914424,67594.2221278085,20880.683988050587,1553.2320726452547,0.0,0.8783974032033717,2.724339004709677,0.0014947059257719628,1.0,1.0,-6.543474629201285,333817.89342586417,1559379.879338459,4.67134899011869,1559379.879338459,4.67134899011869,0.758677939566853,0.09259855101457352,3.9154489612092944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154489612092944,1.2845766625357087,1.2848808752710772,3.048046158241998,6458.44405380179,15249.430503894804,6454.839147543727,0.00032995417217381197,23230.515886341695,2368.8533685143952,19293.946169843955,1967.4349721713284,0.8305431641829257,0.8305431641829257,35412.32452711759,35382.83765553947,1.0010418166180188,0.8,4276.4526588959725,4272.891774033241,1.0010418166180188,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.8590318554925,4632.441516551485,6.1973646759947,5.041272529248905,-3.7302775580253558,8.77155008727426,2.9230376139328635,3.5,0.8351536039808182,0.6,0.00023680711898122422,1.00006462301338,0.00023679181678048014,198.80882221238997,0.0,3.0392300924969546e-06,8.61317808213637,0.013595572386500616,7.994390361722619e-05,0.00015686321536399804,0.000614189913648916,0.09259855101613479,0.09259855101613479,0.09259855101613479,0.09259617501312548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.02601226105,595.6222240619901,0.0,0.09259855101613479,0.09259855101457352,0.09259855101457352,0.37181833529112307,0.37181833529112307,0.5,10.019371862991814,7.781864042044617e-11,7.781864042044617e-11,7.781864042044617e-11,7.781864042044617e-11,7.781864042044617e-11,7.781864042044617e-11,27522.460979914424,20880.683988050587,0.758677939566853,0.9902280644057104,0.6090154713668477,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450669040943941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.62088736747,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72896546082484,260.72896546082484,-12.421034539175139,245.03406914855864,276.4238617730838,123495.94330738606,123561.27602812918,-65.33272074314193,0.0,nan,276.4238617730838,3.2738617730838087,270.14590324818704,-3.004096751812938,263.8679447233094,-9.282055276690585,257.58998619836194,-15.560013801638036,251.3120276734483,-21.837972326551665,245.03406914855864,-28.115930851441334,1.0,1.0,28837.30492052088,28837.30492052088,275.6428751093608,2.4928751093607957,275.6428751093608,275.6428751093608,77220.70249476853,77222.6889310437,-1.9864362751686713,0.0,8545.783548066482,8545.783548066482,0.8860188441494319,3935.026206015341,275.6428751093608,2.4928751093607957,1.0,0.002,0.1287143825755934,0.004907066490722952,0.0001988047542171914,0.001801195245450704,0.0994023771085957,0.0994023771085957,0.0,-3.3210456953924883e-13,0.9999741376144896,0.9999741376144896,0.0,0.09259615619514948,2.3948194240423225e-06,0.0,0.0,0.0,1600086.616551047,266.6065253707987,0.0,1.0,1284528.8216989546,2598.04379955019,,,,,,,,,,,,,,,,,,3.0,15249.430503894804,1553.2320726452547,0.37181833529112307,6.175347969391544,2.9230376139328635
