time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2131.0,-29.86325256304801,5.041124760573043,35.05621195373912,24.64119595186787,5.017360621080705,-26.375191244633776,-39.879364986531414,1.5292993025139388,-6.543526976691112,-6.543526976699051,40.1122626453071,41165.534137090595,25767.732239705674,25767.732239705674,66933.26637679627,77230.55472442668,77222.56819912711,25767.732239705674,102990.30043883278,102990.30043883278,102990.30043883278,130512.76644241753,125989.54868645882,4523.217755958713,0.0,90957.98902515188,54893.137512892084,40072.057235844215,27522.466003584745,67594.52323942896,20880.6840608343,1553.2336208516917,0.0,0.8783971645474444,2.7243336882291063,0.0014947059257719628,1.0,1.0,-6.543526976691112,333817.20340687875,1559379.3668939304,4.671357110955286,1559379.3668939304,4.671357110955286,0.7586778037300377,0.09259842558678255,3.9154507004353105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154507004353105,1.2845773172324935,1.2848815104650235,3.0480459587055435,6458.443631007986,15249.422651237255,6454.835664680354,0.0003299540024264298,23230.528484253264,2368.8546531438633,19293.935759332257,1967.433910594572,0.8305422656402581,0.8305422656402581,35412.33711112192,35382.83765553947,1.0010422612765977,0.8,4276.454178561781,4272.891774033241,1.0010422612765977,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.879827234272,4632.441516551485,6.1973249132709505,5.041124760573043,-3.7303398010775655,8.771464561650609,2.923061979748395,3.5,0.8351605656423986,0.6,0.00023679181678048014,1.0000641736552438,0.00023677662195917276,198.80933147051655,0.0,3.0422125071873302e-06,8.621630245368895,0.013598614599007804,7.993900423576617e-05,0.000156852812544714,0.0006141494547434489,0.0925984255959833,0.0925984255959833,0.0925984255959833,0.09259606145249105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.31058462366,595.6221309448604,0.0,0.0925984255959833,0.09259842558678255,0.09259842558678255,0.3718178338090771,0.3718178338090771,0.5,10.019300939991046,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,27522.466003584745,20880.6840608343,0.7586778037300377,0.9902173011814813,0.6090069455964161,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450672760737171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.6293395307,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72861792777627,260.72861792777627,-12.421382072223707,245.03347077540113,276.42376508014536,123497.88562660744,123563.25264744095,-65.36702083347241,0.0,nan,276.42376508014536,3.273765080145381,270.1457062192152,-3.004293780784792,263.8676473582767,-9.282352641723264,257.58958849728145,-15.560411502718523,251.3115296363375,-21.83847036366248,245.03347077540113,-28.11652922459885,1.0,1.0,28837.30492052088,28837.30492052088,275.6428086342817,2.4928086342817437,275.6428086342817,275.6428086342817,77220.540351046,77222.56819912711,-2.027848081110278,0.0,8545.783548066482,8545.783548066482,0.8860187341952406,3935.027953937487,275.6428086342817,2.4928086342817437,1.0,0.002,0.12871676621625117,0.00490704694576678,0.0001988084144632278,0.0018011915862306226,0.09940420723161389,0.09940420723161389,0.0,6.938503591125134e-13,0.9999742583105391,0.9999742583105391,0.0,0.09259604194686653,2.38363991602329e-06,0.0,0.0,0.0,1600086.5551581962,266.60647302330887,0.0,1.0,1284529.0003565773,2598.043076635637,,,,,,,,,,,,,,,,,,3.0,15249.422651237255,1553.2336208516917,0.3718178338090771,6.175347969391544,2.923061979748395
2132.0,-29.863867993180595,5.040977369426423,35.056205845317876,24.64107972281056,5.017287711646671,-26.375752422740927,-39.87991054365409,1.5291721408863321,-6.543575472022042,-6.543575472016574,40.11224766319731,41165.16698548631,25767.68693645491,25767.68693645491,66932.85392194122,77230.42449751298,77222.415680422,25767.68693645491,102990.1026168769,102990.1026168769,102990.1026168769,130512.55728032284,125989.37800351977,4523.1792768030655,0.0,90958.07947951862,54892.9905338649,40072.321050726365,27522.454663445937,67594.7757141723,20880.672577291254,1553.2343004293239,0.0,0.8783969586636546,2.7243287629862567,0.0014947059257719628,1.0,1.0,-6.543575472022042,333816.56416617107,1559378.719387269,4.671364116644084,1559378.719387269,4.671364116644084,0.7586776990870661,0.09259829356716659,3.9154528553401216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154528553401216,1.2845779432941922,1.2848821171550278,3.048046150706334,6458.444037834623,15249.414864507256,6454.83164326064,0.0003299536209265586,23230.53880101371,2368.855705160652,19293.92373903962,1967.4326848658432,0.8305413793586953,0.8305413793586953,35412.35270272906,35382.83765553947,1.0010428122095425,0.8,4276.456061430831,4272.891774033241,1.0010428122095425,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.900490128657,4632.441516551485,6.197283219651461,5.040977369426423,-3.730399120633565,8.771376490059987,2.9230861904132577,3.5,0.8351674829752165,0.6,0.00023677662195917276,1.0000639848803772,0.00023676147280465742,198.8098392303695,0.0,3.0208722659343115e-06,8.561152001657838,0.013601635471273738,7.993407420367863e-05,0.00015684254775549415,0.0006141096014480689,0.09259829356977255,0.09259829356977255,0.09259829356977255,0.09259591286058712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.5824491733,595.622041806549,0.0,0.09259829356977255,0.09259829356716659,0.09259829356716659,0.3718173327499134,0.3718173327499134,0.5,10.019229518463005,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27522.454663445937,20880.672577291254,0.7586776990870661,0.9902075007241677,0.6089992392245691,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506764546648174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.56886128699,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7282710062107,260.7282710062107,-12.421728993789259,245.03287423297738,276.4236677794426,123499.93247334346,123565.18447662736,-65.25200328388962,0.0,nan,276.4236677794426,3.2736677794426328,270.14550907015,-3.0044909298499647,263.86735036089374,-9.28264963910624,257.58919165154737,-15.56080834845261,251.31103294225335,-21.83896705774663,245.03287423297738,-28.1171257670226,1.0,1.0,28837.30492052088,28837.30492052088,275.64274229171775,2.492742291717775,275.64274229171775,275.64274229171775,77220.39704696747,77222.415680422,-2.0186334545287536,0.0,8545.783548066482,8545.783548066482,0.886018597961747,3935.030119616822,275.64274229171775,2.492742291717775,1.0,0.002,0.12871916584695675,0.004907028029104939,0.0001988121009796175,0.0018011878989532665,0.09940605048980874,0.09940605048980874,0.0,-6.711601760467367e-14,0.9999740855815098,0.9999740855815098,0.0,0.09259589393623562,2.3996309309782003e-06,0.0,0.0,0.0,1600086.4982831026,266.60642452797794,0.0,1.0,1284529.1658670527,2598.042406919543,,,,,,,,,,,,,,,,,,3.0,15249.414864507256,1553.2343004293239,0.3718173327499134,6.175347969391544,2.9230861904132577
2133.0,-29.864483961624252,5.040830357257746,35.05619968089943,24.64098773142325,5.0172319030450865,-26.376312375203888,-39.88045215429736,1.52906031628997,-6.543623940913108,-6.543623940898511,40.11223383067341,41164.75741785418,25767.641458863352,25767.641458863352,66932.39887671753,77230.27728049319,77222.28021348028,25767.641458863352,102989.92167234363,102989.92167234363,102989.92167234363,130512.3701587907,125989.22934014021,4523.140818650492,0.0,90958.15184634211,54892.80068751916,40072.61239869217,27522.448486447076,67595.06088513925,20880.664810010734,1553.2352257656619,0.0,0.8783967485487653,2.7243238404356087,0.0014947059257719628,1.0,1.0,-6.543623940913108,333815.92527493014,1559378.1215654407,4.67137126630834,1559378.1215654407,4.67137126630834,0.7586775871446552,0.09259816267200502,3.9154527169825903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154527169825903,1.2845784975362178,1.2848826520670005,3.0480447278950322,6458.441023068207,15249.407093638165,6454.829981221771,0.0003299541229359716,23230.558104258816,2368.8576735438523,19293.918771094217,1967.432178276396,0.8305404753731292,0.8305404753731292,35412.351701656466,35382.83765553947,1.0010427768364152,0.8,4276.455940539598,4272.891774033241,1.0010427768364152,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.921039962569,4632.441516551485,6.1972416530293994,5.040830357257746,-3.7304584005931094,8.771288757850854,2.9231102686849826,3.5,0.8351743624814236,0.6,0.00023676147280465742,1.0000640411719477,0.00023674631129342788,198.81034743664213,0.0,3.0118009736701417e-06,8.535443959381182,0.013604647272247408,7.9929180112747e-05,0.00015683229269191043,0.0006140694265311496,0.09259816267709715,0.09259816267709715,0.09259816267709715,0.09259577856493242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.86036230245,595.6219507578148,0.0,0.09259816267709715,0.09259816267200502,0.09259816267200502,0.3718168293547413,0.3718168293547413,0.5,10.019157995341965,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27522.448486447076,20880.664810010734,0.7586775871446552,0.9901965912931459,0.6089906108347666,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506801377259497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.54315324471,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7279260906569,260.7279260906569,-12.422073909343055,245.03227925091198,276.4235729304001,123502.10058291735,123566.97527908211,-64.87469616475872,0.0,nan,276.4235729304001,3.273572930400121,270.1453141944947,-3.0046858055052894,263.867055458645,-9.282944541354993,257.5887967226983,-15.561203277301672,251.31053798679147,-21.839462013208504,245.03227925091198,-28.117720749087994,1.0,1.0,28837.30492052088,28837.30492052088,275.6426779709317,2.492677970931709,275.6426779709317,275.6426779709317,77220.2986068026,77222.28021348028,-1.9816066776838852,0.0,8545.783548066482,8545.783548066482,0.886018606708737,3935.029980567503,275.6426779709317,2.492677970931709,1.0,0.002,0.12872156886999778,0.004907009105804921,0.00019881579274568016,0.001801184207446003,0.09940789637284007,0.09940789637284007,0.0,1.9168304096761624e-13,0.9999740489140955,0.9999740489140955,0.0,0.09259575964913092,2.403022874102824e-06,0.0,0.0,0.0,1600086.441438982,266.60637605908687,0.0,1.0,1284529.3312872567,2598.04173756899,,,,,,,,,,,,,,,,,,3.0,15249.407093638165,1553.2352257656619,0.3718168293547413,6.175347969391544,2.9231102686849826
2134.0,-29.865095728906592,5.040683650609392,35.0561935364102,24.64086724156516,5.017153030962775,-26.376870852934527,-39.88098971368743,1.52892815461295,-6.5436764947953066,-6.5436764947785075,40.11222207685206,41164.37257260028,25767.60479651841,25767.60479651841,66931.97736911869,77230.15188399686,77222.16231509492,25767.60479651841,102989.76711161333,102989.76711161333,102989.76711161333,130512.22151774303,125989.11871777599,4523.102799967053,0.0,90958.24301801741,54892.631249874015,40072.90196460377,27522.45440612971,67595.35637073348,20880.66550907704,1553.2368227333861,0.0,0.8783965083801377,2.724318503017017,0.0014947059257719628,1.0,1.0,-6.5436764947953066,333815.2325385909,1559377.6135809214,4.671379438625973,1559377.6135809214,4.671379438625973,0.7586774493639117,0.09259803628157003,3.915454778929946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915454778929946,1.2845791469137533,1.2848832821211165,3.0480447922083775,6458.4411593404675,15249.399291470572,6454.826138322744,0.0003299538106910413,23230.569155717687,2368.858800479031,19293.907284411856,1967.4310069607723,0.8305395857967213,0.8305395857967213,35412.366620677356,35382.83765553947,1.0010433040034266,0.8,4276.457742185986,4272.891774033241,1.0010433040034266,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.941477647113,4632.441516551485,6.197202374069903,5.040683650609392,-3.730520771218903,8.771204421828294,2.923134215629809,3.5,0.8351812044656597,0.6,0.00023674631129342788,1.0000636046902536,0.0002367312540753391,198.81085217900085,0.0,3.0142653152094223e-06,8.542427903303503,0.013607661537562618,7.992432290357701e-05,0.0001568219883898509,0.0006140294038823381,0.09259803628431999,0.09259803628431999,0.09259803628431999,0.09259566703934566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.1461796529,595.621857240854,0.0,0.09259803628431999,0.09259803628157003,0.09259803628157003,0.371816323003218,0.371816323003218,0.5,10.019086917645328,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27522.45440612971,20880.66550907704,0.7586774493639117,0.9901860270108434,0.6089822553317149,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506838240264923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.550137188635,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72758110162044,260.72758110162044,-12.422418898379533,245.0316860614759,276.42347614176487,123504.04599205537,123568.93450838135,-64.88851632599618,0.0,nan,276.42347614176487,3.2734761417648883,270.14511812569407,-3.0048818743059087,263.8667601096714,-9.28323989032856,257.58840209359295,-15.56159790640703,251.31004407752343,-21.83995592247655,245.0316860614759,-28.118313938524068,1.0,1.0,28837.30492052088,28837.30492052088,275.6426116209633,2.4926116209633165,275.6426116209633,275.6426116209633,77220.13915191524,77222.16231509492,-2.0231631796777947,0.0,8545.783548066482,8545.783548066482,0.8860184763520202,3935.0320528245957,275.6426116209633,2.4926116209633165,1.0,0.002,0.1287239577304414,0.004906989497913291,0.00019881946096726404,0.001801180538925814,0.09940973048363203,0.09940973048363203,0.0,-1.0692184984617548e-13,0.9999742018219758,0.9999742018219758,0.0,0.09259564742094535,2.3888606246807074e-06,0.0,0.0,0.0,1600086.3798039628,266.60632350520467,0.0,1.0,1284529.510649133,2598.0410118056134,,,,,,,,,,,,,,,,,,3.0,15249.399291470572,1553.2368227333861,0.371816323003218,6.175347969391544,2.923134215629809
2135.0,-29.865705023078867,5.0405371381235975,35.05618717851197,24.640701070334785,5.01702719625015,-26.37743180114404,-39.881531429104484,1.5287539743373535,-6.543735359567677,-6.543735359577104,40.11220363051487,41164.0296235471,25767.581497880583,25767.581497880583,66931.61112142769,77230.0596125125,77221.93188612901,25767.581497880583,102989.5133840096,102989.5133840096,102989.5133840096,130511.9506944276,125988.88710074325,4523.0635936843655,0.0,90958.35284058831,54892.489709538255,40073.18125672229,27522.437310418012,67595.61856714031,20880.649220013427,1553.2374796347522,0.0,0.878396259464101,2.724312524668665,0.0014947059257719628,1.0,1.0,-6.543735359567677,333814.4566169159,1559376.8163555872,4.671387908598343,1559376.8163555872,4.671387908598343,0.7586773287738408,0.09259790237802609,3.915458261378627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915458261378627,1.2845799925833872,1.2848841086477618,3.0480454965707082,6458.442651799725,15249.39155293396,6454.821393824037,0.0003299531507263325,23230.576542670642,2368.8595537386,19293.89310278772,1967.4295608375664,0.8305387112260472,0.8305387112260472,35412.39181759479,35382.83765553947,1.001044194342386,0.8,4276.460785008675,4272.891774033241,1.001044194342386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.961784810189,4632.441516551485,6.197166504034351,5.0405371381235975,-3.730587956638054,8.77112509476165,2.9231580097196517,3.5,0.8351880027770433,0.6,0.0002367312540753391,1.000063347872535,0.0002367162586039621,198.81135488314806,0.0,2.993538359678062e-06,8.483687711327628,0.013610655075922296,7.991942841795932e-05,0.0001568118256573798,0.0006139901582520527,0.0925979023798016,0.0925979023798016,0.0925979023798016,0.09259547676544734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.40778569726,595.621771268232,0.0,0.0925979023798016,0.09259790237802609,0.09259790237802609,0.3718158153913808,0.3718158153913808,0.5,10.019014149343043,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27522.437310418012,20880.649220013427,0.7586773287738408,0.9901767679653218,0.6089748196129066,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506874852026268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.49139699666,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7272320079873,260.7272320079873,-12.422767992012666,245.0310943390093,276.42336967696605,123505.48203731318,123571.14258684972,-65.66054953656146,0.0,nan,276.42336967696605,3.2733696769660696,270.1449146093631,-3.00508539063685,263.866459541801,-9.283540458198956,257.5880044741926,-15.56199552580739,251.309549406592,-21.84045059340798,245.0310943390093,-28.11890566099069,1.0,1.0,28837.30492052088,28837.30492052088,275.64252579211103,2.492525792111053,275.64252579211103,275.64252579211103,77219.90852962603,77221.93188612901,-2.023356502977549,0.0,8545.783548066482,8545.783548066482,0.8860182561909041,3935.03555268552,275.64252579211103,2.492525792111053,1.0,0.002,0.12872640433612598,0.004906968501011354,0.0001988232157994268,0.0018011767842842199,0.0994116078997134,0.0994116078997134,0.0,8.364663128812566e-14,0.9999735781746963,0.9999735781746963,0.0,0.09259545577242598,2.4466056001173314e-06,0.0,0.0,0.0,1600086.3107675083,266.6062646404323,0.0,1.0,1284529.711549468,2598.0401988901394,,,,,,,,,,,,,,,,,,3.0,15249.39155293396,1553.2374796347522,0.3718158153913808,6.175347969391544,2.9231580097196517
2136.0,-29.86631261196989,5.040391206981445,35.05618051457463,24.640622489992552,5.016984561877393,-26.37798289458186,-39.882064099051036,1.5286548444205568,-6.543773359372551,-6.543773359343815,40.112182084666244,41163.615485760616,25767.51173635858,25767.51173635858,66931.12722211919,77229.90605185302,77221.7233994258,25767.51173635858,102989.23513578437,102989.23513578437,102989.23513578437,130511.6256599841,125988.60305751154,4523.022602472562,0.0,90958.41945801365,54892.29527277087,40073.471316936426,27522.390524199727,67595.86184113615,20880.612817780988,1553.236230067636,0.0,0.8783961354483356,2.7243086653868263,0.0014947059257719628,1.0,1.0,-6.543773359372551,333813.955726029,1559375.8851743536,4.671392128536949,1559375.8851743536,4.671392128536949,0.758677295833776,0.09259775103546629,3.9154577530510646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154577530510646,1.284580487141009,1.284884584058574,3.04804392737227,6458.439326856534,15249.383843549746,6454.8199745133215,0.0003299537349459315,23230.59657255543,2368.8615962184263,19293.888860373012,1967.4291282316606,0.8305378124971085,0.8305378124971085,35412.38813964062,35382.83765553947,1.001044064381007,0.8,4276.460340852662,4272.891774033241,1.001044064381007,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4157.981933217769,4632.441516551485,6.1971196965778255,5.040391206981445,-3.7306393043663926,8.771030511347838,2.923181617870786,3.5,0.8351947479630818,0.6,0.0002367162586039621,1.000063170884745,0.0002367013059730435,198.81185618256538,0.0,2.981269981571155e-06,8.448919127772653,0.013613636345903866,7.991461592980565e-05,0.00015680164267415644,0.0006139502074996685,0.09259775103753355,0.09259775103753355,0.09259775103753355,0.09259525802877767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.6641519765,595.6216868472841,0.0,0.09259775103753355,0.09259775103546629,0.09259775103546629,0.37181529931583857,0.37181529931583857,0.5,10.0189393590199,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,-2.8762769943568856e-11,27522.390524199727,20880.612817780988,0.758677295833776,0.990166045658546,0.6089665012704976,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506911315957418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.45662841311,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72688727470444,260.72688727470444,-12.423112725295539,245.03050486768493,276.4232696817265,123507.87687083911,123572.71728488713,-64.84041404800027,0.0,nan,276.4232696817265,3.2732696817265037,270.14471671890516,-3.005283281094819,263.8661637561228,-9.283836243877204,257.58761079330145,-15.562389206698526,251.3090578304858,-21.840942169514165,245.03050486768493,-28.119495132315052,1.0,1.0,28837.30492052088,28837.30492052088,275.64246339590346,2.492463395903485,275.64246339590346,275.64246339590346,77219.84487911825,77221.7233994258,-1.8785203075531172,0.0,8545.783548066482,8545.783548066482,0.8860182883274784,3935.03504181632,275.64246339590346,2.492463395903485,1.0,0.002,0.1287289148175389,0.00490695102820434,0.00019882707781461312,0.001801172922182182,0.09941353890730656,0.09941353890730656,0.0,-3.204901621867151e-15,0.9999728883107313,0.9999728883107313,0.0,0.09259524055401323,2.510481453056021e-06,0.0,0.0,0.0,1600086.2662014053,266.6062266406274,0.0,1.0,1284529.8412394568,2598.0396741177065,,,,,,,,,,,,,,,,,,3.0,15249.383843549746,1553.236230067636,0.37181529931583857,6.175347969391544,2.923181617870786
2137.0,-29.866918852368908,5.040245584067174,35.0561739727124,24.640525120217376,5.016925401457116,-26.37853442702092,-39.88260057577861,1.5285409758809312,-6.543826009557506,-6.543826009564983,40.11217227896591,41163.234537227974,25767.474748776523,25767.474748776523,66930.7092860045,77229.76613131848,77221.63687603605,25767.474748776523,102989.11162481258,102989.11162481258,102989.11162481258,130511.51783270952,125988.53445378349,4522.983378926031,0.0,90958.49670514086,54892.13111238965,40073.73954750134,27522.406207896947,67596.14575539829,20880.620516316914,1553.2382990398096,0.0,0.878395887344038,2.724303318211169,0.0014947059257719628,1.0,1.0,-6.543826009557506,333813.2617234994,1559375.461386647,4.671400570892513,1559375.461386647,4.671400570892513,0.7586771432188832,0.09259762105363388,3.915458392109042,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915458392109042,1.284581050538219,1.28488512838029,3.048043088031329,6458.437548393798,15249.376148018193,6454.817498895712,0.00032995392057449024,23230.612509751772,2368.8632213601763,19293.881460586308,1967.428373663413,0.8305369241765408,0.8305369241765408,35412.39276348186,35382.83765553947,1.0010442277655294,0.8,4276.460899235609,4272.891774033241,1.0010442277655294,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.002022829886,4632.441516551485,6.197080859340104,5.040245584067174,-3.730701707738273,8.770947291805447,2.923205157206443,3.5,0.8352014734875551,0.6,0.0002367013059730435,1.0000630309910836,0.00023668638739546998,198.81235637160992,0.0,2.9727603077391365e-06,8.424802712132713,0.013616609106211605,7.990976931948375e-05,0.00015679153665355974,0.0006139107380018529,0.09259762105676882,0.09259762105676882,0.09259762105676882,0.09259517347277205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.97071724193,595.6215866792269,0.0,0.09259762105676882,0.09259762105363388,0.09259762105363388,0.37181476766896,0.37181476766896,0.5,10.0188659315706,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,27522.406207896947,20880.620516316914,0.7586771432188832,0.9901557039686593,0.6089583078624071,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506947678008197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.43251199747,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7265447292167,260.7265447292167,-12.423455270783279,245.02991732089384,276.423172137548,123510.04028538139,123574.46920001482,-64.42891463344264,0.0,nan,276.423172137548,3.2731721375480447,270.14452117418875,-3.005478825811224,263.86587021090673,-9.284129789093242,257.58721924754786,-15.562780752452113,251.30856828421486,-21.84143171578512,245.02991732089384,-28.120082679106133,1.0,1.0,28837.30492052088,28837.30492052088,275.6424006209945,2.4924006209945446,275.6424006209945,275.6424006209945,77219.73334588805,77221.63687603605,-1.9035301480034832,0.0,8545.783548066482,8545.783548066482,0.8860182479261,3935.035684069587,275.6424006209945,2.4924006209945446,1.0,0.002,0.12873138235149978,0.00490693107297236,0.00019883086750896754,0.0018011691325733714,0.09941543375448376,0.09941543375448376,0.0,8.233864978723915e-14,0.9999733520823052,0.9999733520823052,0.0,0.0925951535198493,2.4675337845714963e-06,0.0,0.0,0.0,1600086.204453332,266.60617399044247,0.0,1.0,1284530.0209298548,2598.038947025847,,,,,,,,,,,,,,,,,,3.0,15249.376148018193,1553.2382990398096,0.37181476766896,6.175347969391544,2.923205157206443
2138.0,-29.867523391532536,5.040100319521648,35.056167464609764,24.64041734291243,5.016861737430813,-26.379084878628532,-39.88312933417035,1.5284232244145581,-6.543876085156853,-6.543876085170646,40.11216016929083,41162.84593900016,25767.4317444587,25767.4317444587,66930.27768345886,77229.63378320665,77221.52590218575,25767.4317444587,102988.95764664444,102988.95764664444,102988.95764664444,130511.36671934424,125988.42259958884,4522.9441197554,0.0,90958.58454495633,54891.96222721187,40074.02479749385,27522.409072699797,67596.43387019364,20880.619156674573,1553.2396938233223,0.0,0.878395661962379,2.7242982325192604,0.0014947059257719628,1.0,1.0,-6.543876085156853,333812.601658638,1559374.938023149,4.671408240057367,1559374.938023149,4.671408240057367,0.7586770148470255,0.09259748446759442,3.9154605889321283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154605889321283,1.284581632024775,1.2848856908393633,3.0480434184322927,6458.438248473793,15249.368459248468,6454.8133229100495,0.0003299534668328031,23230.62190999186,2368.8641799178986,19293.868978285707,1967.4271008229832,0.8305360507799021,0.8305360507799022,35412.4086583784,35382.83765553947,1.0010447894154946,0.8,4276.462818730403,4272.891774033241,1.0010447894154946,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.021984158794,4632.441516551485,6.197040766649935,5.040100319521648,-3.730762156841544,8.770862476363192,2.923228546305607,3.5,0.8352081560873162,0.6,0.00023668638739546998,1.0000628544191115,0.00023667151154509156,198.81285515922795,0.0,2.9659975611040982e-06,8.405637088169014,0.01361957510377271,7.99049927036446e-05,0.00015678139469182538,0.0006138713719936551,0.0925974844706552,0.0925974844706552,0.0925974844706552,0.09259506000788267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.2627982835,595.6214911079342,0.0,0.0925974844706552,0.09259748446759442,0.09259748446759442,0.3718142283171987,0.3718142283171987,0.5,10.018793197668572,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,27522.409072699797,20880.619156674573,0.7586770148470255,0.9901450986598789,0.6089499635150242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506983959529878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.4133463735,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7262037189815,260.7262037189815,-12.423796281018497,245.02933160162564,276.42307583634573,123512.16951010977,123576.3096610194,-64.1401509096327,0.0,nan,276.42307583634573,3.273075836345754,270.1443269893718,-3.005673010628186,263.8655781424645,-9.284421857535449,257.5868292955155,-15.563170704484492,251.30808044856576,-21.841919551434216,245.02933160162564,-28.120668398374335,1.0,1.0,28837.30492052088,28837.30492052088,275.6423375595872,2.492337559587213,275.6423375595872,275.6423375595872,77219.60866424415,77221.52590218575,-1.9172379415977048,0.0,8545.783548066482,8545.783548066482,0.8860181090424781,3935.0378918767888,275.6423375595872,2.492337559587213,1.0,0.002,0.12873382619952295,0.004906911685213544,0.00019883462167060727,0.0018011653783708028,0.09941731083530364,0.09941731083530364,0.0,4.1410017775911356e-14,0.9999736078352516,0.9999736078352516,0.0,0.09259504061952906,2.443848065358321e-06,0.0,0.0,0.0,1600086.1457246921,266.6061239148431,0.0,1.0,1284530.1918333697,2598.038255489143,,,,,,,,,,,,,,,,,,3.0,15249.368459248468,1553.2396938233223,0.3718142283171987,6.175347969391544,2.923228546305607
2139.0,-29.868123925983404,5.039955360372179,35.056160921308,24.64026039177554,5.016742822615378,-26.379637251121128,-39.88366595059631,1.528256147753703,-6.543929151524992,-6.54392915151555,40.11214613756346,41162.51274811488,25767.39509800562,25767.39509800562,66929.9078461205,77229.5384299811,77221.37879431993,25767.39509800562,102988.77389232555,102988.77389232555,102988.77389232555,130511.18021695789,125988.27545751749,4522.904759440399,0.0,90958.68838647039,54891.82712563235,40074.29028982004,27522.40632463234,67596.69661445238,20880.61356259254,1553.2408943150328,0.0,0.8783954276805743,2.724292843092169,0.0014947059257719628,1.0,1.0,-6.543929151524992,333811.90217246785,1559374.3315917975,4.671416212074213,1559374.3315917975,4.671416212074213,0.758676887344133,0.09259734545752872,3.9154634491242852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154634491242852,1.2845824441017482,1.2848864839983032,3.0480437180987603,6458.4388834310785,15249.360784352144,6454.809198333589,0.00032995303038011386,23230.631461216628,2368.8651538717736,19293.85664965065,1967.4258436520781,0.8305351786007885,0.8305351786007886,35412.42935301369,35382.83765553947,1.0010455206654691,0.8,4276.465317849829,4272.891774033241,1.0010455206654691,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.041830553159,4632.441516551485,6.197002374691764,5.039955360372179,-3.7308248698522437,8.770780230224423,2.9232518008078183,3.5,0.8352148002308052,0.6,0.00023667151154509156,1.0000624383409342,0.00023665673509118157,198.81335064485648,0.0,2.9575102866550634e-06,8.38158415238045,0.013622532614059364,7.990014537097653e-05,0.00015677136617411503,0.0006138325541240267,0.09259734545643634,0.09259734545643634,0.09259734545643634,0.09259492369847953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.54519524035,595.6213985912814,0.0,0.09259734545643634,0.09259734545752872,0.09259734545752872,0.37181368488301647,0.37181368488301647,0.5,10.018720544685195,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,27522.40632463234,20880.61356259254,0.758676887344133,0.9901357787920466,0.6089426674633419,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45070201394106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.389293437715,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7258593061336,260.7258593061336,-12.424140693866377,245.02874756704784,276.42297104522635,123513.6454341625,123578.42557905022,-64.78014488772803,0.0,nan,276.42297104522635,3.2729710452263703,270.14412634956653,-3.0058736504334433,263.8652816539599,-9.284718346040052,257.58643695832063,-15.563563041679345,251.30759226268054,-21.842407737319434,245.02874756704784,-28.121252432952133,1.0,1.0,28837.30492052088,28837.30492052088,275.6422672791548,2.4922672791548166,275.6422672791548,275.6422672791548,77219.34713400547,77221.37879431993,-2.0316603144601686,0.0,8545.783548066482,8545.783548066482,0.8860179282205028,3935.0407663699066,275.6422672791548,2.4922672791548166,1.0,0.002,0.1287362678885361,0.004906891762512634,0.0001988383712747273,0.0018011616286082437,0.09941918563736366,0.09941918563736366,0.0,-1.1702921617895434e-13,0.9999736311091647,0.9999736311091647,0.0,0.09259490376823472,2.441689294007513e-06,0.0,0.0,0.0,1600086.0834884404,266.606070848475,0.0,1.0,1284530.3729440607,2598.037522650848,,,,,,,,,,,,,,,,,,3.0,15249.360784352144,1553.2408943150328,0.37181368488301647,6.175347969391544,2.9232518008078183
2140.0,-29.868724399078836,5.039810967770984,35.056154109184675,24.64019040288406,5.016709689910166,-26.380180990185625,-39.884189889393724,1.5281662809469447,-6.543968050102308,-6.543968050095287,40.112125294713266,41162.093401247024,25767.327111609182,25767.327111609182,66929.4205128562,77229.38111322993,77221.17929722884,25767.327111609182,102988.50640883802,102988.50640883802,102988.50640883802,130510.86996636685,125988.00623858912,4522.863727777737,0.0,90958.75219223952,54891.62887473938,40074.58146388905,27522.363557528835,67596.9450214179,20880.579994443106,1553.239858349663,0.0,0.8783952961168547,2.724288892553164,0.0014947059257719628,1.0,1.0,-6.543968050102308,333811.38943759806,1559373.4307944963,4.671420688855801,1559373.4307944963,4.671420688855801,0.7586768465868605,0.09259718797617297,3.915462940761483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915462940761483,1.284582894888327,1.2848869159090077,3.0480422527359488,6458.43577850312,15249.35316953226,6454.807673221582,0.0003299535611617741,23230.650773200723,2368.867123146102,19293.8520909888,1967.4253787979383,0.8305342919298033,0.8305342919298032,35412.42567480553,35382.83765553947,1.0010453906950805,0.8,4276.464873663142,4272.891774033241,1.0010453906950805,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.061548885789,4632.441516551485,6.196956636804449,5.039810967770984,-3.7308768001113344,8.770687767882318,2.9232749053302647,3.5,0.8352214015229328,0.6,0.00023665673509118157,1.0000624322684657,0.00023664196099674236,198.81384608203666,0.0,2.9377563124938596e-06,8.325601389607598,0.013625470370371857,7.989541281941765e-05,0.0001567613222717639,0.0006137931478998593,0.09259718797662998,0.09259718797662998,0.09259718797662998,0.09259471379859989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.80223891657,595.6213139844957,0.0,0.09259718797662998,0.09259718797617297,0.09259718797617297,0.371813137814639,0.371813137814639,0.5,10.018646319009399,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,27522.363557528835,20880.579994443106,0.7586768465868605,0.9901249308182465,0.6089342260690174,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450705607979163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.33331067494,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7255199132742,260.7255199132742,-12.424480086725794,245.02816570128778,276.42287412526343,123516.11075179005,123579.94669340515,-63.83594161506526,0.0,nan,276.42287412526343,3.2728741252634563,270.1439324404484,-3.006067559551582,263.8649907556859,-9.285009244314097,257.58604907088176,-15.56395092911822,251.3071073860779,-21.84289261392209,245.02816570128778,-28.1218342987122,1.0,1.0,28837.30492052088,28837.30492052088,275.6422050360696,2.492205036069606,275.6422050360696,275.6422050360696,77219.31290338027,77221.17929722884,-1.8663938485697145,0.0,8545.783548066482,8545.783548066482,0.8860179603593122,3935.0402554652906,275.6422050360696,2.492205036069606,1.0,0.002,0.12873875963307882,0.004906874205497506,0.00019884220398009214,0.0018011577958811835,0.09942110199004607,0.09942110199004607,0.0,-1.3872453533125828e-13,0.9999730904917083,0.9999730904917083,0.0,0.09259469623137534,2.491744797628337e-06,0.0,0.0,0.0,1600086.0378681533,266.60603194989767,0.0,1.0,1284530.505701328,2598.036985467895,,,,,,,,,,,,,,,,,,3.0,15249.35316953226,1553.239858349663,0.371813137814639,6.175347969391544,2.9232749053302647
2141.0,-29.86932341889804,5.0396668589459495,35.05614746974369,24.640091915521793,5.0166532737760585,-26.380725749663043,-39.88471777467055,1.5280556043303235,-6.544022150218893,-6.544022150220659,40.11211665278712,41161.717809909416,25767.29305814998,25767.29305814998,66929.0108680594,77229.24431121486,77221.10661912116,25767.29305814998,102988.39967727114,102988.39967727114,102988.39967727114,130510.78491957844,125987.96011179218,4522.824807786254,0.0,90958.83404260817,54891.47152801363,40074.84723843838,27522.385242307304,67597.23248074568,20880.591930954786,1553.242246305879,0.0,0.8783950357228932,2.724283398153389,0.0014947059257719628,1.0,1.0,-6.544022150218893,333810.67632727686,1559373.0573031614,4.671429549408152,1559373.0573031614,4.671429549408152,0.7586766825303071,0.09259705429458584,3.9154645042482743,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154645042482743,1.2845834429913026,1.2848874451621572,3.048042169320397,6458.435601755575,15249.345535923716,6454.804126390094,0.00032995333562901494,23230.662401336533,2368.8683088859634,19293.84148927213,1967.4242977237009,0.8305334198374859,0.8305334198374857,35412.436987257395,35382.83765553947,1.0010457904233552,0.8,4276.4662397741085,4272.891774033241,1.0010457904233552,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.08120682679,4632.441516551485,6.196919150074538,5.0396668589459495,-3.7309402101510605,8.77060706909701,2.923297939162858,3.5,0.8352279826179594,0.6,0.00023664196099674236,1.0000622814698148,0.00023662722350546424,198.81434032231704,0.0,2.937294537839408e-06,8.324292720236883,0.013628407664909697,7.989064488279538e-05,0.00015675131611394698,0.0006137542142383599,0.09259705430155477,0.09259705430155477,0.09259705430155477,0.09259464195786409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.1093298711,595.6212137025319,0.0,0.09259705430155477,0.09259705429458584,0.09259705429458584,0.37181258084122437,0.37181258084122437,0.5,10.018573949857435,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,1.7621459846850485e-12,27522.385242307304,20880.591930954786,0.7586766825303071,0.9901146601988977,0.6089260802449845,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507092016670624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.33200200557,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72518264312237,260.72518264312237,-12.424817356877611,245.02758564936133,276.42277963688616,123518.28136564053,123581.71805044163,-63.43668480110143,0.0,nan,276.42277963688616,3.2727796368861846,270.1437408393601,-3.0062591606398996,263.8647020418782,-9.28529795812176,257.58566324438215,-15.56433675561783,251.30662444686612,-21.843375553133853,245.02758564936133,-28.12241435063865,1.0,1.0,28837.30492052088,28837.30492052088,275.6421424313867,2.4921424313866964,275.6421424313867,275.6421424313867,77219.2100177306,77221.10661912116,-1.8966013905592263,0.0,8545.783548066482,8545.783548066482,0.8860178615153271,3935.041826769516,275.6421424313867,2.4921424313866964,1.0,0.002,0.12874119200433773,0.004906854136637356,0.00019884593876861697,0.0018011540618427006,0.09942296938430849,0.09942296938430849,0.0,6.113174202959648e-13,0.9999737316619515,0.9999737316619515,0.0,0.09259462192386134,2.4323707245082277e-06,0.0,0.0,0.0,1600085.9744194506,266.6059778497811,0.0,1.0,1284530.6903400137,2598.0362383546094,,,,,,,,,,,,,,,,,,3.0,15249.345535923716,1553.242246305879,0.37181258084122437,6.175347969391544,2.923297939162858
2142.0,-29.86992081822809,5.039523106452545,35.05614087776139,24.63999503469097,5.016590218714422,-26.38126971458518,-39.88524171346796,1.5279391147864665,-6.5440724842121085,-6.5440724841972,40.112104743208015,41161.316048945184,25767.250298267052,25767.250298267052,66928.56634721224,77229.10766331047,77220.99916584189,25767.250298267052,102988.24946410894,102988.24946410894,102988.24946410894,130510.63849256073,125987.8525903889,4522.785902171836,0.0,90958.90705368205,54891.27897274497,40075.14231215231,27522.389028451787,67597.5313406041,20880.59122239094,1553.2436903880205,0.0,0.878394808177491,2.7242782862484454,0.0014947059257719628,1.0,1.0,-6.5440724842121085,333810.0128604693,1559372.5425892621,4.6714372922092995,1559372.5425892621,4.6714372922092995,0.7586765524172061,0.0925969136083129,3.9154644297414016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154644297414016,1.2845840182044161,1.284888001578866,3.0480407464623562,6458.432586890125,15249.337911413368,6454.802534707291,0.00032995384281524795,23230.681490238814,2368.870255412278,19293.836731625714,1967.4238125787822,0.8305325325790678,0.8305325325790678,35412.43644817041,35382.83765553947,1.001045771374583,0.8,4276.466174673045,4272.891774033241,1.001045771374583,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.1007323822005,4632.441516551485,6.196879767149086,5.039523106452545,-3.7310007668587146,8.77052387331126,2.923320817946924,3.5,0.8352345194134069,0.6,0.00023662722350546424,1.0000621132827985,0.00023661252672467812,198.81483322771666,0.0,2.930024606465261e-06,8.30368973472255,0.013631337689516163,7.988591285144818e-05,0.00015674131065401606,0.0006137150265368469,0.09259691361339888,0.09259691361339888,0.09259691361339888,0.09259453031196618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.3964229769,595.6211197629223,0.0,0.09259691361339888,0.0925969136083129,0.0925969136083129,0.37181202268064534,0.37181202268064534,0.5,10.018502451355118,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27522.389028451787,20880.59122239094,0.7586765524172061,0.990103706746018,0.6089174446555661,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507127866743816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.31139902005,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7248466535087,260.7248466535087,-12.4251533464913,245.02700730104522,276.4226860059748,123520.29184218922,123583.48767246983,-63.195830280606586,0.0,nan,276.4226860059748,3.2726860059748333,270.1435502649777,-3.0064497350222723,263.86441452399583,-9.285585476004144,257.58527878302345,-15.564721216976523,251.3061430420351,-21.843856957964874,245.02700730104522,-28.12299269895476,1.0,1.0,28837.30492052088,28837.30492052088,275.6420795235743,2.4920795235743185,275.6420795235743,275.6420795235743,77219.09051134065,77220.99916584189,-1.9086545012396527,0.0,8545.783548066482,8545.783548066482,0.8860178662256685,3935.0417518901086,275.6420795235743,2.4920795235743185,1.0,0.002,0.12874359454623757,0.004906834875208306,0.00019884962902265768,0.0018011503712870654,0.09942481451132884,0.09942481451132884,0.0,3.0972316725219606e-13,0.99997405376085,0.99997405376085,0.0,0.09259451106664787,2.402541665031001e-06,0.0,0.0,0.0,1600085.9153876258,266.60592751578787,0.0,1.0,1284530.8621252147,2598.035543251333,,,,,,,,,,,,,,,,,,3.0,15249.337911413368,1553.2436903880205,0.37181202268064534,6.175347969391544,2.923320817946924
2143.0,-29.87051647169936,5.039379733684387,35.056134293976086,24.639887117687636,5.016525199345281,-26.381812304608946,-39.88576924949882,1.5278210320464864,-6.544121608130695,-6.544121608121191,40.11209179574336,41160.959215562085,25767.204731162445,25767.204731162445,66928.16394672453,77228.97877713131,77220.88039034109,25767.204731162445,102988.08512150354,102988.08512150354,102988.08512150354,130510.47264608562,125987.72548164504,4522.747164440571,0.0,90958.99410447458,54891.13758949742,40075.3961277524,27522.387524582085,67597.78365233449,20880.58677373329,1553.2448549008252,0.0,0.878394591140563,2.7242732972455816,0.0014947059257719628,1.0,1.0,-6.544121608130695,333809.3653449984,1559371.9830190951,4.67144467743574,1559371.9830190951,4.67144467743574,0.7586764322347921,0.09259677127966653,3.9154665617842803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154665617842803,1.28458460078486,1.2848885654169304,3.048041023839142,6458.43317461825,15249.330299399493,6454.798472769117,0.00032995342075609204,23230.691073256035,2368.871232608081,19293.824590220687,1967.422574500027,0.8305316673266081,0.8305316673266081,35412.45187435143,35382.83765553947,1.0010463164625403,0.8,4276.468037564954,4272.891774033241,1.0010463164625403,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.120144636431,4632.441516551485,6.1968398783281,5.039379733684387,-3.731060387725734,8.770440121410122,2.92334356404299,3.5,0.8352410182979971,0.6,0.00023661252672467812,1.0000619320578041,0.00023659787373148583,198.8153246947767,0.0,2.9219380209771086e-06,8.280772351449126,0.01363425962753714,7.988114859293536e-05,0.00015673137813174276,0.0006136764702572067,0.09259677128269393,0.09259677128269393,0.09259677128269393,0.09259440728468626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.675708534,595.6210283111548,0.0,0.09259677128269393,0.09259677127966653,0.09259677127966653,0.3718114663719953,0.3718114663719953,0.5,10.01843153136736,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,27522.387524582085,20880.58677373329,0.7586764322347921,0.9900940582748405,0.6089098930707411,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507163620002566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.28848163678,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72451169173445,260.72451169173445,-12.425488308265528,245.026430630271,276.42259275319793,123522.33504417927,123585.33754633389,-63.00250215459674,0.0,nan,276.42259275319793,3.272592753197955,270.14336032860587,-3.0066396713941117,263.864127904024,-9.285872095976003,257.58489547944754,-15.565104520552438,251.30566305486005,-21.84433694513993,245.026430630271,-28.123569369728983,1.0,1.0,28837.30492052088,28837.30492052088,275.6420165009247,2.4920165009247057,275.6420165009247,275.6420165009247,77218.96428636086,77220.88039034109,-1.91610398022749,0.0,8545.783548066482,8545.783548066482,0.8860177314374296,3935.043894593202,275.6420165009247,2.4920165009247057,1.0,0.002,0.1287459775015686,0.0049068159163030535,0.0001988532895181934,0.0018011467105086903,0.0994266447590967,0.0994266447590967,0.0,2.6883877068950568e-14,0.9999742652430962,0.9999742652430962,0.0,0.09259438832426757,2.382955398960551e-06,0.0,0.0,0.0,1600085.8577749452,266.6058783918693,0.0,1.0,1284531.0297805,2598.0348648594077,,,,,,,,,,,,,,,,,,3.0,15249.330299399493,1553.2448549008252,0.3718114663719953,6.175347969391544,2.92334356404299
