time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2144.0,-29.871110323395165,5.039236746020389,35.05612770425983,24.639779689628654,5.0164578305372425,-26.382353507990747,-39.88629276920108,1.5277010150042776,-6.544170463656712,-6.54417046363099,40.112078457048106,41160.588152046344,25767.15851865109,25767.15851865109,66927.74667069744,77228.85043314678,77220.7568717921,25767.15851865109,102987.91539044319,102987.91539044319,102987.91539044319,130510.2995817641,125987.59095449878,4522.708627265331,0.0,90959.07816966056,54890.978433082775,40075.66637397531,27522.384191320918,67598.05056529623,20880.58102198066,1553.2459263925805,0.0,0.8783943770467945,2.7242683355078112,0.0014947059257719628,1.0,1.0,-6.544170463656712,333808.72136827506,1559371.4065408097,4.671451962516073,1559371.4065408097,4.671451962516073,0.7586763151342562,0.09259662905588711,3.915468153332665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915468153332665,1.284585192321551,1.2848891382695955,3.0480408592103436,6458.43282578958,15249.322702447676,6454.795061801355,0.0003299532409119827,23230.703100532282,2368.8724590489396,19293.814394609784,1967.421534837053,0.8305307984487007,0.8305307984487007,35412.463389838005,35382.83765553947,1.0010467233651719,0.8,4276.469428194738,4272.891774033241,1.0010467233651719,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.139450120087,4632.441516551485,6.196799993782542,5.039236746020389,-3.7311197802372407,8.770356526257629,2.9233661851020165,3.5,0.835247481457719,0.6,0.00023659787373148583,1.000061745016124,0.00023658326589391854,198.81581467734193,0.0,2.9132395992756835e-06,8.256121024347287,0.013637172867136416,7.9876420866175e-05,0.0001567214528653108,0.0006136378576381508,0.09259662905732585,0.09259662905732585,0.09259662905732585,0.09259427994885215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.95095109486,595.6209381548383,0.0,0.09259662905732585,0.09259662905588711,0.09259662905588711,0.3718109131835182,0.3718109131835182,0.5,10.018361057620313,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,27522.384191320918,20880.58102198066,0.7586763151342562,0.9900839759579855,0.6089019995079198,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507199268942303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.263830309676,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7241775211641,260.7241775211641,-12.425822478835869,245.0258556219086,276.42249942042037,123524.32423287851,123587.17792270855,-62.85368983006097,0.0,nan,276.42249942042037,3.272499420420388,270.14317066071277,-3.006829339287208,263.863841900996,-9.286158099003956,257.5845131413241,-15.565486858675854,251.30518438162235,-21.844815618377623,245.0258556219086,-28.124144378091387,1.0,1.0,28837.30492052088,28837.30492052088,275.6419531916731,2.491953191673133,275.6419531916731,275.6419531916731,77218.833083875,77220.7568717921,-1.9237879170977976,0.0,8545.783548066482,8545.783548066482,0.8860176308193682,3935.045494099328,275.6419531916731,2.491953191673133,1.0,0.002,0.1287483454701302,0.004906797069459449,0.0001988569269750131,0.001801143072825234,0.09942846348750654,0.09942846348750654,0.0,-1.9975297457786034e-13,0.9999744270493123,0.9999744270493123,0.0,0.09259426108685842,2.3679690286957163e-06,0.0,0.0,0.0,1600085.8004770025,266.60582953634326,0.0,1.0,1284531.1965197325,2598.0341901744027,,,,,,,,,,,,,,,,,,3.0,15249.322702447676,1553.2459263925805,0.3718109131835182,6.175347969391544,2.9233661851020165
2145.0,-29.87170024750445,5.039094086667856,35.05612105538261,24.63962766285988,5.0163398205477225,-26.382896240700518,-39.88681653337551,1.527535813745938,-6.544222454458236,-6.54422245449456,40.11206357073439,41160.23979522689,25767.119122391414,25767.119122391414,66927.3589176183,77228.75579928469,77220.60227535217,25767.119122391414,102987.72139774359,102987.72139774359,102987.72139774359,130510.09836676595,125987.42833574889,4522.670031017054,0.0,90959.17625011623,54890.82170700416,40075.94949234675,27522.37696902235,67598.3264613691,20880.572268952255,1553.2468889359338,0.0,0.8783941518448595,2.724263055361054,0.0014947059257719628,1.0,1.0,-6.544222454458236,333808.03606576734,1559370.7631761306,4.6714596255822345,1559370.7631761306,4.6714596255822345,0.758676196189532,0.09259648693015884,3.915470252505227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915470252505227,1.2845859950787761,1.2848899224507608,3.0480405885673028,6458.432252329453,15249.315121736316,6454.791813028902,0.00032995311960637295,23230.71569549482,2368.8737433776896,19293.804683811515,1967.4205446112094,0.8305299301455962,0.8305299301455962,35412.478578186296,35382.83765553947,1.0010472600493519,0.8,4276.4712623655605,4272.891774033241,1.0010472600493519,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.158650759074,4632.441516551485,6.196761905101339,5.039094086667856,-3.731181534106817,8.770275620774672,2.923388683379518,3.5,0.8352539095370052,0.6,0.00023658326589391854,1.0000613369347398,0.00023656875549160148,198.8163014213908,0.0,2.904269126613764e-06,8.230698704823407,0.013640077136263029,7.987169119052114e-05,0.00015671157470339742,0.0006135995089744033,0.09259648693534103,0.09259648693534103,0.09259648693534103,0.0925941341248151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.2192360759,595.6208501849605,0.0,0.09259648693534103,0.09259648693015884,0.09259648693015884,0.3718103636049638,0.3718103636049638,0.5,10.018290474793183,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,3.632294465205632e-11,27522.37696902235,20880.572268952255,0.758676196189532,0.9900741988910888,0.6088943609979609,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507234810215017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.23840799015,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7238397512294,260.7238397512294,-12.4261602487706,245.02528219172476,276.4223973107346,123525.72327877539,123589.25396712041,-63.53068834501383,0.0,nan,276.4223973107346,3.2723973107346183,270.14297428692873,-3.0070257130712434,263.86355126311423,-9.286448736885745,257.5841282393379,-15.565871760662105,251.30470521553622,-21.84529478446376,245.02528219172476,-28.12471780827522,1.0,1.0,28837.30492052088,28837.30492052088,275.64188311043324,2.491883110433264,275.64188311043324,275.64188311043324,77218.57721179954,77220.60227535217,-2.0250635526317637,0.0,8545.783548066482,8545.783548066482,0.8860174981091767,3935.047603767753,275.64188311043324,2.491883110433264,1.0,0.002,0.1287507176627511,0.004906777638017816,0.00019886056967407118,0.001801139431054396,0.09943028483703559,0.09943028483703559,0.0,7.284671997564995e-13,0.9999743814078371,0.9999743814078371,0.0,0.09259411473852447,2.3721916343791246e-06,0.0,0.0,0.0,1600085.7395019587,266.60577754554174,0.0,1.0,1284531.3739593204,2598.0334721923155,,,,,,,,,,,,,,,,,,3.0,15249.315121736316,1553.2468889359338,0.3718103636049638,6.175347969391544,2.923388683379518
2146.0,-29.872290175984922,5.038952003062742,35.0561141388088,24.639556765928887,5.0163077880286195,-26.38343037958705,-39.88733139177782,1.5274479914566053,-6.54426097398084,-6.5442609739709185,40.11204254918926,41159.83472074095,25767.050032052433,25767.050032052433,66926.88475279338,77228.60279621744,77220.40269851778,25767.050032052433,102987.4527305702,102987.4527305702,102987.4527305702,130509.78598784802,125987.15610116419,4522.629886683835,0.0,90959.24280670471,54890.63618356554,40076.22958126575,27522.33325727782,67598.56283854357,20880.53804061451,1553.245799607586,0.0,0.8783940230144203,2.724259143352527,0.0014947059257719628,1.0,1.0,-6.54426097398084,333807.5283319503,1559369.8546579003,4.67146400936532,1559369.8546579003,4.67146400936532,0.7586761574835956,0.09259632906168024,3.9154703563015105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154703563015105,1.2845864357567918,1.2848903445922024,3.048039623736786,6458.430207969365,15249.307599912545,6454.7896035862605,0.00032995337996959584,23230.73207802889,2368.87541393125,19293.798079639604,1967.4198711730924,0.8305290601619589,0.8305290601619589,35412.47932919364,35382.83765553947,1.0010472865863904,0.8,4276.471353058487,4272.891774033241,1.0010472865863904,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.177732480881,4632.441516551485,6.196716852860235,5.038952003062742,-3.7312330244831067,8.77018502754585,2.9234110423848714,3.5,0.8352602978242489,0.6,0.00023656875549160148,1.000061337685488,0.00023655424580167162,198.8167881711452,0.0,2.884904520815672e-06,8.175819411991615,0.013642962040783845,7.986704218777014e-05,0.00015670171330383134,0.0006135609132228096,0.09259632906201444,0.09259632906201444,0.09259632906201444,0.09259392264206048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.46561657253,595.6207690366776,0.0,0.09259632906201444,0.09259632906168024,0.09259632906168024,0.37180981580580974,0.37180981580580974,0.5,10.018218281819042,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,-9.947598300641403e-12,27522.33325727782,20880.53804061451,0.7586761574835956,0.9900637223996246,0.6088862394759715,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507270116591198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.18352869732,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72350685209096,260.72350685209096,-12.426493147909014,245.0247108336278,276.4223028705501,123528.16043858144,123590.77498315672,-62.61454457529628,0.0,nan,276.4223028705501,3.2723028705501065,270.1427844631753,-3.007215536824674,263.8632660557717,-9.286733944228274,257.58374764840215,-15.566252351597825,251.3042292410189,-21.845770758981075,245.0247108336278,-28.12528916637217,1.0,1.0,28837.30492052088,28837.30492052088,275.6418212371201,2.4918212371201207,275.6418212371201,275.6418212371201,77218.54722587763,77220.40269851778,-1.855472640148946,0.0,8545.783548066482,8545.783548066482,0.8860174915471505,3935.0477080830183,275.6418212371201,2.4918212371201207,1.0,0.002,0.12875314129708196,0.004906760434418165,0.00019886429733136928,0.0018011357025079589,0.09943214866568464,0.09943214866568464,0.0,-1.6067182306844785e-13,0.9999738258031482,0.9999738258031482,0.0,0.09259390542713562,2.4236345446147044e-06,0.0,0.0,0.0,1600085.6943260643,266.60573902601914,0.0,1.0,1284531.5054227014,2598.032940246101,,,,,,,,,,,,,,,,,,3.0,15249.307599912545,1553.245799607586,0.37180981580580974,6.175347969391544,2.9234110423848714
2147.0,-29.87287673257992,5.038810151816495,35.056107361053535,24.639417870808416,5.0162047633717695,-26.3839685829855,-39.8878506506793,1.527296613768421,-6.54431799466181,-6.544317994657639,40.11203272136275,41159.48184320927,25767.022149653585,25767.022149653585,66926.50399286285,77228.49983798512,77220.30579715557,25767.022149653585,102987.32794680915,102987.32794680915,102987.32794680915,130509.6804413272,125987.0887403358,4522.591700991404,0.0,90959.33692815133,54890.47945458429,40076.508303963376,27522.352494518058,67598.86079848143,20880.548026216005,1553.2481422597173,0.0,0.8783937512974946,2.7242533523909414,0.0014947059257719628,1.0,1.0,-6.54431799466181,333806.7767316471,1559369.4299153925,4.6714732552269185,1559369.4299153925,4.6714732552269185,0.7586759900112108,0.0925961961038376,3.9154723956964403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154723956964403,1.2845871736639782,1.2848910640340319,3.048039460434974,6458.429861952421,15249.30005833707,6454.786217266779,0.00032995320134712524,23230.74401651413,2368.876631317946,19293.787957704062,1967.4188390229144,0.830528197632784,0.830528197632784,35412.49408502534,35382.83765553947,1.001047807987544,0.8,4276.47313499787,4272.891774033241,1.001047807987544,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.196759455602,4632.441516551485,6.196681792668958,5.038810151816495,-3.731298501733586,8.770108653550082,2.9234333373084413,3.5,0.8352666678024118,0.6,0.00023655424580167162,1.000060987377452,0.00023653981985839547,198.81727214083918,0.0,2.884769949213887e-06,8.175438036072155,0.013645846810733058,7.98623537033255e-05,0.00015669189209834613,0.0006135227781405195,0.09259619610317256,0.09259619610317256,0.09259619610317256,0.09259383682526533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.75930470467,595.6206730546227,0.0,0.09259619610317256,0.0925961961038376,0.0925961961038376,0.3718092623020358,0.3718092623020358,0.5,10.018147503402519,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27522.352494518058,20880.548026216005,0.7586759900112108,0.9900537257924666,0.6088783354783088,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507305423393002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.183147321404,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72317179087287,260.72317179087287,-12.426828209127109,245.0241411079171,276.42220247382534,123529.73391289955,123592.75512216208,-63.02120926252675,0.0,nan,276.42220247382534,3.2722024738253594,270.1425902006509,-3.007409799349091,263.8629779274544,-9.287022072545597,257.5833656542854,-15.56663434571459,251.30375338110417,-21.846246618895805,245.0241411079171,-28.125858892082874,1.0,1.0,28837.30492052088,28837.30492052088,275.6417528773488,2.4917528773488016,275.6417528773488,275.6417528773488,77218.33028586462,77220.30579715557,-1.9755112909479067,0.0,8545.783548066482,8545.783548066482,0.886017362616103,3935.0497576749226,275.6417528773488,2.4917528773488016,1.0,0.002,0.12875552095739487,0.004906740054978758,0.00019886794950752792,0.0018011320504498166,0.09943397475376396,0.09943397475376396,0.0,-4.2655549231662704e-14,0.9999743006679823,0.9999743006679823,0.0,0.09259381644345036,2.379660387246847e-06,0.0,0.0,0.0,1600085.6274518822,266.60568200533817,0.0,1.0,1284531.70002867,2598.0321528034337,,,,,,,,,,,,,,,,,,3.0,15249.30005833707,1553.2481422597173,0.3718092623020358,6.175347969391544,2.9234333373084413
2148.0,-29.87346316936345,5.038668834720564,35.05610040017225,24.639346973877423,5.016172042729272,-26.384499648151284,-39.88836502013726,1.5272085214392181,-6.544358742681254,-6.544358742668331,40.11201388214549,41159.08884065425,25766.958050974754,25766.958050974754,66926.046891629,77228.34819439208,77220.13147323312,25766.958050974754,102987.08952420787,102987.08952420787,102987.08952420787,130509.40919837149,125986.85727230253,4522.551926068957,0.0,90959.40297049815,54890.30409590287,40076.77652732809,27522.319674163624,67599.09620149172,20880.521513971762,1553.2476223319702,0.0,0.8783936020824118,2.724249214070013,0.0014947059257719628,1.0,1.0,-6.544358742681254,333806.2396251608,1559368.615713096,4.671478332652347,1559368.615713096,4.671478332652347,0.7586759314322331,0.0925960413796935,3.9154724337435542,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154724337435542,1.2845876154312792,1.2848914873734874,3.048038441838005,6458.427703667672,15249.292564647418,6454.7840996394325,0.00032995349209873797,23230.760657796927,2368.8783282565328,19293.78162797421,1967.418193570099,0.8305273302145898,0.8305273302145898,35412.4943603113,35382.83765553947,1.0010478177148454,0.8,4276.4731682418715,4272.891774033241,1.0010478177148454,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.21564409805,4632.441516551485,6.196638235332266,5.038668834720564,-3.731351619569842,8.770020454290407,2.923455465520928,3.5,0.8352729901488366,0.6,0.00023653981985839547,1.0000609752124303,0.00023652539767202727,198.81775601375068,0.0,2.8681266902227296e-06,8.128271040091215,0.01364871493742328,7.985770961742522e-05,0.00015668211024097024,0.0006134844835092876,0.09259604138111498,0.09259604138111498,0.09259604138111498,0.0925936494455499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.0141415824,595.6205892636319,0.0,0.09259604138111498,0.0925960413796935,0.0925960413796935,0.37180870921871634,0.37180870921871634,0.5,10.018075745265168,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,-1.290345608140342e-11,27522.319674163624,20880.521513971762,0.7586759314322331,0.9900435161461838,0.6088704014321716,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450734052855246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.13598032542,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72284136284776,260.72284136284776,-12.427158637152218,245.0235733776205,276.42210934807173,123532.13184839983,123594.28160903857,-62.149760638769905,0.0,nan,276.42210934807173,3.2721093480717514,270.14240215399366,-3.0075978460063197,263.86269495989853,-9.287305040101444,257.58298776579267,-15.567012234207311,251.30328057170905,-21.846719428290925,245.0235733776205,-28.126426622379483,1.0,1.0,28837.30492052088,28837.30492052088,275.6416917305155,2.4916917305155266,275.6416917305155,275.6416917305155,77218.29683263862,77220.13147323312,-1.83464059450489,0.0,8545.783548066482,8545.783548066482,0.886017360210755,3935.049795912272,275.6416917305155,2.4916917305155266,1.0,0.002,0.1287579304402386,0.004906722508370181,0.0001988716543952436,0.001801128345595667,0.0994358271976218,0.0994358271976218,0.0,-9.089517333249475e-15,0.9999739785545569,0.9999739785545569,0.0,0.0925936318968545,2.409482839004883e-06,0.0,0.0,0.0,1600085.5796623402,266.6056412573187,0.0,1.0,1284531.8390976144,2598.0315900828864,,,,,,,,,,,,,,,,,,3.0,15249.292564647418,1553.2476223319702,0.37180870921871634,6.175347969391544,2.923455465520928
2149.0,-29.874048310906293,5.038527821771887,35.05609361495624,24.63925281716513,5.016117994798077,-26.38503168031191,-39.8888795642182,1.5271013640713473,-6.544411839283725,-6.544411839299468,40.11200502876883,41158.714888682975,25766.92155298241,25766.92155298241,66925.63644166538,77228.21353768297,77220.06064166068,25766.92155298241,102986.98219464309,102986.98219464309,102986.98219464309,130509.32188483735,125986.80782796274,4522.51405687462,0.0,90959.48144247654,54890.1429090358,40077.04281493415,27522.33969019426,67599.38250512842,20880.532308771202,1553.2499072935434,0.0,0.8783933479295851,2.7242438216489586,0.0014947059257719628,1.0,1.0,-6.544411839283725,333805.53975094773,1559368.2330841154,4.6714869808558594,1559368.2330841154,4.6714869808558594,0.7586757718934258,0.09259590708489464,3.9154737110247835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154737110247835,1.2845881463529671,1.2848919998932318,3.048038176392238,6458.427141219945,15249.285053806101,6454.780876838589,0.0003299533704083759,23230.773121107235,2368.8795991604916,19293.771994806822,1967.4172112604022,0.8305264699639594,0.8305264699639594,35412.503601947115,35382.83765553947,1.0010481442704806,0.8,4276.474284277562,4272.891774033241,1.0010481442704806,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.2344644353125,4632.441516551485,6.196601411816146,5.038527821771887,-3.7314140545072223,8.769941876279109,2.923477518450017,3.5,0.8352792909857191,0.6,0.00023652539767202727,1.0000608408264717,0.00023651100814682196,198.81823882001777,0.0,2.8673867305373266e-06,8.126173994342784,0.013651582324153817,7.985306420469098e-05,0.00015667233346733627,0.0006134464029362635,0.09259590708761477,0.09259590708761477,0.09259590708761477,0.09259357558637664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.3085242296,595.6204931035276,0.0,0.09259590708761477,0.09259590708489464,0.09259590708489464,0.37180815186946625,0.37180815186946625,0.5,10.018005800208728,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27522.33969019426,20880.532308771202,0.7586757718934258,0.9900332512148032,0.608862290799187,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507375626703347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.133883279676,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72251290449907,260.72251290449907,-12.427487095500908,245.02300730976054,276.4220184992329,123534.23828716269,123596.01757120954,-61.779284046823236,0.0,nan,276.4220184992329,3.2720184992328996,270.14221626135844,-3.0077837386415354,263.86241402344285,-9.287585976557125,257.5826117855416,-15.56738821445839,251.30280954765806,-21.84719045234192,245.02300730976054,-28.126992690239433,1.0,1.0,28837.30492052088,28837.30492052088,275.64163034540246,2.491630345402484,275.64163034540246,275.64163034540246,77218.20072583195,77220.06064166068,-1.8599158287252067,0.0,8545.783548066482,8545.783548066482,0.8860172794607164,3935.0510795799073,275.64163034540246,2.491630345402484,1.0,0.002,0.1287602814851551,0.004906702962655542,0.00019887526397595047,0.001801124736053807,0.09943763198797523,0.09943763198797523,0.0,2.975744650690615e-14,0.9999746096237149,0.9999746096237149,0.0,0.09259355603997128,2.3510449233482424e-06,0.0,0.0,0.0,1600085.517390266,266.60558816071625,0.0,1.0,1284532.0203109996,2598.030856831771,,,,,,,,,,,,,,,,,,3.0,15249.285053806101,1553.2499072935434,0.37180815186946625,6.175347969391544,2.923477518450017
2150.0,-29.87463115108455,5.03838717682549,35.05608688779797,24.639149789605312,5.01605339486513,-26.385562696485255,-39.88939393367616,1.5269849400540885,-6.544461590955677,-6.544461590948238,40.11199313345196,41158.35037387205,25766.877392651666,25766.877392651666,66925.22776652372,77228.08624686615,77219.95663055718,25766.877392651666,102986.83402320885,102986.83402320885,102986.83402320885,130509.17726571989,125986.70098318935,4522.476282530542,0.0,90959.56235448242,54889.985958137855,40077.30710704951,27522.34324251104,67599.65034956056,20880.531463561787,1553.2513271529174,0.0,0.8783931234836465,2.7242387689423677,0.0014947059257719628,1.0,1.0,-6.544461590955677,333804.88396781636,1559367.7189874589,4.671494618208776,1559367.7189874589,4.671494618208776,0.7586756432609886,0.09259576741543504,3.915475025881229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915475025881229,1.2845887205452065,1.2848925557357052,3.0480378375262545,6458.4264232035885,15249.277549364882,6454.777764036033,0.0003299532890854352,23230.78598464838,2368.880910876638,19293.76269043167,1967.416262478183,0.8305256095588666,0.8305256095588666,35412.513115453876,35382.83765553947,1.0010484804327693,0.8,4276.475433144852,4272.891774033241,1.0010484804327693,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.253162014306,4632.441516551485,6.196562928883794,5.03838717682549,-3.731473946020868,8.769861122846358,2.9234994276017,3.5,0.8352855507433429,0.6,0.00023651100814682196,1.000060601821704,0.0002364966760174284,198.81871972945828,0.0,2.860900058775488e-06,8.107790766569734,0.013654443224212593,7.98484206181772e-05,0.00015666258752864478,0.0006134084489583407,0.09259576741825624,0.09259576741825624,0.09259576741825624,0.09259346483358538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.58401533455,595.6204029371268,0.0,0.09259576741825624,0.09259576741543504,0.09259576741543504,0.37180759769365196,0.37180759769365196,0.5,10.017936722711115,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,27522.34324251104,20880.531463561787,0.7586756432609886,0.9900232829674507,0.6088544860963117,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507410647495826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.1155000519,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72218530765485,260.72218530765485,-12.427814692345123,245.02244290367196,276.4219277116364,123536.19617386638,123597.81341793282,-61.61724406643734,0.0,nan,276.4219277116364,3.2719277116364083,270.14203075005497,-3.007969249945006,263.8621337884639,-9.287866211536084,257.5822368268401,-15.567763173159904,251.30233986526173,-21.84766013473825,245.02244290367196,-28.12755709632802,1.0,1.0,28837.30492052088,28837.30492052088,275.6415684227102,2.491568422710202,275.6415684227102,275.6415684227102,77218.07609882546,77219.95663055718,-1.8805317317164736,0.0,8545.783548066482,8545.783548066482,0.8860171963351586,3935.052401010635,275.6415684227102,2.491568422710202,1.0,0.002,0.12876260287831603,0.004906684149896141,0.00019887882912465065,0.0018011211709461612,0.09943941456232533,0.09943941456232533,0.0,7.081184597024226e-14,0.9999749298149962,0.9999749298149962,0.0,0.09259344602241537,2.3213930196692057e-06,0.0,0.0,0.0,1600085.459041113,266.6055384090443,0.0,1.0,1284532.1901084199,2598.0301697738214,,,,,,,,,,,,,,,,,,3.0,15249.277549364882,1553.2513271529174,0.37180759769365196,6.175347969391544,2.9234994276017
2151.0,-29.875212843182712,5.038246935415909,35.05608015891715,24.639046762045496,5.015988454354829,-26.38609271345592,-39.88990435665471,1.5268683244197685,-6.544509425531999,-6.5445094255471306,40.11197962942577,41157.97430575344,25766.828968102374,25766.828968102374,66924.80327385582,77227.95930943049,77219.83519507045,25766.828968102374,102986.66416317283,102986.66416317283,102986.66416317283,130509.00271501618,125986.5641433321,4522.438571684071,0.0,90959.64288160493,54889.81703163453,40077.58427774489,27522.338551843353,67599.92282958825,20880.52479272339,1553.2523105766807,0.0,0.878392915551116,2.7242339109400957,0.0014947059257719628,1.0,1.0,-6.544509425531999,333804.25345511397,1559367.1353639888,4.671501693652546,1559367.1353639888,4.671501693652546,0.7586755301840034,0.0925956257388423,3.915476296938492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915476296938492,1.284589295515572,1.284893112430206,3.048037462718393,6458.425629030705,15249.270071522946,6454.774716354198,0.00032995322835441027,23230.79900974658,2368.882239067019,19293.753580706718,1967.4153335447597,0.8305247517578686,0.8305247517578686,35412.52231205562,35382.83765553947,1.0010488053971565,0.8,4276.476543742151,4272.891774033241,1.0010488053971565,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.271753707927,4632.441516551485,6.196523578605973,5.038246935415909,-3.731532355864254,8.769779291280162,2.9235212127458237,3.5,0.8352917750702353,0.6,0.0002364966760174284,1.0000604827327908,0.00023648237291725748,198.81919969364492,0.0,2.849495617026785e-06,8.075470578653908,0.013657292719829621,7.984381290616462e-05,0.00015665286311126377,0.0006133705723597035,0.09259562573929364,0.09259562573929364,0.09259562573929364,0.09259333642195916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.849812787,595.6203158438657,0.0,0.09259562573929364,0.0925956257388423,0.0925956257388423,0.3718070488689406,0.3718070488689406,0.5,10.017868042408995,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27522.338551843353,20880.52479272339,0.7586755301840034,0.9900130129225987,0.6088464687971321,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507445530711771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.083179863985,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7218584890922,260.7218584890922,-12.428141510907778,245.02188005241112,276.42183692577845,123538.13958017783,123599.61043868419,-61.47085850635369,0.0,nan,276.42183692577845,3.271836925778473,270.141845551107,-3.008154448892981,263.86185417645197,-9.288145823548007,257.58186280172976,-15.568137198270222,251.301871427075,-21.848128572924963,245.02188005241112,-28.128119947588857,1.0,1.0,28837.30492052088,28837.30492052088,275.6415063781227,2.491506378122722,275.6415063781227,275.6415063781227,77217.9512742851,77219.83519507045,-1.8839207853598054,0.0,8545.783548066482,8545.783548066482,0.8860171159785917,3935.0536784231845,275.6415063781227,2.491506378122722,1.0,0.002,0.12876491062645914,0.004906665741922036,0.00019888237398089288,0.00180111762568405,0.09944118699044643,0.09944118699044643,0.0,-3.3505706889536135e-13,0.9999750771321355,0.9999750771321355,0.0,0.09259331799029717,2.3077485451184984e-06,0.0,0.0,0.0,1600085.4029403129,266.605490574468,0.0,1.0,1284532.3533629426,2598.0295091908874,,,,,,,,,,,,,,,,,,3.0,15249.270071522946,1553.2523105766807,0.3718070488689406,6.175347969391544,2.9235212127458237
2152.0,-29.87578670433667,5.0381069111740535,35.05607331032229,24.63880309313538,5.015776705028982,-26.386630363353223,-39.89042721278963,1.526620364788459,-6.544567464762906,-6.54456746476913,40.11196271786218,41157.72367254217,25766.802912307565,25766.802912307565,66924.52658484974,77227.93596534009,77219.63506894404,25766.802912307565,102986.43798125161,102986.43798125161,102986.43798125161,130508.76606843014,125986.36557721683,4522.400491213311,0.0,90959.78023715748,54889.724950745804,40077.83920712408,27522.328087178525,67600.1672943026,20880.513316169836,1553.2532659461253,0.0,0.8783926652632483,2.724228016578796,0.0014947059257719628,1.0,1.0,-6.544567464762906,333803.4884350182,1559366.4044744296,4.671510210349382,1559366.4044744296,4.671510210349382,0.7586754016604131,0.09259548518586343,3.915481587640668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915481587640668,1.2845904846876104,1.2848942835089114,3.048038759677442,6458.428377131299,15249.262597252877,6454.769235502642,0.0003299522536027779,23230.802699794243,2368.882615347162,19293.737198074636,1967.4136629812053,0.8305239146232998,0.8305239146232998,35412.56059237083,35382.83765553947,1.0010501580425797,0.8,4276.481166538251,4272.891774033241,1.0010501580425797,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.2902491887235,4632.441516551485,6.196489751367075,5.0381069111740535,-3.73159850093055,8.769705412104603,2.923542885215309,3.5,0.835297967204374,0.6,0.00023648237291725748,1.0000596687508685,0.0002364682631513752,198.81967319838424,0.0,2.8437309291193523e-06,8.059133453124245,0.013660136450758741,7.983909321189303e-05,0.00015664327970536443,0.0006133338775140015,0.09259548517400013,0.09259548517400013,0.09259548517400013,0.09259316664845237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.10335573484,595.6202325681759,0.0,0.09259548517400013,0.09259548518586343,0.09259548518586343,0.37180650525979553,0.37180650525979553,0.5,10.01779848621293,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27522.328087178525,20880.513316169836,0.7586754016604131,0.9900053396833854,0.6088405594228606,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507480345374293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.06684273846,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7215196729599,260.7215196729599,-12.428480327040063,245.02131849128307,276.4217208546404,123538.46068398435,123602.18815091848,-63.72746693413966,0.0,nan,276.4217208546404,3.271720854640421,270.14164038196924,-3.008359618030738,263.8615599093156,-9.28844009068439,257.58147943660407,-15.568520563395907,251.3013989639473,-21.848601036052685,245.02131849128307,-28.12868150871691,1.0,1.0,28837.30492052088,28837.30492052088,275.64142492078753,2.4914249207875514,275.64142492078753,275.64142492078753,77217.46090758918,77219.63506894404,-2.174161354865646,0.0,8545.783548066482,8545.783548066482,0.8860167814989918,3935.0589955788714,275.64142492078753,2.4914249207875514,1.0,0.002,0.12876724957001748,0.004906645348484116,0.0001988859628482034,0.0018011140367775033,0.0994429814241017,0.0994429814241017,0.0,-3.7429347815587377e-13,0.999974740195531,0.999974740195531,0.0,0.09259314624201292,2.338943850506274e-06,0.0,0.0,0.0,1600085.334871362,266.60543253523707,0.0,1.0,1284532.551444849,2598.0287076849204,,,,,,,,,,,,,,,,,,3.0,15249.262597252877,1553.2532659461253,0.37180650525979553,6.175347969391544,2.923542885215309
2153.0,-29.876363738799125,5.037967815007355,35.05606573786114,24.638795060478174,5.01580923063764,-26.387146441856228,-39.890924154873915,1.526591933691947,-6.544586771219485,-6.5445867712864585,40.111928135026545,41157.28251527883,25766.6915399527,25766.6915399527,66923.97405523152,77227.74243808881,77219.30481635999,25766.6915399527,102985.99635631268,102985.99635631268,102985.99635631268,130508.20867111423,125985.85102496404,4522.357646150193,0.0,90959.8205753614,54889.5185154335,40078.113399919894,27522.21231480155,67600.32571472145,20880.4283158375,1553.2483019075423,0.0,0.8783926921865363,2.7242260558516005,0.0014947059257719628,1.0,1.0,-6.544586771219485,333803.2339552644,1559364.9098607786,4.671509294214212,1559364.9098607786,4.671509294214212,0.7586755046071615,0.09259529793494284,3.9154799692726674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154799692726674,1.2845906467842136,1.2848944275176328,3.0480371152277215,6458.42489273967,15249.255260472986,6454.76810478527,0.00032995289212547137,23230.822603916407,2368.8846450027695,19293.733818284745,1967.4133183385504,0.8305230575447672,0.8305230575447672,35412.54888284167,35382.83765553947,1.0010497442831208,0.8,4276.479752475556,4272.891774033241,1.0010497442831208,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.308601051932,4632.441516551485,6.196435621308739,5.037967815007355,-3.731635186434517,8.769603001441872,2.9235643894613754,3.5,0.8353041112746787,0.6,0.0002364682631513752,1.0000599989966963,0.0002364540761440418,198.82014932348895,0.0,2.805299041621938e-06,7.950217483956572,0.013662941749800362,7.983460767646485e-05,0.00015663365547491034,0.0006132959405259675,0.09259529793475663,0.09259529793475663,0.09259529793475663,0.09259280692569131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.29639344604,595.6201680998131,0.0,0.09259529793475663,0.09259529793494284,0.09259529793494284,0.37180596165708774,0.37180596165708774,0.5,10.017723755848516,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,6.696154741803184e-11,27522.21231480155,20880.4283158375,0.7586755046071615,0.9899948461440233,0.60883260664994,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507514691505818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.95792676929,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7211929589567,260.7211929589567,-12.428807041043285,245.02075965826418,276.42162625965193,123541.70653411117,123603.15772821291,-61.45119410173258,0.0,nan,276.42162625965193,3.2716262596519528,270.14145293937577,-3.0085470606242097,263.86127961911376,-9.288720380886218,257.5811062987996,-15.568893701200352,251.30093297853497,-21.849067021465004,245.02075965826418,-28.129240341735795,1.0,1.0,28837.30492052088,28837.30492052088,275.64136696917905,2.4913669691790687,275.64136696917905,275.64136696917905,77217.6119521949,77219.30481635999,-1.6928641650883947,0.0,8545.783548066482,8545.783548066482,0.8860168838126558,3935.0573691190307,275.64136696917905,2.4913669691790687,1.0,0.002,0.12876975463157678,0.004906631298913116,0.00019888982412108385,0.001801110175835923,0.09944491206054192,0.09944491206054192,0.0,-4.299338662860919e-14,0.9999729461247607,0.9999729461247607,0.0,0.09259279287330477,2.505061638074891e-06,0.0,0.0,0.0,1600085.3122285604,266.6054132287805,0.0,1.0,1284532.6173357759,2598.0284410681616,,,,,,,,,,,,,,,,,,3.0,15249.255260472986,1553.2483019075423,0.37180596165708774,6.175347969391544,2.9235643894613754
2154.0,-29.8769399091433,5.037828837266449,35.0560586994957,24.638724827114515,5.01577167130048,-26.387668751090505,-39.89142965348435,1.526500513091047,-6.544649484948366,-6.544649484936013,40.11192840013088,41156.88712772542,25766.677328255864,25766.677328255864,66923.56445598128,77227.59461230236,77219.33610017727,25766.677328255864,102986.01342843313,102986.01342843313,102986.01342843313,130508.2940377508,125985.97345451005,4522.3205832407575,0.0,90959.88129806267,54889.33143062673,40078.38874159549,27522.280609317677,67600.66935091317,20880.473271301707,1553.2531160942524,0.0,0.8783923512012626,2.724219686771541,0.0014947059257719628,1.0,1.0,-6.544649484948366,333802.40732225514,1559364.9213185988,4.67152089713115,1559364.9213185988,4.67152089713115,0.7586752554304173,0.09259518030124943,3.9154790950465133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154790950465133,1.2845911036259172,1.2848948662419184,3.0480353506999927,6458.42115391715,15249.247840992444,6454.767109209233,0.0003299535933657419,23230.84329913454,2368.8867553277155,19293.730842441346,1967.4130148869745,0.8305221895737263,0.8305221895737264,35412.54255747112,35382.83765553947,1.0010495207744132,0.8,4276.478988613028,4272.891774033241,1.0010495207744132,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.326992625959,4632.441516551485,6.196404797878667,5.037828837266449,-3.7317046832975524,8.769533520564002,2.923585940303045,3.5,0.8353102686580128,0.6,0.0002364540761440418,1.0000599094273572,0.00023643991116435953,198.8206247375926,0.0,2.820662916479262e-06,7.993758705302228,0.013665762412716841,7.983004514650788e-05,0.00015662403099753392,0.0006132581191527612,0.0925951803038581,0.0925951803038581,0.0925951803038581,0.09259284148971234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.6359250326,595.6200577059248,0.0,0.0925951803038581,0.09259518030124943,0.09259518030124943,0.3718053966511386,0.3718053966511386,0.5,10.017653591627726,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,27522.280609317677,20880.473271301707,0.7586752554304173,0.9899837545776794,0.6088236628853655,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450754922771935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41042.00146799063,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.72086985388836,260.72086985388836,-12.429130146111618,245.02020256946363,276.42153713831095,123543.92586208822,123604.69825566297,-60.77239357477285,0.0,nan,276.42153713831095,3.2715371383109755,270.14127022455233,-3.008729775447648,263.86100331078325,-9.28899668921673,257.58073639699046,-15.569263603009517,251.3004694832296,-21.849530516770386,245.02020256946363,-28.129797430536343,1.0,1.0,28837.30492052088,28837.30492052088,275.64130791626076,2.49130791626078,275.64130791626076,275.64130791626076,77217.56054731636,77219.33610017727,-1.7755528609122848,0.0,8545.783548066482,8545.783548066482,0.8860169390814674,3935.0564905217457,275.64130791626076,2.49130791626078,1.0,0.002,0.12877211476872583,0.004906609967123231,0.00019889344381066084,0.0018011065563132754,0.09944672190533041,0.09944672190533041,0.0,1.23936017698556e-13,0.999974511231748,0.999974511231748,0.0,0.09259282016415747,2.360137091953989e-06,0.0,0.0,0.0,1600085.2386772432,266.6053505150516,0.0,1.0,1284532.8313711677,2598.0275750095757,,,,,,,,,,,,,,,,,,3.0,15249.247840992444,1553.2531160942524,0.3718053966511386,6.175347969391544,2.923585940303045
2155.0,-29.87751466343984,5.037690196615454,35.05605182293507,24.638630321156256,5.015716821055538,-26.38819151497084,-39.89193515209479,1.526393672464313,-6.544700703518174,-6.54470070352353,40.11191899188447,41156.52184851196,25766.636877287016,25766.636877287016,66923.15872579897,77227.46406708093,77219.26484093493,25766.636877287016,102985.90171822195,102985.90171822195,102985.90171822195,130508.19743392183,125985.91425467623,4522.283179245596,0.0,90959.9599158808,54889.17491861007,40078.64999696747,27522.29571569987,67600.94571266734,20880.480667353775,1553.2551185366106,0.0,0.8783921093382043,2.724214485125428,0.0014947059257719628,1.0,1.0,-6.544700703518174,333801.73220874614,1559364.5147091572,4.671529127158614,1559364.5147091572,4.671529127158614,0.7586751077397469,0.09259504261342874,3.915480495290046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915480495290046,1.284591632537981,1.2848953770818903,3.0480351857455203,6458.420804398417,15249.240419588588,6454.763782971111,0.00032995341986554594,23230.85507009856,2368.887955632001,19293.72090009301,1967.412001049595,0.8305213407717734,0.8305213407717734,35412.55268878445,35382.83765553947,1.0010498787671602,0.8,4276.480212087692,4272.891774033241,1.0010498787671602,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.345216792414,4632.441516551485,6.1963679141488885,5.037690196615454,-3.731765501996375,8.769455698611829,2.923607295042884,3.5,0.8353163700122526,0.6,0.00023643991116435953,1.0000597624657865,0.00023642578177666504,198.8210989852711,0.0,2.8162901098228227e-06,7.981366171237879,0.013668578702826664,7.982548285759985e-05,0.00015661442830675968,0.0006132207393161188,0.09259504261948327,0.09259504261948327,0.09259504261948327,0.0925927585668166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.9207579671,595.6199646237844,0.0,0.09259504261948327,0.09259504261342874,0.09259504261342874,0.37180483211894017,0.37180483211894017,0.5,10.017585070986636,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,5.343281372915953e-12,27522.29571569987,20880.480667353775,0.7586751077397469,0.989973705549191,0.6088157704693159,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507583712370933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.98907545657,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.720548258422,260.720548258422,-12.429451741577964,245.01964699516506,276.4214495216745,123545.95329091875,123606.44174606606,-60.48845514730759,0.0,nan,276.4214495216745,3.2714495216745263,270.14108901639753,-3.0089109836024477,263.8607285110807,-9.289271488919269,257.58036800574996,-15.569631994250017,251.3000075004646,-21.849992499535375,245.01964699516506,-28.130353004834916,1.0,1.0,28837.30492052088,28837.30492052088,275.6412483591468,2.491248359146823,275.6412483591468,275.6412483591468,77217.45859658292,77219.26484093493,-1.8062443520175293,0.0,8545.783548066482,8545.783548066482,0.8860168505576952,3935.0578977664964,275.6412483591468,2.491248359146823,1.0,0.002,0.12877441778846527,0.004906590966160524,0.0001988969799777595,0.0018011030205257186,0.09944848998887976,0.09944848998887976,0.0,5.034779017309976e-13,0.9999751280509342,0.9999751280509342,0.0,0.09259273959424512,2.303019183622363e-06,0.0,0.0,0.0,1600085.1786075276,266.6052992964818,0.0,1.0,1284533.0061747287,2598.0268676963738,,,,,,,,,,,,,,,,,,3.0,15249.240419588588,1553.2551185366106,0.37180483211894017,6.175347969391544,2.923607295042884
2156.0,-29.87808777495204,5.037551949154329,35.05604500507478,24.638531694095605,5.015655195625568,-26.388713477901884,-39.89244051100684,1.526280898504512,-6.544748925402303,-6.544748925352671,40.11190693241755,41156.159323962296,25766.589694422913,25766.589694422913,66922.7490183852,77227.33727732932,77219.16363329632,25766.589694422913,102985.75332771924,102985.75332771924,102985.75332771924,130508.05079881621,125985.80483834702,4522.245960469205,0.0,90960.03776336127,54889.01657354825,40078.91243312557,27522.297471096972,67601.20990422255,20880.478618640456,1553.2564171537142,0.0,0.8783918938077433,2.7242095878232826,0.0014947059257719628,1.0,1.0,-6.544748925402303,333801.09659561515,1559363.9935191234,4.6715364611525585,1559363.9935191234,4.6715364611525585,0.75867498491245,0.09259490110391431,3.915481549489595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915481549489595,1.2845921891256848,1.2848959156497546,3.048034685742981,6458.419744953035,15249.233007347211,6454.760949115542,0.00032995342989353604,23230.868697419457,2368.8893452320067,19293.71242950907,1967.4111372904172,0.8305204889583945,0.8305204889583945,35412.56031633281,35382.83765553947,1.0010501482886995,0.8,4276.481133203431,4272.891774033241,1.0010501482886995,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.363330014457,4632.441516551485,6.196329577178466,5.037551949154329,-3.7318240272708474,8.769375976425177,2.9236285198419445,3.5,0.8353224342405555,0.6,0.00023642578177666504,1.0000595919253765,0.00023641169354866496,198.8215718794211,0.0,2.809220389407704e-06,7.961330583581433,0.013671387923216071,7.982092207045367e-05,0.00015660485970621135,0.000613183438740077,0.09259490110614745,0.09259490110614745,0.09259490110614745,0.09259264680715466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.1884735335,595.6198769776188,0.0,0.09259490110614745,0.09259490110391431,0.09259490110391431,0.3718042738874836,0.3718042738874836,0.5,10.017517441785902,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,-4.96243046654854e-11,27522.297471096972,20880.478618640456,0.75867498491245,0.9899637759916046,0.6088080284697919,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450761811242585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.96903986891,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7202274314921,260.7202274314921,-12.429772568507872,245.01909288214327,276.42136198083585,123547.87029496125,123608.21419525614,-60.343900294895136,0.0,nan,276.42136198083585,3.271361980835877,270.14090816112247,-3.0090918388775094,263.8604543413612,-9.289545658638758,257.5800005216084,-15.569999478391594,251.2995467018815,-21.85045329811848,245.01909288214327,-28.130907117856708,1.0,1.0,28837.30492052088,28837.30492052088,275.6411882943265,2.491188294326548,275.6411882943265,275.6411882943265,77217.33912983193,77219.16363329632,-1.824503464391455,0.0,8545.783548066482,8545.783548066482,0.886016783910913,3935.0589572370427,275.6411882943265,2.491188294326548,1.0,0.002,0.12877669042317644,0.004906572635298606,0.0001989004704381584,0.0018010995294888484,0.0994502352190792,0.0994502352190792,0.0,-7.29932607412831e-14,0.9999754561555928,0.9999754561555928,0.0,0.09259262846906872,2.2726348455944343e-06,0.0,0.0,0.0,1600085.1220523245,266.6052510745977,0.0,1.0,1284533.1707508739,2598.0262017669334,,,,,,,,,,,,,,,,,,3.0,15249.233007347211,1553.2564171537142,0.3718042738874836,6.175347969391544,2.9236285198419445
