time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2157.0,-29.878657128171756,5.037414053009556,35.05603816680676,24.63838270576673,5.015543049496167,-26.389237110402618,-39.89294614931566,1.5261230317348644,-6.544799420875904,-6.544799420858036,40.111892707944435,41155.833077891984,25766.547537503284,25766.547537503284,66922.38061539526,77227.24773974973,77219.02447435139,25766.547537503284,102985.57201185467,102985.57201185467,102985.57201185467,130507.86407607222,125985.65530040636,4522.208775665865,0.0,90960.13801989931,54888.879085497545,40079.17659377974,27522.29206421754,67601.46865799728,20880.4712617954,1553.2574310688767,0.0,0.878391674189252,2.7242044596281914,0.0014947059257719628,1.0,1.0,-6.544799420875904,333800.4310153052,1559363.3787612235,4.67154393425491,1559363.3787612235,4.67154393425491,0.7586748666526453,0.09259475944602737,3.9154844619762947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154844619762947,1.2845929565168601,1.2848966651237896,3.048035132150364,6458.420690836712,15249.225608857801,6454.756743428228,0.0003299529228912799,23230.877022555786,2368.8901941596555,19293.699858428245,1967.409855396924,0.8305196501920793,0.8305196501920793,35412.58138931747,35382.83765553947,1.001050892908539,0.8,4276.48367801297,4272.891774033241,1.001050892908539,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.38134721493,4632.441516551485,6.196292592251162,5.037414053009556,-3.7318842502020244,8.769298303211581,2.9236496321855308,3.5,0.835328466338723,0.6,0.00023641169354866496,1.0000592014048022,0.00023639769847282337,198.82204167443555,0.0,2.801043635971097e-06,7.938157664342088,0.013674188966852043,7.981635900288619e-05,0.00015659533454577876,0.0006131465992319764,0.09259475944655148,0.09259475944655148,0.09259475944655148,0.09259250979694923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.44504551427,595.6197928487746,0.0,0.09259475944655148,0.09259475944602737,0.09259475944602737,0.37180372361829434,0.37180372361829434,0.5,10.017449952555488,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,-1.7848833522293717e-11,27522.29206421754,20880.4712617954,0.7586748666526453,0.9899545371412329,0.6088008721541767,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507652414312269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.945866949674,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7199029822505,260.7199029822505,-12.43009701774946,245.01854015461078,276.42126580988634,123549.24078298853,123610.26600023876,-61.02521725023462,0.0,nan,276.42126580988634,3.2712658098863585,270.14072067885104,-3.009279321148938,263.86017554777834,-9.289824452221637,257.57963041671087,-15.570369583289107,251.29908528566546,-21.85091471433452,245.01854015461078,-28.1314598453892,1.0,1.0,28837.30492052088,28837.30492052088,275.6411215148907,2.4911215148907218,275.6411215148907,275.6411215148907,77217.09389630379,77219.02447435139,-1.9305780475988286,0.0,8545.783548066482,8545.783548066482,0.8860165997826958,3935.0618842861763,275.6411215148907,2.4911215148907218,1.0,0.002,0.12877895878868975,0.004906553911206491,0.00019890395337460775,0.001801096046746496,0.09945197668730388,0.09945197668730388,0.0,1.2110364794315487e-13,0.9999755022278178,0.9999755022278178,0.0,0.09259249108070519,2.268365322171034e-06,0.0,0.0,0.0,1600085.0628305937,266.6052005791241,0.0,1.0,1284533.3430864867,2598.0255044403916,,,,,,,,,,,,,,,,,,3.0,15249.225608857801,1553.2574310688767,0.37180372361829434,6.175347969391544,2.9236496321855308
2158.0,-29.879226449989204,5.037276748326813,35.05603109478588,24.63831613948571,5.015511897719729,-26.389752615201488,-39.893442986626155,1.526038062839296,-6.544836775190959,-6.544836775189727,40.11187228698527,41155.437239714556,25766.47656143605,25766.47656143605,66921.9138011506,77227.09947972589,77218.83795571458,25766.47656143605,102985.31451715063,102985.31451715063,102985.31451715063,130507.56465192308,125985.39446708768,4522.1701848354005,0.0,90960.19998139747,54888.69345135886,40079.451700042904,27522.250134772443,67601.70183481535,20880.438386356607,1553.2563992346998,0.0,0.878391549387658,2.7242006660214715,0.0014947059257719628,1.0,1.0,-6.544836775190959,333799.9386491379,1559362.4962014796,4.671548180961617,1559362.4962014796,4.671548180961617,0.758674827970393,0.09259460325204154,3.91548411289092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91548411289092,1.284593382790778,1.2848970735195713,3.0480338489557948,6458.417971901399,15249.218266555801,6454.755083875057,0.0003299533636553842,23230.89491844185,2368.892019032172,19293.69489791276,1967.4093495651175,0.8305187968715082,0.8305187968715082,35412.57886354791,35382.83765553947,1.0010508036597554,0.8,4276.483372996733,4272.891774033241,1.0010508036597554,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.399258173982,4632.441516551485,6.196248835603755,5.037276748326813,-3.7319344478734093,8.769211196200223,2.9236706200971145,3.5,0.8353344628848899,0.6,0.00023639769847282337,1.0000591984154419,0.00023638370493205511,198.82251144549397,0.0,2.782529552213859e-06,7.885688750974077,0.013676971496404258,7.981187559367937e-05,0.000156585822879144,0.0006131093017872399,0.09259460325303061,0.09259460325303061,0.09259460325303061,0.09259230619179457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.67851334624,595.6197159286379,0.0,0.09259460325303061,0.09259460325204154,0.09259460325204154,0.3718031796360456,0.3718031796360456,0.5,10.017381040580817,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27522.250134772443,20880.438386356607,0.758674827970393,0.9899442171540916,0.6087929167859975,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507686491410547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.89339803631,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71958293527206,260.71958293527206,-12.43041706472792,245.0179893023915,276.42117656814554,123551.54973202104,123611.74693368595,-60.19720166492171,0.0,nan,276.42117656814554,3.271176568145563,270.1405391150185,-3.009460884981479,263.8599016618445,-9.290098338155474,257.5792642086885,-15.57073579131145,251.29862675554378,-21.851373244456198,245.0179893023915,-28.13201069760848,1.0,1.0,28837.30492052088,28837.30492052088,275.64106233475036,2.4910623347503815,275.64106233475036,275.64106233475036,77217.06318336187,77218.83795571458,-1.7747723527136259,0.0,8545.783548066482,8545.783548066482,0.8860166218519712,3935.0615334553745,275.64106233475036,2.4910623347503815,1.0,0.002,0.12878127237922019,0.004906537384971168,0.00019890751153358446,0.0018010924884237628,0.09945375576679223,0.09945375576679223,0.0,-4.265294714644874e-14,0.9999750137646588,0.9999750137646588,0.0,0.09259228966149335,2.313590548180145e-06,0.0,0.0,0.0,1600085.019020956,266.605163224809,0.0,1.0,1284533.4705727082,2598.0249885893977,,,,,,,,,,,,,,,,,,3.0,15249.218266555801,1553.2563992346998,0.3718031796360456,6.175347969391544,2.9236706200971145
2159.0,-29.879793880493313,5.037139606218349,35.05602410754817,24.63818045742812,5.01541443615521,-26.390273048839273,-39.893948066141434,1.5258936044016482,-6.5448972694968575,-6.544897269501256,40.11186058917252,41155.11519475089,25766.457052717113,25766.457052717113,66921.57224746801,77227.00095582104,77218.70502582217,25766.457052717113,102985.16207853929,102985.16207853929,102985.16207853929,130507.42668161789,125985.29348100908,4522.133200608799,0.0,90960.2956545084,54888.565077773645,40079.700640816394,27522.264603078605,67601.965243895,20880.44471012368,1553.2586002520243,0.0,0.8783912659495854,2.7241945223865702,0.0014947059257719628,1.0,1.0,-6.5448972694968575,333799.1412766225,1559361.990642739,4.67155782569998,1559361.990642739,4.67155782569998,0.7586746589082651,0.09259447154993616,3.915486847864052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915486847864052,1.2845940872802275,1.2848977601986136,3.048034306427497,6458.418941229042,15249.210905904454,6454.7508802314205,0.0003299528519331733,23230.903126166395,2368.892855987151,19293.68233294062,1967.408068294537,0.8305179625672392,0.8305179625672392,35412.5986521497,35382.83765553947,1.0010515028956537,0.8,4276.485762702009,4272.891774033241,1.0010515028956537,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.417125215181,4632.441516551485,6.196217521440638,5.037139606218349,-3.732002154363812,8.769141760582162,2.92369155660617,3.5,0.83534044474462,0.6,0.00023638370493205511,1.000059002024336,0.00023636975863780367,198.8229796578967,0.0,2.7822309195591407e-06,7.8848424260306045,0.013679753727323817,7.980731804629764e-05,0.0001565763868857575,0.0006130727835372569,0.09259447155079421,0.09259447155079421,0.09259447155079421,0.09259219870566869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.9506590104,595.6196268596184,0.0,0.09259447155079421,0.09259447154993616,0.09259447154993616,0.37180263433606775,0.37180263433606775,0.5,10.017312855203237,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27522.264603078605,20880.44471012368,0.7586746589082651,0.9899353074430268,0.6087857808019498,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507720566782103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.89255171136,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7192606339058,260.7192606339058,-12.430739366094201,245.01743970837768,276.4210815594264,123553.08846546808,123613.70968865196,-60.6212231838781,0.0,nan,276.4210815594264,3.2710815594264204,270.1403531892423,-3.0096468107576584,263.8596248190034,-9.290375180996591,257.57889644879333,-15.571103551206647,251.29816807859174,-21.851831921408234,245.01743970837768,-28.132560291622298,1.0,1.0,28837.30492052088,28837.30492052088,275.640986285412,2.4909862854120206,275.640986285412,275.640986285412,77216.89413937468,77218.70502582217,-1.8108864474925213,0.0,8545.783548066482,8545.783548066482,0.8860164489461922,3935.064282103372,275.640986285412,2.4909862854120206,1.0,0.002,0.12878356587212553,0.0049065167370554936,0.00019891102919173529,0.0018010889708111983,0.09945551459586764,0.09945551459586764,0.0,2.9334173978767808e-15,0.9999752307790579,0.9999752307790579,0.0,0.09259217805701232,2.2934929238353253e-06,0.0,0.0,0.0,1600084.9480723878,266.6051027305031,0.0,1.0,1284533.6770331534,2598.024153183174,,,,,,,,,,,,,,,,,,3.0,15249.210905904454,1553.2586002520243,0.37180263433606775,6.175347969391544,2.92369155660617
2160.0,-29.88036021086622,5.037002974903685,35.05601694718728,24.63806845424699,5.0153361173202375,-26.390790578047152,-39.894448954705126,1.5257664844993586,-6.544939054146198,-6.544939054144714,40.111841619658634,41154.762596046945,25766.39575779725,25766.39575779725,66921.15835384419,77226.88632883345,77218.52729907533,25766.39575779725,102984.92305687258,102984.92305687258,102984.92305687258,130507.15528998549,125985.06062318849,4522.094666796998,0.0,90960.37626992661,54888.40741262562,40079.9653970011,27522.232233112914,67602.19763011401,20880.418454171977,1553.2581272197003,0.0,0.8783911116073696,2.7241902788591634,0.0014947059257719628,1.0,1.0,-6.544939054146198,333798.5905160539,1559361.1708124809,4.671563077608274,1559361.1708124809,4.671563077608274,0.7586745972243505,0.09259431968712357,3.915487856064674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915487856064674,1.2845947105845668,1.284898365734031,3.0480336123156655,6458.417470489361,15249.20356416502,6454.748362940929,0.00032995297058483917,23230.91773328799,2368.894345499023,19293.674808590884,1967.407301024395,0.8305171164609066,0.8305171164609066,35412.60594687538,35382.83765553947,1.0010517606568945,0.8,4276.486643625514,4272.891774033241,1.0010517606568945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.434838767841,4632.441516551485,6.196176387708392,5.037002974903685,-3.7320556692543554,8.76905864415804,2.923712313317328,3.5,0.8353463752335223,0.6,0.00023636975863780367,1.0000588879014713,0.00023635584013837743,198.8234469644683,0.0,2.7728437782575236e-06,7.858239267581822,0.013682526571102074,7.980279855326103e-05,0.00015656696008454265,0.0006130360308719893,0.09259431968635093,0.09259431968635093,0.09259431968635093,0.09259201000560076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.1929706663,595.6195471349095,0.0,0.09259431968635093,0.09259431968712357,0.09259431968712357,0.3718020902389104,0.3718020902389104,0.5,10.017243564594123,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,27522.232233112914,20880.418454171977,0.7586745972243505,0.989925781999039,0.6087784722802293,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507754529105716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.86594855291,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7189383283276,260.7189383283276,-12.431061671672353,245.01689150786214,276.42098514878705,123554.8482109429,123615.47022935722,-60.62201841430451,0.0,nan,276.42098514878705,3.2709851487870765,270.140166420623,-3.0098335793769593,263.85934769241436,-9.290652307585617,257.5785289642288,-15.571471035771197,251.29771023605056,-21.852289763949415,245.01689150786214,-28.133108492137836,1.0,1.0,28837.30492052088,28837.30492052088,275.6409237037584,2.490923703758426,275.6409237037584,275.6409237037584,77216.73615736442,77218.52729907533,-1.7911417109135073,0.0,8545.783548066482,8545.783548066482,0.886016385207457,3935.065295344997,275.6409237037584,2.490923703758426,1.0,0.002,0.12878589294734683,0.0049064993489176265,0.00019891460636608152,0.0018010853935400302,0.09945730318304076,0.09945730318304076,0.0,-9.388843869029273e-14,0.9999748680550941,0.9999748680550941,0.0,0.0925919926117826,2.327075340980048e-06,0.0,0.0,0.0,1600084.8990667348,266.6050609458538,0.0,1.0,1284533.8196395477,2598.0235761514623,,,,,,,,,,,,,,,,,,3.0,15249.20356416502,1553.2581272197003,0.3718020902389104,6.175347969391544,2.923712313317328
2161.0,-29.880923948184105,5.036866730910004,35.05600967372673,24.63796961763876,5.015273411236263,-26.391304212243778,-39.89494547769425,1.5256536752376921,-6.544987354013074,-6.544987353967669,40.11182403570167,41154.40399251734,25766.349279068516,25766.349279068516,66920.75327158585,77226.76325753902,77218.34947811214,25766.349279068516,102984.69875718065,102984.69875718065,102984.69875718065,130506.91099034937,125984.85494804692,4522.056042302443,0.0,90960.45378967436,54888.24868249388,40080.227896867196,27522.212233168713,67602.44013003592,20880.400681942734,1553.2584024923726,0.0,0.8783909166729086,2.7241853736717982,0.0014947059257719628,1.0,1.0,-6.544987354013074,333797.95387975476,1559360.410864464,4.671569710778389,1559360.410864464,4.671569710778389,0.7586745027995415,0.09259417205293577,3.9154889279218916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154889279218916,1.284595266904497,1.284898904304896,3.048033126696074,6458.416441519719,15249.196225550535,6454.745543475969,0.0003299529753340357,23230.931172100325,2368.8957158765047,19293.66638102144,1967.4064416514755,0.830516273243174,0.830516273243174,35412.61370218101,35382.83765553947,1.0010520346928753,0.8,4276.487580169438,4272.891774033241,1.0010520346928753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.452488709431,4632.441516551485,6.196138912017497,5.036866730910004,-3.7321140637374124,8.768980794647417,2.923732995547768,3.5,0.8353522844422194,0.6,0.00023635584013837743,1.000058618534893,0.0002363419861174175,198.82391213330618,0.0,2.767324032498846e-06,7.84259630810173,0.013685293895134574,7.979831868411081e-05,0.00015655752145426663,0.000612999241837075,0.09259417205349635,0.09259417205349635,0.09259417205349635,0.09259183914527028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.4453405111,595.6194642075267,0.0,0.09259417205349635,0.09259417205293577,0.09259417205293577,0.37180154202317284,0.37180154202317284,0.5,10.017173577357147,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,-4.5417891669785604e-11,27522.212233168713,20880.400681942734,0.7586745027995415,0.9899162388644728,0.6087709839076112,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507788425734682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.850305593434,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7186176743592,260.7186176743592,-12.431382325640755,245.01634503730529,276.4208903114101,123556.81179919545,123617.12316758858,-60.31136839309635,0.0,nan,276.4208903114101,3.2708903114101417,270.13998125660265,-3.0100187433973247,263.8590722017598,-9.290927798240205,257.5781631469456,-15.571836853054378,251.297254092132,-21.852745907867984,245.01634503730529,-28.133654962694692,1.0,1.0,28837.30492052088,28837.30492052088,275.64085459590046,2.490854595900487,275.64085459590046,275.64085459590046,77216.64773943755,77218.34947811214,-1.7017386745865224,0.0,8545.783548066482,8545.783548066482,0.8860163174443303,3935.066372561501,275.64085459590046,2.490854595900487,1.0,0.002,0.12878824452982038,0.004906480673803422,0.00019891821872890868,0.0018010817812848271,0.09945910936445433,0.09945910936445433,0.0,1.3735974163653353e-14,0.9999746033426179,0.9999746033426179,0.0,0.09259182047047256,2.3515824632080047e-06,0.0,0.0,0.0,1600084.8424199107,266.6050126459869,0.0,1.0,1284533.9844816108,2598.0229091472484,,,,,,,,,,,,,,,,,,3.0,15249.196225550535,1553.2584024923726,0.37180154202317284,6.175347969391544,2.923732995547768
2162.0,-29.881486693599523,5.03673096075578,35.05600245547208,24.63789746342229,5.015240619139947,-26.39181396233173,-39.895437635108806,1.5255678877589745,-6.545030873715234,-6.545030873715446,40.11181108158845,41154.0286336987,25766.292417895045,25766.292417895045,66920.32105159374,77226.62120369874,77218.25230157637,25766.292417895045,102984.54471947142,102984.54471947142,102984.54471947142,130506.75227058015,125984.73428995354,4522.017980626614,0.0,90960.52261310101,54888.083921217556,40080.48743542606,27522.207551108724,67602.69498653479,20880.394258437922,1553.2592883403995,0.0,0.8783907300357537,2.7241809539493196,0.0014947059257719628,1.0,1.0,-6.545030873715234,333797.38025119697,1559359.8510103163,4.671576061612079,1559359.8510103163,4.671576061612079,0.7586743984712361,0.09259402747036392,3.915489686734844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915489686734844,1.2845956967169614,1.284899316421212,3.048032697557413,6458.415532226392,15249.188920005903,6454.742657630726,0.00032995295036759804,23230.94424721973,2368.897049167629,19293.65775503689,1967.4055620458455,0.8305154344875992,0.8305154344875993,35412.61919248885,35382.83765553947,1.0010522286945094,0.8,4276.488243188369,4272.891774033241,1.0010522286945094,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.470043980493,4632.441516551485,6.196099081005166,5.03673096075578,-3.7321687846241005,8.76889974537988,2.9237535669011807,3.5,0.8353581619717659,0.6,0.0002363419861174175,1.0000585156617234,0.00023632815721891397,198.82437648558607,0.0,2.7545106460286318e-06,7.806283170845142,0.013688048405780601,7.979387843270348e-05,0.00015654810768471402,0.0006129625011173535,0.09259402747101109,0.09259402747101109,0.09259402747101109,0.09259172205710582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.71612323023,595.6193755199824,0.0,0.09259402747101109,0.09259402747036392,0.09259402747036392,0.3718009870595144,0.3718009870595144,0.5,10.01710441460047,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,27522.207551108724,20880.394258437922,0.7586743984712361,0.9899061134311736,0.6087631364680923,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507822167311395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.81399245618,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7183011813418,260.7183011813418,-12.431698818658163,245.0158004254417,276.42080193723905,123559.10392520859,123618.6326667291,-59.528741520504255,0.0,nan,276.42080193723905,3.270801937239071,270.13980163489674,-3.0101983651032356,263.85880133250674,-9.291198667493234,257.5778010301576,-15.572198969842361,251.296800727809,-21.853199272190977,245.0158004254417,-28.134199574558266,1.0,1.0,28837.30492052088,28837.30492052088,275.6407997048682,2.490799704868209,275.6407997048682,275.6407997048682,77216.59833436912,77218.25230157637,-1.653967207254027,0.0,8545.783548066482,8545.783548066482,0.8860162694719517,3935.0671351685182,275.6407997048682,2.490799704868209,1.0,0.002,0.12879056764010027,0.004906462986858502,0.0001989217890687209,0.0018010782107939704,0.09946089453436044,0.09946089453436044,0.0,-1.373085672939922e-13,0.9999749107960955,0.9999749107960955,0.0,0.09259170435992838,2.323110435546359e-06,0.0,0.0,0.0,1600084.7913793076,266.60496912628474,0.0,1.0,1284534.13300947,2598.022308155784,,,,,,,,,,,,,,,,,,3.0,15249.188920005903,1553.2592883403995,0.3718009870595144,6.175347969391544,2.9237535669011807
2163.0,-29.882047630960944,5.036595554081772,35.055995432950475,24.63781319037082,5.015187361169603,-26.39232413171233,-39.89592982744796,1.5254638618528316,-6.545080256716631,-6.545080256701723,40.11180229248526,41153.648784176316,25766.248800145273,25766.248800145273,66919.89758432159,77226.48915281585,77218.19506443695,25766.248800145273,102984.44386458222,102984.44386458222,102984.44386458222,130506.66886533139,125984.68761495235,4521.98125037904,0.0,90960.58856404747,54887.90157103892,40080.76332556506,27522.225000749168,67602.98832631423,20880.403429846723,1553.2613634608,0.0,0.8783904957646164,2.7241759387757183,0.0014947059257719628,1.0,1.0,-6.545080256716631,333796.7293400576,1559359.4711605262,4.671584033323223,1559359.4711605262,4.671584033323223,0.7586742506929708,0.092593891662057,3.9154892738629035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154892738629035,1.2845962117748992,1.2848998138354104,3.0480311540487537,6458.4122617167595,15249.181615541142,6454.741395387209,0.0003299535347984591,23230.963540428373,2368.8990165273945,19293.65398210655,1967.4051773140216,0.8305145823387908,0.8305145823387909,35412.61620519926,35382.83765553947,1.0010521231377567,0.8,4276.487882438188,4272.891774033241,1.0010521231377567,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.487527405729,4632.441516551485,6.196062542051084,5.036595554081772,-3.7322279025238387,8.76882345660561,2.92377405412284,3.5,0.8353640154636686,0.6,0.00023632815721891397,1.000058327918618,0.00023631437349336859,198.82483934784202,0.0,2.7495221224476375e-06,7.792145695016605,0.013690797927903049,7.978943809463623e-05,0.00015653871912427774,0.0006129256756753472,0.09259389166277954,0.09259389166277954,0.09259389166277954,0.09259165060285467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.99773899256,595.6192835142275,0.0,0.09259389166277954,0.092593891662057,0.092593891662057,0.3718004293367477,0.3718004293367477,0.5,10.01703718238615,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,27522.225000749168,20880.403429846723,0.7586742506929708,0.9898955540442175,0.6087548761236846,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450785584966881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.799854980345,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7179863965669,260.7179863965669,-12.432013603433063,245.01525746058238,276.42071533254904,123561.04952120707,123620.25696097389,-59.20743976682595,0.0,nan,276.42071533254904,3.2707153325490594,270.1396237581682,-3.01037624183175,263.85853218375706,-9.291467816242914,257.57744060936403,-15.572559390635945,251.2963490349808,-21.85365096501917,245.01525746058238,-28.1347425394176,1.0,1.0,28837.30492052088,28837.30492052088,275.64074362417665,2.490743624176673,275.64074362417665,275.64074362417665,77216.49417339051,77218.19506443695,-1.7008910464355722,0.0,8545.783548066482,8545.783548066482,0.8860162955738378,3935.066720232218,275.64074362417665,2.490743624176673,1.0,0.002,0.12879282719671437,0.004906444501761719,0.00019892525885005873,0.0018010747409825548,0.09946262942502937,0.09946262942502937,0.0,-1.6738650396308508e-13,0.9999755971279609,0.9999755971279609,0.0,0.09259163210516717,2.2595568898302182e-06,0.0,0.0,0.0,1600084.733462099,266.60491974328335,0.0,1.0,1284534.3015480689,2598.0216261946894,,,,,,,,,,,,,,,,,,3.0,15249.181615541142,1553.2613634608,0.3718004293367477,6.175347969391544,2.92377405412284
2164.0,-29.882607367480766,5.036460569380858,35.05598848924361,24.63771868441256,5.015129066783123,-26.39283372404417,-39.89642191501332,1.5253554231849353,-6.545126441975015,-6.545126441926967,40.111790521449294,41153.28842854213,25766.198163284636,25766.198163284636,66919.48659182678,77226.36434944524,77218.10425228966,25766.198163284636,102984.30241557429,102984.30241557429,102984.30241557429,130506.52903382889,125984.5843248522,4521.944708976689,0.0,90960.66426352834,54887.74138137623,40081.02542461345,27522.2266182546,67603.25204286806,20880.401401524246,1553.2626081111353,0.0,0.8783902901747749,2.72417124836086,0.0014947059257719628,1.0,1.0,-6.545126441975015,333796.1205788689,1559358.9624371796,4.6715910290776925,1559358.9624371796,4.6715910290776925,0.7586741324074031,0.09259375108158185,3.9154902734246675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154902734246675,1.2845967473774857,1.2849003318571308,3.0480306613092174,6458.411217660809,15249.174328539548,6454.73861107687,0.00032995354525929606,23230.976943270496,2368.900383236936,19293.645659616617,1967.40432865623,0.8305137449333814,0.8305137449333814,35412.62343741853,35382.83765553947,1.001052378690347,0.8,4276.488755813311,4272.891774033241,1.001052378690347,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.504911249263,4632.441516551485,6.196024463884587,5.036460569380858,-3.732284560573835,8.768745129954693,2.9237944247107737,3.5,0.8353698356316496,0.6,0.00023631437349336859,1.0000582033149494,0.00023630062001395914,198.82530122110524,0.0,2.740547017176245e-06,7.766710246677479,0.013693538474920225,7.978499893014599e-05,0.0001565293745632226,0.0006128892436075447,0.09259375108416473,0.09259375108416473,0.09259375108416473,0.09259154370452251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.2600625731,595.6191976354168,0.0,0.09259375108416473,0.09259375108158185,0.09259375108158185,0.3717998764885569,0.3717998764885569,0.5,10.016970961019904,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,-4.803268893738277e-11,27522.2266182546,20880.401401524246,0.7586741324074031,0.9898856130381465,0.6087471709563073,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507889423956177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.77441953201,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7176726607703,260.7176726607703,-12.432327339229687,245.0147160048834,276.42062931665316,123562.95560902318,123621.96575034909,-59.010141325902495,0.0,nan,276.42062931665316,3.270629316653185,270.13944665430785,-3.0105533456921307,263.858263991935,-9.291736008064959,257.57708132959954,-15.57291867040044,251.2958986672429,-21.854101332757068,245.0147160048834,-28.135283995116566,1.0,1.0,28837.30492052088,28837.30492052088,275.6406868124071,2.490686812407148,275.6406868124071,275.6406868124071,77216.37695621181,77218.10425228966,-1.727296077850042,0.0,8545.783548066482,8545.783548066482,0.8860162323812469,3935.0677247917906,275.6406868124071,2.490686812407148,1.0,0.002,0.12879505233120594,0.004906426743574046,0.0001989286767716967,0.0018010713232826413,0.09946433838584835,0.09946433838584835,0.0,5.433804448062851e-14,0.9999759688476977,0.9999759688476977,0.0,0.09259152594704737,2.2251345344843544e-06,0.0,0.0,0.0,1600084.6792952267,266.60487355802496,0.0,1.0,1284534.4591730903,2598.020988393655,,,,,,,,,,,,,,,,,,3.0,15249.174328539548,1553.2626081111353,0.3717998764885569,6.175347969391544,2.9237944247107737
2165.0,-29.883165478614988,5.036326018235391,35.05598158957938,24.63762431815269,5.015069963402571,-26.393341934445676,-39.8969137930311,1.5252464189692685,-6.545171888948346,-6.545171888935675,40.11177790477553,41152.932396990465,25766.14613654707,25766.14613654707,66919.07853353754,77226.2401781738,77218.00273280416,25766.14613654707,102984.14886935124,102984.14886935124,102984.14886935124,130506.37295580315,125984.46446309367,4521.908492709477,0.0,90960.73908395352,54887.5838885863,40081.28355040803,27522.224086451915,67603.50763685994,20880.396427366948,1553.2636383505167,0.0,0.8783900918045048,2.724166632929915,0.0014947059257719628,1.0,1.0,-6.545171888948346,333795.5215497624,1559358.4171682806,4.671597779168558,1559358.4171682806,4.671597779168558,0.7586740214663658,0.09259361076451511,3.9154911150752723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154911150752723,1.2845972855629937,1.2849008525012242,3.0480300395148747,6458.40990015321,15249.167046896902,6454.736017304389,0.0003299536264754841,23230.99105850094,2368.901822589869,19293.637906657095,1967.4035380743778,0.8305129065768787,0.8305129065768787,35412.62952708868,35382.83765553947,1.001052593870639,0.8,4276.489491212256,4272.891774033241,1.001052593870639,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.522211087023,4632.441516551485,6.195986176977011,5.036326018235391,-3.7323406082148436,8.768666626450234,2.923814696916134,3.5,0.8353756276903239,0.6,0.00023630062001395914,1.000058034562473,0.0002362869072066813,198.8257617550439,0.0,2.7345396864204604e-06,7.749685471315584,0.013696273014606646,7.978056188417669e-05,0.00015652005812978245,0.0006128528969382283,0.09259361076608169,0.09259361076608169,0.09259361076608169,0.09259142733438591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.5148355077,595.6191141703633,0.0,0.09259361076608169,0.09259361076451511,0.09259361076451511,0.3717993309527394,0.3717993309527394,0.5,10.01690545770502,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27522.224086451915,20880.396427366948,0.7586740214663658,0.9898758344463591,0.6087396029514948,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507922926516328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.75739475665,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7173598574277,260.7173598574277,-12.432640142572268,245.0141760573637,276.42054365749163,123564.83713536784,123623.67189092205,-58.834755554202175,0.0,nan,276.42054365749163,3.2705436574916575,270.1392701374687,-3.0107298625312637,263.8579966174448,-9.292003382555151,257.5767230974096,-15.57327690259035,251.2954495773879,-21.85455042261208,245.0141760573637,-28.13582394263628,1.0,1.0,28837.30492052088,28837.30492052088,275.640629485916,2.490629485916031,275.640629485916,275.640629485916,77216.25977655413,77218.00273280416,-1.7429562500328757,0.0,8545.783548066482,8545.783548066482,0.8860161791718442,3935.068570650649,275.640629485916,2.490629485916031,1.0,0.002,0.12879725329556013,0.0049064092202248544,0.00019893205766284385,0.0018010679422013742,0.09946602883142192,0.09946602883142192,0.0,-1.3578201063513262e-13,0.9999762298435395,0.9999762298435395,0.0,0.09259140979989999,2.2009646151142116e-06,0.0,0.0,0.0,1600084.6259941983,266.60482811105163,0.0,1.0,1284534.6142783859,2598.020360788444,,,,,,,,,,,,,,,,,,3.0,15249.167046896902,1553.2636383505167,0.3717993309527394,6.175347969391544,2.923814696916134
2166.0,-29.883721335235652,5.036191728763675,35.055974620858585,24.637478996906452,5.014962840195766,-26.393852917668852,-39.89740986200047,1.5250944226118839,-6.5452266519982345,-6.545226651961172,40.11176211301937,41152.628449181226,25766.114736276915,25766.114736276915,66918.74318545814,77226.15277885733,77217.82792882963,25766.114736276915,102983.94266510654,102983.94266510654,102983.94266510654,130506.15854210386,125984.28643389035,4521.872108213517,0.0,90960.8394895394,54887.46712229672,40081.524852491864,27522.215876997325,67603.74072948919,20880.38677600035,1553.2646230960509,0.0,0.8783898550109848,2.724161071399936,0.0014947059257719628,1.0,1.0,-6.5452266519982345,333794.7997280932,1559357.7346759178,4.671605836718125,1559357.7346759178,4.671605836718125,0.7586738970916901,0.09259347223307898,3.915494408130338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915494408130338,1.2845980247301885,1.2849015742267316,3.0480308491465506,6458.411615665578,15249.159779158264,6454.731345304081,0.0003299529254364899,23230.99716364389,2368.902445141194,19293.623941735525,1967.4021140486839,0.830512087183658,0.830512087183658,35412.65335362298,35382.83765553947,1.0010534357883494,0.8,4276.492368545144,4272.891774033241,1.0010534357883494,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.539430501572,4632.441516551485,6.195952970240132,5.036191728763675,-3.7324036972288974,8.768595425992572,2.9238348749362197,3.5,0.8353813928389199,0.6,0.0002362869072066813,1.0000578003862144,0.00023627325052154901,198.82622043050392,0.0,2.726459352817551e-06,7.72678580588494,0.013698999473959464,7.977608726425347e-05,0.00015651081994242781,0.0006128172402964703,0.09259347223441439,0.09259347223441439,0.09259347223441439,0.09259127204507882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.7566768257,595.619034754479,0.0,0.09259347223441439,0.09259347223307898,0.09259347223307898,0.371798793515185,0.371798793515185,0.5,10.016839452108737,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,-3.7061909097246826e-11,27522.215876997325,20880.38677600035,0.7586738970916901,0.9898674609327905,0.6087330080424113,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507956331937424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.734495091216,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71704365652926,260.71704365652926,-12.432956343470721,245.01363729666977,276.4204500163872,123566.21077943736,123625.68457723813,-59.47379780078296,0.0,nan,276.4204500163872,3.2704500163872012,270.1390874724479,-3.0109125275520796,263.8577249285049,-9.292275071495055,257.57636238455325,-15.573637615446728,251.29499984061243,-21.855000159387544,245.01363729666977,-28.136362703330207,1.0,1.0,28837.30492052088,28837.30492052088,275.6405542678938,2.490554267893799,275.6405542678938,275.6405542678938,77216.06215689953,77217.82792882963,-1.7657719301059842,0.0,8545.783548066482,8545.783548066482,0.8860159709839002,3935.07188017099,275.6405542678938,2.490554267893799,1.0,0.002,0.12879947277486195,0.004906389926439588,0.0001989354633418533,0.001801064536715591,0.09946773167092665,0.09946773167092665,0.0,5.744450054523398e-14,0.9999760298517315,0.9999760298517315,0.0,0.09259125275382087,2.2194792581214802e-06,0.0,0.0,0.0,1600084.5617670675,266.60477334800174,0.0,1.0,1284534.8011783327,2598.019604532292,,,,,,,,,,,,,,,,,,3.0,15249.159779158264,1553.2646230960509,0.371798793515185,6.175347969391544,2.9238348749362197
2167.0,-29.884275228181693,5.036057923316097,35.05596738019038,24.637371219601505,5.014887663950724,-26.394358938984627,-39.89789761891586,1.5249713746905318,-6.54526940976649,-6.545269409792209,40.111740329188066,41152.273782248245,25766.056653509477,25766.056653509477,66918.33043575773,77226.03982987556,77217.60628815024,25766.056653509477,102983.66294165971,102983.66294165971,102983.66294165971,130505.83566548652,125984.00160683574,4521.83405865078,0.0,90960.91764751045,54887.30301728967,40081.79403357864,27522.172723826814,67603.96675740546,20880.352678384406,1553.2636632433776,0.0,0.8783897060998775,2.724156729087616,0.0014947059257719628,1.0,1.0,-6.54526940976649,333794.23614668724,1559356.7932180571,4.671610903828763,1559356.7932180571,4.671610903828763,0.7586738477339627,0.09259331936067042,3.915495277850914,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915495277850914,1.2845986283964028,1.2849021604913193,3.0480300938346216,6458.410015250236,15249.152537981343,6454.7289654325095,0.0003299530810900138,23231.011964707537,2368.903954429651,19293.616828140137,1967.401388663829,0.8305112518322888,0.8305112518322889,35412.65964638898,35382.83765553947,1.0010536581451401,0.8,4276.49312847029,4272.891774033241,1.0010536581451401,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.556525862077,4632.441516551485,6.195913532320718,5.036057923316097,-3.73245765859948,8.768515581915576,2.923854907642644,3.5,0.8353871164693268,0.6,0.00023627325052154901,1.0000575964505691,0.00023625964280471072,198.8266774874553,0.0,2.71530708846173e-06,7.695180288700542,0.013701714781047925,7.977168784656937e-05,0.00015650156267497966,0.0006127811296301717,0.09259331936124245,0.09259331936124245,0.09259331936124245,0.09259105154043883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.9793252491,595.6189612855093,0.0,0.09259331936124245,0.09259331936067042,0.09259331936067042,0.37179825991849075,0.37179825991849075,0.5,10.016771417472938,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,27522.172723826814,20880.352678384406,0.7586738477339627,0.989858045991471,0.6087257265527299,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450798960256184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.70288957403,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7167277585963,260.7167277585963,-12.4332722414037,245.01310013662388,276.4203553805645,123567.96213149032,123627.37894522535,-59.41681373504312,0.0,nan,276.4203553805645,3.2703553805645242,270.1389043317879,-3.0110956682120786,263.85745328299504,-9.292546717004939,257.5760022341956,-15.573997765804393,251.29455118541046,-21.855448814589522,245.01310013662388,-28.1368998633761,1.0,1.0,28837.30492052088,28837.30492052088,275.64048557438605,2.4904855743860708,275.64048557438605,275.64048557438605,77215.93824939591,77217.60628815024,-1.6680387543310644,0.0,8545.783548066482,8545.783548066482,0.8860159159998955,3935.0727542401683,275.64048557438605,2.4904855743860708,1.0,0.002,0.1288017579839085,0.00490637253797641,0.00019893897545004825,0.0018010610245541058,0.09946948772502412,0.09946948772502412,0.0,4.1537953632264646e-15,0.9999753199358625,0.9999753199358625,0.0,0.0925910341516099,2.2852090605227976e-06,0.0,0.0,0.0,1600084.5116199276,266.6047305902335,0.0,1.0,1284534.9471055996,2598.019014064747,,,,,,,,,,,,,,,,,,3.0,15249.152537981343,1553.2636632433776,0.37179825991849075,6.175347969391544,2.923854907642644
2168.0,-29.8848279920228,5.035924649257637,35.055960127779365,24.637298506591492,5.01485488086811,-26.394859704735246,-39.89838076578451,1.5248865935135236,-6.545309334636272,-6.545309334632721,40.11172550902078,41151.90759826804,25765.992886488857,25765.992886488857,66917.90048475689,77225.901790268,77217.49219286162,25765.992886488857,102983.48507935047,102983.48507935047,102983.48507935047,130505.64258820607,125983.84601952325,4521.796568682817,0.0,90960.98767556858,54887.144584335634,40082.04787914772,27522.1575088556,67604.20538800332,20880.33887919491,1553.2639645633428,0.0,0.878389546049529,2.724152674478333,0.0014947059257719628,1.0,1.0,-6.545309334636272,333793.7099058095,1559356.152717796,4.671616349984,1559356.152717796,4.671616349984,0.758673765764054,0.09259317423340153,3.9154963526821804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154963526821804,1.2845990529961853,1.2849025677100585,3.048029923071886,6458.40965342449,15249.145317614817,6454.725744141517,0.0003299529178285835,23231.02347247975,2368.905127895841,19293.607199485792,1967.4004068143345,0.8305104259543988,0.8305104259543988,35412.66742321006,35382.83765553947,1.00105393294148,0.8,4276.494067612457,4272.891774033241,1.00105393294148,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.573554782057,4632.441516551485,6.195872826839829,5.035924649257637,-3.73250938858551,8.768434037843146,2.923874862547231,3.5,0.8353928178706375,0.6,0.00023625964280471072,1.000057479297843,0.0002362460635468599,198.82713361454603,0.0,2.7055771271479073e-06,7.667605578337169,0.013704420358175073,7.976733023120914e-05,0.00015649231257350158,0.0006127450791043452,0.09259317423528028,0.09259317423528028,0.09259317423528028,0.0925909148197548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.23443040915,595.618877604217,0.0,0.09259317423528028,0.09259317423340153,0.09259317423340153,0.3717977206303776,0.3717977206303776,0.5,10.01670363507127,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,-3.524291969370097e-12,27522.1575088556,20880.33887919491,0.758673765764054,0.9898481921456291,0.6087181612753729,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508022755796002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.67531486367,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71641606510724,260.71641606510724,-12.433583934892738,245.01256486661947,276.42026726359427,123570.23301102631,123628.859015385,-58.62600435870206,0.0,nan,276.42026726359427,3.2702672635942918,270.13872678419995,-3.0112732158000313,263.857186304806,-9.292813695193956,257.5756458254091,-15.574354174590894,251.29410534601482,-21.85589465398516,245.01256486661947,-28.137435133380507,1.0,1.0,28837.30492052088,28837.30492052088,275.6404322984832,2.4904322984831992,275.6404322984832,275.6404322984832,77215.88575559194,77217.49219286162,-1.6064372696855571,0.0,8545.783548066482,8545.783548066482,0.8860158480487265,3935.0738344455913,275.6404322984832,2.4904322984831992,1.0,0.002,0.12880403423109016,0.00490635570255191,0.00019894247487386646,0.001801057525181349,0.09947123743693323,0.09947123743693323,0.0,5.521538087860378e-14,0.9999754166856938,0.9999754166856938,0.0,0.09259089798629674,2.276247104789804e-06,0.0,0.0,0.0,1600084.4647952418,266.6046906653637,0.0,1.0,1284535.083364484,2598.0184627186854,,,,,,,,,,,,,,,,,,3.0,15249.145317614817,1553.2639645633428,0.3717977206303776,6.175347969391544,2.923874862547231
2169.0,-29.88537757137668,5.035791698878352,35.0559530381888,24.637172289099567,5.014761325218549,-26.395363681715985,-39.89886820837853,1.5247474355604547,-6.545360343888603,-6.545360343889686,40.11171570203346,41151.57780199578,25765.954045590446,25765.954045590446,66917.53184758623,77225.80359665936,77217.4146429792,25765.954045590446,102983.36868856965,102983.36868856965,102983.36868856965,130505.54099559721,125983.78059688245,4521.760398714765,0.0,90961.0743406793,54886.998768697384,40082.306191091026,27522.17230702756,67604.47849811858,20880.34603014619,1553.2659543246755,0.0,0.8783893068329438,2.7241474941906456,0.0014947059257719628,1.0,1.0,-6.545360343888603,333793.03756508505,1559355.7288777027,4.671624489991496,1559355.7288777027,4.671624489991496,0.7586736176640594,0.09259304136123549,3.9154979866612165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154979866612165,1.2845997318469013,1.2849032292763487,3.0480295843062386,6458.408935620734,15249.138101404926,6454.722769540188,0.00032995284657792864,23231.035911792846,2368.9063963527656,19293.59830820336,1967.3995001558494,0.8305095985155483,0.8305095985155483,35412.679245681305,35382.83765553947,1.0010543506921286,0.8,4276.495495314231,4272.891774033241,1.0010543506921286,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.590530143745,4632.441516551485,6.195838195375257,5.035791698878352,-3.732569466613681,8.768361165492033,2.923894754745122,3.5,0.8353985013557492,0.6,0.0002362460635468599,1.0000571484065086,0.00023623256323230575,198.82758711570386,0.0,2.6999249150914936e-06,7.651587209369293,0.013707120283090164,7.9762934094692e-05,0.0001564831294521679,0.00061270937831641,0.09259304135930954,0.09259304135930954,0.09259304135930954,0.09259083214231319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.50651922554,595.6187886463183,0.0,0.09259304135930954,0.09259304136123549,0.09259304136123549,0.37179717715251914,0.37179717715251914,0.5,10.01663735812126,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,27522.17230702756,20880.34603014619,0.7586736176640594,0.9898387404829775,0.6087108238419592,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508055841591814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.6592964947,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7161025763464,260.7161025763464,-12.433897423653605,245.01203114058865,276.4201740121034,123571.7307938944,123630.69446922776,-58.96367533335918,0.0,nan,276.4201740121034,3.270174012103439,270.1385454378011,-3.011454562198878,263.8569168634987,-9.293083136501252,257.57528828919436,-15.574711710805616,251.29365971489196,-21.85634028510802,245.01203114058865,-28.13796885941133,1.0,1.0,28837.30492052088,28837.30492052088,275.6403722145894,2.4903722145893994,275.6403722145894,275.6403722145894,77215.67839864834,77217.4146429792,-1.7362443308666116,0.0,8545.783548066482,8545.783548066482,0.8860157447480542,3935.0754765945226,275.6403722145894,2.4903722145893994,1.0,0.002,0.12880626211082738,0.004906337054717301,0.00019894589506020042,0.0018010541047210403,0.0994729475301002,0.0994729475301002,0.0,-2.1875947234240023e-13,0.9999759390110371,0.9999759390110371,0.0,0.09259081348108925,2.227880146234399e-06,0.0,0.0,0.0,1600084.4049705379,266.6046396561114,0.0,1.0,1284535.2574530188,2598.0177583022737,,,,,,,,,,,,,,,,,,3.0,15249.138101404926,1553.2659543246755,0.37179717715251914,6.175347969391544,2.923894754745122
