time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2170.0,-29.885927063046285,5.035659326407733,35.055945831013155,24.637104046437912,5.0147323037007085,-26.39586112641145,-39.89935083137823,1.5246663669049934,-6.545397466977249,-6.545397466957346,40.11169813018025,41151.22055481393,25765.884696004716,25765.884696004716,66917.10525081865,77225.66346434144,77217.26898779089,25765.884696004716,102983.1536837956,102983.1536837956,102983.1536837956,130505.29616759393,125983.57315702311,4521.723010570814,0.0,90961.14156516913,54886.84884584346,40082.547465917414,27522.14248379834,67604.68994971576,20880.321890508167,1553.265492393186,0.0,0.8783891724413243,2.7241437241289645,0.0014947059257719628,1.0,1.0,-6.545397466977249,333792.54825522815,1559354.9694553623,4.671629063040171,1559354.9694553623,4.671629063040171,0.7586735626704911,0.09259289025345971,3.9154988029876274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154988029876274,1.2846001388628792,1.2849036190450787,3.0480292540320018,6458.408235809257,15249.13093056547,6454.719804366382,0.00032995277229065905,23231.048237267605,2368.90765320141,19293.589445100424,1967.3985963708733,0.8305087763603086,0.8305087763603086,35412.68515211871,35382.83765553947,1.0010545593979197,0.8,4276.496208585679,4272.891774033241,1.0010545593979197,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.607399232263,4632.441516551485,6.1957963862521535,5.035659326407733,-3.7326189587370524,8.768278285144785,2.9239145224628014,3.5,0.8354041492750861,0.6,0.00023623256323230575,1.000057139545414,0.0002362190657822688,198.8280405463282,0.0,2.684234968104865e-06,7.607121899609187,0.013709804518058269,7.975858164569248e-05,0.00015647398158661328,0.0006126736876010924,0.0925928902509402,0.0925928902509402,0.0925928902509402,0.09259066229992767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.7437737278,595.618710634517,0.0,0.0925928902509402,0.09259289025345971,0.09259289025345971,0.3717966357134621,0.3717966357134621,0.5,10.016570518497401,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,27522.14248379834,20880.321890508167,0.7586735626704911,0.9898293343345184,0.6087036355824149,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508088736922264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.61483118494,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7157934934408,260.7157934934408,-12.434206506559178,245.0114992796289,276.4200877072533,123574.01418869164,123632.14917423247,-58.13498554080653,0.0,nan,276.4200877072533,3.2700877072533103,270.1383700217264,-3.011629978273561,263.8566523362041,-9.293347663795885,257.5749346506783,-15.575065349321676,251.2932169651539,-21.856783034846075,245.0114992796289,-28.13850072037107,1.0,1.0,28837.30492052088,28837.30492052088,275.64031804742183,2.4903180474218516,275.64031804742183,275.64031804742183,77215.64092463013,77217.26898779089,-1.6280631607514806,0.0,8545.783548066482,8545.783548066482,0.8860156931396372,3935.0762970025658,275.64031804742183,2.4903180474218516,1.0,0.002,0.12880850628885834,0.004906320862694682,0.00019894934609633068,0.0018010506533842506,0.09947467304816533,0.09947467304816533,0.0,-5.194187094326175e-13,0.999975762948289,0.999975762948289,0.0,0.09259064607479058,2.2441786691395475e-06,0.0,0.0,0.0,1600084.36143179,266.6046025330227,0.0,1.0,1284535.3841496897,2598.0172456482765,,,,,,,,,,,,,,,,,,3.0,15249.13093056547,1553.265492393186,0.3717966357134621,6.175347969391544,2.9239145224628014
2171.0,-29.886474612358036,5.035527162438968,35.05593873978995,24.63698317240926,5.014639764456283,-26.396363174679625,-39.899834187794454,1.5245283266889953,-6.545454460643782,-6.5454544606649625,40.11168706137549,41150.87229189797,25765.85967600595,25765.85967600595,66916.73196790392,77225.56251406165,77217.15456399391,25765.85967600595,102983.01423999987,102983.01423999987,102983.01423999987,130505.17109457786,125983.48401571334,4521.6870788645165,0.0,90961.22157119888,54886.68100078938,40082.822856010556,27522.156854577985,67604.97971058854,20880.328359567335,1553.2676053777393,0.0,0.8783889055823607,2.7241379361045825,0.0014947059257719628,1.0,1.0,-6.545454460643782,333791.7970375005,1559354.4910816555,4.671638143661352,1559354.4910816555,4.671638143661352,0.7586734015758703,0.09259275868892898,3.9154994375599452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9154994375599452,1.2846008123183403,1.2849042753199023,3.04802815007845,6458.405896664152,15249.123743163309,6454.717958123207,0.0003299531204836386,23231.064905447656,2368.909352882754,19293.58392655602,1967.3980336359534,0.8305079429239466,0.8305079429239466,35412.68974349477,35382.83765553947,1.0010547216356176,0.8,4276.496763048076,4272.891774033241,1.0010547216356176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.624227955353,4632.441516551485,6.195765297282969,5.035527162438968,-3.7326834706763403,8.76821063311531,2.9239342429322948,3.5,0.8354097836949413,0.6,0.0002362190657822688,1.0000569378169895,0.0002362056167500904,198.8284923759658,0.0,2.6836715432209088e-06,7.605525153488055,0.013712488189601489,7.975422280256814e-05,0.00015646484297970065,0.000612638004684923,0.0925927586898177,0.0925927586898177,0.0925927586898177,0.09259056339726861,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.00774500804,595.6186242542674,0.0,0.0925927586898177,0.09259275868892898,0.09259275868892898,0.3717960930181829,0.3717960930181829,0.5,10.016504659751325,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,2.120259523508139e-11,27522.156854577985,20880.328359567335,0.7586734015758703,0.9898195703093035,0.6086958751864364,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508121627146673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.61323443882,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7154824175488,260.7154824175488,-12.434517582451178,245.01096870269586,276.4199961324017,123575.45824235302,123633.96808379763,-58.50984144458474,0.0,nan,276.4199961324017,3.2699961324017295,270.13819064646304,-3.0118093535369326,263.85638516052484,-9.29361483947514,257.5745796745729,-15.575420325427103,251.2927741886347,-21.857225811365282,245.01096870269586,-28.139031297304115,1.0,1.0,28837.30492052088,28837.30492052088,275.6402476642109,2.4902476642109264,275.6402476642109,275.6402476642109,77215.47390423332,77217.15456399391,-1.6806597605900606,0.0,8545.783548066482,8545.783548066482,0.8860156530217709,3935.076934747745,275.6402476642109,2.4902476642109264,1.0,0.002,0.12881072125873597,0.004906301183586207,0.00019895274389488665,0.0018010472561321743,0.09947637194744333,0.09947637194744333,0.0,2.7060818863500202e-14,0.9999760783684662,0.9999760783684662,0.0,0.09259054371907292,2.214969856050177e-06,0.0,0.0,0.0,1600084.294588366,266.6045455393562,0.0,1.0,1284535.5786622234,2598.0164585905677,,,,,,,,,,,,,,,,,,3.0,15249.123743163309,1553.2676053777393,0.3717960930181829,6.175347969391544,2.9239342429322948
2172.0,-29.887020854326646,5.035395583862227,35.05593154211634,24.636910354625456,5.014605883199966,-26.396858180573133,-39.90031265476716,1.5244432093614033,-6.545491053015439,-6.545491052964087,40.111669807538654,41150.51389213564,25765.78942869417,25765.78942869417,66916.30332082981,77225.42702239122,77217.01503047199,25765.78942869417,102982.80445916616,102982.80445916616,102982.80445916616,130504.93207680936,125983.2821391783,4521.649937631049,0.0,90961.29088985197,54886.527046275645,40083.07093730702,27522.127617643197,67605.19855495021,20880.304683117272,1553.2671570889527,0.0,0.8783887728573988,2.72413421995049,0.0014947059257719628,1.0,1.0,-6.545491053015439,333791.3147242899,1559353.745403479,4.671642660000001,1559353.745403479,4.671642660000001,0.7586733472499361,0.09259260811470618,3.9155004374926037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155004374926037,1.2846012381639684,1.2849046839885856,3.0480279180556287,6458.405405035636,15249.116576356662,6454.71485176536,0.00032995299260152696,23231.076676395798,2368.91055318542,19293.574641444542,1967.397086818082,0.8305071224291554,0.8305071224291554,35412.696978393855,35382.83765553947,1.0010549772830324,0.8,4276.497636746819,4272.891774033241,1.0010549772830324,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.640922038815,4632.441516551485,6.195723533654412,5.035395583862227,-3.7327324801966126,8.768128064058839,2.9239538056790635,3.5,0.835415373051161,0.6,0.0002362056167500904,1.0000568021212326,0.00023619220053208159,198.82894312860532,0.0,2.6740507919468078e-06,7.578259944377253,0.013715162240393436,7.97499082686743e-05,0.0001564557084814161,0.0006126023950072,0.09259260811590876,0.09259260811590876,0.09259260811590876,0.09259039637613432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.2441879512,595.6185465219445,0.0,0.09259260811590876,0.09259260811470618,0.09259260811470618,0.37179555261421093,0.37179555261421093,0.5,10.016438307465274,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,-5.132960723130964e-11,27522.127617643197,20880.304683117272,0.7586733472499361,0.98981002572516,0.6086886034169113,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508154401251412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.58596922971,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71517516243625,260.71517516243625,-12.434824837563724,245.01043993539665,276.4199103894774,123577.6636921421,123635.45488867811,-57.79119653599763,0.0,nan,276.4199103894774,3.2699103894774453,270.13801629865696,-3.011983701343013,263.8561222078542,-9.293877792145793,257.57422811702247,-15.575771882977506,251.2923340262098,-21.857665973790176,245.01043993539665,-28.13956006460333,1.0,1.0,28837.30492052088,28837.30492052088,275.64019474414954,2.490194744149562,275.64019474414954,275.64019474414954,77215.41873993303,77217.01503047199,-1.5962905389606021,0.0,8545.783548066482,8545.783548066482,0.8860155898057038,3935.0779396800667,275.64019474414954,2.490194744149562,1.0,0.002,0.12881294902572016,0.004906285157864953,0.00019895616979937288,0.0018010438301805595,0.09947808489968644,0.09947808489968644,0.0,-2.00677148509687e-14,0.9999759401196546,0.9999759401196546,0.0,0.09259038034763407,2.227767072105832e-06,0.0,0.0,0.0,1600084.2516720053,266.60450894698454,0.0,1.0,1284535.7035475578,2598.0159532661737,,,,,,,,,,,,,,,,,,3.0,15249.116576356662,1553.2671570889527,0.37179555261421093,6.175347969391544,2.9239538056790635
2173.0,-29.887565755489415,5.035264388116219,35.05592452772959,24.636824754439317,5.0145542605743145,-26.397353753900333,-39.90079122651366,1.5243422588908822,-6.545538330483907,-6.545538330506296,40.11166070048675,41150.15627685475,25765.743488806624,25765.743488806624,66915.89976566138,77225.30150372464,77216.95694899798,25765.743488806624,102982.7004378046,102982.7004378046,102982.7004378046,130504.84265645064,125983.22812559424,4521.614530856399,0.0,90961.3609540855,54886.364639661784,40083.32923824857,27522.14221864604,67605.47145689461,20880.311927083865,1553.2690475905222,0.0,0.8783885512070015,2.724129418672684,0.0014947059257719628,1.0,1.0,-6.545538330483907,333790.6915747927,1559353.351813778,4.671650202277653,1559353.351813778,4.671650202277653,0.7586732079648079,0.09259247521678533,3.9155009476068288,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155009476068288,1.2846017379908243,1.2849051666981153,3.0480271291948045,6458.40373353421,15249.109417488813,6454.712560277042,0.00032995316949522717,23231.091543901035,2368.9120692490337,19293.567792032612,1967.3963883724425,0.8305062960805146,0.8305062960805146,35412.7006692672,35382.83765553947,1.001055107701198,0.8,4276.498082462974,4272.891774033241,1.001055107701198,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.657578802928,4632.441516551485,6.195687670977545,5.035264388116219,-3.732789510762658,8.768053898878877,2.9239733247458117,3.5,0.8354209499273748,0.6,0.00023619220053208159,1.0000566629438736,0.00023617881794497624,198.8293927766207,0.0,2.667532447473455e-06,7.559786956139772,0.013717829772840908,7.974559300583849e-05,0.0001564466075262431,0.0006125668400188785,0.09259247522127899,0.09259247522127899,0.09259247522127899,0.0925903225146168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.51148356433,595.6184591569631,0.0,0.09259247522127899,0.09259247521678533,0.09259247521678533,0.3717950114371984,0.3717950114371984,0.5,10.016373726869782,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,2.2396307031158358e-11,27522.14221864604,20880.311927083865,0.7586732079648079,0.9898000609067137,0.6086808565944575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508187097244658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.56749624147,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71486954245614,260.71486954245614,-12.435130457543835,245.0099127190163,276.41982636589984,123579.58055117079,123637.06419828917,-57.48364711841309,0.0,nan,276.41982636589984,3.26982636589986,270.1378436365076,-3.012156363492352,263.8558609071515,-9.294139092848468,257.5738781777689,-15.576121822231073,251.29189544839284,-21.85810455160714,245.0099127190163,-28.140087280983664,1.0,1.0,28837.30492052088,28837.30492052088,275.6401406701008,2.4901406701008,275.6401406701008,275.6401406701008,77215.31607193014,77216.95694899798,-1.6408770678390283,0.0,8545.783548066482,8545.783548066482,0.8860155575561159,3935.078452344863,275.6401406701008,2.4901406701008,1.0,0.002,0.1288151194357368,0.00490626743213787,0.0001989595027447715,0.001801040497587344,0.09947975137238575,0.09947975137238575,0.0,3.321154115609737e-13,0.9999765595462449,0.9999765595462449,0.0,0.09259030480715194,2.170409633392102e-06,0.0,0.0,0.0,1600084.1962238944,266.60446166951607,0.0,1.0,1284535.8648997901,2598.015300385701,,,,,,,,,,,,,,,,,,3.0,15249.109417488813,1553.2690475905222,0.3717950114371984,6.175347969391544,2.9239733247458117
2174.0,-29.88810906726644,5.035133622021067,35.05591759482471,24.63673468390482,5.01449752131439,-26.39784840841289,-39.90126965856177,1.5242368624323923,-6.5455829906601934,-6.54558299070443,40.111649022675785,41149.80553595491,25765.69193064022,25765.69193064022,66915.49746659513,77225.1798481574,77216.8694942972,25765.69193064022,102982.56142493742,102982.56142493742,102982.56142493742,130504.70444150826,125983.12510154459,4521.579339963675,0.0,90961.43250147227,54886.20665991129,40083.58426840109,27522.143016570844,67605.72728497194,20880.30940209658,1553.2702169656236,0.0,0.8783883535270722,2.7241248832009672,0.0014947059257719628,1.0,1.0,-6.5455829906601934,333790.1029238472,1559352.8471207067,4.671656928894822,1559352.8471207067,4.671656928894822,0.7586730942254288,0.0925923387015071,3.915501531420437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915501531420437,1.2846022585417023,1.2849056701797532,3.048026348533255,6458.402079406063,15249.102267273707,6454.710260998891,0.0003299533422080172,23231.106352925868,2368.9135793493056,19293.56091933635,1967.3956875524618,0.8305054708212982,0.8305054708212981,35412.70489338391,35382.83765553947,1.001055256961689,0.8,4276.498592574507,4272.891774033241,1.001055256961689,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.674146935454,4632.441516551485,6.195650589654176,5.035133622021067,-3.7328445120757765,8.767978134096843,2.923992740002203,3.5,0.8354264971434866,0.6,0.00023617881794497624,1.0000564979145499,0.00023616547508814505,198.8298411148714,0.0,2.6608516679367917e-06,7.540853626932868,0.013720490624508846,7.97412792184235e-05,0.00015643753872655273,0.0006125314224554611,0.0925923387026053,0.0925923387026053,0.0925923387026053,0.0925902172276711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.7618361017,595.6183771752507,0.0,0.0925923387026053,0.0925923387015071,0.0925923387015071,0.3717944761134623,0.3717944761134623,0.5,10.016310082259107,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,4.4224179873708636e-11,27522.143016570844,20880.30940209658,0.7586730942254288,0.9897903647206197,0.6086733652387183,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508219713122437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.54856291226,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.714564939656,260.714564939656,-12.435435060343991,245.00938699958328,276.41974287973255,123581.41787215773,123638.71020045168,-57.29232829397103,0.0,nan,276.41974287973255,3.2697428797325756,270.13767170368317,-3.0123282963168094,263.8556005276603,-9.294399472339705,257.57352935165653,-15.576470648343445,251.29145817562002,-21.858541824379955,245.00938699958328,-28.140613000416693,1.0,1.0,28837.30492052088,28837.30492052088,275.64008577623594,2.490085776235958,275.64008577623594,275.64008577623594,77215.20172350318,77216.8694942972,-1.667770794025273,0.0,8545.783548066482,8545.783548066482,0.8860155206472282,3935.079039077539,275.64008577623594,2.490085776235958,1.0,0.002,0.12881725803866273,0.004906250313823202,0.00019896278763247835,0.0018010372122216893,0.09948139381623917,0.09948139381623917,0.0,-1.4583213109320425e-13,0.9999769030214655,0.9999769030214655,0.0,0.09259020009824764,2.1386032594507713e-06,0.0,0.0,0.0,1600084.1438453735,266.6044170093398,0.0,1.0,1284536.0173194865,2598.014683649233,,,,,,,,,,,,,,,,,,3.0,15249.102267273707,1553.2702169656236,0.3717944761134623,6.175347969391544,2.923992740002203
2175.0,-29.88865075362845,5.035003296627904,35.05591070833438,24.636638920661085,5.01444007525488,-26.39834167073895,-39.90174784613771,1.5241309922458928,-6.545626903836421,-6.5456269038535435,40.11163649604664,41149.47333870368,25765.639046384364,25765.639046384364,66915.11238508805,77225.06238322821,77216.77123158063,25765.639046384364,102982.41027796498,102982.41027796498,102982.41027796498,130504.5498902801,125983.00544720622,4521.544443073893,0.0,90961.51152317123,54886.07049713422,40083.82336226334,27522.13961231512,67605.96297457846,20880.30389445999,1553.27116906663,0.0,0.8783881631262681,2.7241204235967658,0.0014947059257719628,1.0,1.0,-6.545626903836421,333789.52411965496,1559352.3057437972,4.67166340782106,1559352.3057437972,4.67166340782106,0.7586729879502843,0.09259220255323508,3.9155033123914613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155033123914613,1.2846027812264935,1.2849061758468345,3.048026494737211,6458.402389194702,15249.095130735926,6454.70661825425,0.00032995300855568515,23231.115967978818,2368.914559811844,19293.550030928847,1967.3945772438956,0.8305046583867339,0.8305046583867339,35412.717779395665,35382.83765553947,1.0010557122929902,0.8,4276.500148711247,4272.891774033241,1.0010557122929902,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.690639034399,4632.441516551485,6.195613303029161,5.035003296627904,-3.732898889451077,8.767902186078981,2.9240120662103593,3.5,0.8354320189172455,0.6,0.00023616547508814505,1.0000563291362994,0.00023615217284021376,198.83028811361044,0.0,2.652958103762808e-06,7.5184832660637975,0.01372314358261261,7.973696785085146e-05,0.00015642850723729358,0.0006124963382400746,0.09259220255196579,0.09259220255196579,0.09259220255196579,0.09259010233482406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.00501301594,595.6182974851964,0.0,0.09259220255196579,0.09259220255323508,0.09259220255323508,0.3717939486101474,0.3717939486101474,0.5,10.016247074715556,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,1.7109869077103212e-11,27522.13961231512,20880.30389445999,0.7586729879502843,0.9897812181190262,0.6086663295392585,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508252234004504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.5261925514,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71426125258785,260.71426125258785,-12.435738747412131,245.00886277925247,276.419659725926,123583.27518933287,123640.39527619255,-57.12008685969207,0.0,nan,276.419659725926,3.269659725926033,270.13750033658243,-3.012499663417543,263.85534094724807,-9.29465905275191,257.5731815579278,-15.576818442072181,251.2910221685904,-21.85897783140959,245.00886277925247,-28.14113722074751,1.0,1.0,28837.30492052088,28837.30492052088,275.640030364701,2.490030364700999,275.640030364701,275.640030364701,77215.08634460054,77216.77123158063,-1.684886980088777,0.0,8545.783548066482,8545.783548066482,0.88601540805365,3935.0808289534184,275.640030364701,2.490030364700999,1.0,0.002,0.1288193751794044,0.004906233422063766,0.00019896603967591787,0.0018010339598521774,0.09948301983795893,0.09948301983795893,0.0,-4.719046334256127e-13,0.9999771347763542,0.9999771347763542,0.0,0.09259008541181585,2.117141419237593e-06,0.0,0.0,0.0,1600084.0923429253,266.60437309616356,0.0,1.0,1284536.1671897247,2598.0140772288473,,,,,,,,,,,,,,,,,,3.0,15249.095130735926,1553.27116906663,0.3717939486101474,6.175347969391544,2.9240120662103593
2176.0,-29.889190915659967,5.034873408573852,35.05590385810426,24.636548989824973,5.014382021438103,-26.39883362194507,-39.90222205230964,1.524024727577955,-6.545670837596333,-6.545670837596742,40.1116237692692,41149.11642727014,25765.586565700458,25765.586565700458,66914.7029929706,77224.94188726527,77216.66929026665,25765.586565700458,102982.25585596712,102982.25585596712,102982.25585596712,130504.39119256337,125982.88133198966,4521.509860573721,0.0,90961.58165285605,54885.90378708629,40084.08651752196,27522.135336596253,67606.22185411821,20880.297758256656,1553.2720801298617,0.0,0.8783879733751861,2.724115961907982,0.0014947059257719628,1.0,1.0,-6.545670837596333,333788.9450449488,1559351.7557166151,4.671669864640452,1559351.7557166151,4.671669864640452,0.7586728828592043,0.09259206821142679,3.9155036616568704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155036616568704,1.2846033056727661,1.2849066833279685,3.048025522249658,6458.400328610273,15249.08800865023,6454.704611888219,0.0003299532871562123,23231.131806518362,2368.9161748934002,19293.544033766513,1967.3939657035291,0.8305038340126412,0.830503834012641,35412.720306465366,35382.83765553947,1.0010558015878022,0.8,4276.50045388449,4272.891774033241,1.0010558015878022,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.707058556305,4632.441516551485,6.195576221866653,5.034873408573852,-3.732953222694696,8.767826631268548,2.9240313074201234,3.5,0.8354375164057496,0.6,0.00023615217284021376,1.0000561708678313,0.00023613890871278264,198.8307338562372,0.0,2.6448897887366494e-06,7.495617661279664,0.013725788472401346,7.97326925926649e-05,0.00015641948024754885,0.000612461047663742,0.09259206821401474,0.09259206821401474,0.09259206821401474,0.09258998499321912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.24475899397,595.618218900959,0.0,0.09259206821401474,0.09259206821142679,0.09259206821142679,0.3717934293113663,0.3717934293113663,0.5,10.01618457810933,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,27522.135336596253,20880.297758256656,0.7586728828592043,0.9897713724834413,0.6086587195489547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508284657733017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.503326946615,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71395839810134,260.71395839810134,-12.436041601898637,245.0083400432472,276.4195767529568,123585.07193547917,123642.0354254892,-56.96349001003601,0.0,nan,276.4195767529568,3.269576752956823,270.1373294110063,-3.0126705889936716,263.8550820690587,-9.294917930941267,257.5728347271436,-15.577165272856405,251.2905873851956,-21.85941261480437,245.0083400432472,-28.14165995675279,1.0,1.0,28837.30492052088,28837.30492052088,275.63997450211434,2.4899745021143644,275.63997450211434,275.63997450211434,77214.97252753506,77216.66929026665,-1.6967627315898426,0.0,8545.783548066482,8545.783548066482,0.886015385972974,3935.0811799651547,275.63997450211434,2.4899745021143644,1.0,0.002,0.12882147521838272,0.004906216600850615,0.00019896926529608608,0.0018010307347471693,0.09948463264804304,0.09948463264804304,0.0,4.3255329873481685e-14,0.9999773194508145,0.9999773194508145,0.0,0.09258996817246953,2.100038957258986e-06,0.0,0.0,0.0,1600084.040816308,266.60432916240364,0.0,1.0,1284536.3171301752,2598.0134705245696,,,,,,,,,,,,,,,,,,3.0,15249.08800865023,1553.2720801298617,0.3717934293113663,6.175347969391544,2.9240313074201234
2177.0,-29.889728919811922,5.0347437942684214,35.055896938265455,24.636413168068998,5.014278537931716,-26.39932817406376,-39.90270037958396,1.5238777920715034,-6.545723598453321,-6.545723598436433,40.111608060444574,41148.804040182076,25765.55371634575,25765.55371634575,66914.35775652782,77224.85472932458,77216.49824546347,25765.55371634575,102982.05196180922,102982.05196180922,102982.05196180922,130504.17776623521,125982.70271519653,4521.475051038676,0.0,90961.67263873185,54885.7689468176,40084.33743546027,27522.125804425985,67606.46323988626,20880.287278843767,1553.2729539819547,0.0,0.87838774711636,2.7241106037917864,0.0014947059257719628,1.0,1.0,-6.545723598453321,333788.24962456693,1559351.0768117495,4.671677563741839,1559351.0768117495,4.671677563741839,0.7586727648590972,0.09259193567236197,3.91550579129296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91550579129296,1.2846040202514555,1.2849073810353773,3.0480254845586714,6458.4002487475955,15249.080899045744,6454.701249922504,0.00032995305501025494,23231.142408474105,2368.917255992016,19293.53398462601,1967.3929409763794,0.8305030224251151,0.8305030224251151,35412.73571520144,35382.83765553947,1.0010563460604287,0.8,4276.502314669717,4272.891774033241,1.0010563460604287,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.723405262835,4632.441516551485,6.1955439699932,5.0347437942684214,-3.733014219234073,8.767758013502494,2.924050463351531,3.5,0.8354429895290089,0.6,0.00023613890871278264,1.0000559467129098,0.0002361256982561317,198.83117781992792,0.0,2.63731619109287e-06,7.474154085557194,0.013728425788592439,7.972838039490415e-05,0.0001564105283178785,0.0006124263294478448,0.09259193567312124,0.09259193567312124,0.09259193567312124,0.09258983111641676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.4731713726,595.6181438557433,0.0,0.09259193567312124,0.09259193567236197,0.09259193567236197,0.37179291802475556,0.37179291802475556,0.5,10.016121441358957,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,27522.125804425985,20880.287278843767,0.7586727648590972,0.9897627319905398,0.6086519256919984,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508316990357404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.481863370886,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7136522909988,260.7136522909988,-12.436347709001154,245.0078184813987,276.4194861005997,123586.37216702636,123643.9474352649,-57.57526823851848,0.0,nan,276.4194861005997,3.2694861005997495,270.13715257675034,-3.0128474232496387,263.8548190529026,-9.295180947097379,257.5724855290947,-15.577514470905271,251.29015200524685,-21.859847994753125,245.0078184813987,-28.14218151860129,1.0,1.0,28837.30492052088,28837.30492052088,275.639901726164,2.489901726164021,275.639901726164,275.639901726164,77214.7829792999,77216.49824546347,-1.7152661635773256,0.0,8545.783548066482,8545.783548066482,0.8860152513366614,3935.083320249425,275.639901726164,2.489901726164021,1.0,0.002,0.12882359830013101,0.00490619807651173,0.0001989725228967536,0.0018010274770942592,0.0994862614483768,0.0994862614483768,0.0,-8.987168648166843e-15,0.9999770705539928,0.9999770705539928,0.0,0.09258981259057227,2.1230817897048936e-06,0.0,0.0,0.0,1600083.978937014,266.60427640154666,0.0,1.0,1284536.4971963614,2598.012741922753,,,,,,,,,,,,,,,,,,3.0,15249.080899045744,1553.2729539819547,0.37179291802475556,6.175347969391544,2.924050463351531
2178.0,-29.890265579081426,5.034614792121542,35.05588983474796,24.636346042994433,5.014242583427578,-26.399814762827564,-39.90316997570915,1.52379176706756,-6.545757929836611,-6.545757929803969,40.1115889211407,41148.43385769772,25765.480257107247,25765.480257107247,66913.91411480497,77224.71933863072,77216.33552228745,25765.480257107247,102981.8157793947,102981.8157793947,102981.8157793947,130503.9025659653,125982.46358781109,4521.438978154206,0.0,90961.73203582021,54885.59317711768,40084.5987318917,27522.086786570595,67606.6855184623,20880.25669155853,1553.2719876501285,0.0,0.8783876338218339,2.724107117280835,0.0014947059257719628,1.0,1.0,-6.545757929836611,333787.7971165354,1559350.2496488625,4.671681418911927,1559350.2496488625,4.671681418911927,0.758672729051456,0.09259178941828146,3.9155052400914268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155052400914268,1.2846044498515652,1.2849077937658429,3.048024036148917,6458.39717974113,15249.073814665378,6454.699954880193,0.0003299535951962395,23231.160848528518,2368.9191363542614,19293.53011365788,1967.392546247483,0.830502196573614,0.8305021965736141,35412.73172704654,35382.83765553947,1.001056205137692,0.8,4276.501833053336,4272.891774033241,1.001056205137692,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.7396376641,4632.441516551485,6.195502123710566,5.034614792121542,-3.7330611869608803,8.767675979082423,2.9240694853836824,3.5,0.8354484243953378,0.6,0.0002361256982561317,1.0000558071010535,0.0002361125215007843,198.83162067555486,0.0,2.6266506554484714e-06,7.443927957540968,0.013731052439247887,7.972414711959863e-05,0.00015640155113653305,0.0006123910930335224,0.09259178941789135,0.09259178941789135,0.09259178941789135,0.09258964306864102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.69104239345,595.6180720699234,0.0,0.09259178941789135,0.09259178941828146,0.09259178941828146,0.37179240998600227,0.37179240998600227,0.5,10.016057050332387,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,-3.26281224261038e-11,27522.086786570595,20880.25669155853,0.758672729051456,0.9897529157309725,0.6086444490236212,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450834919395373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.45163724287,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7133497839459,260.7133497839459,-12.43665021605409,245.0072987264292,276.419400841463,123588.46661147223,123645.36475365807,-56.89814218582781,0.0,nan,276.419400841463,3.269400841463039,270.1369804184414,-3.0130195815585807,263.8545599954361,-9.295440004563886,257.57213957246313,-15.577860427536848,251.28971914944253,-21.860280850557444,245.0072987264292,-28.142701273570765,1.0,1.0,28837.30492052088,28837.30492052088,275.63984835345576,2.489848353455784,275.63984835345576,275.63984835345576,77214.72719811201,77216.33552228745,-1.6083241754386108,0.0,8545.783548066482,8545.783548066482,0.8860152861838096,3935.0827662918837,275.63984835345576,2.489848353455784,1.0,0.002,0.1288257600030973,0.004906182739489774,0.00019897584768421088,0.0018010241520708859,0.09948792384210543,0.09948792384210543,0.0,-2.449034898488467e-13,0.9999766534017013,0.9999766534017013,0.0,0.09258962771496815,2.161703313308618e-06,0.0,0.0,0.0,1600083.9386722597,266.60424207016337,0.0,1.0,1284536.6143650399,2598.012267823288,,,,,,,,,,,,,,,,,,3.0,15249.073814665378,1553.2719876501285,0.37179240998600227,6.175347969391544,2.9240694853836824
2179.0,-29.890799054814966,5.034486110823627,35.055882850951036,24.636213888321095,5.0141463134387525,-26.400304517990538,-39.90364383263511,1.5236517766072393,-6.545807754897567,-6.545807754946005,40.11157816839665,41148.12912911489,25765.441755841905,25765.441755841905,66913.57088495679,77224.63098532805,77216.2437572706,25765.441755841905,102981.6855131125,102981.6855131125,102981.6855131125,130503.78215180463,125982.37775224452,4521.404399560114,0.0,90961.82515864664,54885.469047907405,40084.84012304359,27522.096638692117,67606.9367617357,20880.2603501004,1553.2737144885025,0.0,0.8783874046201025,2.7241020573214616,0.0014947059257719628,1.0,1.0,-6.545807754897567,333787.14039348747,1559349.7849360232,4.6716892181579315,1559349.7849360232,4.6716892181579315,0.7586725903994448,0.09259166294292119,3.915508017669557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915508017669557,1.2846051317701985,1.2849084589176942,3.0480245803424033,6458.3983328218255,15249.066739294018,6454.695761793268,0.00032995304605613164,23231.168151913414,2368.9198810922603,19293.517580240456,1967.391268194588,0.8305013959726929,0.8305013959726929,35412.75182389048,35382.83765553947,1.0010569152661815,0.8,4276.504259982458,4272.891774033241,1.0010569152661815,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.75584326566,4632.441516551485,6.195468723552093,5.034486110823627,-3.733119824614958,8.767605935438585,2.9240884760598216,3.5,0.8354538503028062,0.6,0.0002361125215007843,1.0000554762795815,0.00023609942358315258,198.83206090582402,0.0,2.6199556209648208e-06,7.424954229814302,0.013733672394868852,7.971987564501556e-05,0.00015639264585576876,0.0006123566587528181,0.09259166294214398,0.09259166294214398,0.09259166294214398,0.0925895498615641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.94465318095,595.6179890740384,0.0,0.09259166294214398,0.09259166294292119,0.09259166294292119,0.3717918989151822,0.3717918989151822,0.5,10.015993657759244,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,4.843059286940843e-11,27522.096638692117,20880.2603501004,0.7586725903994448,0.9897441607327586,0.6086376798009873,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508381317184667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.432663515145,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7130450285576,260.7130450285576,-12.43695497144239,245.00678045136866,276.4193096057469,123589.89125814107,123647.21228515796,-57.32102701688022,0.0,nan,276.4193096057469,3.269309605746912,270.1368037748589,-3.013196225141087,263.8542979439843,-9.29570205601567,257.5717921131371,-15.578207886862856,251.28928628224983,-21.860713717750144,245.00678045136866,-28.143219548631322,1.0,1.0,28837.30492052088,28837.30492052088,275.63978779026775,2.489787790267769,275.63978779026775,275.63978779026775,77214.51706247845,77216.2437572706,-1.726694792145281,0.0,8545.783548066482,8545.783548066482,0.8860151105843677,3935.0855577579046,275.63978779026775,2.489787790267769,1.0,0.002,0.12882789111289492,0.004906164715742019,0.00019897911888363312,0.0018010208810338886,0.09948955944181656,0.09948955944181656,0.0,-8.247829502705528e-14,0.999976983782273,0.999976983782273,0.0,0.09258953183304719,2.131109874003478e-06,0.0,0.0,0.0,1600083.880236083,266.6041922451024,0.0,1.0,1284536.7844116385,2598.0115797641724,,,,,,,,,,,,,,,,,,3.0,15249.066739294018,1553.2737144885025,0.3717918989151822,6.175347969391544,2.9240884760598216
2180.0,-29.89133249702232,5.034358015166089,35.055875719859436,24.636155424546473,5.01412041670191,-26.40078720565185,-39.90411280011756,1.523575125268521,-6.545843096807744,-6.545843096811724,40.11155995093079,41147.770186643385,25765.37147846023,25765.37147846023,66913.14166510361,77224.49034292555,77216.0903988661,25765.37147846023,102981.46187732634,102981.46187732634,102981.46187732634,130503.52443058195,125982.15601207339,4521.368418508557,0.0,90961.88205594412,54885.307628295435,40085.08269738743,27522.06255325561,67607.14525064304,20880.233250663445,1553.2730073141581,0.0,0.8783872823393477,2.7240984681958023,0.0014947059257719628,1.0,1.0,-6.545843096807744,333786.67456733884,1559348.9976121287,4.67169337911224,1559348.9976121287,4.67169337911224,0.7586725453537457,0.09259151807436297,3.9155074826183958,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155074826183958,1.284605517299482,1.2849088277114775,3.0480232490746557,6458.395512025217,15249.059709810856,6454.694322501319,0.0003299535241269933,23231.185857705394,2368.9216865805747,19293.513278100505,1967.3908294984021,0.830500577812784,0.830500577812784,35412.74795259017,35382.83765553947,1.0010567784725235,0.8,4276.503792477636,4272.891774033241,1.0010567784725235,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.771947948047,4632.441516551485,6.195427833250861,5.034358015166089,-3.7331674191059068,8.767525434271995,2.9241073485218196,3.5,0.8354592424348056,0.6,0.00023609942358315258,1.000055473035369,0.000236086327157976,198.83250111014405,0.0,2.6042859562910537e-06,7.380546400128846,0.013736276680825143,7.971564845350619e-05,0.0001563837751296464,0.0006123218416802431,0.09259151807500146,0.09259151807500146,0.09259151807500146,0.0925893728271895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.16682070773,595.6179159363194,0.0,0.09259151807500146,0.09259151807436297,0.09259151807436297,0.3717913888087837,0.3717913888087837,0.5,10.015929300145855,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,27522.06255325561,20880.233250663445,0.7586725453537457,0.9897347597954844,0.6086304936274767,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508413249990777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.38825568546,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7127448342453,260.7127448342453,-12.437255165754664,245.00626403269146,276.41922563580306,123592.10082013879,123648.56396064047,-56.46314050167018,0.0,nan,276.41922563580306,3.269225635803082,270.13663331515824,-3.013366684841742,263.8540409945572,-9.295959005442796,257.5714486739483,-15.578551326051695,251.2888563533138,-21.861143646686173,245.00626403269146,-28.143735967308515,1.0,1.0,28837.30492052088,28837.30492052088,275.63973450289666,2.489734502896681,275.63973450289666,275.63973450289666,77214.49141129162,77216.0903988661,-1.5989875744853634,0.0,8545.783548066482,8545.783548066482,0.8860151444104872,3935.0850200314876,275.63973450289666,2.489734502896681,1.0,0.002,0.1288300518813347,0.004906149199703632,0.0001989824418134347,0.0018010175581187537,0.09949122090671735,0.09949122090671735,0.0,-6.781164171854037e-14,0.9999766634280814,0.9999766634280814,0.0,0.09258935730574239,2.16076862059037e-06,0.0,0.0,0.0,1600083.8387861142,266.60415690319223,0.0,1.0,1284536.905029059,2598.011091710386,,,,,,,,,,,,,,,,,,3.0,15249.059709810856,1553.2730073141581,0.3717913888087837,6.175347969391544,2.9241073485218196
2181.0,-29.891864107185533,5.034230117091471,35.055868706340824,24.63603311860936,5.014029891423842,-26.401274707326387,-39.904582501016534,1.5234404915523072,-6.545899294349283,-6.545899294313808,40.111549081049056,41147.4447539393,25765.347768696625,25765.347768696625,66912.79252263592,77224.39593193884,77215.97731150489,25765.347768696625,102981.32508020151,102981.32508020151,102981.32508020151,130503.40217626501,125982.06828430627,4521.333891958739,0.0,90961.96669131468,54885.160734318,40085.33995221853,27522.077096063495,67607.41704828202,20880.239893524056,1553.2751093150625,0.0,0.8783870190352926,2.7240927610971886,0.0014947059257719628,1.0,1.0,-6.545899294349283,333785.9338533535,1559348.5278387102,4.671702338792381,1559348.5278387102,4.671702338792381,0.7586723858320481,0.09259139389558409,3.9155091317830117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155091317830117,1.28460617400066,1.284909467743086,3.048022974690296,6458.3949306376835,15249.052663216806,6454.691335547666,0.000329953423633211,23231.197688432712,2368.9228929790206,19293.50434989615,1967.389919074929,0.8304997705521993,0.8304997705521993,35412.75988492817,35382.83765553947,1.0010572001055875,0.8,4276.505233447107,4272.891774033241,1.0010572001055875,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.788020332066,4632.441516551485,6.195398188782738,5.034230117091471,-3.7332307764715464,8.767460893563017,2.9241261831831684,3.5,0.8354646237666196,0.6,0.000236086327157976,1.0000552827555838,0.0002360732763767382,198.83293980434246,0.0,2.6039949734627953e-06,7.379721754793562,0.013738880675798607,7.971141485881018e-05,0.00015637491229916582,0.0006122873970891514,0.09259139389694575,0.09259139389694575,0.09259139389694575,0.09258927639255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.4205034427,595.6178329112603,0.0,0.09259139389694575,0.09259139389558409,0.09259139389558409,0.3717908750008318,0.3717908750008318,0.5,10.015865775165754,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,27522.077096063495,20880.239893524056,0.7586723858320481,0.9897256165673357,0.6086232332253388,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508445180924234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.38743104012,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71244266295747,260.71244266295747,-12.437557337042506,245.005748861789,276.4191364641298,123593.52909984608,123650.36408878402,-56.83498893794898,0.0,nan,276.4191364641298,3.269136464129815,270.13645894364254,-3.0135410563574396,263.85378142320087,-9.296218576799106,257.5711039027307,-15.57889609726925,251.28842638225194,-21.861573617748036,245.005748861789,-28.14425113821099,1.0,1.0,28837.30492052088,28837.30492052088,275.63966507227667,2.4896650722766935,275.63966507227667,275.63966507227667,77214.3304947557,77215.97731150489,-1.6468167491839267,0.0,8545.783548066482,8545.783548066482,0.886015040149727,3935.086677441927,275.63966507227667,2.4896650722766935,1.0,0.002,0.12883218858551934,0.004906129994053605,0.00019898571904654536,0.0018010142810405165,0.09949285952327268,0.09949285952327268,0.0,8.7061868131455e-14,0.9999769232969711,0.9999769232969711,0.0,0.09258925719148413,2.136704099962485e-06,0.0,0.0,0.0,1600083.7728760473,266.6041007056507,0.0,1.0,1284537.0968240313,2598.010315651425,,,,,,,,,,,,,,,,,,3.0,15249.052663216806,1553.2751093150625,0.3717908750008318,6.175347969391544,2.9241261831831684
2182.0,-29.89239640724755,5.034102812980127,35.05586159253432,24.635973781719827,5.014007230512524,-26.401756043498196,-39.90504752201957,1.5233668665221782,-6.545934019187541,-6.545934019125269,40.11153216041775,41147.08348467475,25765.276492695968,25765.276492695968,66912.35997737072,77224.25602660341,77215.84426109742,25765.276492695968,102981.12075379338,102981.12075379338,102981.12075379338,130503.16840617922,125981.8703273758,4521.29807880342,0.0,90962.02814889431,54885.00100813802,40085.58571195144,27522.047652385838,67607.63336433728,20880.216186480255,1553.2746060575896,0.0,0.8783868951648575,2.7240892346473435,0.0014947059257719628,1.0,1.0,-6.545934019187541,333785.47616185364,1559347.7965627736,4.671706553842507,1559347.7965627736,4.671706553842507,0.7586723360923396,0.09259124973792848,3.9155094510597785,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155094510597785,1.2846065452796152,1.2849098223437077,3.048022342286529,6458.393590649987,15249.045635543302,6454.688879164064,0.00032995351958838015,23231.211490058944,2368.924300353224,19293.49700760118,1967.3891703692068,0.830498961100553,0.830498961100553,35412.762195017815,35382.83765553947,1.0010572817333645,0.8,4276.50551241747,4272.891774033241,1.0010572817333645,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.803961355782,4632.441516551485,6.195357302751153,5.034102812980127,-3.733277816317848,8.767380629297975,2.924144863955935,3.5,0.8354699611302671,0.6,0.0002360732763767382,1.0000553547420323,0.00023606020932474695,198.83337906956623,0.0,2.5949252002533296e-06,7.354018017517936,0.01374147560099886,7.970722365057483e-05,0.00015636605272616337,0.0006122527572742044,0.09259124973852366,0.09259124973852366,0.09259124973852366,0.09258911347631449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.6476433972,595.6177582202569,0.0,0.09259124973852366,0.09259124973792848,0.09259124973792848,0.3717903609571705,0.3717903609571705,0.5,10.015801686893896,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,-6.224354365258478e-11,27522.047652385838,20880.216186480255,0.7586723360923396,0.9897160519845485,0.6086159422699102,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508477002328133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.36172730285,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7121449808836,260.7121449808836,-12.437855019116398,245.00523520958154,276.41905475218806,123595.76629480805,123651.7569083899,-55.99061358184498,0.0,nan,276.41905475218806,3.269054752188083,270.1362908436533,-3.0137091563466925,263.85352693515193,-9.296473064848044,257.57076302662824,-15.579236973371735,251.28799911809855,-21.862000881901423,245.00523520958154,-28.144764790418435,1.0,1.0,28837.30492052088,28837.30492052088,275.63961477833607,2.4896147783360902,275.63961477833607,275.63961477833607,77214.30350321275,77215.84426109742,-1.5407578846643446,0.0,8545.783548066482,8545.783548066482,0.8860150199649379,3935.0869983150774,275.63961477833607,2.4896147783360902,1.0,0.002,0.12883434022529133,0.004906114627942545,0.0001989890281280417,0.0018010109717052968,0.09949451406402085,0.09949451406402085,0.0,-1.6666138955012677e-13,0.9999767619500174,0.9999767619500174,0.0,0.09258909809783912,2.1516400893623204e-06,0.0,0.0,0.0,1600083.7321497535,266.60406598081244,0.0,1.0,1284537.2153353982,2598.0098361196706,,,,,,,,,,,,,,,,,,3.0,15249.045635543302,1553.2746060575896,0.3717903609571705,6.175347969391544,2.924144863955935
