time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2183.0,-29.89292478791478,5.033975694979044,35.05585460905164,24.635837191622727,5.013905121930924,-26.402241796938984,-39.90551690859718,1.5232221309103766,-6.54599066609569,-6.545990666098876,40.11152169301205,41146.7823414569,25765.254159834127,25765.254159834127,66912.03650129103,77224.17299367905,77215.73496748768,25765.254159834127,102980.98912732181,102980.98912732181,102980.98912732181,130503.05330191753,125981.7895661726,4521.2637357449275,0.0,90962.12226103012,54884.875932913434,40085.82925346298,27522.06417459572,67607.8934280587,20880.224230215856,1553.2768123390283,0.0,0.8783866278924743,2.7240834819290947,0.0014947059257719628,1.0,1.0,-6.54599066609569,333784.7295270875,1559347.3441826014,4.671715648561618,1559347.3441826014,4.671715648561618,0.7586721729066157,0.09259112562167984,3.9155122197502936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155122197502936,1.2846072491662657,1.284910509609632,3.0480228274373626,6458.3946186263875,15249.038576328488,6454.684779795999,0.0003299530032834863,23231.219098795482,2368.925076228425,19293.484754315705,1967.3879208818205,0.830498161644735,0.830498161644735,35412.782227552154,35382.83765553947,1.0010579895896055,0.8,4276.507931580455,4272.891774033241,1.0010579895896055,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.81987333856,4632.441516551485,6.195328228810894,5.033975694979044,-3.7333414271852408,8.767317122164284,2.9241635107441657,3.5,0.8354752887840473,0.6,0.00023606020932474695,1.000054947385243,0.00023604723914616205,198.83381510211373,0.0,2.5981661018985284e-06,7.3632027327804295,0.013744073767100759,7.970299330226382e-05,0.00015635721602248314,0.0006122185899821691,0.09259112562282923,0.09259112562282923,0.09259112562282923,0.09258902128832573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.90136812284,595.6176752012664,0.0,0.09259112562282923,0.09259112562167984,0.09259112562167984,0.3717898438614101,0.3717898438614101,0.5,10.01573855691423,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,27522.06417459572,20880.224230215856,0.7586721729066157,0.9897074603055319,0.6086091468778129,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508508865161853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.370912018116,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.711844105633,260.711844105633,-12.438155894366957,245.00472275467087,276.4189654565968,123597.06308549306,123653.65430263222,-56.591217139156754,0.0,nan,276.4189654565968,3.2689654565968453,270.13611691620304,-3.013883083796941,263.8532683758279,-9.296731624172082,257.57041983544616,-15.579580164553818,251.28757129505343,-21.862428704946552,245.00472275467087,-28.145277245329112,1.0,1.0,28837.30492052088,28837.30492052088,275.63954534217714,2.4895453421771663,275.63954534217714,275.63954534217714,77214.10871252594,77215.73496748768,-1.6262549617385957,0.0,8545.783548066482,8545.783548066482,0.8860148449273417,3935.089780849045,275.63954534217714,2.4895453421771663,1.0,0.002,0.1288364637888377,0.004906095396136695,0.00019899228487986736,0.001801007715161539,0.09949614243993368,0.09949614243993368,0.0,4.140611464809041e-14,0.9999770651506708,0.9999770651506708,0.0,0.09258900205816449,2.123563515358706e-06,0.0,0.0,0.0,1600083.6657125852,266.6040093339043,0.0,1.0,1284537.4086638992,2598.0090538561426,,,,,,,,,,,,,,,,,,3.0,15249.038576328488,1553.2768123390283,0.3717898438614101,6.175347969391544,2.9241635107441657
2184.0,-29.893450450490477,5.033849158162688,35.05584743229109,24.63573790099474,5.01383548210856,-26.402721857233086,-39.90598168512804,1.5231068888448016,-6.546025930875487,-6.546025930973155,40.11150214949301,41146.45017519153,25765.18441801085,25765.18441801085,66911.63459320238,77224.06463128267,77215.56288589255,25765.18441801085,102980.7473039034,102980.7473039034,102980.7473039034,130502.77140931023,125981.54389568602,4521.22751362421,0.0,90962.19484174214,54884.723960251744,40086.078757211544,27522.024105406836,67608.10286261838,20880.19282915814,1553.2758180228602,0.0,0.8783865110746181,2.7240799006556204,0.0014947059257719628,1.0,1.0,-6.546025930875487,333784.26472019585,1559346.4995521074,4.671719623629574,1559346.4995521074,4.671719623629574,0.7586721365110687,0.09259097715150595,3.915512732891344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915512732891344,1.2846078149164288,1.2849110588308932,3.048021884520507,6458.392620698717,15249.03157788888,6454.682789738616,0.00032995327007127705,23231.23459097339,2368.9266559909233,19293.47880590101,1967.38731431233,0.8304973517592382,0.8304973517592382,35412.78594032351,35382.83765553947,1.0010581207816232,0.8,4276.508379941051,4272.891774033241,1.0010581207816232,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.835652134963,4632.441516551485,6.195287953921463,5.033849158162688,-3.733388793420595,8.767237951583283,2.924182001502139,3.5,0.8354805718577539,0.6,0.00023604723914616205,1.0000546649535151,0.00023603433634013804,198.83424889329768,0.0,2.5789100905918477e-06,7.308631196737297,0.01374665267719135,7.969880470652885e-05,0.0001563484344396332,0.0006121842858160114,0.09259097715141097,0.09259097715141097,0.09259097715141097,0.09258882798075843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.1176902713,595.6176038991824,0.0,0.09259097715141097,0.09259097715150595,0.09259097715150595,0.3717893275559014,0.3717893275559014,0.5,10.015674081759826,9.765699360286817e-11,9.765699360286817e-11,9.765699360286817e-11,9.765699360286817e-11,9.765699360286817e-11,9.765699360286817e-11,27522.024105406836,20880.19282915814,0.7586721365110687,0.9896984497430545,0.6086023484315527,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450854049351748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.316340482066,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.711543816574,260.711543816574,-12.438456183425956,245.00421204402858,276.4188755891206,123598.74945659722,123655.2304178475,-56.480961250298776,0.0,nan,276.4188755891206,3.2688755891206256,270.13594288009523,-3.0140571199047486,263.8530101710844,-9.29698982891557,257.57007746207,-15.579922537929974,251.28714475304514,-21.862855246954837,245.00421204402858,-28.1457879559714,1.0,1.0,28837.30492052088,28837.30492052088,275.6394899408702,2.4894899408702145,275.6394899408702,275.6394899408702,77213.96298230352,77215.56288589255,-1.5999035890272353,0.0,8545.783548066482,8545.783548066482,0.8860148124863803,3935.0902965558007,275.6394899408702,2.4894899408702145,1.0,0.002,0.12883862847939243,0.004906079877549742,0.0001989956138968527,0.0018010043860794181,0.09949780694842635,0.09949780694842635,0.0,-2.3729282427886744e-14,0.9999766209324029,0.9999766209324029,0.0,0.09258881246079224,2.1646907137051764e-06,0.0,0.0,0.0,1600083.6243529848,266.6039740691245,0.0,1.0,1284537.5290179588,2598.0085668686684,,,,,,,,,,,,,,,,,,3.0,15249.03157788888,1553.2758180228602,0.3717893275559014,6.175347969391544,2.924182001502139
2185.0,-29.893974611994068,5.033723101082864,35.055840231501925,24.6356411947869,5.0137777542899595,-26.403199375366015,-39.90644230563191,1.5230025176606523,-6.5460663067553355,-6.546066306768483,40.11148710268509,41146.12594415966,25765.126849644617,25765.126849644617,66911.25279380428,77223.95407115419,77215.43827799842,25765.126849644617,102980.56512764303,102980.56512764303,102980.56512764303,130502.57352086809,125981.38177619527,4521.191744672817,0.0,90962.27549105506,54884.59052158251,40086.31663274727,27522.008393225056,67608.32502597233,20880.178640993596,1553.2761069815454,0.0,0.8783863494374461,2.7240758003349237,0.0014947059257719628,1.0,1.0,-6.5460663067553355,333783.7325471533,1559345.849258435,4.6717251238064685,1559345.849258435,4.6717251238064685,0.7586720541126482,0.09259083670229175,3.9155150037077826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155150037077826,1.2846083296863262,1.2849115571463918,3.0480224308243957,6458.393778251103,15249.024616289014,6454.678648183081,0.00032995272378181535,23231.241715309137,2368.9273824709903,19293.466426514366,1967.3860519662032,0.8304965641935609,0.8304965641935609,35412.802370546015,35382.83765553947,1.0010587013490715,0.8,4276.510364082721,4272.891774033241,1.0010587013490715,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.851399711361,4632.441516551485,6.195250652964615,5.033723101082864,-3.73343993276263,8.767163033845494,2.924200455720837,3.5,0.8354858444916677,0.6,0.00023603433634013804,1.0000545090833217,0.00023602147102610814,198.8346814474159,0.0,2.56551974439854e-06,7.270682955625462,0.013749218196935748,7.969465376594604e-05,0.00015633968257419201,0.000612150372794161,0.09259083670258443,0.09259083670258443,0.09259083670258443,0.09258868880147998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.3555717949,595.6175258072111,0.0,0.09259083670258443,0.09259083670229175,0.09259083670229175,0.3717888058878459,0.3717888058878459,0.5,10.015609644869182,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,27522.008393225056,20880.178640993596,0.7586720541126482,0.989689550334219,0.6085955528162105,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508571959301384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.27839224096,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7112452264968,260.7112452264968,-12.438754773503149,245.00370312808195,276.41878732491256,123600.63284784554,123656.79424999913,-56.161402153607916,0.0,nan,276.41878732491256,3.26878732491258,270.1357704855412,-3.0142295144588047,263.85275364618155,-9.297246353818423,257.5697368068174,-15.580263193182589,251.2867199674462,-21.863280032553774,245.00370312808195,-28.146296871918025,1.0,1.0,28837.30492052088,28837.30492052088,275.6394349838614,2.489434983861429,275.6394349838614,275.6394349838614,77213.84969111363,77215.43827799842,-1.588586884783581,0.0,8545.783548066482,8545.783548066482,0.8860146689245406,3935.0925787263213,275.6394349838614,2.489434983861429,1.0,0.002,0.12884079282169103,0.004906063431791256,0.00019899894028533056,0.0018010010597906136,0.09949947014266528,0.09949947014266528,0.0,7.594402537391964e-14,0.9999766246610197,0.9999766246610197,0.0,0.09258867236009737,2.1643421943890004e-06,0.0,0.0,0.0,1600083.5769989109,266.60393369324464,0.0,1.0,1284537.6668155012,2598.0080092999588,,,,,,,,,,,,,,,,,,3.0,15249.024616289014,1553.2761069815454,0.3717888058878459,6.175347969391544,2.924200455720837
2186.0,-29.894498596737606,5.033597519900495,35.05583309250599,24.635582032520347,5.013752445506036,-26.40367349251411,-39.90690236734224,1.5229273412051012,-6.546106628923837,-6.546106628943514,40.1114744839753,41145.775602300906,25765.069741493717,25765.069741493717,66910.84534379462,77223.81727747286,77215.3478813704,25765.069741493717,102980.41762286412,102980.41762286412,102980.41762286412,130502.42014038606,125981.26367308851,4521.156467297556,0.0,90962.33431927816,54884.435745870185,40086.55397045331,27522.00251752195,67608.55648797526,20880.17155599162,1553.2768595919767,0.0,0.8783861788519189,2.724071705473711,0.0014947059257719628,1.0,1.0,-6.546106628923837,333783.2010827207,1559345.3039047678,4.671730928478689,1559345.3039047678,4.671730928478689,0.7586719586519262,0.09259069881327193,3.915514915184814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915514915184814,1.2846087078393338,1.2849119188609062,3.0480214646610726,6458.391731066958,15249.017667238544,6454.676715712045,0.00032995300502848324,23231.25726491702,2368.928968089717,19293.460650229117,1967.3854629490313,0.8304957596662399,0.8304957596662399,35412.80173004863,35382.83765553947,1.0010586787168794,0.8,4276.510286735165,4272.891774033241,1.0010586787168794,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.867090779677,4632.441516551485,6.19521354712575,5.033597519900495,-3.7334909521469197,8.767088472047416,2.9242188437653613,3.5,0.8354910982186746,0.6,0.00023602147102610814,1.0000544909348452,0.0002360086106962798,198.83511385732336,0.0,2.5580706168564586e-06,7.249572128171204,0.013751776267552604,7.969050806050029e-05,0.00015633096296560785,0.0006121162171970424,0.09259069881400589,0.09259069881400589,0.09259069881400589,0.09258857650213971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.6014949234,595.6174452194745,0.0,0.09259069881400589,0.09259069881327193,0.09259069881327193,0.37178827946912346,0.37178827946912346,0.5,10.015545975369688,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,1.9667822925839573e-11,27522.00251752195,20880.17155599162,0.7586719586519262,0.9896801354676942,0.6085882873363673,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508603335361898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.257281413506,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71095098974865,260.71095098974865,-12.439049010251324,245.00319600577143,276.41870597372724,123602.80556118884,123658.14815143892,-55.34259025006378,0.0,nan,276.41870597372724,3.268705973727265,270.13560398013135,-3.0143960198686273,263.85250198654524,-9.297498013454742,257.5693999929559,-15.580600007044097,251.28629799936076,-21.863702000639222,245.00319600577143,-28.14680399422855,1.0,1.0,28837.30492052088,28837.30492052088,275.6393840837648,2.4893840837648327,275.6393840837648,275.6393840837648,77213.81962669335,77215.3478813704,-1.5282546770467889,0.0,8545.783548066482,8545.783548066482,0.8860146745209951,3935.0924897607383,275.6393840837648,2.4893840837648327,1.0,0.002,0.1288429314655835,0.004906047103333808,0.00019900222700317403,0.0018009977729432276,0.09950111350158701,0.09950111350158701,0.0,-5.35986185989934e-14,0.9999769021722086,0.9999769021722086,0.0,0.09258856016925567,2.1386440162760474e-06,0.0,0.0,0.0,1600083.5297078083,266.60389337107614,0.0,1.0,1284537.8044297022,2598.0074524732786,,,,,,,,,,,,,,,,,,3.0,15249.017667238544,1553.2768595919767,0.37178827946912346,6.175347969391544,2.9242188437653613
2187.0,-29.895021282060096,5.033472296322983,35.05582617106591,24.635505477804713,5.013705402650573,-26.404148613594913,-39.90736260367555,1.5228327341112808,-6.546153189911422,-6.546153189905255,40.11146648302195,41145.42933946975,25765.026828596583,25765.026828596583,66910.45616806633,77223.6938316441,77215.30267563624,25765.026828596583,102980.32950423282,102980.32950423282,102980.32950423282,130502.35025742043,125981.22765512337,4521.122602297066,0.0,90962.39676881157,54884.275016377214,40086.80194714928,27522.020753187608,67608.8227003369,20880.181474961428,1553.2789033396214,0.0,0.8783859568725347,2.724066977044006,0.0014947059257719628,1.0,1.0,-6.546153189911422,333782.58738865296,1559344.9581182858,4.671738481979591,1559344.9581182858,4.671738481979591,0.7586718163688282,0.0925905709301348,3.9155146382085237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155146382085237,1.2846091768568253,1.284912371467744,3.048020136201256,6458.388916220017,15249.010704257116,6454.675304264132,0.00032995348389871186,23231.2748575063,2368.9307620345685,19293.456431316852,1967.3850327397076,0.8304949491432196,0.8304949491432196,35412.799726019686,35382.83765553947,1.0010586079038382,0.8,4276.510044725214,4272.891774033241,1.0010586079038382,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.8827250343675,4632.441516551485,6.195179939435216,5.033472296322983,-3.7335466445258843,8.767018940848867,2.9242371652771513,3.5,0.835496332936329,0.6,0.0002360086106962798,1.0000543560329265,0.00023599578290173386,198.83554519655524,0.0,2.5570851456619976e-06,7.246779302806101,0.013754333352698265,7.968636098097491e-05,0.00015632224971530488,0.0006120820570379645,0.09259057093016278,0.09259057093016278,0.09259057093016278,0.09258851421367528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.8602626235,595.6173606816333,0.0,0.09259057093016278,0.0925905709301348,0.0925905709301348,0.3717877517130558,0.3717877517130558,0.5,10.015484273282382,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,-6.139089236967266e-12,27522.020753187608,20880.181474961428,0.7586718163688282,0.9896704822776469,0.6085807694335835,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508634700971108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.254488588136,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71065845713633,260.71065845713633,-12.439341542863644,245.00269037784426,276.4186265364242,123604.6416055281,123659.66367085821,-55.02206533012965,0.0,nan,276.4186265364242,3.2686265364242217,270.13543930471855,-3.014560695281432,263.852252072985,-9.297747927014996,257.5690648412841,-15.580935158715874,251.28587760956188,-21.864122390438098,245.00269037784426,-28.147309622155717,1.0,1.0,28837.30492052088,28837.30492052088,275.63933223297397,2.489332232973993,275.63933223297397,275.63933223297397,77213.72955927058,77215.30267563624,-1.5731163656600984,0.0,8545.783548066482,8545.783548066482,0.8860146920315375,3935.092211399566,275.63933223297397,2.489332232973993,1.0,0.002,0.12884500539011806,0.004906029912871921,0.00019900541120788077,0.0018009945885243083,0.09950270560394038,0.09950270560394038,0.0,-2.678109470299894e-13,0.9999776011225344,0.9999776011225344,0.0,0.09258849700528207,2.0739248527321114e-06,0.0,0.0,0.0,1600083.4750995939,266.60384681008856,0.0,1.0,1284537.9633361246,2598.0068094923504,,,,,,,,,,,,,,,,,,3.0,15249.010704257116,1553.2789033396214,0.3717877517130558,6.175347969391544,2.9242371652771513
2188.0,-29.89554201825686,5.03334733984906,35.05581925103063,24.635377968102716,5.0136103559354614,-26.404626780836878,-39.90782325910402,1.5226951184651434,-6.546204694585413,-6.546204694568108,40.11145268070143,41145.11872029654,25764.9947766057,25764.9947766057,66910.11349690224,77223.60703899142,77215.1595600004,25764.9947766057,102980.1543366061,102980.1543366061,102980.1543366061,130502.17233096677,125981.08387888724,4521.08845207953,0.0,90962.48479030338,54884.13867213331,40087.05124241119,27522.017994360674,67609.06923677186,20880.17596245745,1553.2800672704361,0.0,0.8783857301657715,2.724061746573374,0.0014947059257719628,1.0,1.0,-6.546204694585413,333781.90853568295,1559344.3616106783,4.671746196345979,1559344.3616106783,4.671746196345979,0.7586716921243147,0.09259043827159653,3.915516805796043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915516805796043,1.2846098469530545,1.2849130252425607,3.0480202336010382,6458.389122598468,15249.003749841262,6454.671820010592,0.0003299531833318819,23231.284477097342,2368.931742959863,19293.446016649854,1967.3839707392285,0.8304941569490218,0.8304941569490217,35412.815409340124,35382.83765553947,1.0010591620793028,0.8,4276.511938669719,4272.891774033241,1.0010591620793028,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.898272701854,4632.441516551485,6.195149072465127,5.03334733984906,-3.7336060703421485,8.766953410191208,2.924255385364436,3.5,0.8355015386755531,0.6,0.00023599578290173386,1.000054153561772,0.00023598300358157226,198.83597492893594,0.0,2.5506215222104895e-06,7.228461393944527,0.013756883974220476,7.968221032486634e-05,0.00015631357257686753,0.0006120484203987443,0.0925904382721077,0.0925904382721077,0.0925904382721077,0.09258838191819782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.0909229417,595.6172849988702,0.0,0.0925904382721077,0.09259043827159653,0.09259043827159653,0.3717872301691218,0.3717872301691218,0.5,10.015422582588933,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,-1.7280399333685637e-11,27522.017994360674,20880.17596245745,0.7586716921243147,0.9896618050246806,0.6085739559023265,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508665988926222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.23617067927,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.71036313198493,260.71036313198493,-12.439636868015043,245.00218587286105,276.41854039110865,123605.95504253534,123661.50234768061,-55.54730514525399,0.0,nan,276.41854039110865,3.2685403911086723,270.13526948746085,-3.0147305125391313,263.8519985838052,-9.29800141619478,257.5687276801636,-15.581272319836387,251.2854567765105,-21.864543223489477,245.00218587286105,-28.14781412713893,1.0,1.0,28837.30492052088,28837.30492052088,275.6392639813815,2.489263981381498,275.6392639813815,275.6392639813815,77213.55375527262,77215.1595600004,-1.6058047277765581,0.0,8545.783548066482,8545.783548066482,0.8860145549958565,3935.0943898250234,275.6392639813815,2.489263981381498,1.0,0.002,0.12884707983577856,0.004906011822834461,0.00019900859419510968,0.001800991405781457,0.09950429709755483,0.09950429709755483,0.0,-2.3433078394363704e-14,0.9999775954650926,0.9999775954650926,0.0,0.09258836382589018,2.0744457063500008e-06,0.0,0.0,0.0,1600083.41469323,266.60379530541456,0.0,1.0,1284538.1391146383,2598.006098242373,,,,,,,,,,,,,,,,,,3.0,15249.003749841262,1553.2800672704361,0.3717872301691218,6.175347969391544,2.924255385364436
2189.0,-29.896061390288263,5.03322298352794,35.05581219273219,24.635315068904333,5.013576443537466,-26.405097606876307,-39.90827906001357,1.522612660133063,-6.54623805306079,-6.546238053074348,40.11143485136044,41144.762864902965,25764.92275803158,25764.92275803158,66909.68562293454,77223.47514839811,77215.01476787947,25764.92275803158,102979.93752591105,102979.93752591105,102979.93752591105,130501.92100070817,125980.8677842424,4521.053216465773,0.0,90962.54077963487,54883.97031728156,40087.30051372591,27521.983474797114,67609.28398852302,20880.1486841532,1553.279289925373,0.0,0.8783856171591925,2.724058358913665,0.0014947059257719628,1.0,1.0,-6.54623805306079,333781.46885771496,1559343.5910644445,4.671750041729143,1559343.5910644445,4.671750041729143,0.7586716525454611,0.09259029148189059,3.9155159927180683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155159927180683,1.2846102589858,1.2849134209552489,3.048018623025297,6458.385709981736,15248.996817050052,6454.670833997582,0.00032995381754413365,23231.303600548086,2368.9336930091404,19293.443069390985,1967.3836702024632,0.8304933464403523,0.8304933464403523,35412.809526411824,35382.83765553947,1.001058954204022,0.8,4276.511228237271,4272.891774033241,1.001058954204022,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.913710994631,4632.441516551485,6.1951087587892575,5.03322298352794,-3.733651681763492,8.766874665291432,2.9242734773220076,3.5,0.8355067078062879,0.6,0.00023598300358157226,1.0000540119225965,0.0002359702583742419,198.83640353718252,0.0,2.5409885832604005e-06,7.201161644959975,0.013759424962803737,7.967810360627889e-05,0.00015630489997529336,0.0006120143355934592,0.09259029148745254,0.09259029148745254,0.09259029148745254,0.09258820852685336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.3059529928,595.6172142010203,0.0,0.09259029148745254,0.09259029148189059,0.09259029148189059,0.37178671305293975,0.37178671305293975,0.5,10.015360094868324,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,1.3585577107733116e-11,27521.983474797114,20880.1486841532,0.7586716525454611,0.9896523328703313,0.6085667594392432,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450869716033471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.20887093029,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7100712037486,260.7100712037486,-12.439928796251365,245.00168307805683,276.4184593294435,123607.9681240681,123662.87651208979,-54.908388021693035,0.0,nan,276.4184593294435,3.2684593294435444,270.1351040791567,-3.014895920843287,263.85174882888225,-9.298251171117727,257.568393578617,-15.581606421382958,251.28503832833533,-21.864961671664645,245.00168307805683,-28.14831692194315,1.0,1.0,28837.30492052088,28837.30492052088,275.6392136797687,2.4892136797687385,275.6392136797687,275.6392136797687,77213.4982789756,77215.01476787947,-1.5164889038715046,0.0,8545.783548066482,8545.783548066482,0.8860146063989469,3935.0935726816588,275.6392136797687,2.4892136797687385,1.0,0.002,0.12884917764696732,0.0049059969341263224,0.00019901182069167843,0.001800988179873321,0.09950591034583921,0.09950591034583921,0.0,5.649994361256461e-13,0.9999773430846535,0.9999773430846535,0.0,0.09258819367149457,2.0978103960157867e-06,0.0,0.0,0.0,1600083.3755693005,266.6037619469392,0.0,1.0,1284538.2529625958,2598.0056375812337,,,,,,,,,,,,,,,,,,3.0,15248.996817050052,1553.279289925373,0.37178671305293975,6.175347969391544,2.9242734773220076
2190.0,-29.89657779203805,5.033098966516571,35.055805270843535,24.635191435832553,5.013487949779569,-26.40557121785546,-39.90873524509368,1.5224813756027087,-6.546285229355021,-6.546285229361819,40.11142467057816,41144.45740338235,25764.88204141072,25764.88204141072,66909.33944479308,77223.38703515774,77214.93519899932,25764.88204141072,102979.81724041003,102979.81724041003,102979.81724041003,130501.81053369441,125980.79101575147,4521.019517942948,0.0,90962.63001768064,54883.841389072,40087.54292067627,27521.993293284384,67609.53621396066,20880.15249003823,1553.2809504169059,0.0,0.8783854001372783,2.7240535680160485,0.0014947059257719628,1.0,1.0,-6.546285229355021,333780.84705618455,1559343.1510727357,4.671757426543576,1559343.1510727357,4.671757426543576,0.7586715201741283,0.09259016325509695,3.915518633875943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915518633875943,1.2846108993027088,1.284914045049785,3.0480191597325694,6458.386847200043,15248.989894229748,6454.666725011829,0.000329953277851721,23231.310721062106,2368.9344190994993,19293.430787357596,1967.3824177836057,0.8304925632054705,0.8304925632054706,35412.82863619241,35382.83765553947,1.0010596294546772,0.8,4276.513535966941,4272.891774033241,1.0010596294546772,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.929126026351,4632.441516551485,6.1950760065074215,5.033098966516571,-3.733707687297754,8.766806653814324,2.9242915420648847,3.5,0.8355118691613956,0.6,0.0002359702583742419,1.000053703248569,0.00023595758668531238,198.8368296958382,0.0,2.5342111879043252e-06,7.181954506520857,0.013761959173991641,7.967399362226862e-05,0.00015629626475197327,0.0006119809370415591,0.09259016325497298,0.09259016325497298,0.09259016325497298,0.09258812179180055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.5519713437,595.6171337019251,0.0,0.09259016325497298,0.09259016325509695,0.09259016325509695,0.37178619569572946,0.37178619569572946,0.5,10.015298850973625,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,27521.993293284384,20880.15249003823,0.7586715201741283,0.9896435205981639,0.6085599710841746,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508728250211234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.189663791854,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.709777362862,260.709777362862,-12.440222637137992,245.00118169932915,276.41837302639726,123609.38712120392,123664.65525455125,-55.268133347336324,0.0,nan,276.41837302639726,3.2683730263972848,270.13493476097653,-3.0150652390234427,263.85149649556485,-9.298503504435132,257.56805823016066,-15.581941769839318,251.2846199647436,-21.86538003525638,245.00118169932915,-28.148818300670825,1.0,1.0,28837.30492052088,28837.30492052088,275.6391571925878,2.489157192587811,275.6391571925878,275.6391571925878,77213.30170326616,77214.93519899932,-1.633495733156451,0.0,8545.783548066482,8545.783548066482,0.8860144394239621,3935.0962270453224,275.6391571925878,2.489157192587811,1.0,0.002,0.12885123634937612,0.004905979695022016,0.00019901498113189726,0.0018009850188656464,0.09950749056594863,0.09950749056594863,0.0,-2.456368441983159e-15,0.9999777654305475,0.9999777654305475,0.0,0.09258810455268143,2.0587024155133056e-06,0.0,0.0,0.0,1600083.3202393479,266.60371477064496,0.0,1.0,1284538.4139688541,2598.004986104419,,,,,,,,,,,,,,,,,,3.0,15248.989894229748,1553.2809504169059,0.37178619569572946,6.175347969391544,2.9242915420648847
2191.0,-29.897094081503948,5.032975518828539,35.055798237125614,24.635132133867614,5.013461363193318,-26.406038537021463,-39.909190487209685,1.5224058186604525,-6.546319771857611,-6.546319771892241,40.11140760020576,41144.119046790955,25764.813722166222,25764.813722166222,66908.93276895718,77223.2532259942,77214.79622366048,25764.813722166222,102979.6099458267,102979.6099458267,102979.6099458267,130501.57305779187,125980.58834971598,4520.9847080758955,0.0,90962.68801732289,54883.69480343314,40087.77023765527,27521.963111965175,67609.73334962045,20880.128261497626,1553.2804079887633,0.0,0.878385277823418,2.724050060122942,0.0014947059257719628,1.0,1.0,-6.546319771857611,333780.39177340886,1559342.4133270695,4.671761588636547,1559342.4133270695,4.671761588636547,0.7586714718188103,0.09259001926923782,3.915518463661549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915518463661549,1.2846112788368595,1.284914408394457,3.0480181267027504,6458.384658333817,15248.983013601684,6454.664922799993,0.00032995359807596377,23231.326543729345,2368.936032562531,19293.425400425815,1967.3818684694381,0.8304917656815229,0.8304917656815229,35412.82740462669,35382.83765553947,1.001059585936877,0.8,4276.513387240966,4272.891774033241,1.001059585936877,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.944451505109,4632.441516551485,6.195036750933766,5.032975518828539,-3.7337540467708457,8.766729565599384,2.9243095019056677,3.5,0.8355170005444765,0.6,0.00023595758668531238,1.0000536917982794,0.00023594491837834977,198.8372557634407,0.0,2.5195984536374556e-06,7.140542017608549,0.013764478772445278,7.966989232924272e-05,0.00015628769435606967,0.0006119473528942837,0.09259001927152433,0.09259001927152433,0.09259001927152433,0.0925879573358755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.76763449435,595.6170627354342,0.0,0.09259001927152433,0.09259001926923782,0.09259001926923782,0.37178568253772504,0.37178568253772504,0.5,10.015236993211552,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,3.461764208623208e-11,27521.963111965175,20880.128261497626,0.7586714718188103,0.9896346199586482,0.6085531920977755,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450875916241126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.14825130294,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7094875952258,260.7094875952258,-12.440512404774154,245.0006820614069,276.41829312904474,123611.49913729019,123666.00113919946,-54.5020019092862,0.0,nan,276.41829312904474,3.268293129044764,270.1347709155115,-3.0152290844884533,263.8512487019883,-9.298751298011666,257.5677264884697,-15.582273511530275,251.28420427493376,-21.86579572506622,245.0006820614069,-28.14931793859307,1.0,1.0,28837.30492052088,28837.30492052088,275.63910638761195,2.489106387611969,275.63910638761195,275.63910638761195,77213.26965926382,77214.79622366048,-1.5265643966558855,0.0,8545.783548066482,8545.783548066482,0.88601445018498,3935.096055979857,275.63910638761195,2.489106387611969,1.0,0.002,0.1288533132907333,0.004905964677827921,0.00019901817490911489,0.0018009818252638895,0.09950908745455744,0.09950908745455744,0.0,1.7300440594003597e-13,0.9999775684133099,0.9999775684133099,0.0,0.09258794232819394,2.0769410438787474e-06,0.0,0.0,0.0,1600083.2797267104,266.60368022814237,0.0,1.0,1284538.5318576877,2598.0045090930603,,,,,,,,,,,,,,,,,,3.0,15248.983013601684,1553.2804079887633,0.37178568253772504,6.175347969391544,2.9243095019056677
2192.0,-29.897609007958266,5.032852427437703,35.05579140148119,24.635049781668954,5.0134129229496915,-26.406506814862368,-39.90964206224305,1.522310729747915,-6.546365561035827,-6.546365561058412,40.11139924769634,41143.78338739177,25764.770966265794,25764.770966265794,66908.55435365756,77223.136374961,77214.74539113435,25764.770966265794,102979.51635740013,102979.51635740013,102979.51635740013,130501.49564828583,125980.54394251402,4520.951705771806,0.0,90962.75772680317,54883.54532527293,40088.01377947805,27521.97929088569,67609.99307036374,20880.13674444046,1553.2823359393562,0.0,0.8783850613643006,2.7240454101023284,0.0014947059257719628,1.0,1.0,-6.546365561035827,333779.788256116,1559342.0523490147,4.671768954303788,1559342.0523490147,4.671768954303788,0.7586713340546414,0.09258989438050237,3.9155194017072796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155194017072796,1.2846117497130765,1.2849148631070832,3.048017739664788,6458.3838382468175,15248.97611800965,6454.6621724261195,0.00032995356449749824,23231.3387815524,2368.9372804731893,19293.41717937425,1967.3810301554813,0.8304909743167628,0.8304909743167628,35412.83419174336,35382.83765553947,1.0010598257619931,0.8,4276.514206864741,4272.891774033241,1.0010598257619931,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.959747123548,4632.441516551485,6.195003686699643,5.032852427437703,-3.7338088537896357,8.76666128122734,2.924327426797306,3.5,0.8355221219420874,0.6,0.00023594491837834977,1.0000535502734416,0.00023593228414002038,198.83768070782074,0.0,2.5189313916146984e-06,7.1386515638360555,0.013766997703836893,7.96658242659175e-05,0.00015627909411243226,0.0006119138250784664,0.09258989438137583,0.09258989438137583,0.09258989438137583,0.09258789139076004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.0169307917,595.616981260139,0.0,0.09258989438137583,0.09258989438050237,0.09258989438050237,0.37178516969449427,0.37178516969449427,0.5,10.015176903203031,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,2.2566837287740782e-11,27521.97929088569,20880.13674444046,0.7586713340546414,0.9896252212897556,0.6085458897262748,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879006801558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.14636084917,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7091992974533,260.7091992974533,-12.440800702546653,245.0001838845268,276.41821471038116,123613.31909232501,123667.54462802708,-54.22553570209492,0.0,nan,276.41821471038116,3.268214710381187,270.134608545201,-3.015391454798987,263.85100238003,-9.298997619969953,257.5673962148809,-15.58260378511909,251.28379004970012,-21.86620995029986,245.0001838845268,-28.149816115473186,1.0,1.0,28837.30492052088,28837.30492052088,275.6390546501877,2.489054650187711,275.6390546501877,275.6390546501877,77213.1762492074,77214.74539113435,-1.5691419269423932,0.0,8545.783548066482,8545.783548066482,0.8860143908813752,3935.096998715816,275.6390546501877,2.489054650187711,1.0,0.002,0.12885533311156713,0.004905947855307955,0.00019902127586163816,0.001800978724024373,0.09951063793081907,0.09951063793081907,0.0,-1.13989113287305e-13,0.9999781852963673,0.9999781852963673,0.0,0.09258787455939707,2.0198211052951854e-06,0.0,0.0,0.0,1600083.226023561,266.60363443896415,0.0,1.0,1284538.6881298383,2598.0038767721867,,,,,,,,,,,,,,,,,,3.0,15248.97611800965,1553.2823359393562,0.37178516969449427,6.175347969391544,2.924327426797306
2193.0,-29.89812254997534,5.032729756265621,35.05578464319981,24.634968093037628,5.013361537511705,-26.406974141217585,-39.91009349757803,1.5222131286202174,-6.546407802083252,-6.546407802073909,40.11138780853175,41143.445530852056,25764.720539958224,25764.720539958224,66908.16607081029,77223.01986663388,77214.66064984612,25764.720539958224,102979.38118980435,102979.38118980435,102979.38118980435,130501.3598781818,125980.441079616,4520.918798565812,0.0,90962.82360022521,54883.38946549734,40088.26014969763,27521.978688377454,67610.23883807508,20880.133370373915,1553.2833789791555,0.0,0.8783848758857025,2.724041120409951,0.0014947059257719628,1.0,1.0,-6.546407802083252,333779.23150517524,1559341.5579730233,4.671775265768283,1559341.5579730233,4.671775265768283,0.7586712280680461,0.0925897648269158,3.9155196342450442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155196342450442,1.284612232268638,1.2849153295455653,3.0480167757162,6458.381795755431,15248.969232513631,6454.660267240047,0.0003299538467623428,23231.354225545558,2368.9388553222107,19293.411484645585,1967.3804494547664,0.830490177082757,0.830490177082757,35412.835874242235,35382.83765553947,1.0010598852136752,0.8,4276.514410046173,4272.891774033241,1.0010598852136752,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.9749588551485,4632.441516551485,6.194968903359432,5.032729756265621,-3.733860926100714,8.766590682366335,2.9243452534257846,3.5,0.8355272152645099,0.6,0.00023593228414002038,1.0000534065185744,0.00023591968449100854,198.83810451128406,0.0,2.512162646925662e-06,7.119468941387326,0.013769509866483818,7.966175765302171e-05,0.00015627052648699866,0.0006118803147136534,0.09258976482866764,0.09258976482866764,0.09258976482866764,0.09258778821050828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.2474865765,595.6169057272967,0.0,0.09258976482866764,0.0925897648269158,0.0925897648269158,0.37178466360181084,0.37178466360181084,0.5,10.015117604554186,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,27521.978688377454,20880.133370373915,0.7586712280680461,0.9896158809770479,0.6085386805005916,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450882089215383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.12717822672,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70891206042216,260.70891206042216,-12.441087939577812,244.9996871154135,276.41813700543304,123615.06295916428,123669.08898282242,-54.02602365814737,0.0,nan,276.41813700543304,3.2681370054330614,270.134447027427,-3.015552972573005,263.8507570494221,-9.299242950577877,257.5670670714196,-15.582932928580362,251.28337709341776,-21.866622906582222,244.9996871154135,-28.15031288458647,1.0,1.0,28837.30492052088,28837.30492052088,275.6390024930202,2.489002493020223,275.6390024930202,275.6390024930202,77213.07659064127,77214.66064984612,-1.5840592048480175,0.0,8545.783548066482,8545.783548066482,0.8860143761802497,3935.0972324162694,275.6390024930202,2.489002493020223,1.0,0.002,0.12885732579330872,0.004905931793036714,0.00019902433634752428,0.0018009756636350209,0.09951216817376214,0.09951216817376214,0.0,-1.7454787615278633e-14,0.9999784783788921,0.9999784783788921,0.0,0.09258777214507873,1.9926818370755287e-06,0.0,0.0,0.0,1600083.1764817568,266.6035921979167,0.0,1.0,1284538.8322926722,2598.003293449182,,,,,,,,,,,,,,,,,,3.0,15248.969232513631,1553.2833789791555,0.37178466360181084,6.175347969391544,2.9243452534257846
2194.0,-29.89863275672529,5.032607453797752,35.05577790477152,24.634835274796956,5.013262739121357,-26.407443207140304,-39.91054517738519,1.5220731895345534,-6.546452707866763,-6.546452707827898,40.11137486482887,41143.15037296356,25764.676296209735,25764.676296209735,66907.82666917329,77222.94066222626,77214.545562902,25764.676296209735,102979.22185911174,102979.22185911174,102979.22185911174,130501.19586520968,125980.30983609435,4520.886029115329,0.0,90962.91605057818,54883.26504560821,40088.50111663329,27521.974006097935,67610.47512273122,20880.126886591323,1553.2842927921943,0.0,0.8783846816851454,2.7240365601123204,0.0014947059257719628,1.0,1.0,-6.546452707866763,333778.6396329392,1559340.99857401,4.671781874025367,1559340.99857401,4.671781874025367,0.7586711215541805,0.0925896363452795,3.9155225014514654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155225014514654,1.2846129127633523,1.2849159940143242,3.0480173930594545,6458.383103831708,15248.96235758829,6454.656063772922,0.0003299532646513835,23231.360825243286,2368.939528304088,19293.398920201053,1967.3791682379867,0.8304894003125625,0.8304894003125625,35412.85661956596,35382.83765553947,1.0010606182569488,0.8,4276.516915286819,4272.891774033241,1.0010606182569488,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4158.990103661662,4632.441516551485,6.194935706513458,5.032607453797752,-3.7339149691888496,8.7665224229866,2.924363001667936,3.5,0.8355322861908389,0.6,0.00023591968449100854,1.0000530598760111,0.0002359071672859622,198.83852556387524,0.0,2.5052903270219552e-06,7.099992786780221,0.01377201515681084,7.965768902993486e-05,0.0001562619954610737,0.0006118473593495408,0.09258963634454351,0.09258963634454351,0.09258963634454351,0.09258766721019436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.46968525293,595.6168328381268,0.0,0.09258963634454351,0.0925896363452795,0.0925896363452795,0.37178416551025495,0.37178416551025495,0.5,10.015058530335521,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,-3.888089850079268e-11,27521.974006097935,20880.126886591323,0.7586711215541805,0.9896074025173992,0.6085321882190247,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508851633542459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.10770207211,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70862168419995,260.70862168419995,-12.441378315800023,244.99919164316842,276.41805172523357,123616.31531512513,123670.9317844728,-54.616469347661344,0.0,nan,276.41805172523357,3.2680517252335903,270.1342797088188,-3.0157202911811964,263.85050769240445,-9.299492307595528,257.56673567599273,-15.583264324007246,251.28296365958187,-21.86703634041811,244.99919164316842,-28.15080835683156,1.0,1.0,28837.30492052088,28837.30492052088,275.6389441201636,2.4889441201636373,275.6389441201636,275.6389441201636,77212.8577766436,77214.545562902,-1.6877862583933165,0.0,8545.783548066482,8545.783548066482,0.8860141949143616,3935.100113958723,275.6389441201636,2.4889441201636373,1.0,0.002,0.12885931145169804,0.004905915275473708,0.0001990273848952155,0.0018009726150056509,0.09951369244760774,0.09951369244760774,0.0,-9.91338088007776e-14,0.9999785542023557,0.9999785542023557,0.0,0.09258765068667449,1.98565860501952e-06,0.0,0.0,0.0,1600083.1238146273,266.6035472921332,0.0,1.0,1284538.9855498439,2598.0026733281757,,,,,,,,,,,,,,,,,,3.0,15248.96235758829,1553.2842927921943,0.37178416551025495,6.175347969391544,2.924363001667936
2195.0,-29.899142860072043,5.0324857374771375,35.05577098109757,24.634775902982824,5.0132350923760605,-26.407905064823048,-39.910992002673424,1.5219972970596034,-6.546485603154224,-6.546485603206725,40.111356043119336,41142.80332618658,25764.605958076292,25764.605958076292,66907.40928426287,77222.80924810698,77214.38363499376,25764.605958076292,102978.98959307006,102978.98959307006,102978.98959307006,130500.92452084081,125980.07254495537,4520.8519758854445,0.0,90962.97333829754,54883.106665373765,40088.74074769308,27521.934927770744,67610.67567546383,20880.096350439282,1553.2832881319407,0.0,0.8783845749648115,2.7240332195152206,0.0014947059257719628,1.0,1.0,-6.546485603154224,333778.20606331,1559340.1851403578,4.671785505505974,1559340.1851403578,4.671785505505974,0.7586710892688879,0.09258949449905506,3.915522257381712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915522257381712,1.2846132935489158,1.2849163588091221,3.0480162995702456,6458.380786859289,15248.9555323614,6454.654376236026,0.0003299536198913436,23231.376904271252,2368.941167908639,19293.39387604034,1967.3786538767408,0.8304886083826187,0.8304886083826186,35412.85485362903,35382.83765553947,1.0010605558569452,0.8,4276.516702029267,4272.891774033241,1.0010605558569452,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.0051688805825,4632.441516551485,6.194896354267088,5.0324857374771375,-3.7339598277702564,8.766445565247395,2.924380656683905,3.5,0.8355373304811157,0.6,0.0002359071672859622,1.0000530493436985,0.00023589465322942636,198.8389465327025,0.0,2.4889025955951632e-06,7.053549955916693,0.013774504059406436,7.965366432420398e-05,0.0001562535029617582,0.0006118140686406235,0.09258949450167145,0.09258949450167145,0.09258949450167145,0.09258748253175177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.6696532338,595.6167668893262,0.0,0.09258949450167145,0.09258949449905506,0.09258949449905506,0.3717836741547102,0.3717836741547102,0.5,10.014998171618124,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,5.2523319027386606e-11,27521.934927770744,20880.096350439282,0.7586710892688879,0.9895982936988134,0.6085252501198928,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508882175400168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.06125924125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7083352172845,260.7083352172845,-12.441664782715463,244.9986978966961,276.41797253787064,123618.38391922611,123672.26509283196,-53.881173605867005,0.0,nan,276.41797253787064,3.267972537870662,270.1341176096402,-3.0158823903597636,263.850262681398,-9.299737318601956,257.5664077531709,-15.583592246829085,251.28255282493126,-21.86744717506872,244.9986978966961,-28.15130210330389,1.0,1.0,28837.30492052088,28837.30492052088,275.6388922765037,2.488892276503748,275.6388922765037,275.6388922765037,77212.82806102984,77214.38363499376,-1.5555739639239619,0.0,8545.783548066482,8545.783548066482,0.8860142103445459,3935.0998686686207,275.6388922765037,2.488892276503748,1.0,0.002,0.12886133791260512,0.004905900770588036,0.0001990305013754924,0.0018009694988315767,0.09951525068774619,0.09951525068774619,0.0,2.0706917083779253e-13,0.9999781134924044,0.9999781134924044,0.0,0.09258746803838043,2.026460674626627e-06,0.0,0.0,0.0,1600083.0852338243,266.60351439684575,0.0,1.0,1284539.0978168438,2598.0022190648992,,,,,,,,,,,,,,,,,,3.0,15248.9555323614,1553.2832881319407,0.3717836741547102,6.175347969391544,2.924380656683905
