time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2196.0,-29.899651781318155,5.032364368755293,35.05576423550852,24.634698510076873,5.013188173871931,-26.408367785805353,-39.91143893273545,1.521904178239189,-6.546531104436895,-6.54653110436482,40.11134733397321,41142.46631885134,25764.564245965175,25764.564245965175,66907.03056481651,77222.691320025,77214.32589182757,25764.564245965175,102978.89013779274,102978.89013779274,102978.89013779274,130500.83944171543,125980.0196909253,4520.819750790129,0.0,90963.03758316534,54882.951501320254,40088.984535383424,27521.94930392269,67610.93383930612,20880.103553036635,1553.285123393768,0.0,0.8783843614223336,2.7240285987537063,0.0014947059257719628,1.0,1.0,-6.546531104436895,333777.60634365707,1559339.8087494883,4.671792771933278,1559339.8087494883,4.671792771933278,0.7586709546790933,0.09258937434747097,3.915522446750074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915522446750074,1.2846137548941259,1.2849168041866064,3.048015352344394,6458.378779801374,15248.94869219913,6454.652468464316,0.0003299538946101242,23231.392188458947,2368.9427264620385,19293.388173583033,1967.3780723879238,0.8304878165316213,0.8304878165316212,35412.85622378071,35382.83765553947,1.0010606042717376,0.8,4276.516867491119,4272.891774033241,1.0010606042717376,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.020211009851,4632.441516551485,6.19486391957429,5.032364368755293,-3.734014160654946,8.76637852941024,2.924398284683516,3.5,0.8355423670524331,0.6,0.00023589465322942636,1.000052926626046,0.00023588216878208832,198.8393665275519,0.0,2.4882818184363214e-06,7.051790673448535,0.013776992341224873,7.964963886279354e-05,0.00015624501436663283,0.0006117808609453387,0.09258937434862187,0.09258937434862187,0.09258937434862187,0.09258741236274691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.91129422025,595.6166878857975,0.0,0.09258937434862187,0.09258937434747097,0.09258937434747097,0.37178318247513453,0.37178318247513453,0.5,10.014939311868858,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,-7.207745511550456e-11,27521.94930392269,20880.103553036635,0.7586709546790933,0.9895889135895888,0.6085179420334061,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450891271119068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.05949995878,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7080503043695,260.7080503043695,-12.441949695630456,244.99820559119044,276.4178950175487,123620.17226917022,123673.76115135997,-53.58888218974192,0.0,nan,276.4178950175487,3.2678950175487103,270.13395713228124,-3.0160428677187383,263.85001924700845,-9.29998075299153,257.56608136172986,-15.58391863827012,251.28214347645832,-21.86785652354166,244.99820559119044,-28.151794408809536,1.0,1.0,28837.30492052088,28837.30492052088,275.6388400184268,2.4888400184267994,275.6388400184268,275.6388400184268,77212.74311805062,77214.32589182757,-1.5827737769432133,0.0,8545.783548066482,8545.783548066482,0.8860141983726049,3935.1000589838245,275.6388400184268,2.4888400184267994,1.0,0.002,0.12886331649868923,0.004905884174116802,0.00019903353875516376,0.0018009664611907165,0.09951676937758187,0.09951676937758187,0.0,-5.411990300352443e-14,0.9999786305269616,0.9999786305269616,0.0,0.09258739576133221,1.9785861387638517e-06,0.0,0.0,0.0,1600083.0318682203,266.6034688955631,0.0,1.0,1284539.2531063077,2598.0015907210586,,,,,,,,,,,,,,,,,,3.0,15248.94869219913,1553.285123393768,0.37178318247513453,6.175347969391544,2.924398284683516
2197.0,-29.900159253567377,5.032243403513171,35.055757562074504,24.634611268434696,5.0131347475814465,-26.408829853448378,-39.911885758023686,1.521805347277615,-6.546573506813331,-6.5465735068741555,40.111335924647534,41142.14592283698,25764.5158282455,25764.5158282455,66906.66175108249,77222.58068188578,77214.23856951365,25764.5158282455,102978.75439775916,102978.75439775916,102978.75439775916,130500.70325732025,125979.91568215075,4520.787575169502,0.0,90963.10964123427,54882.81339903239,40089.21804689098,27521.948859561086,67611.16690645207,20880.100285121847,1553.2861773589075,0.0,0.8783841749544818,2.724024292698972,0.0014947059257719628,1.0,1.0,-6.546573506813331,333777.04746922554,1559339.3156638115,4.671799117066561,1559339.3156638115,4.671799117066561,0.7586708481898851,0.09258924992764454,3.915523677325181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915523677325181,1.2846142428936629,1.2849172762627319,3.0480151523972308,6458.3783561373275,15248.94185871483,6454.649475382452,0.0003299537609020779,23231.403290446724,2368.9438585497314,19293.379227061043,1967.3771600965715,0.8304870345475391,0.8304870345475391,35412.86512745649,35382.83765553947,1.0010609188862691,0.8,4276.517942714179,4272.891774033241,1.0010609188862691,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.035169477536,4632.441516551485,6.1948299974299275,5.032243403513171,-3.734066103074489,8.76630950658766,2.924415814681555,3.5,0.8355473756233014,0.6,0.00023588216878208832,1.0000527761493718,0.00023586972048648765,198.83978532815152,0.0,2.4823996001421495e-06,7.0351204668028515,0.013779474740825016,7.964561453307333e-05,0.00015623655424901498,0.0006117479274257183,0.09258924993101633,0.09258924993101633,0.09258924993101633,0.09258730917281636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.1368065398,595.6166139943861,0.0,0.09258924993101633,0.09258924992764454,0.09258924992764454,0.37178269597163754,0.37178269597163754,0.5,10.01488108934622,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,27521.948859561086,20880.100285121847,0.7586708481898851,0.9895800473855991,0.6085111055657705,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508943176340572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.042829752136,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7077662030194,260.7077662030194,-12.442233796980588,244.99771465579084,276.41781775025146,123621.89549811136,123675.33173256686,-53.43623445553371,0.0,nan,276.41781775025146,3.2678177502514814,270.1337971313645,-3.016202868635503,263.84977651247215,-9.30022348752783,257.5657558935595,-15.584244106440451,251.2817352746781,-21.868264725321865,244.99771465579084,-28.152285344209133,1.0,1.0,28837.30492052088,28837.30492052088,275.6387873977422,2.4887873977422146,275.6387873977422,275.6387873977422,77212.63989693018,77214.23856951365,-1.5986725834663957,0.0,8545.783548066482,8545.783548066482,0.8860141205751685,3935.101295711807,275.6387873977422,2.4887873977422146,1.0,0.002,0.12886527318666116,0.004905868234394358,0.00019903654357943722,0.001800963456569125,0.09951827178971862,0.09951827178971862,0.0,1.4856215216352275e-13,0.9999788670091032,0.9999788670091032,0.0,0.09258729323986868,1.9566877758613716e-06,0.0,0.0,0.0,1600082.982137104,266.60342649318665,0.0,1.0,1284539.3978195963,2598.001005171503,,,,,,,,,,,,,,,,,,3.0,15248.94185871483,1553.2861773589075,0.37178269597163754,6.175347969391544,2.924415814681555
2198.0,-29.900665159542445,5.032122814061585,35.0557508928079,24.63448770521211,5.013043416736628,-26.409294301914557,-39.912336704414315,1.5216725591091822,-6.546617289249639,-6.546617289204877,40.111322698074346,41141.859482407315,25764.47073423742,25764.47073423742,66906.33021664474,77222.49651126737,77214.12048094434,25764.47073423742,102978.59121518176,102978.59121518176,102978.59121518176,130500.53318565973,125979.77782017068,4520.755365489045,0.0,90963.19622618858,54882.69728076252,40089.44327269562,27521.94197047798,67611.3852431736,20880.092282641657,1553.2869591400838,0.0,0.8783839879193318,2.72401984650171,0.0014947059257719628,1.0,1.0,-6.546617289249639,333776.4704060078,1559338.7440403854,4.671805481505619,1559338.7440403854,4.671805481505619,0.7586707473273198,0.09258912497807989,3.9155259319224083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155259319224083,1.284614889633715,1.2849179071632482,3.0480153729487367,6458.378823459503,15248.935037294728,6454.645875571547,0.00032995339766083516,23231.41202682019,2368.9447494118986,19293.368466985346,1967.3760628742075,0.8304862590664548,0.8304862590664548,35412.88144031771,35382.83765553947,1.001061495307039,0.8,4276.5199126831,4272.891774033241,1.001061495307039,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.050059163088,4632.441516551485,6.194796977130379,5.032122814061585,-3.734119042908447,8.766241856970032,2.9244332641147737,3.5,0.8355523611756496,0.6,0.00023586972048648765,1.0000526134738184,0.00023585731121401925,198.84020283770212,0.0,2.4752164249391993e-06,7.0147633482776905,0.013781949957249955,7.964155327724575e-05,0.0001562281672092419,0.0006117154400044967,0.09258912497951882,0.09258912497951882,0.09258912497951882,0.09258718493545504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.35342732887,595.6165429050808,0.0,0.09258912497951882,0.09258912497807989,0.09258912497807989,0.37178221560340985,0.37178221560340985,0.5,10.014822888449565,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,-4.473577064345591e-11,27521.94197047798,20880.092282641657,0.7586707473273198,0.9895719482156291,0.6085049039364449,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508973554871913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.02247263361,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7074794622157,260.7074794622157,-12.442520537784276,244.99722476733294,276.41773415710173,123623.18672569016,123677.11941410453,-53.93268841436492,0.0,nan,276.41773415710173,3.2677341571017564,270.1336322791504,-3.016367720849587,263.84953040119626,-9.300469598803716,257.5654285232294,-15.584571476770577,251.28132664528349,-21.868673354716492,244.99722476733294,-28.15277523266704,1.0,1.0,28837.30492052088,28837.30492052088,275.6387297970683,2.488729797068345,275.6387297970683,275.6387297970683,77212.44195305748,77214.12048094434,-1.6785278868628666,0.0,8545.783548066482,8545.783548066482,0.886013978038645,3935.10356158202,275.6387297970683,2.488729797068345,1.0,0.002,0.12886722940563677,0.0049058520454400975,0.00019903954711433407,0.001800960453097847,0.09951977355716703,0.09951977355716703,0.0,2.1218096724062718e-13,0.9999788720464488,0.9999788720464488,0.0,0.092587168759348,1.956218731887534e-06,0.0,0.0,0.0,1600082.930787373,266.60338271075034,0.0,1.0,1284539.5472428058,2598.0004005645405,,,,,,,,,,,,,,,,,,3.0,15248.935037294728,1553.2869591400838,0.37178221560340985,6.175347969391544,2.9244332641147737
2199.0,-29.901167761079183,5.032002733582657,35.0557440391609,24.634392151515954,5.0129765869834255,-26.409753326273215,-39.91277926890177,1.5215621521785514,-6.546653666617772,-6.546653666632097,40.111304039682175,41141.536055715515,25764.409657534197,25764.409657534197,66905.9457132497,77222.3940713613,77213.94802427675,25764.409657534197,102978.35768181094,102978.35768181094,102978.35768181094,130500.26408602417,125979.54216191875,4520.721924105415,0.0,90963.267163854,54882.546323122435,40089.68982303508,27521.906404213216,67611.59622724829,20880.064061516157,1553.2862044433439,0.0,0.878383861698934,2.724016152308852,0.0014947059257719628,1.0,1.0,-6.546653666617772,333775.9909439971,1559337.937666158,4.671809776538999,1559337.937666158,4.671809776538999,0.7586707023434871,0.09258898905027844,3.915526555977093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915526555977093,1.2846154316186764,1.2849184333340813,3.048014572768555,6458.3771279737175,15248.928230336576,6454.643769548836,0.00032995359313251675,23231.426441227326,2368.946219272364,19293.36217194253,1967.3754209584852,0.8304854728035053,0.8304854728035052,35412.885955588376,35382.83765553947,1.00106165485575,0.8,4276.52045795488,4272.891774033241,1.00106165485575,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.064873513267,4632.441516551485,6.194760226418481,5.032002733582657,-3.734166301090508,8.766169034673165,2.924450625302734,3.5,0.8355573215150668,0.6,0.00023585731121401925,1.000052270023961,0.0002358449835910759,198.84061762172502,0.0,2.467462254684917e-06,6.992788029777055,0.01378441741950464,7.963756769558646e-05,0.00015621974351843278,0.0006116825543143539,0.09258898904740734,0.09258898904740734,0.09258898904740734,0.09258700108314674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.5507186107,595.616477834652,0.0,0.09258898904740734,0.09258898905027844,0.09258898905027844,0.3717817396756073,0.3717817396756073,0.5,10.01476324879633,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,27521.906404213216,20880.064061516157,0.7586707023434871,0.9895631732812988,0.6084982214801635,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509003839763106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41041.00049731511,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70719308962197,260.70719308962197,-12.44280691037801,244.9967365289676,276.4176496502791,123624.78438776445,123678.64781990406,-53.86343213962102,0.0,nan,276.4176496502791,3.267649650279111,270.13346702601854,-3.016532973981441,263.84928440175634,-9.300715598243642,257.56510177748305,-15.584898222516927,251.28091915322722,-21.86908084677276,244.9967365289676,-28.153263471032375,1.0,1.0,28837.30492052088,28837.30492052088,275.6386732393187,2.4886732393187003,275.6386732393187,275.6386732393187,77212.31485937924,77213.94802427675,-1.6331648975028656,0.0,8545.783548066482,8545.783548066482,0.8860139385856598,3935.1041887569786,275.6386732393187,2.4886732393187003,1.0,0.002,0.12886923243581394,0.004905837003908658,0.00019904262597896454,0.0018009573736608552,0.09952131298948227,0.09952131298948227,0.0,-3.6018020163619546e-13,0.999978366426515,0.999978366426515,0.0,0.09258698601957993,2.003030698516161e-06,0.0,0.0,0.0,1600082.8881225719,266.6033463333822,0.0,1.0,1284539.6713935435,2597.9998982170227,,,,,,,,,,,,,,,,,,3.0,15248.928230336576,1553.2862044433439,0.3717817396756073,6.175347969391544,2.924450625302734
2200.0,-29.901670675899855,5.031883090551132,35.055737136730265,24.634305503591918,5.01291934092775,-26.410211674216438,-39.91322172861544,1.521460339245465,-6.546693618447421,-6.546693618449541,40.11128892484943,41141.20862459147,25764.357163809524,25764.357163809524,66905.565788401,77222.28480179359,77213.81503456691,25764.357163809524,102978.17219837644,102978.17219837644,102978.17219837644,130500.06152018381,125979.37285827794,4520.688661905858,0.0,90963.33444686228,54882.39552348809,40089.93213708243,27521.88932180736,67611.8214588898,20880.048928705295,1553.2864149392121,0.0,0.8783837026158721,2.7240120951270157,0.0014947059257719628,1.0,1.0,-6.546693618447421,333775.46437039354,1559337.2844367386,4.671815189825722,1559337.2844367386,4.671815189825722,0.7586706233921481,0.0925888595249361,3.9155269742401493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155269742401493,1.284615933242069,1.2849189192387063,3.0480137081581096,6458.375295967934,15248.921472713804,6454.641781085715,0.0003299538255896822,23231.441143248594,2368.947718461309,19293.356228293193,1967.374814874926,0.8304846913855851,0.8304846913855851,35412.88898187903,35382.83765553947,1.0010617617908204,0.8,4276.520823414897,4272.891774033241,1.0010617617908204,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.079647345735,4632.441516551485,6.194725599989884,5.031883090551132,-3.7342161851823232,8.766099275733454,2.92446793904836,3.5,0.8355622682995314,0.6,0.0002358449835910759,1.0000523028213073,0.00023583264887818323,198.84103266581891,0.0,2.451232159861656e-06,6.946791941047933,0.013786868651664501,7.963358324180567e-05,0.00015621140034927024,0.0006116499517513947,0.09258885952428629,0.09258885952428629,0.09258885952428629,0.09258685896171921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.76696392265,595.6164067747352,0.0,0.09258885952428629,0.0925888595249361,0.0925888595249361,0.3717812609771218,0.3717812609771218,0.5,10.014703231796824,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27521.88932180736,20880.048928705295,0.7586706233921481,0.9895542575950534,0.6084913516138102,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509033926961237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.95450122638,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7069078610569,260.7069078610569,-12.443092138943086,244.99624967369033,276.41756604842567,123626.48356369199,123680.13181712052,-53.648253428537735,0.0,nan,276.41756604842567,3.2675660484256923,270.13330277347984,-3.0166972265201366,263.8490394985337,-9.30096050146625,257.5647762235768,-15.585223776423163,251.2805129486349,-21.86948705136507,244.99624967369033,-28.15375032630965,1.0,1.0,28837.30492052088,28837.30492052088,275.6386177254748,2.4886177254747963,275.6386177254748,275.6386177254748,77212.2122521955,77213.81503456691,-1.6027823714102851,0.0,8545.783548066482,8545.783548066482,0.8860139121429026,3935.10460911135,275.6386177254748,2.4886177254747963,1.0,0.002,0.1288712487472968,0.004905821259157718,0.00019904572389445492,0.00180095427604638,0.09952286194722745,0.09952286194722745,0.0,-5.916534623340297e-14,0.9999782229563845,0.9999782229563845,0.0,0.09258684321330392,2.0163116321840013e-06,0.0,0.0,0.0,1600082.8412654796,266.60330638155256,0.0,1.0,1284539.8077433782,2597.9993465088264,,,,,,,,,,,,,,,,,,3.0,15248.921472713804,1553.2864149392121,0.3717812609771218,6.175347969391544,2.92446793904836
2201.0,-29.902171637310097,5.031763895515224,35.05573026338355,24.634245258662872,5.012893569115322,-26.410665116667765,-39.913659648131556,1.5213870483661502,-6.546732774988925,-6.5467327750019155,40.11127595911111,41140.87220773213,25764.30340392837,25764.30340392837,66905.1756116605,77222.15736377439,77213.71476440813,25764.30340392837,102978.0181683365,102978.0181683365,102978.0181683365,130499.89864071278,125979.24299656856,4520.655644144221,0.0,90963.39548841874,54882.247046109835,40090.164935898785,27521.880472376295,67612.04540827508,20880.039785186316,1553.2869960616356,0.0,0.8783835396666659,2.7240081187127503,0.0014947059257719628,1.0,1.0,-6.546732774988925,333774.94827948743,1559336.724085883,4.6718207346710985,1559336.724085883,4.6718207346710985,0.7586705351090964,0.09258873182402332,3.9155274803976168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155274803976168,1.2846163014850749,1.2849192717223668,3.048013228441122,6458.374279505202,15248.914692061528,6454.63922089261,0.0003299538467371396,23231.45372974921,2368.9490019271834,19293.348575704673,1967.3740345280676,0.830483912033384,0.830483912033384,35412.892644118736,35382.83765553947,1.0010618911973828,0.8,4276.521265673206,4272.891774033241,1.0010618911973828,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.0943629732,4632.441516551485,6.194690756068904,5.031763895515224,-3.734265395647664,8.766029291162889,2.924485184623154,3.5,0.8355671956066154,0.6,0.00023583264887818323,1.0000520998766997,0.000235820362666365,198.84144609932542,0.0,2.452647049217382e-06,6.9508017374820605,0.013789321298713719,7.962963985503791e-05,0.00015620300902314532,0.0006116171743509224,0.0925887318255057,0.0925887318255057,0.0925887318255057,0.0925867412699351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.99215287395,595.6163329120279,0.0,0.0925887318255057,0.09258873182402332,0.09258873182402332,0.37178077798111436,0.37178077798111436,0.5,10.01464351522781,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,27521.880472376295,20880.039785186316,0.7586705351090964,0.9895452091066591,0.6084843604316824,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509064033032677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.958511022814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7066266073873,260.7066266073873,-12.44337339261267,244.99576457357026,276.4174886412043,123628.55629413035,123681.45691367042,-52.900619540059274,0.0,nan,276.4174886412043,3.267488641204295,270.1331438276809,-3.0168561723190805,263.8487990141442,-9.301200985855758,257.5644542006252,-15.585545799374756,251.28010938709886,-21.869890612901116,244.99576457357026,-28.15423542642972,1.0,1.0,28837.30492052088,28837.30492052088,275.6385668356321,2.4885668356321275,275.6385668356321,275.6385668356321,77212.1868277019,77213.71476440813,-1.5279367062321398,0.0,8545.783548066482,8545.783548066482,0.8860138801434251,3935.105117799605,275.6385668356321,2.4885668356321275,1.0,0.002,0.12887325485610826,0.00490580570145978,0.00019904880637639636,0.0018009511936922867,0.09952440318819818,0.09952440318819818,0.0,6.868290658434972e-14,0.9999783331216328,0.9999783331216328,0.0,0.0925867257152327,2.006108790608447e-06,0.0,0.0,0.0,1600082.795341112,266.60326722501105,0.0,1.0,1284539.9413789783,2597.998805783309,,,,,,,,,,,,,,,,,,3.0,15248.914692061528,1553.2869960616356,0.37178077798111436,6.175347969391544,2.924485184623154
2202.0,-29.90267149788844,5.031645037468743,35.05572357350863,24.634167446661763,5.012846317865048,-26.411119716282574,-39.91410154905168,1.5212945361883334,-6.546777789990756,-6.546777790045977,40.1112675060495,41140.55508075737,25764.262964994705,25764.262964994705,66904.81804575206,77222.04303159408,77213.65961108537,25764.262964994705,102977.92257608008,102977.92257608008,102977.92257608008,130499.81769074299,125979.19389800674,4520.623792736246,0.0,90963.4603474178,54882.10880351445,40090.39060433706,27521.89511466292,67612.28571899998,20880.047219465374,1553.2888304267199,0.0,0.8783833277842674,2.7240035473674555,0.0014947059257719628,1.0,1.0,-6.546777789990756,333774.3549737035,1559336.3587636822,4.671827944620056,1559336.3587636822,4.671827944620056,0.7586704016011256,0.0925886133577883,3.9155278718673157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155278718673157,1.2846167595246833,1.2849197140861062,3.048012446386023,6458.372622424291,15248.907933778744,6454.6371118477,0.00032995403401523137,23231.4679716575,2368.950454197662,19293.3422716283,1967.373391691179,0.830483131550975,0.830483131550975,35412.89547654923,35382.83765553947,1.0010619912823393,0.8,4276.5216077223395,4272.891774033241,1.0010619912823393,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.109023733419,4632.441516551485,6.194659196951621,5.031645037468743,-3.734318994845848,8.76596403231459,2.9245023659382405,3.5,0.8355721045537831,0.6,0.000235820362666365,1.0000519856004608,0.00023580810404048294,198.84185862584687,0.0,2.4430081250165166e-06,6.923485026296808,0.013791764306838735,7.96256607994326e-05,0.00015619470186693243,0.0006115847085979797,0.09258861336073236,0.09258861336073236,0.09258861336073236,0.09258667290090432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.23191674706,595.6162545313842,0.0,0.09258861336073236,0.0925886133577883,0.0925886133577883,0.3717802921800822,0.3717802921800822,0.5,10.014585301744084,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,5.519495971384458e-11,27521.89511466292,20880.047219465374,0.7586704016011256,0.9895364035437556,0.6084775073533168,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509094022285351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.931194311626,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7063467533149,260.7063467533149,-12.443653246685074,244.99528090436002,276.4174126022727,123630.30323947927,123682.94061190795,-52.63737242870521,0.0,nan,276.4174126022727,3.2674126022727137,270.1329862626832,-3.017013737316802,263.8485599231115,-9.301440076888468,257.5641335835206,-15.585866416479405,251.27970724394137,-21.870292756058603,244.99528090436002,-28.154719095639962,1.0,1.0,28837.30492052088,28837.30492052088,275.63851536672433,2.488515366724357,275.63851536672433,275.63851536672433,77212.10054380508,77213.65961108537,-1.5590672802936751,0.0,8545.783548066482,8545.783548066482,0.8860138553945536,3935.105511226652,275.63851536672433,2.488515366724357,1.0,0.002,0.1288752117191805,0.004905789286028101,0.00019905181039986674,0.0018009481897821678,0.09952590519993336,0.09952590519993336,0.0,1.8203450899423324e-13,0.999978864971527,0.999978864971527,0.0,0.09258665649480871,1.9568629795931093e-06,0.0,0.0,0.0,1600082.7425456792,266.6032222100092,0.0,1.0,1284540.0950086145,2597.99818415675,,,,,,,,,,,,,,,,,,3.0,15248.907933778744,1553.2888304267199,0.3717802921800822,6.175347969391544,2.9245023659382405
2203.0,-29.90316995303805,5.031526582715528,35.055716948774965,24.634084954764717,5.012794627896555,-26.411573494955224,-39.91453953841699,1.5211981696823271,-6.546819141313222,-6.546819141317735,40.11125600578984,41140.23061020481,25764.214569699296,25764.214569699296,66904.44517990411,77221.93254701648,77213.5713604586,25764.214569699296,102977.7859301579,102977.7859301579,102977.7859301579,130499.67925878642,125979.08735426165,4520.591904524776,0.0,90963.52759508995,54881.961674967846,40090.62880013567,27521.893328628517,67612.52212876419,20880.043052096695,1553.2897951140121,0.0,0.8783831473591257,2.7239993480800044,0.0014947059257719628,1.0,1.0,-6.546819141313222,333773.8099566016,1559335.86174887,4.671834084141054,1559335.86174887,4.671834084141054,0.7586702994149421,0.09258848932886907,3.915528502765809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915528502765809,1.2846172355340573,1.2849201744592766,3.0480118080760423,6458.371269922037,15248.901180850582,6454.634795983782,0.0003299541428694897,23231.48140304332,2368.9518238178503,19293.33534935607,1967.3726858158568,0.8304823534339334,0.8304823534339334,35412.90004133697,35382.83765553947,1.0010621525807701,0.8,4276.522158973886,4272.891774033241,1.0010621525807701,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.123601689765,4632.441516551485,6.194625848395522,5.031526582715528,-3.734369775227783,8.76589635794331,2.9245194502534106,3.5,0.8355769857866887,0.6,0.00023580810404048294,1.0000518396436717,0.0002357958804660603,198.84226999399326,0.0,2.4375279545908173e-06,6.907954223310377,0.013794201834793325,7.96217171464358e-05,0.00015618638689404713,0.0006115522496276497,0.09258848933081161,0.09258848933081161,0.09258848933081161,0.09258656865458693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.454086286,595.6161817224285,0.0,0.09258848933081161,0.09258848932886907,0.09258848932886907,0.3717798095929572,0.3717798095929572,0.5,10.014527681438626,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27521.893328628517,20880.043052096695,0.7586702994149421,0.9895274288465148,0.6084705808171982,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509123945756432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.91566350864,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7060677686058,260.7060677686058,-12.443932231394172,244.99479860829524,276.41733692892234,123631.98718450502,123684.46103893845,-52.47385443341489,0.0,nan,276.41733692892234,3.2673369289223615,270.13282926477905,-3.0171707352209296,263.8483216006713,-9.301678399328694,257.56381393654567,-15.586186063454306,251.27930627242137,-21.87069372757861,244.99479860829524,-28.155201391704736,1.0,1.0,28837.30492052088,28837.30492052088,275.63846368864915,2.488463688649176,275.63846368864915,275.63846368864915,77212.00207473856,77213.5713604586,-1.5692857200483559,0.0,8545.783548066482,8545.783548066482,0.8860138155088968,3935.106145279638,275.63846368864915,2.488463688649176,1.0,0.002,0.12887714805771613,0.004905773622210668,0.00019905478422063512,0.0018009452158026745,0.09952739211031755,0.09952739211031755,0.0,2.3309479346700357e-14,0.999979086618054,0.999979086618054,0.0,0.09258655299042794,1.9363384411364998e-06,0.0,0.0,0.0,1600082.6940471323,266.60318085868676,0.0,1.0,1284540.2361346139,2597.9976131234434,,,,,,,,,,,,,,,,,,3.0,15248.901180850582,1553.2897951140121,0.3717798095929572,6.175347969391544,2.9245194502534106
2204.0,-29.90366695483867,5.031408543186882,35.055710360239445,24.634002951812022,5.012740780450206,-26.412026181322425,-39.91497731823472,1.521100006922648,-6.546859682453487,-6.5468596824689405,40.11124380073516,41139.906277818314,25764.16474275738,25764.16474275738,66904.07102057569,77221.82249050822,77213.47458138986,25764.16474275738,102977.63932414724,102977.63932414724,102977.63932414724,130499.52728575801,125978.96712642055,4520.560159337463,0.0,90963.59208552296,54881.81148695182,40090.867331745714,27521.887961610777,67612.75529335649,20880.036352396935,1553.290570765916,0.0,0.8783829740080976,2.7239952310726934,0.0014947059257719628,1.0,1.0,-6.546859682453487,333773.27561851044,1559335.3342731015,4.671839982945069,1559335.3342731015,4.671839982945069,0.7586702039308384,0.0925883649654067,3.9155286308636197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155286308636197,1.2846177198723496,1.284920643208348,3.0480107586035006,6458.369046215655,15248.894439415822,6454.633084563381,0.00032995447698144716,23231.4971134459,2368.9534258330727,19293.330233805966,1967.3721641749187,0.8304815716176721,0.8304815716176721,35412.900968172755,35382.83765553947,1.0010621853308497,0.8,4276.522270900155,4272.891774033241,1.0010621853308497,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.138114389317,4632.441516551485,6.194592253049119,5.031408543186882,-3.7344198831883793,8.765828426375261,2.9245364581319717,3.5,0.8355818451805633,0.6,0.0002357958804660603,1.0000516887012214,0.0002357836931131941,198.84268016420378,0.0,2.4305632856395245e-06,6.888216351502412,0.013796632398078965,7.961777556064014e-05,0.00015617810490542016,0.0006115198412711946,0.09258836497026487,0.09258836497026487,0.09258836497026487,0.09258645668264856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.6710523472,595.6161105709167,0.0,0.09258836497026487,0.0925883649654067,0.0925883649654067,0.3717793314009062,0.3717793314009062,0.5,10.014470433570283,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,1.546140993013978e-11,27521.887961610777,20880.036352396935,0.7586702039308384,0.9895184825746862,0.6084636855771007,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509153785210758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.89592563683,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70578943119347,260.70578943119347,-12.444210568806511,244.99431766713153,276.41726119526095,123633.62157716787,123685.9736843788,-52.35210721092036,0.0,nan,276.41726119526095,3.2672611952609714,270.1326724896195,-3.0173275103804826,263.84808378400845,-9.301916215991525,257.5634950783825,-15.586504921617461,251.27890637275783,-21.871093627242146,244.99431766713153,-28.15568233286845,1.0,1.0,28837.30492052088,28837.30492052088,275.63841182272375,2.4884118227237764,275.63841182272375,275.63841182272375,77211.89882050874,77213.47458138986,-1.5757608811254613,0.0,8545.783548066482,8545.783548066482,0.8860138074105014,3935.1062740179377,275.63841182272375,2.4884118227237764,1.0,0.002,0.12887907177981617,0.00490575816026429,0.00019905773888583524,0.0018009422615237615,0.09952886944291761,0.09952886944291761,0.0,4.0959683561547777e-13,0.9999792228574168,0.9999792228574168,0.0,0.09258644124374628,1.923721660431138e-06,0.0,0.0,0.0,1600082.646498779,266.6031403175465,0.0,1.0,1284540.3744955477,2597.9970532784982,,,,,,,,,,,,,,,,,,3.0,15248.894439415822,1553.290570765916,0.3717793314009062,6.175347969391544,2.9245364581319717
2205.0,-29.904162535267947,5.031290924091174,35.05570379338978,24.633915116451703,5.012686967585081,-26.412477584949038,-39.91541488850487,1.5210020172227743,-6.546899756886091,-6.546899756897072,40.11123124935012,41139.601608915385,25764.11429069326,25764.11429069326,66903.71589960865,77221.71658734308,77213.37357241043,25764.11429069326,102977.48786310368,102977.48786310368,102977.48786310368,130499.368621368,125978.84008258337,4520.528538784633,0.0,90963.66502578062,54881.68526713134,40091.08862072142,27521.880758264324,67612.96937898574,20880.028357814404,1553.2912481526066,0.0,0.8783828045047002,2.7239911614649164,0.0014947059257719628,1.0,1.0,-6.546899756886091,333772.7474323441,1559334.7918323202,4.671845750823015,1559334.7918323202,4.671845750823015,0.7586701120178536,0.09258824099132586,3.9155301381939855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155301381939855,1.2846182033268128,1.2849211111199033,3.0480107848805384,6458.369101893544,15248.887710481316,6454.629812140683,0.0003299542232358511,23231.50679865206,2368.954413449247,19293.32045231553,1967.3711667404802,0.8304808043460602,0.8304808043460602,35412.911874273865,35382.83765553947,1.0010625707019125,0.8,4276.52358793951,4272.891774033241,1.0010625707019125,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.152565477302,4632.441516551485,6.194558599399825,5.031290924091174,-3.7344695751205554,8.76576049921173,2.9245533938453567,3.5,0.8355866839558163,0.6,0.0002357836931131941,1.0000515410827775,0.00023577154119267291,198.8430891628563,0.0,2.4233659080190595e-06,6.867818983326014,0.013799055763986984,7.961383604177783e-05,0.00015616985707141628,0.0006114877820405776,0.09258824099368525,0.09258824099368525,0.09258824099368525,0.09258634086999123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.8851668135,595.6160403296699,0.0,0.09258824099368525,0.09258824099132586,0.09258824099132586,0.3717788576694451,0.3717788576694451,0.5,10.01441342983575,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27521.880758264324,20880.028357814404,0.7586701120178536,0.9895100971619577,0.6084572529024537,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509183537778627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.875528268654,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7055117557406,260.7055117557406,-12.44448824425939,244.99383808035606,276.4171854311302,123635.29599747488,123687.5235981263,-52.22760065141492,0.0,nan,276.4171854311302,3.2671854311302013,270.1325159609673,-3.017484039032695,263.84784649081234,-9.302153509187633,257.56317702066303,-15.586822979336944,251.27850755051466,-21.871492449485316,244.99383808035606,-28.15616191964392,1.0,1.0,28837.30492052088,28837.30492052088,275.638359928551,2.488359928551006,275.638359928551,275.638359928551,77211.79492865429,77213.37357241043,-1.5786437561473576,0.0,8545.783548066482,8545.783548066482,0.8860137121164637,3935.1077888849554,275.638359928551,2.488359928551006,1.0,0.002,0.1288809872463331,0.004905742815796081,0.00019906068099045498,0.001800939319025414,0.09953034049522749,0.09953034049522749,0.0,1.5868816677366837e-14,0.9999793119877215,0.9999793119877215,0.0,0.09258632552465938,1.9154666664734958e-06,0.0,0.0,0.0,1600082.5994977774,266.6031002431139,0.0,1.0,1284540.51126365,2597.9964998787386,,,,,,,,,,,,,,,,,,3.0,15248.887710481316,1553.2912481526066,0.3717788576694451,6.175347969391544,2.9245533938453567
2206.0,-29.90465610087835,5.031173721305258,35.055697244594114,24.63382773511114,5.012631004296811,-26.412927390388067,-39.91584844244642,1.5209022936758088,-6.546939864747685,-6.54693986475646,40.111218636563635,41139.28407787765,25764.064333623068,25764.064333623068,66903.34841150072,77221.61136045116,77213.27095651181,25764.064333623068,102977.33529013488,102977.33529013488,102977.33529013488,130499.20860587404,125978.71155554999,4520.497050324042,0.0,90963.73530162043,54881.542682394596,40091.32513247315,27521.873315739154,67613.1984482123,20880.020188866387,1553.2919149641316,0.0,0.8783826350537043,2.723987088467305,0.0014947059257719628,1.0,1.0,-6.546939864747685,333772.2188062495,1559334.2467354815,4.671851516919253,1559334.2467354815,4.671851516919253,0.7586700203625152,0.09258811796057397,3.9155311605089844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155311605089844,1.2846186948175597,1.284921587115145,3.048010414533991,6458.36831717365,15248.880993454888,6454.6271231806395,0.0003299541868112088,23231.518681055764,2368.955625117218,19293.312414834014,1967.370347145459,0.8304800336005077,0.8304800336005077,35412.91927110622,35382.83765553947,1.0010628320717003,0.8,4276.524481193592,4272.891774033241,1.0010628320717003,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.166956885335,4632.441516551485,6.194525153882483,5.031173721305258,-3.7345192294553433,8.765692950760602,2.9245702596567957,3.5,0.8355915027590844,0.6,0.00023577154119267291,1.000051331741182,0.00023575943925015607,198.8434965001679,0.0,2.4163254156954535e-06,6.847866228080915,0.01380147208940268,7.960993286032905e-05,0.00015616160833234385,0.0006114556435004918,0.0925881179610013,0.0925881179610013,0.0925881179610013,0.09258622431720846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.0980493486,595.6159704859917,0.0,0.0925881179610013,0.09258811796057397,0.09258811796057397,0.3717783879400984,0.3717783879400984,0.5,10.014356620060056,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,8.753886504564434e-12,27521.873315739154,20880.020188866387,0.7586700203625152,0.989501309611092,0.6084504952001036,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509213205373341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.855575513415,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7052346095553,260.7052346095553,-12.444765390444672,244.99335993018084,276.4171092889348,123636.92787127895,123689.05592138106,-52.12805010212279,0.0,nan,276.4171092889348,3.267109288934819,270.1323594171727,-3.017640582827255,263.8476095454323,-9.302390454567671,257.5628596736777,-15.587140326322299,251.2781098019336,-21.87189019806638,244.99335993018084,-28.156640069819133,1.0,1.0,28837.30492052088,28837.30492052088,275.63830781291045,2.4883078129104774,275.63830781291045,275.63830781291045,77211.68649978624,77213.27095651181,-1.5844567255699076,0.0,8545.783548066482,8545.783548066482,0.8860136474852908,3935.108816311529,275.63830781291045,2.4883078129104774,1.0,0.002,0.12888289622609508,0.004905727493081668,0.0001990636130619241,0.0018009363867454453,0.09953180653096204,0.09953180653096204,0.0,-1.9263063366636857e-13,0.9999793820184614,0.9999793820184614,0.0,0.09258620898046716,1.908980106807491e-06,0.0,0.0,0.0,1600082.552457544,266.6030601352523,0.0,1.0,1284540.648145808,2597.9959460176688,,,,,,,,,,,,,,,,,,3.0,15248.880993454888,1553.2919149641316,0.3717783879400984,6.175347969391544,2.9245702596567957
2207.0,-29.905148521941587,5.031056791455898,35.05569061099939,24.63370490530508,5.012533652950047,-26.413380304474735,-39.916286257188744,1.5207654353659585,-6.546987660397178,-6.5469876604979325,40.11120309232287,41138.98975950649,25764.031581675557,25764.031581675557,66903.02134118204,77221.53209543489,77213.10348869622,25764.031581675557,102977.13507037178,102977.13507037178,102977.13507037178,130498.99497167609,125978.52982388259,4520.465147793504,0.0,90963.81526378993,54881.40727268456,40091.56443456152,27521.859901304317,67613.42433586584,20880.007231909945,1553.2924833224445,0.0,0.8783824350777143,2.7239822347725835,0.0014947059257719628,1.0,1.0,-6.546987660397178,333771.5888551071,1559333.5749481162,4.6718583217250265,1559333.5749481162,4.6718583217250265,0.7586699193581898,0.09258799506530586,3.9155323145931527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155323145931527,1.2846193598825997,1.2849222367897974,3.0480097349233395,6458.3668771602315,15248.874300272651,6454.624896170896,0.0003299543203588672,23231.532255465914,2368.957009321829,19293.30575815286,1967.3696683528892,0.8304792618064842,0.8304792618064842,35412.92762133746,35382.83765553947,1.0010631271302042,0.8,4276.525489581746,4272.891774033241,1.0010631271302042,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.181288150417,4632.441516551485,6.194495934831634,5.031056791455898,-3.7345746764273,8.765631467883198,2.924587055023197,3.5,0.8355963014351991,0.6,0.00023575943925015607,1.0000512129098382,0.00023574736594155952,198.8439028943554,0.0,2.4063925644936725e-06,6.819716527775068,0.013803878481967173,7.960599149944107e-05,0.000156153447750715,0.000611423870703058,0.09258799506612292,0.09258799506612292,0.09258799506612292,0.09258607214311648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.3009890534,595.615903731594,0.0,0.09258799506612292,0.09258799506530586,0.09258799506530586,0.3717779216472331,0.3717779216472331,0.5,10.01429893238809,1.007265382213518e-10,1.007265382213518e-10,1.007265382213518e-10,1.007265382213518e-10,1.007265382213518e-10,1.007265382213518e-10,27521.859901304317,20880.007231909945,0.7586699193581898,0.9894931664582626,0.6084441094885373,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509242752467362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.827425813106,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7049542379072,260.7049542379072,-12.445045762092775,244.99288277683726,276.41702569898206,123638.06016294048,123690.79488488445,-52.73472194394071,0.0,nan,276.41702569898206,3.2670256989820814,270.1321971145426,-3.0178028854573995,263.8473685301229,-9.302631469877099,257.5625399456909,-15.587460054309076,251.27771136126754,-21.872288638732442,244.99288277683726,-28.157117223162714,1.0,1.0,28837.30492052088,28837.30492052088,275.6382404206259,2.488240420625914,275.6382404206259,275.6382404206259,77211.5096130215,77213.10348869622,-1.5938756747200387,0.0,8545.783548066482,8545.783548066482,0.8860135745236135,3935.1099761661185,275.6382404206259,2.488240420625914,1.0,0.002,0.12888483599622122,0.00490571064458298,0.00019906658954467948,0.0018009334104767104,0.09953329477233974,0.09953329477233974,0.0,2.139000782053202e-14,0.999979049442618,0.999979049442618,0.0,0.09258605529520236,1.9397701035045586e-06,0.0,0.0,0.0,1600082.4964007125,266.6030123396028,0.0,1.0,1284540.8112651971,2597.9952859940877,,,,,,,,,,,,,,,,,,3.0,15248.874300272651,1553.2924833224445,0.3717779216472331,6.175347969391544,2.924587055023197
2208.0,-29.905639308876545,5.03094044760156,35.05568379304723,24.633639805857115,5.012502163499456,-26.41382516164276,-39.91671527093274,1.5206880161473166,-6.547018354712236,-6.547018354699407,40.11118450592122,41138.66226825772,25763.961262037144,25763.961262037144,66902.62353029486,77221.41186795228,77212.9457756446,25763.961262037144,102976.90703768175,102976.90703768175,102976.90703768175,130498.72680180773,125978.29486194393,4520.431939863798,0.0,90963.8779547155,54881.26224772959,40091.795229984345,27521.819764125976,67613.61499411032,20879.97607555726,1553.2913745247852,0.0,0.8783823393923881,2.723979117738614,0.0014947059257719628,1.0,1.0,-6.547018354712236,333771.1843016485,1559332.7716879405,4.671861577716908,1559332.7716879405,4.671861577716908,0.7586698937246077,0.09258785855603839,3.9155330164101563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155330164101563,1.2846197468957519,1.2849226083837781,3.048009362982263,6458.366089061721,15248.867613567321,6454.622224093731,0.00032995428587529634,23231.544102292646,2368.9582173619583,19293.2977711354,1967.3688539037694,0.830478494506588,0.830478494506588,35412.93269924613,35382.83765553947,1.0010633065599899,0.8,4276.526102798651,4272.891774033241,1.0010633065599899,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.19552295969,4632.441516551485,6.194457827196223,5.03094044760156,-3.734617095310524,8.765557542912084,2.924603737387482,3.5,0.8356010678249949,0.6,0.00023574736594155952,1.0000510431579104,0.0002357353332657186,198.84430794135613,0.0,2.4007038021862407e-06,6.803594575395806,0.01380627918576936,7.960212954319484e-05,0.00015614523639836467,0.0006113918284729658,0.09258785855772228,0.09258785855772228,0.09258785855772228,0.0925858900205157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.4958153495,595.6158394661583,0.0,0.09258785855772228,0.09258785855603839,0.09258785855603839,0.37177745404256146,0.37177745404256146,0.5,10.014239876297452,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27521.819764125976,20879.97607555726,0.7586698937246077,0.9894844926738884,0.6084375502159028,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509272231158024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.811303860726,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70467736325,260.70467736325,-12.44532263674995,244.99240732008525,276.4169474064191,123640.03784849618,123692.11482594893,-52.07697745272263,0.0,nan,276.4169474064191,3.266947406419149,270.1320393891404,-3.017960610859575,263.84713137187845,-9.30286862812153,257.56222335462104,-15.587776645378938,251.27731533735604,-21.872684662643934,244.99240732008525,-28.15759267991473,1.0,1.0,28837.30492052088,28837.30492052088,275.6381912713523,2.4881912713523207,275.6381912713523,275.6381912713523,77211.46397454811,77212.9457756446,-1.4818010964954738,0.0,8545.783548066482,8545.783548066482,0.8860135301544512,3935.1106814922073,275.6381912713523,2.4881912713523207,1.0,0.002,0.128886818451156,0.00490569672451138,0.00019906963895071305,0.0018009303610770847,0.09953481947535651,0.09953481947535651,0.0,2.779764265992135e-14,0.999978588392129,0.999978588392129,0.0,0.09258587610111738,1.9824549210125974e-06,0.0,0.0,0.0,1600082.460401058,266.60298164528774,0.0,1.0,1284540.9160202746,2597.9948621278695,,,,,,,,,,,,,,,,,,3.0,15248.867613567321,1553.2913745247852,0.37177745404256146,6.175347969391544,2.924603737387482
