time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2209.0,-29.906128870718543,5.030824466401375,35.0556771246891,24.633561679534637,5.012453778058385,-26.414270605829557,-39.91714812638236,1.520595513044196,-6.547060789747604,-6.547060789746338,40.11117518619323,41138.35258292446,25763.917743444723,25763.917743444723,66902.27032636918,77221.3015905649,77212.88270521173,25763.917743444723,102976.80044865645,102976.80044865645,102976.80044865645,130498.6294678513,125978.22919313506,4520.4002747162285,0.0,90963.9425004865,54881.12704505398,40092.0171727028,27521.829019194844,67613.84619189764,20879.979778287896,1553.292893205317,0.0,0.8783821447931338,2.723974808429067,0.0014947059257719628,1.0,1.0,-6.547060789747604,333770.6250052151,1559332.3689109094,4.67186819956533,1559332.3689109094,4.67186819956533,0.7586697731362748,0.09258774031035591,3.9155334434029156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155334434029156,1.2846202043717745,1.284923050509432,3.0480086099204335,6458.36449341407,15248.860943184993,6454.620115026261,0.0003299544603939934,23231.558053410845,2368.9596399801,19293.29146699159,1967.3682110600046,0.8304777244227475,0.8304777244227475,35412.93578869844,35382.83765553947,1.0010634157269365,0.8,4276.526475886178,4272.891774033241,1.0010634157269365,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.209742285325,4632.441516551485,6.194426186665077,5.030824466401375,-3.7346683250031254,8.765492791404501,2.9246204016438497,3.5,0.8356058290410999,0.6,0.0002357353332657186,1.000050915946064,0.00023572333118930172,198.84471197873467,0.0,2.3926291002719317e-06,6.780710870170655,0.013808671814869632,7.959823317968021e-05,0.00015613710008603837,0.0006113600371428315,0.09258774031327996,0.09258774031327996,0.09258774031327996,0.09258581356150362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.72940592427,595.6157630502997,0.0,0.09258774031327996,0.09258774031035591,0.09258774031035591,0.3717769793523311,0.3717769793523311,0.5,10.014182074087419,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27521.829019194844,20879.979778287896,0.7586697731362748,0.9894758854050558,0.6084308895276865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450930161213568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.7884201555,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70440192514866,260.70440192514866,-12.445598074851318,244.99193330947853,276.41687054081984,123641.74890379845,123693.55568314581,-51.806779347356965,0.0,nan,276.41687054081984,3.266870540819866,270.1318830945528,-3.0181169054471866,263.84689564827937,-9.303104351720606,257.5619082020133,-15.588091797986692,251.2769207557483,-21.87307924425167,244.99193330947853,-28.15806669052145,1.0,1.0,28837.30492052088,28837.30492052088,275.6381414560069,2.488141456006929,275.6381414560069,275.6381414560069,77211.37133412546,77212.88270521173,-1.511371086264262,0.0,8545.783548066482,8545.783548066482,0.8860135031597911,3935.11111061993,275.6381414560069,2.488141456006929,1.0,0.002,0.1288887610758249,0.004905680838370421,0.0001990726220342989,0.0018009273781660682,0.09953631101714944,0.09953631101714944,0.0,2.0036706668835613e-13,0.9999790185569003,0.9999790185569003,0.0,0.09258579768595086,1.9426244050514464e-06,0.0,0.0,0.0,1600082.4106313428,266.6029392102524,0.0,1.0,1284541.0608446298,2597.9942761311017,,,,,,,,,,,,,,,,,,3.0,15248.860943184993,1553.292893205317,0.3717769793523311,6.175347969391544,2.9246204016438497
2210.0,-29.906616511669682,5.030708751845476,35.055670426761154,24.633442796207987,5.012362506537356,-26.41471860984401,-39.91758140092713,1.520464604682641,-6.547108410358646,-6.547108410299918,40.111160996330945,41138.06392709402,25763.885746474036,25763.885746474036,66901.94967356806,77221.22116629186,77212.73479715339,25763.885746474036,102976.62054362742,102976.62054362742,102976.62054362742,130498.44179013805,125978.07365225418,4520.368137883865,0.0,90964.0230997768,54880.998882974956,40092.24912977982,27521.821246510634,67614.07037629044,20879.970897893465,1553.2937252939093,0.0,0.8783819406115525,2.723969972526886,0.0014947059257719628,1.0,1.0,-6.547108410358646,333769.99736345053,1559331.7556582463,4.671875147484425,1559331.7556582463,4.671875147484425,0.7586696647316079,0.092587616928877,3.915534962882537,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915534962882537,1.2846208414044893,1.2849236722734054,3.0480082812619185,6458.363797026114,15248.854280985794,6454.617391665851,0.0003299544031025048,23231.56962256083,2368.9608197050807,19293.28332668508,1967.3673809797515,0.8304769604525055,0.8304769604525055,35412.94678270126,35382.83765553947,1.0010638042041342,0.8,4276.527803540694,4272.891774033241,1.0010638042041342,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.223889471479,4632.441516551485,6.194397423926103,5.030708751845476,-3.7347234619668703,8.765432213812346,2.924636981394463,3.5,0.8356105661127037,0.6,0.00023572333118930172,1.0000507163653163,0.0002357113767650085,198.84511443223224,0.0,2.386549428258138e-06,6.763481079683563,0.01381105836429789,7.959433322023538e-05,0.00015612899796906633,0.0006113285502676958,0.09258761692976061,0.09258761692976061,0.09258761692976061,0.09258567726869116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.9413154214,595.6156934455756,0.0,0.09258761692976061,0.092587616928877,0.092587616928877,0.37177650345867896,0.37177650345867896,0.5,10.014123884299323,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,-5.871925168321468e-11,27521.821246510634,20879.970897893465,0.7586696647316079,0.9894678622547165,0.6084246030175325,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450933091988626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.77119036501,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70412393829105,260.70412393829105,-12.44587606170893,244.99146042398107,276.4167874526015,123642.96098181023,123695.2471522277,-52.28617041747302,0.0,nan,276.4167874526015,3.266787452601534,270.1317220468793,-3.0182779531206734,263.8466566411498,-9.303343358850157,257.56159123542795,-15.588408764572023,251.27652582970646,-21.87347417029352,244.99146042398107,-28.15853957601891,1.0,1.0,28837.30492052088,28837.30492052088,275.6380765277299,2.488076527729902,275.6380765277299,275.6380765277299,77211.20480815541,77212.73479715339,-1.5299889979796717,0.0,8545.783548066482,8545.783548066482,0.8860134070976522,3935.1126376969496,275.6380765277299,2.488076527729902,1.0,0.002,0.12889071762288687,0.004905663950182159,0.00019907562449953138,0.0018009243755340262,0.09953781224976568,0.09953781224976568,0.0,3.3557358281033345e-14,0.9999788681564776,0.9999788681564776,0.0,0.09258566038184395,1.9565470330502228e-06,0.0,0.0,0.0,1600082.3547797217,266.60289158964133,0.0,1.0,1284541.2233665339,2597.9936185257357,,,,,,,,,,,,,,,,,,3.0,15248.854280985794,1553.2937252939093,0.37177650345867896,6.175347969391544,2.924636981394463
2211.0,-29.907102945781805,5.030593613435292,35.0556635839591,24.633377382438653,5.01233109086181,-26.415159542127178,-39.918006014171965,1.5203876870730153,-6.5471391308170155,-6.547139130780746,40.11114342046181,41137.73868696041,25763.816608764424,25763.816608764424,66901.55529572483,77221.10264739703,77212.59069321677,25763.816608764424,102976.40730198119,102976.40730198119,102976.40730198119,130498.19272099846,125977.85789410789,4520.33482689057,0.0,90964.0863780581,54880.85510423544,40092.47919313629,27521.785419017266,67614.26461215355,20879.94284629436,1553.2928216567432,0.0,0.8783818409389028,2.723966852849155,0.0014947059257719628,1.0,1.0,-6.5471391308170155,333769.59246694087,1559330.996070442,4.671878539159885,1559330.996070442,4.671878539159885,0.7586696331069619,0.0925874791216141,3.915535824064633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915535824064633,1.2846212258270213,1.284924041428853,3.048008039524542,6458.363284813622,15248.847640949718,6454.614552333362,0.0003299542990590646,23231.58067383744,2368.9619466216745,19293.27483973026,1967.3665155512087,0.8304762000743945,0.8304762000743945,35412.95301367514,35382.83765553947,1.0010640243779376,0.8,4276.528556003717,4272.891774033241,1.0010640243779376,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.2379403209125,4632.441516551485,6.194359875159384,5.030593613435292,-3.734765725720152,8.765359339155445,2.924653448280769,3.5,0.8356152709373627,0.6,0.0002357113767650085,1.0000505910484119,0.00023569945248259728,198.8455158911471,0.0,2.3770788665560816e-06,6.736641507819935,0.013813435443164445,7.9590511393641e-05,0.0001561208653713675,0.0006112968412455611,0.09258747912265737,0.09258747912265737,0.09258747912265737,0.09258550686508349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.14156687737,595.6156274655693,0.0,0.09258747912265737,0.0925874791216141,0.0925874791216141,0.3717760244977887,0.3717760244977887,0.5,10.014064716471646,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,-3.6266101233195513e-11,27521.785419017266,20879.94284629436,0.7586696331069619,0.989459187044081,0.6084180449633401,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509360112754544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.74435079315,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70384941723773,260.70384941723773,-12.446150582762243,244.9909892116256,276.4167096228475,123644.9256158976,123696.55990621357,-51.634290315981616,0.0,nan,276.4167096228475,3.266709622847543,270.1315655406138,-3.018434459386185,263.84642145835903,-9.303578541640945,257.56127737611064,-15.588722623889339,251.27613329386975,-21.87386670613023,244.9909892116256,-28.15901078837439,1.0,1.0,28837.30492052088,28837.30492052088,275.63802894467165,2.488028944671669,275.63802894467165,275.63802894467165,77211.15487755266,77212.59069321677,-1.4358156641101232,0.0,8545.783548066482,8545.783548066482,0.886013352653356,3935.1135031849562,275.63802894467165,2.488028944671669,1.0,0.002,0.12889270382308413,0.004905650009508728,0.00019907867967821935,0.0018009213202950574,0.09953933983910968,0.09953933983910968,0.0,-2.6723415147422713e-14,0.9999785478531034,0.9999785478531034,0.0,0.09258549292141119,1.986200202906351e-06,0.0,0.0,0.0,1600082.3187493512,266.60286086918296,0.0,1.0,1284541.328210762,2597.993194299183,,,,,,,,,,,,,,,,,,3.0,15248.847640949718,1553.2928216567432,0.3717760244977887,6.175347969391544,2.924653448280769
2212.0,-29.907588197981976,5.03047879735869,35.055656867839595,24.63326803352686,5.012246737636856,-26.41560470441852,-39.91843502791596,1.5202632440764083,-6.54718327871484,-6.547183278748616,40.11113339001574,41137.434481392294,25763.77792927086,25763.77792927086,66901.21241066315,77221.01648800324,77212.51170000165,25763.77792927086,102976.2896292725,102976.2896292725,102976.2896292725,130498.08269888835,125977.77981825893,4520.302880629412,0.0,90964.16016715746,54880.710519171924,40092.72183109504,27521.79306961585,67614.5149007109,20879.94528542747,1553.294305272135,0.0,0.8783816397568043,2.7239623696132287,0.0014947059257719628,1.0,1.0,-6.54718327871484,333769.01059707336,1559330.5625794444,4.671885385015182,1559330.5625794444,4.671885385015182,0.7586695108349971,0.09258735783232992,3.915536528755688,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915536528755688,1.2846218324618308,1.2849246328876696,3.0480071487279723,6458.361397322583,15248.841008835947,6454.612662279995,0.00032995455025060233,23231.59533798675,2368.9634419487543,19293.269190234263,1967.3659394629424,0.8304754326831443,0.8304754326831443,35412.95811237772,35382.83765553947,1.0010642045425167,0.8,4276.52917173173,4272.891774033241,1.0010642045425167,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.251974880687,4632.441516551485,6.194329673909675,5.03047879735869,-3.7348180874930335,8.765296884851724,2.9246698961134396,3.5,0.8356199703181256,0.6,0.00023569945248259728,1.0000504683226135,0.00023568755772689792,198.8459163760412,0.0,2.3710900876917254e-06,6.71966930851835,0.013815806533252137,7.958665013166357e-05,0.0001561128023509337,0.0006112653802114978,0.09258735783128703,0.09258735783128703,0.09258735783128703,0.09258542171005692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.3730786195,595.6155516907787,0.0,0.09258735783128703,0.09258735783232992,0.09258735783232992,0.3717755386074464,0.3717755386074464,0.5,10.014006632614093,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,27521.79306961585,20879.94528542747,0.7586695108349971,0.9894504531890054,0.6084112936667653,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509389233486527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.72737859385,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7035730267993,260.7035730267993,-12.446426973200687,244.99051909111168,276.4166269624851,123646.19189231939,123698.17779445964,-51.98590214025731,0.0,nan,276.4166269624851,3.266626962485134,270.13140538821824,-3.0185946117817366,263.84618381393614,-9.303816186063841,257.56096223965835,-15.589037760341625,251.27574066538608,-21.874259334613896,244.99051909111168,-28.1594809088883,1.0,1.0,28837.30492052088,28837.30492052088,275.6379755531728,2.4879755531728165,275.6379755531728,275.6379755531728,77210.96979204328,77212.51170000165,-1.5419079583662096,0.0,8545.783548066482,8545.783548066482,0.8860133081024881,3935.1142113994665,275.6379755531728,2.4879755531728165,1.0,0.002,0.12889465619098317,0.004905633770433521,0.00019908167710825116,0.001800918322779363,0.09954083855412557,0.09954083855412557,0.0,-1.1238579511463342e-13,0.9999789132328162,0.9999789132328162,0.0,0.09258540546427114,1.952368058775371e-06,0.0,0.0,0.0,1600082.266970639,266.60281672128514,0.0,1.0,1284541.4788807533,2597.9925846500355,,,,,,,,,,,,,,,,,,3.0,15248.841008835947,1553.294305272135,0.3717755386074464,6.175347969391544,2.9246698961134396
2213.0,-29.90807120847233,5.030364419681815,35.055649973800264,24.63317970922219,5.012192080430604,-26.41604487958171,-39.91886330824343,1.5201657515371552,-6.547221036475662,-6.5472210365015915,40.11111482430837,41137.14704280907,25763.725321090697,25763.725321090697,66900.87236389976,77220.91558933276,77212.33149878019,25763.725321090697,102976.05681987088,102976.05681987088,102976.05681987088,130497.81578308028,125977.54635595295,4520.269427127331,0.0,90964.23347078807,54880.59666536333,40092.92978380526,27521.758963209402,67614.68874701466,20879.91803178467,1553.2936526403894,0.0,0.8783815056973119,2.7239585353027485,0.0014947059257719628,1.0,1.0,-6.547221036475662,333768.5129499221,1559329.7602135525,4.67188994681326,1559329.7602135525,4.67188994681326,0.7586694607599962,0.09258721983063074,3.915538215656478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915538215656478,1.284622312989912,1.2849250982479528,3.0480073217342807,6458.36176390219,15248.834384185346,6454.609226173394,0.00032995421992892477,23231.604050514172,2368.964330379301,19293.25891948169,1967.3648921376505,0.8304746791280941,0.8304746791280941,35412.97031773329,35382.83765553947,1.001064635823386,0.8,4276.530645671269,4272.891774033241,1.001064635823386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.265928637902,4632.441516551485,6.194296244368279,5.030364419681815,-3.734865556502024,8.76522997618384,2.9246862492860566,3.5,0.835624642653159,0.6,0.00023568755772689792,1.0000502353684166,0.0002356757184703537,198.8463150122349,0.0,2.3652235971095423e-06,6.703043674208443,0.013818171756849247,7.958279564340301e-05,0.0001561047620834949,0.0006112341615838867,0.0925872198311502,0.0925872198311502,0.0925872198311502,0.09258523835367484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.56987663003,595.6154867851461,0.0,0.0925872198311502,0.09258721983063074,0.09258721983063074,0.37177505095624347,0.37177505095624347,0.5,10.013947188303892,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,2.5920599000528455e-11,27521.758963209402,20879.91803178467,0.7586694607599962,0.9894428799963023,0.6084054782345703,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509418283573656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.71075295954,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70329801028737,260.70329801028737,-12.446701989712608,244.99005052108637,276.41654549948595,123647.891440772,123699.61892317832,-51.72748240634836,0.0,nan,276.41654549948595,3.2665454994859715,270.131246503814,-3.0187534961859797,263.84594750812715,-9.304052491872824,257.56064851244435,-15.589351487555632,251.27534951676628,-21.874650483233694,244.99005052108637,-28.159949478913603,1.0,1.0,28837.30492052088,28837.30492052088,275.6379167088547,2.487916708854698,275.6379167088547,275.6379167088547,77210.89097873717,77212.33149878019,-1.4405200430192053,0.0,8545.783548066482,8545.783548066482,0.8860132014558979,3935.1159067347608,275.6379167088547,2.487916708854698,1.0,0.002,0.12889665293119218,0.004905618506813406,0.00019908474568639667,0.0018009152543258938,0.09954237284319833,0.09954237284319833,0.0,1.2290515827295678e-14,0.9999784339544505,0.9999784339544505,0.0,0.09258522309043057,1.996740200167239e-06,0.0,0.0,0.0,1600082.2226865538,266.6027789635243,0.0,1.0,1284541.607742166,2597.9920632441285,,,,,,,,,,,,,,,,,,3.0,15248.834384185346,1553.2936526403894,0.37177505095624347,6.175347969391544,2.9246862492860566
2214.0,-29.90855289440249,5.030250392682612,35.05564306384152,24.633092537429206,5.012132554547,-26.416484349525437,-39.91928767701609,1.5200640096728348,-6.547263366365769,-6.54726336633439,40.11110057691232,41136.8369436429,25763.683239762653,25763.683239762653,66900.52018340555,77220.81477815915,77212.19893003804,25763.683239762653,102975.8821698007,102975.8821698007,102975.8821698007,130497.62945679814,125977.39313233593,4520.23632446221,0.0,90964.3002549758,54880.45379425747,40093.162734131474,27521.74728699745,67614.91002112892,20879.906652286485,1553.2941757033464,0.0,0.8783813304176235,2.7239542366965046,0.0014947059257719628,1.0,1.0,-6.547263366365769,333767.95504282886,1559329.1444742607,4.671895911260171,1559329.1444742607,4.671895911260171,0.7586693691556102,0.09258708878920625,3.9155387142484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155387142484,1.284622813277698,1.2849255834438857,3.0480065228313635,6458.360071122775,15248.827788268589,6454.607219646568,0.0003299544221447342,23231.618148471473,2368.965767970864,19293.25292183873,1967.364280548274,0.8304739169926539,0.8304739169926539,35412.97392523136,35382.83765553947,1.001064763295706,0.8,4276.5310813188835,4272.891774033241,1.001064763295706,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.279831927368,4632.441516551485,6.194265421142395,5.030250392682612,-3.734916434112337,8.76516682679495,2.924702543349131,3.5,0.8356292980997517,0.6,0.0002356757184703537,1.0000500978023257,0.0002356639122262637,198.84671255665037,0.0,2.3541925363002913e-06,6.671781647875026,0.013820525949385548,7.957897652903892e-05,0.0001560967419413148,0.0006112028362392601,0.09258708878982963,0.09258708878982963,0.09258708878982963,0.09258510494967429,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.787897409,595.6154151902984,0.0,0.09258708878982963,0.09258708878920625,0.09258708878920625,0.37177455588840513,0.37177455588840513,0.5,10.013887673149137,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,27521.74728699745,20879.906652286485,0.7586693691556102,0.9894344333594449,0.6083989009345437,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450944719956896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.67949093321,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7030237957027,260.7030237957027,-12.4469762042973,244.98958340416806,276.4164641872387,123649.47772982995,123701.0543786156,-51.57664878565391,0.0,nan,276.4164641872387,3.266464187238739,270.13108803062346,-3.018911969376518,263.84571187401474,-9.304288125985238,257.560335717391,-15.589664282608965,251.2749595607803,-21.875040439219674,244.98958340416806,-28.16041659583192,1.0,1.0,28837.30492052088,28837.30492052088,275.63785886625567,2.487858866255692,275.63785886625567,275.63785886625567,77210.79580549222,77212.19893003804,-1.4031245458172634,0.0,8545.783548066482,8545.783548066482,0.8860131699347017,3935.116407819642,275.63785886625567,2.487858866255692,1.0,0.002,0.1288986528776752,0.00490560239838067,0.00019908781734570495,0.0018009121826857838,0.09954390867285247,0.09954390867285247,0.0,3.1488700535931e-14,0.9999783992943538,0.9999783992943538,0.0,0.09258508884275468,1.9999464515708135e-06,0.0,0.0,0.0,1600082.1730400368,266.6027366336342,0.0,1.0,1284541.7522075088,2597.991478700937,,,,,,,,,,,,,,,,,,3.0,15248.827788268589,1553.2941757033464,0.37177455588840513,6.175347969391544,2.924702543349131
2215.0,-29.909033554551414,5.030136854486058,35.055636188953706,24.633031628932827,5.012104553682596,-26.41691974375121,-39.91970764528958,1.5199907427643906,-6.547298034501409,-6.547298034508485,40.11108776886809,41136.51438253275,25763.624583195953,25763.624583195953,66900.13896572869,77220.69522720992,77212.10982332149,25763.624583195953,102975.73440651744,102975.73440651744,102975.73440651744,130497.46953315607,125977.26620525951,4520.203327896557,0.0,90964.36061338522,54880.310856242504,40093.38861904746,27521.73512663862,67615.12374568608,20879.895408983746,1553.2944907912347,0.0,0.8783811911993015,2.7239507161464087,0.0014947059257719628,1.0,1.0,-6.547298034501409,333767.4981180409,1559328.5909412387,4.6719006486058845,1559328.5909412387,4.6719006486058845,0.75866929584588,0.09258695449331199,3.915539300932016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915539300932016,1.284623180321179,1.28492593540651,3.0480061086497447,6458.359193521625,15248.82120278684,6454.604657706458,0.0003299544143297613,23231.630082663956,2368.9669849198203,19293.245264028297,1967.3634996689286,0.8304731607458495,0.8304731607458495,35412.978170105496,35382.83765553947,1.0010649132899565,0.8,4276.531593937118,4272.891774033241,1.0010649132899565,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.293662792936,4632.441516551485,6.194230720870972,5.030136854486058,-3.7349614387884253,8.765098293274484,2.9247187525705076,3.5,0.8356339293058593,0.6,0.0002356639122262637,1.000049991310121,0.00023565213166746882,198.84710925586552,0.0,2.3476328249381418e-06,6.653191425874693,0.013822873582210486,7.957519718385194e-05,0.00015608871504241176,0.0006111714981805416,0.09258695449248673,0.09258695449248673,0.09258695449248673,0.0925849893956998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.01017022046,595.6153422834227,0.0,0.09258695449248673,0.09258695449331199,0.09258695449331199,0.3717740540370692,0.3717740540370692,0.5,10.013828719716514,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27521.73512663862,20879.895408983746,0.75866929584588,0.9894256678040465,0.6083922073004754,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509476036377449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.660900711206,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7027531964051,260.7027531964051,-12.447246803594851,244.98911793992488,276.41638845288367,123651.43939839666,123702.33605278477,-50.89665438814578,0.0,nan,276.41638845288367,3.266388452883689,270.1309343502978,-3.0190656497021564,263.84548024770095,-9.30451975229903,257.56002614510703,-15.589973854892946,251.27457204251652,-21.875427957483453,244.98911793992488,-28.160882060075096,1.0,1.0,28837.30492052088,28837.30492052088,275.6378137711013,2.4878137711013437,275.6378137711013,275.6378137711013,77210.74900789089,77212.10982332149,-1.36081543059845,0.0,8545.783548066482,8545.783548066482,0.8860131328443096,3935.1169974366762,275.6378137711013,2.4878137711013437,1.0,0.002,0.12890063262242088,0.004905587766845461,0.0001990908609369215,0.0018009091388224998,0.09954543046846075,0.09954543046846075,0.0,-2.405788242232365e-13,0.9999786174512394,0.9999786174512394,0.0,0.09258497474824294,1.9797450690493212e-06,0.0,0.0,0.0,1600082.1323795726,266.60270196549857,0.0,1.0,1284541.8705244532,2597.9909999609044,,,,,,,,,,,,,,,,,,3.0,15248.82120278684,1553.2944907912347,0.3717740540370692,6.175347969391544,2.9247187525705076
2216.0,-29.909512971412045,5.030023687727502,35.05562949832693,24.632957798335724,5.012059584376073,-26.417355715852924,-39.92012768341226,1.5199023286975333,-6.547338798896249,-6.547338798873258,40.1110793355013,41136.19423385771,25763.580010518013,25763.580010518013,66899.77424437572,77220.58568712944,77212.0626028736,25763.580010518013,102975.64261339161,102975.64261339161,102975.64261339161,130497.38895738564,125977.2173654904,4520.171591895241,0.0,90964.42277142742,54880.16206061039,40093.62301201892,27521.74634399404,67615.36935601296,20879.900640056774,1553.2960606574768,0.0,0.8783810022829308,2.7239465765256794,0.0014947059257719628,1.0,1.0,-6.547338798896249,333766.96084540925,1559328.2264715342,4.671907077087141,1559328.2264715342,4.671907077087141,0.7586691766968237,0.09258682913358203,3.9155395901757406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155395901757406,1.284623618154666,1.284926358208812,3.0480052949675085,6458.357469426605,15248.814621798709,6454.602679874501,0.0003299546251511044,23231.644241233345,2368.9684286920965,19293.23935215622,1967.3628968257478,0.8304724001374412,0.8304724001374412,35412.98026289136,35382.83765553947,1.001064987239347,0.8,4276.531846665506,4272.891774033241,1.001064987239347,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.30745728753,4632.441516551485,6.194199461109228,5.030023687727502,-3.7350109919048426,8.765034679632345,2.924734919202351,3.5,0.8356385483435289,0.6,0.00023565213166746882,1.0000498621940417,0.00023564038212101144,198.84750493035713,0.0,2.342530061781302e-06,6.63873019508821,0.013825216112272267,7.957141737605456e-05,0.00015608071429141428,0.0006111402160709411,0.09258682913521378,0.09258682913521378,0.09258682913521378,0.09258492235323924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.2451605007,595.6152654558286,0.0,0.09258682913521378,0.09258682913358203,0.09258682913358203,0.3717735484443625,0.3717735484443625,0.5,10.013771516249411,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,-2.2964741219766438e-11,27521.74634399404,20879.900640056774,0.7586691766968237,0.9894166796920173,0.6083852624876552,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509504811885165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.64643948042,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7024841255139,260.7024841255139,-12.4475158744861,244.98865388836904,276.4163143626515,123653.13091387214,123703.74009325777,-50.6091793856245,0.0,nan,276.4163143626515,3.266314362651542,270.1307822678077,-3.01921773219226,263.8452501729402,-9.304749827059766,257.5597180780889,-15.590281921911071,251.27418598322558,-21.8758140167744,244.98865388836904,-28.161346111630934,1.0,1.0,28837.30492052088,28837.30492052088,275.63776748115214,2.4877674811521615,275.63776748115214,275.63776748115214,77210.6570957057,77212.0626028736,-1.4055071679031244,0.0,8545.783548066482,8545.783548066482,0.8860131145581958,3935.1172881266193,275.63776748115214,2.4877674811521615,1.0,0.002,0.12890255489944907,0.0049055722704678725,0.00019909381327293775,0.00180090618674673,0.09954690663646887,0.09954690663646887,0.0,1.9667861089756045e-14,0.9999792381149739,0.9999792381149739,0.0,0.09258490685648063,1.9222771014015055e-06,0.0,0.0,0.0,1600082.0845690977,266.60266120110373,0.0,1.0,1284542.009646949,2597.9904370365566,,,,,,,,,,,,,,,,,,3.0,15248.814621798709,1553.2960606574768,0.3717735484443625,6.175347969391544,2.924734919202351
2217.0,-29.90997957332688,5.029910791791712,35.05562280499299,24.632764735166006,5.011895822814482,-26.417792033719934,-39.92055159816516,1.5197082838571265,-6.547385058094278,-6.547385058136386,40.111065881449846,41135.99229698294,25763.547710577852,25763.547710577852,66899.54000756079,77220.56608099969,77211.92668020871,25763.547710577852,102975.47439078656,102975.47439078656,102975.47439078656,130497.21470743735,125977.07505952027,4520.139647917074,0.0,90964.53939421108,54880.092855279494,40093.82948770176,27521.74031665079,67615.56980435255,20879.893108484473,1553.296941792855,0.0,0.8783808026804709,2.7239418789141703,0.0014947059257719628,1.0,1.0,-6.547385058094278,333766.35115237476,1559327.6450205687,4.671913869198537,1559327.6450205687,4.671913869198537,0.7586690691886238,0.09258670019783033,3.91554453133175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91554453133175,1.2846245499571591,1.2849272751363563,3.0480069304781146,6458.360934877323,15248.808049695783,6454.597138537879,0.00032995349685220924,23231.644709011223,2368.968476392165,19293.222788730232,1967.3612078263457,0.8304716704472787,0.8304716704472787,35413.016013987035,35382.83765553947,1.0010662505181782,0.8,4276.5361640287465,4272.891774033241,1.0010662505181782,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.321185896615,4632.441516551485,6.194171250332059,5.029910791791712,-3.735064681484946,8.764975473276658,2.9247510086543302,3.5,0.8356431453298087,0.6,0.00023564038212101144,1.0000485295193695,0.00023562894716145616,198.8478900296919,0.0,2.3363679971138735e-06,6.621266903820717,0.013827552480269381,7.956760285180939e-05,0.00015607277926920206,0.0006111099173572714,0.09258669977839767,0.09258669977839767,0.09258669977839767,0.09258479416641256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.4557000962,595.6151963326025,0.0,0.09258669977839767,0.09258670019783033,0.09258670019783033,0.37177304631362634,0.37177304631362634,0.5,10.01371434869968,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,4.212097337585874e-11,27521.74031665079,20879.893108484473,0.7586690691886238,0.9894102822935071,0.6083804723676962,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509533513069914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.62897618915,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7022066712363,260.7022066712363,-12.44779332876368,244.988192127223,276.41622121546027,123653.57107412202,123705.75716613712,-52.18609201510554,0.0,nan,276.41622121546027,3.266221215460291,270.1306153977094,-3.019384602290586,263.845009579967,-9.304990420032993,257.55940376232013,-15.590596237679847,251.2737979447379,-21.87620205526207,244.988192127223,-28.16180787277699,1.0,1.0,28837.30492052088,28837.30492052088,275.6377053166576,2.487705316657639,275.6377053166576,275.6377053166576,77210.27092107215,77211.92668020871,-1.6557591365562985,0.0,8545.783548066482,8545.783548066482,0.8860128021761331,3935.1222539884084,275.6377053166576,2.487705316657639,1.0,0.002,0.12890447740721364,0.004905555768072956,0.0001990967637167072,0.001800903234247176,0.0995483818583536,0.0995483818583536,0.0,-2.0361169347782315e-12,0.9999792355698288,0.9999792355698288,0.0,0.09258477768775929,1.922510071038094e-06,0.0,0.0,0.0,1600082.0303140199,266.6026149419057,0.0,1.0,1284542.1675223089,2597.98979823365,,,,,,,,,,,,,,,,,,3.0,15248.808049695783,1553.296941792855,0.37177304631362634,6.175347969391544,2.9247510086543302
2218.0,-29.910455777781685,5.029798726477828,35.05561560928936,24.632768716570013,5.01192449146462,-26.418217750853056,-39.92096245111895,1.5196864645468802,-6.547400468876788,-6.547400468827674,40.11103799481284,41135.61036127127,25763.44783762794,25763.44783762794,66899.0581988992,77220.40136852111,77211.68118991714,25763.44783762794,102975.12902754509,102975.12902754509,102975.12902754509,130496.77790169224,125976.67376058153,4520.10414111072,0.0,90964.56134117249,54879.90018913945,40094.06794670338,27521.64887414715,67615.71682085053,20879.82590928182,1553.2930348465725,0.0,0.8783808252441951,2.723940313953981,0.0014947059257719628,1.0,1.0,-6.547400468876788,333766.14803952246,1559326.4398281996,4.671913101395633,1559326.4398281996,4.671913101395633,0.7586691482317245,0.0925865333733825,3.9155411833666833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155411833666833,1.2846246756155442,1.284927386133957,3.048004026149118,6458.35478095269,15248.801718338376,6454.59832615531,0.0003299548598968865,23231.670178209904,2368.9710735276476,19293.226338598208,1967.3615698121387,0.8304709127927551,0.8304709127927551,35412.991790219494,35382.83765553947,1.0010653945619223,0.8,4276.533238725296,4272.891774033241,1.0010653945619223,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.334823250332,4632.441516551485,6.194126929530277,5.029798726477828,-3.735094872710437,8.764893599188264,2.9247669911932466,3.5,0.835647711769499,0.6,0.00023562894716145616,1.0000495284595334,0.00023561727740066703,198.8482830556208,0.0,2.2738175801426183e-06,6.4439990221241805,0.013829826297849524,7.956390602324132e-05,0.00015606504113821484,0.0006110790958604958,0.09258653337300334,0.09258653337300334,0.09258653337300334,0.09258451047812485,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.6134175418,595.6151436775348,0.0,0.09258653337300334,0.0925865333733825,0.0925865333733825,0.3717725465516833,0.3717725465516833,0.5,10.013653661713862,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,-4.9112713895738125e-11,27521.64887414715,20879.82590928182,0.7586691482317245,0.9894010053335657,0.608373500945957,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509561447168102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.45170830745,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70193897771156,260.70193897771156,-12.448061022288414,244.98773232876107,276.4161456268345,123656.17137469242,123706.52148656333,-50.350111870946705,0.0,nan,276.4161456268345,3.2661456268345432,270.13046296713554,-3.0195370328644344,263.8447803074426,-9.305219692557387,257.5590976478287,-15.59090235217127,251.27341498826726,-21.876585011732715,244.98773232876107,-28.162267671238908,1.0,1.0,28837.30492052088,28837.30492052088,275.637661179485,2.4876611794850305,275.637661179485,275.637661179485,77210.39111623583,77211.68118991714,-1.2900736813171534,0.0,8545.783548066482,8545.783548066482,0.8860130138359689,3935.1188892835166,275.637661179485,2.4876611794850305,1.0,0.002,0.12890651166095068,0.004905544413744561,0.00019909989937630886,0.0018009001005564569,0.09954994968815442,0.09954994968815442,0.0,-6.723441248190909e-14,0.9999780286207616,0.9999780286207616,0.0,0.09258449911954539,2.0342538371179535e-06,0.0,0.0,0.0,1600082.012239487,266.6025995311232,0.0,1.0,1284542.2201168695,2597.9895854230344,,,,,,,,,,,,,,,,,,3.0,15248.801718338376,1553.2930348465725,0.3717725465516833,6.175347969391544,2.9247669911932466
2219.0,-29.910930712812686,5.029686847531813,35.055608896115686,24.632707808073633,5.011895427589646,-26.418648098760556,-39.921377844270296,1.519612813551152,-6.547450321404028,-6.547450321346687,40.11103752563909,41135.292508092796,25763.425473088173,25763.425473088173,66898.71798118096,77220.28405305199,77211.71807924766,25763.425473088173,102975.14355233582,102975.14355233582,102975.14355233582,130496.84588054492,125976.77239674547,4520.073483799453,0.0,90964.62094674626,54879.75890497825,40094.29115752001,27521.702328209092,67615.99348572911,20879.860994624356,1553.29683147957,0.0,0.8783805567496465,2.7239352514501327,0.0014947059257719628,1.0,1.0,-6.547450321404028,333765.4909879526,1559326.4195512668,4.671922237783268,1559326.4195512668,4.671922237783268,0.7586689495301675,0.09258642294588335,3.9155416788938693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155416788938693,1.284625044174601,1.284927739787814,3.0480035374132757,6458.353745380086,15248.795179056686,6454.595895002478,0.00032995489448110017,23231.682460967582,2368.9723260203623,19293.2190717197,1967.3608287967554,0.8304701609164536,0.8304701609164536,35412.99537554252,35382.83765553947,1.001065521250698,0.8,4276.533671695015,4272.891774033241,1.001065521250698,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.348513827278,4632.441516551485,6.194101164507041,5.029686847531813,-3.7351510601570723,8.764837907688886,2.924783036143211,3.5,0.8356522960409174,0.6,0.00023561727740066703,1.0000493966200354,0.0002356056392784254,198.84867503521934,0.0,2.320511896588394e-06,6.576330714931508,0.013832146809746112,7.956016850369363e-05,0.0001560571088969734,0.0006110481141737786,0.09258642294662912,0.09258642294662912,0.09258642294662912,0.09258453640649537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487849.8839920968,595.6150556696049,0.0,0.09258642294662912,0.09258642294588335,0.09258642294588335,0.371772034029059,0.371772034029059,0.5,10.01359706533882,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,-5.735500963055529e-11,27521.702328209092,20879.860994624356,0.7586689495301675,0.9893919253778393,0.6083663108015225,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509589956248259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.58404000026,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7016741376629,260.7016741376629,-12.448325862337072,244.98727383157384,276.4160744438966,123658.03447990773,123707.84788728724,-49.8134073795161,0.0,nan,276.4160744438966,3.2660744438966276,270.1303143213561,-3.0196856786438957,263.8445541988355,-9.305445801164467,257.55879407636746,-15.591205923632515,251.27303395394796,-21.87696604605202,244.98727383157384,-28.162726168426133,1.0,1.0,28837.30492052088,28837.30492052088,275.63761564363637,2.4876156436363885,275.63761564363637,275.63761564363637,77210.34455976337,77211.71807924766,-1.3735194842884084,0.0,8545.783548066482,8545.783548066482,0.8860129825085225,3935.1193872883387,275.63761564363637,2.4876156436363885,1.0,0.002,0.12890841527582975,0.00490552734336619,0.00019910281916830284,0.0018008971807680467,0.09955140958415142,0.09955140958415142,0.0,-6.3650473780541e-14,0.9999794395886226,0.9999794395886226,0.0,0.09258451933093961,1.9036149437325412e-06,0.0,0.0,0.0,1600081.9537699306,266.60254967859595,0.0,1.0,1284542.3902556351,2597.9888969996796,,,,,,,,,,,,,,,,,,3.0,15248.795179056686,1553.29683147957,0.371772034029059,6.175347969391544,2.924783036143211
2220.0,-29.91140455261011,5.029575328530339,35.055602354058536,24.632633139286213,5.011852537156943,-26.419078843654646,-39.92179330727083,1.5195268280198648,-6.547490877765597,-6.54749087774881,40.11102903644595,41134.984690633304,25763.38227960795,25763.38227960795,66898.36697024126,77220.17688925526,77211.66839834985,25763.38227960795,102975.0506779578,102975.0506779578,102975.0506779578,130496.76257041472,125976.71983924831,4520.042731166404,0.0,90964.68658292058,54879.62358224367,40094.51444519656,27521.71189245692,67616.22633765348,20879.86507554328,1553.2983123529243,0.0,0.8783803691726596,2.7239311329736124,0.0014947059257719628,1.0,1.0,-6.547490877765597,333764.95645971294,1559326.052668691,4.671928620693614,1559326.052668691,4.671928620693614,0.7586688341602028,0.09258629734622638,3.915542673000898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915542673000898,1.2846254703569764,1.284928151119204,3.048003300069111,6458.3532424762825,15248.788649332306,6454.593102230772,0.000329954791917466,23231.69332571841,2368.973433916619,19293.21072393818,1967.3599775599396,0.8304694132037215,0.8304694132037215,35413.0025682754,35382.83765553947,1.0010657754087053,0.8,4276.5345403016945,4272.891774033241,1.0010657754087053,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.3620929770605,4632.441516551485,6.194070557864759,5.029575328530339,-3.735200193440219,8.764775521970558,2.9247989505386256,3.5,0.8356568430110359,0.6,0.0002356056392784254,1.0000492828965883,0.00023559402852228089,198.8490661122423,0.0,2.3142251876471685e-06,6.558514181792075,0.01383446103493376,7.955643051802394e-05,0.00015604920876040144,0.0006110173359893774,0.0925862973453987,0.0925862973453987,0.0925862973453987,0.09258446491883318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.10796198825,595.6149824228072,0.0,0.0925862973453987,0.09258629734622638,0.09258629734622638,0.3717715271213198,0.3717715271213198,0.5,10.013542091873894,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,-1.6768808563938364e-11,27521.71189245692,20879.86507554328,0.7586688341602028,0.9893833269572385,0.6083596633331554,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450961838943794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.566223467125,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7014104748476,260.7014104748476,-12.448589525152386,244.9868164625325,276.416004487282,123659.7028505742,123709.29482745759,-49.59197688337697,0.0,nan,276.416004487282,3.266004487282032,270.13016688226134,-3.019833117738642,263.84432927728477,-9.305670722715206,257.55849167232105,-15.591508327678923,251.27265406740418,-21.8773459325958,244.9868164625325,-28.16318353746749,1.0,1.0,28837.30492052088,28837.30492052088,275.63756927373595,2.4875692737359714,275.63756927373595,275.63756927373595,77210.2600197326,77211.66839834985,-1.4083786172559485,0.0,8545.783548066482,8545.783548066482,0.8860129196606372,3935.1203863659025,275.63756927373595,2.4875692737359714,1.0,0.002,0.12891026286845397,0.004905512197802452,0.0001991056562352826,0.0018008943434676492,0.0995528281176413,0.0995528281176413,0.0,-2.9706835949494526e-13,0.9999800446375016,0.9999800446375016,0.0,0.09258444975310044,1.8475931259319398e-06,0.0,0.0,0.0,1600081.9062033603,266.6025091222344,0.0,1.0,1284542.5286680243,2597.988336949242,,,,,,,,,,,,,,,,,,3.0,15248.788649332306,1553.2983123529243,0.3717715271213198,6.175347969391544,2.9247989505386256
2221.0,-29.911877033072727,5.02946420945175,35.05559589750074,24.63255962301048,5.011804783265586,-26.41950885142678,-39.92221240242941,1.5194366015915355,-6.547529131562612,-6.547529131518972,40.11101841921328,41134.684815737775,25763.334288855407,25763.334288855407,66898.01910459319,77220.06994050587,77211.59362241585,25763.334288855407,102974.92791127125,102974.92791127125,102974.92791127125,130496.63865712381,125976.62634680011,4520.012310323705,0.0,90964.74578984977,54879.489487148094,40094.72922522408,27521.71074585255,67616.43997107663,20879.86157504987,1553.2992306327624,0.0,0.8783802021765535,2.72392724832576,0.0014947059257719628,1.0,1.0,-6.547529131562612,333764.4522796271,1559325.593818901,4.671934303274759,1559325.593818901,4.671934303274759,0.7586687385774669,0.09258617009929344,3.915542472079129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915542472079129,1.2846259163177451,1.2849285822687944,3.0480020855430423,6458.350669041282,15248.782125717937,6454.591735868509,0.0003299552239776917,23231.70963883021,2368.9750973910777,19293.206639789936,1967.3595610927216,0.8304686542544706,0.8304686542544706,35413.001114531944,35382.83765553947,1.0010657240401153,0.8,4276.534364745158,4272.891774033241,1.0010657240401153,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.375605644057,4632.441516551485,6.194038897063275,5.02946420945175,-3.7352475288284026,8.764711738280152,2.9248147870524006,3.5,0.8356613677292574,0.6,0.00023559402852228089,1.0000491417024782,0.00023558245159953532,198.84945606870681,0.0,2.3087880161925056e-06,6.543105237889561,0.013836769822949952,7.955266001775242e-05,0.00015604136850452848,0.0006109866057808317,0.09258617009909983,0.09258617009909983,0.09258617009909983,0.09258437001452348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.31696370733,595.6149139388649,0.0,0.09258617009909983,0.09258617009929344,0.09258617009929344,0.37177103067357226,0.37177103067357226,0.5,10.013488088783056,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,-4.3655745685100555e-11,27521.71074585255,20879.86157504987,0.7586687385774669,0.9893750563207594,0.6083533062866575,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509646757164691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.55081452322,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70114745671395,260.70114745671395,-12.448852543286023,244.98636020711353,276.4159347064117,123661.26134526737,123710.73206948231,-49.47072421496509,0.0,nan,276.4159347064117,3.265934706411713,270.1300198064975,-3.0199801935024766,263.8441049066193,-9.305895093380684,257.55819000673563,-15.591809993264349,251.27227510690605,-21.877724893093927,244.98636020711353,-28.163639792886443,1.0,1.0,28837.30492052088,28837.30492052088,275.63752226992744,2.4875222699274673,275.63752226992744,275.63752226992744,77210.16472719793,77211.59362241585,-1.4288952179194894,0.0,8545.783548066482,8545.783548066482,0.8860129323630004,3935.1201844395246,275.63752226992744,2.4875222699274673,1.0,0.002,0.12891207755747985,0.004905497610007937,0.00019910844342335105,0.0018008915563322398,0.09955422171167552,0.09955422171167552,0.0,-2.444090936581933e-13,0.9999803999953228,0.9999803999953228,0.0,0.09258435540992646,1.8146893669861178e-06,0.0,0.0,0.0,1600081.8613373335,266.60247086843736,0.0,1.0,1284542.6592221037,2597.9878086956255,,,,,,,,,,,,,,,,,,3.0,15248.782125717937,1553.2992306327624,0.37177103067357226,6.175347969391544,2.9248147870524006
