time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2222.0,-29.91234984702447,5.0293535131687985,35.05558950071678,24.632489878591173,5.011764669423649,-26.419938395358283,-39.922627655882366,1.5193532176598086,-6.547565941002404,-6.547565941016356,40.1110072307154,41134.374374245686,25763.283553144272,25763.283553144272,66897.65792738996,77219.95976920711,77211.51386839846,25763.283553144272,102974.79742154272,102974.79742154272,102974.79742154272,130496.50342621226,125976.52114162409,4519.982284588174,0.0,90964.80705586087,54879.350567798705,40094.95165340241,27521.706004669533,67616.65765807194,20879.85557339759,1553.2999437622782,0.0,0.8783800451848749,2.7239235103555606,0.0014947059257719628,1.0,1.0,-6.547565941002404,333763.96713654744,1559325.1102793124,4.67193964542425,1559325.1102793124,4.67193964542425,0.7586686512040701,0.09258604428310203,3.9155428813339235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155428813339235,1.2846263302066492,1.2849289813824192,3.0480014220976277,6458.34926328006,15248.775613540916,6454.58957223037,0.0003299553550606733,23231.72285751383,2368.9764453216776,19293.20017253075,1967.3589016158169,0.8304679033432407,0.8304679033432406,35413.00407564203,35382.83765553947,1.0010658286720915,0.8,4276.534722333858,4272.891774033241,1.0010658286720915,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.389062630973,4632.441516551485,6.194006659441472,5.0293535131687985,-3.7352937037243636,8.764647216893163,2.9248305583445773,3.5,0.8356658738127364,0.6,0.00023558245159953532,1.0000491765791666,0.00023557086703014348,198.8498463017619,0.0,2.302064790904561e-06,6.524051617423526,0.013839071887740856,7.95489242433354e-05,0.00015603352735619992,0.0006109559672889906,0.09258604428160101,0.09258604428160101,0.09258604428160101,0.09258426892209835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.5196299176,595.6148474870392,0.0,0.09258604428160101,0.09258604428310203,0.09258604428310203,0.37177054596099934,0.37177054596099934,0.5,10.013434826881356,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27521.706004669533,20879.85557339759,0.7586686512040701,0.9893665295566979,0.6083467565382559,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509675043616537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.531760902755,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7008856302513,260.7008856302513,-12.449114369748656,244.98590487468482,276.41586638589627,123662.91879825918,123712.16538076133,-49.24658250213929,0.0,nan,276.41586638589627,3.265866385896288,270.12987408361425,-3.020125916385723,263.84388178136015,-9.306118218639824,257.55788947908337,-15.592110520916606,251.2718971768693,-21.87810282313069,244.98590487468482,-28.164095125315157,1.0,1.0,28837.30492052088,28837.30492052088,275.63747612787245,2.487476127872469,275.63747612787245,275.63747612787245,77210.08825132568,77211.51386839846,-1.4256170727749122,0.0,8545.783548066482,8545.783548066482,0.886012906489731,3935.120595740593,275.63747612787245,2.487476127872469,1.0,0.002,0.12891386717230063,0.004905483389398872,0.00019911119247413312,0.0018008888070149458,0.09955559623706656,0.09955559623706656,0.0,-5.109211664855451e-13,0.9999806707853645,0.9999806707853645,0.0,0.09258425466757983,1.7896155222040546e-06,0.0,0.0,0.0,1600081.8181653046,266.6024340589976,0.0,1.0,1284542.7848467922,2597.987300387656,,,,,,,,,,,,,,,,,,3.0,15248.775613540916,1553.2999437622782,0.37177054596099934,6.175347969391544,2.9248305583445773
2223.0,-29.912821325634564,5.0292432080932015,35.05558319539728,24.6324157336727,5.011719487117103,-26.420367244395802,-39.923039032705105,1.5192654057074153,-6.547604250177869,-6.547604250192289,40.110997076135504,41134.054604633784,25763.236608202795,25763.236608202795,66897.29121283657,77219.85350096539,77211.44302048853,25763.236608202795,102974.67962869132,102974.67962869132,102974.67962869132,130496.38639675251,125976.43345553832,4519.952941214188,0.0,90964.86993692197,54879.19957734138,40095.18928842287,27521.706768061194,67616.89605648407,20879.853448388185,1553.3009535795836,0.0,0.8783798761276134,2.723919620092677,0.0014947059257719628,1.0,1.0,-6.547604250177869,333763.46222775825,1559324.6714241114,4.6719453981455805,1559324.6714241114,4.6719453981455805,0.7586685529481461,0.09258592383596503,3.915543356881255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915543356881255,1.2846267648214236,1.2849294012169639,3.0480007610814153,6458.347862666025,15248.769078933647,6454.587394267487,0.0003299554840127986,23231.736095338714,2368.9777952041436,19293.19366245394,1967.35823777273,0.8304671499055547,0.8304671499055547,35413.00751640309,35382.83765553947,1.001065950252725,0.8,4276.535137846027,4272.891774033241,1.001065950252725,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.402470394315,4632.441516551485,6.193975406703167,5.0292432080932015,-3.7353409504875765,8.764584158580778,2.9248462719816395,3.5,0.8356703634233256,0.6,0.00023557086703014348,1.0000490378787128,0.00023555931570099045,198.85023543404762,0.0,2.3035898430405402e-06,6.528373615176891,0.013841375477583897,7.954522350444131e-05,0.00015602564352570217,0.0006109251720101859,0.09258592383813348,0.09258592383813348,0.09258592383813348,0.09258417906552395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.72286740545,595.6147809001881,0.0,0.09258592383813348,0.09258592383596503,0.09258592383596503,0.3717700730940664,0.3717700730940664,0.5,10.013382483541163,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,1.4438228390645236e-11,27521.706768061194,20879.853448388185,0.7586685529481461,0.9893576179088971,0.6083398825387115,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509703350139094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.53608290051,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7006244394424,260.7006244394424,-12.449375560557598,244.9854504820215,276.41579839692093,123664.50337278633,123713.63039985357,-49.12702706724806,0.0,nan,276.41579839692093,3.2657983969209567,270.1297288139257,-3.0202711860742966,263.84365923092406,-9.306340769075916,257.5575896479092,-15.59241035209078,251.27152006495322,-21.878479935046755,244.9854504820215,-28.164549517978486,1.0,1.0,28837.30492052088,28837.30492052088,275.6374295283028,2.487429528302812,275.6374295283028,275.6374295283028,77209.99896994849,77211.44302048853,-1.4440505400416441,0.0,8545.783548066482,8545.783548066482,0.8860128764254175,3935.1210736656617,275.6374295283028,2.487429528302812,1.0,0.002,0.12891562631053224,0.004905469026458777,0.00019911389383888087,0.001800886106124266,0.09955694691944043,0.09955694691944043,0.0,-3.6852899204520284e-14,0.9999809999385055,0.9999809999385055,0.0,0.09258416469771863,1.759138246405413e-06,0.0,0.0,0.0,1600081.773234285,266.6023957498221,0.0,1.0,1284542.9155898173,2597.986771369838,,,,,,,,,,,,,,,,,,3.0,15248.769078933647,1553.3009535795836,0.3717700730940664,6.175347969391544,2.9248462719816395
2224.0,-29.913289012982048,5.029133290193307,35.05557693920718,24.632327968161576,5.011659710796481,-26.420794140572102,-39.923453867062904,1.5191648383347214,-6.547642605701924,-6.547642605702643,40.11098588301392,41133.76883469717,25763.190147210196,25763.190147210196,66896.95898190737,77219.7585228997,77211.35628812521,25763.190147210196,102974.54643533542,102974.54643533542,102974.54643533542,130496.24947186557,125976.32558244902,4519.923889416543,0.0,90964.93820819473,54879.07601791054,40095.40243364909,27521.703036530147,67617.10547017923,20879.848083430148,1553.3017506177923,0.0,0.8783797107707976,2.7239157251275494,0.0014947059257719628,1.0,1.0,-6.547642605701924,333762.9567087069,1559324.1876851253,4.67195102494862,1559324.1876851253,4.67195102494862,0.758668460876708,0.09258580505612056,3.915544212778907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915544212778907,1.2846272590249228,1.2849298806969642,3.0480002547594567,6458.346789830552,15248.762555317257,6454.5849962354105,0.0003299555287507629,23231.748453080512,2368.9790553431103,19293.186494575588,1967.3575068525531,0.8304663996143314,0.8304663996143314,35413.01370913939,35382.83765553947,1.001066169075483,0.8,4276.535885691416,4272.891774033241,1.001066169075483,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.415821404887,4632.441516551485,6.193944355029259,5.029133290193307,-3.735388174599868,8.764521464793175,2.924861919139116,3.5,0.8356748340397474,0.6,0.00023555931570099045,1.0000486437318665,0.00023554785777415516,198.85062143856132,0.0,2.296984521654851e-06,6.509654134369848,0.013843672462105551,7.954149182279258e-05,0.00015601782387819786,0.0006108946873766365,0.0925858050563744,0.0925858050563744,0.0925858050563744,0.09258407675638512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487850.9187029818,595.6147166692883,0.0,0.0925858050563744,0.09258580505612056,0.09258580505612056,0.3717696128793835,0.3717696128793835,0.5,10.01333063389914,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,27521.703036530147,20879.848083430148,0.758668460876708,0.9893496404014298,0.6083337721819244,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509731576822118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.5173634197,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.70036278662104,260.70036278662104,-12.449637213378935,244.98499738041744,276.4157281928719,123665.93162287449,123715.14554742243,-49.21392454794333,0.0,nan,276.4157281928719,3.2657281928719044,270.12958203036175,-3.020417969638231,263.8434358678442,-9.306564132155756,257.5572897053547,-15.592710294645258,251.27114354287627,-21.878856457123703,244.98499738041744,-28.165002619582538,1.0,1.0,28837.30492052088,28837.30492052088,275.6373810236513,2.4873810236513236,275.6373810236513,275.6373810236513,77209.87424624708,77211.35628812521,-1.4820418781309854,0.0,8545.783548066482,8545.783548066482,0.8860128223151863,3935.121933842802,275.6373810236513,2.4873810236513236,1.0,0.002,0.12891736893334585,0.004905454722634241,0.00019911656967570426,0.0018008834300371154,0.09955828483785213,0.09955828483785213,0.0,-2.8718043568187746e-13,0.9999811782882057,0.9999811782882057,0.0,0.09258406243278154,1.7426233390139783e-06,0.0,0.0,0.0,1600081.7282488856,266.60235739429805,0.0,1.0,1284543.0464909873,2597.9862417122636,,,,,,,,,,,,,,,,,,3.0,15248.762555317257,1553.3017506177923,0.3717696128793835,6.175347969391544,2.924861919139116
2225.0,-29.91375545403253,5.02902380520727,35.055570653798746,24.632244079280667,5.011606161840513,-26.421219292443457,-39.9238646501675,1.5190700000710515,-6.547678279908894,-6.547678279876534,40.110972527615964,41133.475200501714,25763.13819766981,25763.13819766981,66896.61339817152,77219.66068771285,77211.24635185671,25763.13819766981,102974.38454952653,102974.38454952653,102974.38454952653,130496.07261583957,125976.17796091548,4519.894654924095,0.0,90965.00669349289,54878.94835828841,40095.62037244942,27521.68806631304,67617.30843876245,20879.83478189826,1553.3019506118112,0.0,0.8783795681789015,2.723912102451393,0.0014947059257719628,1.0,1.0,-6.547678279908894,333762.48652947723,1559323.610497692,4.671955877102371,1559323.610497692,4.671955877102371,0.7586683902378608,0.0925856845328218,3.9155453842355534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155453842355534,1.2846277262408825,1.28493033330305,3.048000058112823,6458.346373159932,15248.756091936542,6454.582176036845,0.00032995540626846667,23231.75899319893,2368.9801301360744,19293.17806481335,1967.3566472560306,0.8304656599812956,0.8304656599812956,35413.02218506136,35382.83765553947,1.0010664685755148,0.8,4276.536909258198,4272.891774033241,1.0010664685755148,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.429115181643,4632.441516551485,6.193912069239513,5.02902380520727,-3.735433300197914,8.764457105405185,2.924877499252803,3.5,0.8356792855008008,0.6,0.00023554785777415516,1.0000485142880493,0.00023553643089190078,198.85100641576227,0.0,2.278415871596241e-06,6.457030580103747,0.013845950877977147,7.953779674405105e-05,0.0001560100610301041,0.0006108644743607312,0.09258568453467214,0.09258568453467214,0.09258568453467214,0.09258395051497673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.1049072505,595.614655464136,0.0,0.09258568453467214,0.0925856845328218,0.0925856845328218,0.37176916426748713,0.37176916426748713,0.5,10.013278613253503,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,-3.234390533179976e-11,27521.68806631304,20879.83478189826,0.7586683902378608,0.9893415597687739,0.6083276035418388,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509759576631782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.464739865434,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.7001014352077,260.7001014352077,-12.44989856479225,244.98454560702575,276.4156572634285,123667.45927909912,123716.61650913165,-49.157230032550004,0.0,nan,276.4156572634285,3.2656572634285226,270.12943493213277,-3.02056506786721,263.8432126008163,-9.30678739918369,257.55699026955614,-15.593009730443839,251.2707679382873,-21.879232061712685,244.98454560702575,-28.165454392974226,1.0,1.0,28837.30492052088,28837.30492052088,275.6373324850902,2.487332485090235,275.6373324850902,275.6373324850902,77209.76764082226,77211.24635185671,-1.4787110344477696,0.0,8545.783548066482,8545.783548066482,0.8860127482551714,3935.1231111567313,275.6373324850902,2.487332485090235,1.0,0.002,0.12891911678979256,0.004905440885663668,0.00019911925469275494,0.0018008807453128062,0.09955962734637747,0.09955962734637747,0.0,5.561089783112649e-15,0.9999811217417132,0.9999811217417132,0.0,0.09258393667635553,1.7478564662741558e-06,0.0,0.0,0.0,1600081.6864082592,266.6023217200911,0.0,1.0,1284543.1682412345,2597.985749081656,,,,,,,,,,,,,,,,,,3.0,15248.756091936542,1553.3019506118112,0.37176916426748713,6.175347969391544,2.924877499252803
2226.0,-29.914220885671245,5.028914729215724,35.055564368725946,24.63216019039976,5.011552561657921,-26.421643540908118,-39.924275293573714,1.518975216804369,-6.547715005880605,-6.547715005890561,40.11095996648485,41133.18543519679,25763.08911836745,25763.08911836745,66896.27455356425,77219.56325018592,77211.14388580453,25763.08911836745,102974.23300417198,102974.23300417198,102974.23300417198,130495.9105468599,125976.0449339448,4519.865612915105,0.0,90965.0752258708,54878.82428245409,40095.83438157412,27521.677542687925,67617.51192426204,20879.82461491044,1553.302387800648,0.0,0.8783794168620918,2.7239083729737334,0.0014947059257719628,1.0,1.0,-6.547715005880605,333762.0024887399,1559323.0676374505,4.671961026150834,1559323.0676374505,4.671961026150834,0.7586683109168932,0.09258556775516677,3.9155465746631695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155465746631695,1.2846281931358459,1.284930785627936,3.0479998769956245,6458.345989394322,15248.74963793373,6454.579337715399,0.00032995527562190095,23231.76943277605,2368.981194676679,19293.169580880607,1967.3557821356537,0.8304649216112332,0.8304649216112332,35413.0307982448,35382.83765553947,1.001066772925753,0.8,4276.5379494009085,4272.891774033241,1.001066772925753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.442364048418,4632.441516551485,6.19388054058574,5.028914729215724,-3.7354791515362806,8.764393880752005,2.9248930267656705,3.5,0.8356837219330487,0.6,0.00023553643089190078,1.0000484094818236,0.00023552502924727845,198.8513905611542,0.0,2.2722470364782966e-06,6.439548101379493,0.013848223125013626,7.953410308053284e-05,0.00015600232781136792,0.0006108343803012825,0.09258556775756753,0.09258556775756753,0.09258556775756753,0.09258383386171096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.29493343976,595.6145930551559,0.0,0.09258556775756753,0.09258556775516677,0.09258556775516677,0.3717687237583709,0.3717687237583709,0.5,10.013226596503259,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,9.947598300641403e-12,27521.677542687925,20879.82461491044,0.7586683109168932,0.9893335712868931,0.6083214875056305,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450978750193007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.44725738671,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69984041752747,260.69984041752747,-12.450159582472509,244.98409509424118,276.4155857408434,123668.98681696215,123718.08127681325,-49.09445985108969,0.0,nan,276.4155857408434,3.2655857408434485,270.1292876115059,-3.0207123884940756,263.8429894821703,-9.307010517829667,257.55669135286325,-15.593308647136723,251.27039322354076,-21.879606776459212,244.98409509424118,-28.165904905758794,1.0,1.0,28837.30492052088,28837.30492052088,275.6372837688296,2.487283768829627,275.6372837688296,275.6372837688296,77209.66192447033,77211.14388580453,-1.481961334196967,0.0,8545.783548066482,8545.783548066482,0.8860126729957994,3935.1243075364855,275.6372837688296,2.487283768829627,1.0,0.002,0.12892086470848332,0.004905426856726685,0.0001991219393751805,0.0018008780607172237,0.09956096968759025,0.09956096968759025,0.0,9.240394907572558e-14,0.9999811210475646,0.9999811210475646,0.0,0.09258381983663692,1.7479185298499235e-06,0.0,0.0,0.0,1600081.6433340476,266.6022849941194,0.0,1.0,1284543.293580955,2597.9852419273275,,,,,,,,,,,,,,,,,,3.0,15248.74963793373,1553.302387800648,0.3717687237583709,6.175347969391544,2.9248930267656705
2227.0,-29.914684427274594,5.028805921792016,35.055557998953944,24.632045428175502,5.01146217296177,-26.422069767275374,-39.9246862163767,1.5188475129457744,-6.547759227624681,-6.547759227657169,40.110944952568715,41132.90462982148,25763.056890628275,25763.056890628275,66895.96152044975,77219.4889617259,77210.98395942859,25763.056890628275,102974.04085005686,102974.04085005686,102974.04085005686,130495.703774205,125975.86757790574,4519.83619629927,0.0,90965.15164332214,54878.69366249494,40096.06442314134,27521.66292414814,67617.72734728947,20879.811024710703,1553.3028110292682,0.0,0.8783792342390306,2.7239038823148336,0.0014947059257719628,1.0,1.0,-6.547759227624681,333761.41965599585,1559322.4187749906,4.671967240498218,1559322.4187749906,4.671967240498218,0.7586682200947341,0.09258545237815421,3.9155477531289904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155477531289904,1.2846288139489268,1.2849313919396048,3.047999321370244,6458.344812090814,15248.743188604767,6454.577047193054,0.000329955349953895,23231.781957104242,2368.9824718027303,19293.162734356036,1967.355083984443,0.8304641791998317,0.8304641791998317,35413.039324879705,35382.83765553947,1.001067074217783,0.8,4276.538979091871,4272.891774033241,1.001067074217783,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.455562464373,4632.441516551485,6.19385313864594,5.028805921792016,-3.735530644787736,8.764336566579752,2.9249084951835664,3.5,0.835688141481019,0.6,0.00023552502924727845,1.0000482130781396,0.00023551367440809127,198.85177314789962,0.0,2.267232887834337e-06,6.42533800412251,0.01385049035790146,7.953040706262646e-05,0.00015599462218465198,0.0006108043923953199,0.09258545237903403,0.09258545237903403,0.09258545237903403,0.09258368720450269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.47762325255,595.6145329114019,0.0,0.09258545237903403,0.09258545237815421,0.09258545237815421,0.3717682892516626,0.3717682892516626,0.5,10.013173641316596,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,27521.66292414814,20879.811024710703,0.7586682200947341,0.9893257899199617,0.6083153966201784,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509815366898289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.43304728945,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6995765003144,260.6995765003144,-12.450423499685598,244.98364560487457,276.41550739577656,123670.07292287979,123719.71275355112,-49.639830671329804,0.0,nan,276.41550739577656,3.265507395776581,270.12913503758824,-3.0208649624117356,263.84276267938355,-9.307237320616423,257.5563903212238,-15.593609678776204,251.27001796303975,-21.87998203696023,244.98364560487457,-28.16635439512541,1.0,1.0,28837.30492052088,28837.30492052088,275.6372208329948,2.487220832994808,275.6372208329948,275.6372208329948,77209.49797354474,77210.98395942859,-1.485985883846297,0.0,8545.783548066482,8545.783548066482,0.8860125984926537,3935.125491894635,275.6372208329948,2.487220832994808,1.0,0.002,0.12892264541036821,0.004905411327055041,0.0001991246716245439,0.0018008753284099199,0.09956233581227195,0.09956233581227195,0.0,3.4463751297231227e-14,0.9999807669367865,0.9999807669367865,0.0,0.09258367167629597,1.7807018582392914e-06,0.0,0.0,0.0,1600081.5914683624,266.6022407723753,0.0,1.0,1284543.4445024845,2597.9846312630993,,,,,,,,,,,,,,,,,,3.0,15248.743188604767,1553.3028110292682,0.3717682892516626,6.175347969391544,2.9249084951835664
2228.0,-29.91514679925236,5.02869766885048,35.05555146124438,24.63198413550856,5.011431723959797,-26.42248894694445,-39.925092284660764,1.5187738715247558,-6.547787804794609,-6.5477878048088884,40.110927367573034,41132.602564150526,25762.990352593886,25762.990352593886,66895.59291674441,77219.37656723936,77210.83593705023,25762.990352593886,102973.82628964412,102973.82628964412,102973.82628964412,130495.45104821553,125975.64546148568,4519.805586729852,0.0,90965.21084710542,54878.56287027713,40096.275529809216,27521.624758571408,67617.90028838062,20879.781433869426,1553.3017426309693,0.0,0.8783791462188546,2.7239009803445695,0.0014947059257719628,1.0,1.0,-6.547787804794609,333761.04301567806,1559321.6587965533,4.671970235673388,1559321.6587965533,4.671970235673388,0.7586681969917699,0.09258532529079609,3.9155482936176953,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155482936176953,1.2846291818152211,1.2849317453050282,3.0479988692806304,6458.343854167172,15248.736761625125,6454.574616582913,0.0003299553684536782,23231.793870446654,2368.983686625571,19293.155469099667,1967.354343134472,0.8304634406059638,0.8304634406059638,35413.043235514684,35382.83765553947,1.0010672124016287,0.8,4276.5394513468145,4272.891774033241,1.0010672124016287,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.468674866183,4632.441516551485,6.193817616242229,5.02869766885048,-3.7355702141668012,8.76426788301728,2.9249238628261076,3.5,0.8356925322360308,0.6,0.00023551367440809127,1.0000480916044736,0.00023550234872228391,198.85215477058003,0.0,2.2579299061795925e-06,6.398973354112965,0.01385274828780764,7.952675486434942e-05,0.00015598691954374184,0.0006107743166461791,0.09258532529209255,0.09258532529209255,0.09258532529209255,0.09258351560971957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.654317859,595.6144745909494,0.0,0.09258532529209255,0.09258532529079609,0.09258532529079609,0.3717678552888,0.3717678552888,0.5,10.01311935083779,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,1.4267698134062812e-11,27521.624758571408,20879.781433869426,0.7586681969917699,0.9893178083235996,0.6083093735346098,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509843118813355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.40668263944,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69931576613527,260.69931576613527,-12.450684233864706,244.98319769979517,276.41543383249075,123671.91904853626,123720.96018515188,-49.041136615624026,0.0,nan,276.41543383249075,3.2654338324907712,270.12898660594874,-3.021013394051238,263.84253937937854,-9.307460620621441,257.5560921528725,-15.593907847127468,251.26964492632612,-21.880355073673854,244.98319769979517,-28.166802300204807,1.0,1.0,28837.30492052088,28837.30492052088,275.6371749347423,2.4871749347423133,275.6371749347423,275.6371749347423,77209.45197989662,77210.83593705023,-1.3839571536082076,0.0,8545.783548066482,8545.783548066482,0.8860125643227104,3935.1260350857838,275.6371749347423,2.4871749347423133,1.0,0.002,0.1289244679537802,0.00490539846505847,0.00019912747490059414,0.0018008725251105742,0.09956373745029706,0.09956373745029706,0.0,1.1168149738338684e-14,0.9999803149856713,0.9999803149856713,0.0,0.09258350274734112,1.8225434549763387e-06,0.0,0.0,0.0,1600081.5579514762,266.60221219520537,0.0,1.0,1284543.542031642,2597.9842366371586,,,,,,,,,,,,,,,,,,3.0,15248.736761625125,1553.3017426309693,0.3717678552888,6.175347969391544,2.9249238628261076
2229.0,-29.915608006267885,5.028589768250112,35.05554506021055,24.631909012701385,5.011387667416637,-26.422908438910078,-39.92549842279402,1.5186880999884185,-6.547826975668443,-6.547826975680367,40.11091823560103,41132.311380397165,25762.94807152386,25762.94807152386,66895.25945192103,77219.27438007496,77210.77450781598,25762.94807152386,102973.72257933984,102973.72257933984,102973.72257933984,130495.3541578152,125975.57780430395,4519.776353511256,0.0,90965.27639506494,54878.43909881998,40096.48588471662,27521.631578475368,67618.11746319199,20879.783597382382,1553.3030650539927,0.0,0.8783789685973127,2.723897002603022,0.0014947059257719628,1.0,1.0,-6.547826975668443,333760.52675340616,1559321.264135504,4.671976279830073,1559321.264135504,4.671976279830073,0.7586680876039498,0.09258521505499435,3.915549389759402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915549389759402,1.2846296063542497,1.2849321553939779,3.0479987152652073,6458.343527826972,15248.730342625593,6454.571755584091,0.00032995522421668184,23231.804107227585,2368.9847304867194,19293.14691738273,1967.353471102031,0.8304627065695898,0.8304627065695898,35413.05116650359,35382.83765553947,1.0010674926462946,0.8,4276.540409106551,4272.891774033241,1.0010674926462946,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.48177522938,4632.441516551485,6.193787943716409,5.028589768250112,-3.7356177259982197,8.764207494248332,2.9249392163917314,3.5,0.8356969189690661,0.6,0.00023550234872228391,1.0000479706144887,0.00023549105207180943,198.85253543303457,0.0,2.2521370270468784e-06,6.382556334650853,0.013855000424834688,7.952310219293291e-05,0.00015597924652935102,0.0006107444435631317,0.09258521505506073,0.09258521505506073,0.09258521505506073,0.09258344050928105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.8668073828,595.6144050456699,0.0,0.09258521505506073,0.09258521505499435,0.09258521505499435,0.37176741590279316,0.37176741590279316,0.5,10.013066114069103,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27521.631578475368,20879.783597382382,0.7586680876039498,0.9893096992582727,0.608303113478242,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509870800804694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.39026561998,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69905650511856,260.69905650511856,-12.450943494881415,244.9827511684487,276.41536184180103,123673.56960567304,123722.33365689735,-48.76405122433192,0.0,nan,276.41536184180103,3.2653618418010524,270.1288397071234,-3.021160292876573,263.84231757243833,-9.307682427561645,257.5557954377904,-15.594204562209597,251.2692733031094,-21.880726696890576,244.9827511684487,-28.16724883155129,1.0,1.0,28837.30492052088,28837.30492052088,275.6371285756201,2.4871285756201473,275.6371285756201,275.6371285756201,77209.36726885158,77210.77450781598,-1.4072389643988572,0.0,8545.783548066482,8545.783548066482,0.8860124950241275,3935.127136708199,275.6371285756201,2.4871285756201473,1.0,0.002,0.128926257158782,0.004905383817397687,0.0001991302223491985,0.0018008697774827373,0.09956511117459924,0.09956511117459924,0.0,-1.6806434716132301e-13,0.9999806750438132,0.9999806750438132,0.0,0.09258342584976986,1.7892052244868473e-06,0.0,0.0,0.0,1600081.5120096882,266.60217302433153,0.0,1.0,1284543.675715331,2597.9836957216075,,,,,,,,,,,,,,,,,,3.0,15248.730342625593,1553.3030650539927,0.37176741590279316,6.175347969391544,2.9249392163917314
2230.0,-29.916064395866222,5.028482111129149,35.055538632525284,24.631726217363052,5.0112253706496555,-26.42333541920837,-39.9259093805216,1.5184963944825818,-6.547872015059738,-6.547872015076074,40.110904664735536,41132.080211386405,25762.91885675149,25762.91885675149,66894.9990681379,77219.25144903814,77210.63224015363,25762.91885675149,102973.55109690512,102973.55109690512,102973.55109690512,130495.17490978766,125975.42823896698,4519.746670820674,0.0,90965.37948862031,54878.332638236665,40096.7187226485,27521.62381288254,67618.34253553103,20879.774894327566,1553.3038333850254,0.0,0.8783787760494843,2.7238924289282807,0.0014947059257719628,1.0,1.0,-6.547872015059738,333759.9331463251,1559320.6776372162,4.671982831904475,1559320.6776372162,4.671982831904475,0.7586679854461928,0.0925851008117428,3.9155524005394726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155524005394726,1.284630526288881,1.2849330610324898,3.0479988762613006,6458.3438689583745,15248.723931551742,6454.568439492486,0.00032995490797675724,23231.812572879215,2368.9855937429415,19293.13700536301,1967.3524603573096,0.830461977292542,0.8304619772925419,35413.07295060382,35382.83765553947,1.0010682623962723,0.8,4276.543039791619,4272.891774033241,1.0010682623962723,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.494812312477,4632.441516551485,6.193761506924097,5.028482111129149,-3.735669662063595,8.764151773192744,2.9249544958253706,3.5,0.8357012845215345,0.6,0.00023549105207180943,1.000047469716433,0.00023547987390896928,198.8529121206432,0.0,2.2463675887524117e-06,6.366205746524335,0.01385724679242344,7.95194063335547e-05,0.00015597164573825473,0.0006107151518865155,0.09258510080447327,0.09258510080447327,0.09258510080447327,0.09258331055381593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.06010230543,595.6143415241651,0.0,0.09258510080447327,0.0925851008117428,0.0925851008117428,0.37176697588609453,0.37176697588609453,0.5,10.013012406491459,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,1.63140612130519e-11,27521.62381288254,20879.774894327566,0.7586679854461928,0.9893025554861383,0.6082976699668875,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509898413150737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.37391503186,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6987881382633,260.6987881382633,-12.451211861736681,244.98230551826893,276.41527075827474,123673.8499313185,123724.3266896021,-50.4767582836014,0.0,nan,276.41527075827474,3.2652707582747666,270.12867771024446,-3.021322289755517,263.8420846622497,-9.307915337750273,257.55549161427774,-15.594508385722236,251.2688985662644,-21.88110143373558,244.98230551826893,-28.167694481731047,1.0,1.0,28837.30492052088,28837.30492052088,275.63706688852193,2.4870668885219516,275.63706688852193,275.63706688852193,77208.98779759898,77210.63224015363,-1.6444425546505954,0.0,8545.783548066482,8545.783548066482,0.8860123046812094,3935.13016254217,275.63706688852193,2.4870668885219516,1.0,0.002,0.12892806320290873,0.004905368032830732,0.00019913299340439653,0.0018008670064576496,0.09956649670219826,0.09956649670219826,0.0,-1.3795388442705558e-13,0.9999804931442081,0.9999804931442081,0.0,0.09258329476753278,1.8060442100117342e-06,0.0,0.0,0.0,1600081.4591849502,266.60212798494024,0.0,1.0,1284543.8294272567,2597.983073767308,,,,,,,,,,,,,,,,,,3.0,15248.723931551742,1553.3038333850254,0.37176697588609453,6.175347969391544,2.9249544958253706
2231.0,-29.916521873737285,5.0283752587752995,35.05553168275518,24.631724540982418,5.011251721539764,-26.423744514204074,-39.92630640333516,1.518474362022223,-6.547886327549861,-6.547886327554221,40.110876745706214,41131.73442627629,25762.822282426212,25762.822282426212,66894.5567087025,77219.09843621023,77210.38114632932,25762.822282426212,102973.20342875554,102973.20342875554,102973.20342875554,130494.73447656879,125975.02126627605,4519.71321029274,0.0,90965.40928684856,54878.169953392535,40096.93259272892,27521.53104781324,67618.46364054216,20879.70681698104,1553.2998360411573,0.0,0.8783788046910768,2.7238909755201353,0.0014947059257719628,1.0,1.0,-6.547886327549861,333759.74451172084,1559319.4710490964,4.671981857279786,1559319.4710490964,4.671981857279786,0.7586680690368084,0.09258494832864426,3.9155503143142427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155503143142427,1.2846306524149997,1.2849331728277533,3.047996953017843,6458.3397938362705,15248.717601613245,6454.568198613623,0.0003299557344920221,23231.832561135143,2368.9876319778054,19293.13628535997,1967.3523869374326,0.8304612317857235,0.8304612317857235,35413.05785599798,35382.83765553947,1.0010677290222674,0.8,4276.541216941294,4272.891774033241,1.0010677290222674,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.507758596512,4632.441516551485,6.193719011385863,5.0283752587752995,-3.7356981981319493,8.764073456907248,2.924969668874297,3.5,0.8357056196783706,0.6,0.00023547987390896928,1.0000475830899298,0.0002354686695820889,198.85328970773512,0.0,2.222810232922616e-06,6.299444200102693,0.013859469602656362,7.951583594561544e-05,0.00015596403796335384,0.0006106850378691286,0.09258494832835086,0.09258494832835086,0.09258494832835086,0.09258302591427278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.20313103177,595.6142936438605,0.0,0.09258494832835086,0.09258494832864426,0.09258494832864426,0.3717665329701059,0.3717665329701059,0.5,10.012954733959772,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27521.53104781324,20879.70681698104,0.7586680690368084,0.9892942416484359,0.6082914667350537,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509925737177998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.30715348543,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69852937201694,260.69852937201694,-12.451470627983042,244.98186211604258,276.4151966280042,123676.40044224597,123725.07143437809,-48.670992132141436,0.0,nan,276.4151966280042,3.265196628004219,270.12852972559017,-3.0214702744098076,263.84186282320036,-9.308137176799619,257.55519592083357,-15.594804079166408,251.26852901843077,-21.88147098156921,244.98186211604258,-28.1681378839574,1.0,1.0,28837.30492052088,28837.30492052088,275.6370231938551,2.487023193855123,275.6370231938551,275.6370231938551,77209.10465342819,77210.38114632932,-1.27649290113186,0.0,8545.783548066482,8545.783548066482,0.8860124365733426,3935.128065885814,275.6370231938551,2.487023193855123,1.0,0.002,0.12892999635474442,0.004905357298609066,0.0001991359733544591,0.0018008640265928524,0.09956798667722955,0.09956798667722955,0.0,-5.268875613584356e-14,0.9999791202358002,0.9999791202358002,0.0,0.09258301517675471,1.933151889556807e-06,0.0,0.0,0.0,1600081.442398448,266.6021136724501,0.0,1.0,1284543.878273393,2597.982876124506,,,,,,,,,,,,,,,,,,3.0,15248.717601613245,1553.2998360411573,0.3717665329701059,6.175347969391544,2.924969668874297
2232.0,-29.916978753611847,5.028268583042907,35.055525180758586,24.631667683739238,5.011224953127195,-26.42415838292542,-39.92670405479146,1.518404582425908,-6.547934130008514,-6.5479341299353875,40.110875765590926,41131.41938127325,25762.801087531727,25762.801087531727,66894.22046880497,77218.9848799333,77210.40898641151,25762.801087531727,102973.21007394324,102973.21007394324,102973.21007394324,130494.79052567911,125975.10631534053,4519.684210338579,0.0,90965.4658731477,54878.0248824342,40097.15665634833,27521.58045173588,67618.73710808421,20879.73911518332,1553.303390459326,0.0,0.8783785492512872,2.723886121269246,0.0014947059257719628,1.0,1.0,-6.547934130008514,333759.114489345,1559319.4286913257,4.671990549462899,1559319.4286913257,4.671990549462899,0.7586678807127286,0.09258484907921512,3.915550642193273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915550642193273,1.2846310019096725,1.2849335080105544,3.0479963790166966,6458.33857759672,15248.711234660033,6454.56597442922,0.0003299558217851619,23231.845067439586,2368.9889072659457,19293.129637123948,1967.3517090060263,0.8304604985578216,0.8304604985578217,35413.0602283233,35382.83765553947,1.0010678128493389,0.8,4276.541503427343,4272.891774033241,1.0010678128493389,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.520758900324,4632.441516551485,6.193694557817951,5.028268583042907,-3.7357520112653053,8.764020594308212,2.924984905266101,3.5,0.8357099729331717,0.6,0.0002354686695820889,1.000047521067668,0.00023545748039123027,198.85366680252156,0.0,2.2280172591237817e-06,6.314200912356798,0.013861697619915486,7.951226005290504e-05,0.00015595640952918385,0.0006106552194861529,0.09258484908261505,0.09258484908261505,0.09258484908261505,0.09258304585546885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.4591820808,595.6142103334095,0.0,0.09258484908261505,0.09258484907921512,0.09258484907921512,0.37176607132560696,0.37176607132560696,0.5,10.012900637788762,-7.310063665499911e-11,-7.310063665499911e-11,-7.310063665499911e-11,-7.310063665499911e-11,-7.310063665499911e-11,-7.310063665499911e-11,27521.58045173588,20879.73911518332,0.7586678807127286,0.989285268103704,0.6082843475104736,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509953126458692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.32191019769,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69827368615597,260.69827368615597,-12.451726313844006,244.98142017344054,276.4151271988802,123678.22378249941,123726.31538983477,-48.091607335359456,0.0,nan,276.4151271988802,3.2651271988802364,270.12838579377717,-3.0216142062228073,263.8416443886901,-9.308355611309878,257.5549029836225,-15.595097016377451,251.26816157852548,-21.881838421474498,244.98142017344054,-28.168579826559437,1.0,1.0,28837.30492052088,28837.30492052088,275.63697864923046,2.4869786492304797,275.63697864923046,275.63697864923046,77209.0663835572,77210.40898641151,-1.34260285430355,0.0,8545.783548066482,8545.783548066482,0.886012415844678,3935.128395404239,275.63697864923046,2.4869786492304797,1.0,0.002,0.1289318159018906,0.0049053409560565935,0.00019913876413386734,0.0018008612362021257,0.09956938206693366,0.09956938206693366,0.0,3.3599295221065084e-13,0.999980347252173,0.999980347252173,0.0,0.09258302953252356,1.8195466915550065e-06,0.0,0.0,0.0,1600081.3863329866,266.60206586999146,0.0,1.0,1284544.0414151493,2597.9822160152203,,,,,,,,,,,,,,,,,,3.0,15248.711234660033,1553.303390459326,0.37176607132560696,6.175347969391544,2.924984905266101
2233.0,-29.917434391763248,5.028162242580503,35.055518840164204,24.631592316459887,5.011180744467025,-26.42457287816199,-39.92710561780257,1.5183192306421809,-6.547973447556615,-6.547973447523626,40.11086741846378,41131.13466993901,25762.760854935146,25762.760854935146,66893.89552487415,77218.88491203137,77210.35725293409,25762.760854935146,102973.11810786923,102973.11810786923,102973.11810786923,130494.7075587331,125975.05257835294,4519.654980380155,0.0,90965.53187385877,54877.90579511478,40097.36230971554,27521.589450863878,67618.95176057942,20879.742869333317,1553.3048141568515,0.0,0.8783783678471111,2.723882128650344,0.0014947059257719628,1.0,1.0,-6.547973447556615,333758.5962962956,1559319.0679496026,4.671996722341529,1559319.0679496026,4.671996722341529,0.7586677690476893,0.09258473432273942,3.9155518751819796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155518751819796,1.2846314242048247,1.2849339160304145,3.04799633685255,6458.338488255952,15248.70486443742,6454.562973911343,0.0003299556180949053,23231.854607884885,2368.989880120621,19293.120668375217,1967.3507944481773,0.8304597714651304,0.8304597714651304,35413.06914944954,35382.83765553947,1.0010681280809424,0.8,4276.54258075775,4272.891774033241,1.0010681280809424,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.533652687485,4632.441516551485,6.193665686125597,5.028162242580503,-3.7357993873931203,8.763961629973624,2.9250000168514547,3.5,0.835714290528987,0.6,0.00023545748039123027,1.0000473920873394,0.00023544632209856965,198.85404287368243,0.0,2.22501163079142e-06,6.3056829616628844,0.013863922631546278,7.950864913628507e-05,0.00015594883125494519,0.0006106257386527387,0.09258473432553105,0.09258473432553105,0.09258473432553105,0.0925829758865603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.6731340873,595.6141403510414,0.0,0.09258473432553105,0.09258473432273942,0.09258473432273942,0.3717656084885408,0.3717656084885408,0.5,10.012847884900271,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,-3.296918293926865e-11,27521.589450863878,20879.742869333317,0.7586677690476893,0.9892773221585496,0.6082782060208998,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450998048003574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.31339224699,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6980190480053,260.6980190480053,-12.451980951994699,244.9809794810035,276.4150586150165,123679.81839353374,123727.71293643091,-47.894542897161145,0.0,nan,276.4150586150165,3.265058615016528,270.12824278819744,-3.0217572118025373,263.84142696139827,-9.308573038601708,257.5546111346129,-15.595388865387065,251.2677953078032,-21.88220469219678,244.9809794810035,-28.16902051899649,1.0,1.0,28837.30492052088,28837.30492052088,275.6369332779577,2.486933277957746,275.6369332779577,275.6369332779577,77208.97932030771,77210.35725293409,-1.3779326263756957,0.0,8545.783548066482,8545.783548066482,0.8860123378945566,3935.1296345578894,275.6369332779577,2.486933277957746,1.0,0.002,0.12893358893593254,0.004905326349912882,0.0001991414865442276,0.0018008585136206538,0.0995707432721138,0.0995707432721138,0.0,1.6488156326377457e-13,0.9999808496089281,0.9999808496089281,0.0,0.09258296128886985,1.7730338695703115e-06,0.0,0.0,0.0,1600081.3402190898,266.60202655244336,0.0,1.0,1284544.175599303,2597.981673075281,,,,,,,,,,,,,,,,,,3.0,15248.70486443742,1553.3048141568515,0.3717656084885408,6.175347969391544,2.9250000168514547
2234.0,-29.917888752129805,5.028056291550775,35.0555125593838,24.631523305457108,5.011133762079194,-26.42498650070635,-39.92750704111529,1.5182315105934499,-6.548009704318929,-6.548009704229966,40.110856463069574,41130.833865661254,25762.714123057154,25762.714123057154,66893.5479887184,77218.78168760658,77210.27614719758,25762.714123057154,102972.99027025474,102972.99027025474,102972.99027025474,130494.57534135986,125974.94955940086,4519.625781958993,0.0,90965.58603462027,54877.76202303672,40097.582235092836,27521.58507110512,67619.16730619795,20879.7371665174,1553.3055304203262,0.0,0.8783782129624002,2.723878446852251,0.0014947059257719628,1.0,1.0,-6.548009704318929,333758.11844401003,1559318.594486499,4.672001992808706,1559318.594486499,4.672001992808706,0.7586676825688725,0.09258461514455665,3.915551117596581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915551117596581,1.2846318575128923,1.2849343351054685,3.0479947190296777,6458.33506028342,15248.698503861335,6454.562273376063,0.00032995627647587297,23231.872935030457,2368.9917489693685,19293.118574428387,1967.3505809250241,0.8304590262000369,0.830459026200037,35413.063668040944,35382.83765553947,1.0010679343931506,0.8,4276.541918813507,4272.891774033241,1.0010679343931506,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.5464810448175,4632.441516551485,6.193635349540784,5.028056291550775,-3.7358443934542755,8.763900685005051,2.9250150517837015,3.5,0.8357185862239147,0.6,0.00023544632209856965,1.0000472593546275,0.00023543519558316982,198.8544178914431,0.0,2.218871607131931e-06,6.288282134611892,0.01386614150315341,7.950503962737299e-05,0.00015594128247119665,0.0006105960628595382,0.09258461514567577,0.09258461514567577,0.09258461514567577,0.09258287711149389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487852.8715247168,595.6140753008657,0.0,0.09258461514567577,0.09258461514455665,0.09258461514455665,0.37176514956814244,0.37176514956814244,0.5,10.012795743744988,-8.895995051716454e-11,-8.895995051716454e-11,-8.895995051716454e-11,-8.895995051716454e-11,-8.895995051716454e-11,-8.895995051716454e-11,27521.58507110512,20879.7371665174,0.7586676825688725,0.9892690290876587,0.6082718185423619,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510007759368377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.295991419945,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6977651310944,260.6977651310944,-12.452234868905578,244.98054000693446,276.4149902552587,123681.30506310896,123729.06395089044,-47.75888778151352,0.0,nan,276.4149902552587,3.2649902552587378,270.12810020559044,-3.021899794409535,263.8412101559219,-9.308789844078092,257.5543201062654,-15.595679893734598,251.26743005659569,-21.88256994340429,244.98054000693446,-28.169459993065516,1.0,1.0,28837.30492052088,28837.30492052088,275.63688753051997,2.4868875305199936,275.63688753051997,275.63688753051997,77208.88744537311,77210.27614719758,-1.3887018244713545,0.0,8545.783548066482,8545.783548066482,0.8860123857894595,3935.128873184564,275.63688753051997,2.4868875305199936,1.0,0.002,0.12893534093422582,0.004905312388535843,0.00019914417771643632,0.001800855822245232,0.09957208885821817,0.09957208885821817,0.0,-3.833175096779051e-14,0.9999810767868951,0.9999810767868951,0.0,0.09258286314615403,1.7519984026180618e-06,0.0,0.0,0.0,1600081.2976950395,266.60199029568105,0.0,1.0,1284544.2993374884,2597.981172402287,,,,,,,,,,,,,,,,,,3.0,15248.698503861335,1553.3055304203262,0.37176514956814244,6.175347969391544,2.9250150517837015
