time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2235.0,-29.9183435348037,5.02795074926352,35.055506326809656,24.631451710034185,5.01109683181597,-26.4253994981278,-39.9279045528732,1.5181527950695513,-6.548044705039558,-6.548044705056755,40.11084529236863,41130.54235969361,25762.66507368727,25762.66507368727,66893.20743338089,77218.67895480429,77210.19471921188,25762.66507368727,102972.85979289915,102972.85979289915,102972.85979289915,130494.43855905987,125974.84171865399,4519.596840405883,0.0,90965.65374825244,54877.64107321094,40097.791861157224,27521.57876616072,67619.37062731794,20879.730153991477,1553.3061252941638,0.0,0.8783780657067219,2.7238748926063163,0.0014947059257719628,1.0,1.0,-6.548044705039558,333757.6571464592,1559318.1117180125,4.672007003673788,1559318.1117180125,4.672007003673788,0.7586676015717616,0.09258449633888455,3.9155529056903258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155529056903258,1.2846322486411577,1.2849347120316037,3.0479951829265306,6458.336043225185,15248.6921536956,6454.558545278206,0.00032995579672421465,23231.879619364994,2368.9924305817985,19293.107430894408,1967.3494446007974,0.8304583075926663,0.8304583075926663,35413.07660555555,35382.83765553947,1.0010683915454792,0.8,4276.543481169819,4272.891774033241,1.0010683915454792,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.559258390555,4632.441516551485,6.193604531951188,5.02795074926352,-3.735888382080382,8.763839131343902,2.925030026960701,3.5,0.8357228648459145,0.6,0.00023543519558316982,1.0000473034571626,0.00023542405921126987,198.85479325901386,0.0,2.212556742994966e-06,6.270385809647734,0.013868354059896405,7.95014654395684e-05,0.00015593373014360142,0.0006105667701589097,0.09258449634628849,0.09258449634628849,0.09258449634628849,0.09258277624060313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.0662739482,595.6140114242171,0.0,0.09258449634628849,0.09258449633888455,0.09258449633888455,0.3717646957314288,0.3717646957314288,0.5,10.012744141972997,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,27521.57876616072,20879.730153991477,0.7586676015717616,0.9892610181490851,0.6082656785787509,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510034962296767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.27809509498,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69751267971293,260.69751267971293,-12.452487320287048,244.9801015481305,276.41492381129416,123682.9792537039,123730.46249076941,-47.4832370655314,0.0,nan,276.41492381129416,3.2649238112941816,270.1279593586608,-3.0220406413391743,263.84099490602074,-9.309005093979238,257.55403045340967,-15.595969546590311,251.26706600076153,-21.882933999238446,244.9801015481305,-28.16989845186947,1.0,1.0,28837.30492052088,28837.30492052088,275.63684300125317,2.4868430012531917,275.63684300125317,275.63684300125317,77208.81848488869,77210.19471921188,-1.3762343231937848,0.0,8545.783548066482,8545.783548066482,0.8860122727453348,3935.1306702187776,275.63684300125317,2.4868430012531917,1.0,0.002,0.1289370746443312,0.004905298735069198,0.00019914684115566097,0.0018008531595744492,0.09957342057783049,0.09957342057783049,0.0,7.301099828882496e-13,0.9999812743036388,0.9999812743036388,0.0,0.09258276262971835,1.7337091661954878e-06,0.0,0.0,0.0,1600081.2566441312,266.6019552949604,0.0,1.0,1284544.4187889867,2597.9806890743293,,,,,,,,,,,,,,,,,,3.0,15248.6921536956,1553.3061252941638,0.3717646957314288,6.175347969391544,2.925030026960701
2236.0,-29.918795084833153,5.027845509520758,35.05550014677317,24.63133226791399,5.011000181166647,-26.42581555823163,-39.92830632543189,1.518020654571058,-6.548085303189623,-6.548085303206247,40.110834343120956,41130.2761898874,25762.62876916526,25762.62876916526,66892.90495905266,77218.61272851052,77210.0985983228,25762.62876916526,102972.72736748806,102972.72736748806,102972.72736748806,130494.30530616404,125974.73699031747,4519.568315846575,0.0,90965.73140524,54877.51790084978,40098.01500487803,27521.577938675982,67619.59294355402,20879.726741424984,1553.3071140462607,0.0,0.8783778872605404,2.72387076995835,0.0014947059257719628,1.0,1.0,-6.548085303189623,333757.1220773231,1559317.6385203742,4.672013075901103,1559317.6385203742,4.672013075901103,0.7586675003864067,0.09258438214849797,3.9155541849249573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155541849249573,1.2846328896606103,1.2849353388950884,3.0479946578040793,6458.334930553723,15248.685779924293,6454.556246590049,0.0003299558570259205,23231.891862322263,2368.993679016001,19293.10055996168,1967.3487439606472,0.8304575741957305,0.8304575741957305,35413.085861286956,35382.83765553947,1.00106871860053,0.8,4276.544598907717,4272.891774033241,1.00106871860053,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.571990248991,4632.441516551485,6.193576846261799,5.027845509520758,-3.7359365638972393,8.763782073417998,2.9250449488566304,3.5,0.8357271282447515,0.6,0.00023542405921126987,1.0000469673854584,0.00023541300247804058,198.85516595966672,0.0,2.214520931819744e-06,6.275952320777154,0.013870568580828224,7.94978530921333e-05,0.00015592620611913657,0.0006105375089092567,0.0925843821482024,0.0925843821482024,0.0925843821482024,0.09258267623904103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.26004774304,595.6139478756196,0.0,0.0925843821482024,0.09258438214849797,0.09258438214849797,0.37176424762775057,0.37176424762775057,0.5,10.012692964667187,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,1.659827830735594e-11,27521.577938675982,20879.726741424984,0.7586675003864067,0.9892532925315305,0.6082597424717008,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510062190606543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.28366160611,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69725629216003,260.69725629216003,-12.452743707839943,244.97966393546477,276.41484864885416,123683.90641284976,123732.129999685,-48.22358683523805,0.0,nan,276.41484864885416,3.2648486488541835,270.12781170617654,-3.022188293823433,263.8407747634915,-9.309225236508496,257.5537378208319,-15.596262179168093,251.2667008781415,-21.88329912185847,244.97966393546477,-28.170336064535206,1.0,1.0,28837.30492052088,28837.30492052088,275.6367911553476,2.486791155347646,275.6367911553476,275.6367911553476,77208.60098270567,77210.0985983228,-1.4976156171323964,0.0,8545.783548066482,8545.783548066482,0.8860121918715164,3935.131955849582,275.6367911553476,2.486791155347646,1.0,0.002,0.12893879517410628,0.0049052841155873975,0.00019914948194640504,0.0018008505180401428,0.09957474097320251,0.09957474097320251,0.0,-1.3452346875331145e-14,0.9999814166305829,0.9999814166305829,0.0,0.09258266161872225,1.7205297757166218e-06,0.0,0.0,0.0,1600081.2090282051,266.60191469681035,0.0,1.0,1284544.5573435337,2597.9801284512623,,,,,,,,,,,,,,,,,,3.0,15248.685779924293,1553.3071140462607,0.37176424762775057,6.175347969391544,2.9250449488566304
2237.0,-29.919245037045627,5.027740829699919,35.05549375139841,24.631279881019168,5.010977022032081,-26.42622283117305,-39.92870299899948,1.5179548160225838,-6.548111738023977,-6.54811173799042,40.11081576995066,41129.98411576268,25762.561578194356,25762.561578194356,66892.54569395704,77218.49872326935,77209.93752613952,25762.561578194356,102972.49910433387,102972.49910433387,102972.49910433387,130494.03255374692,125974.49438191125,4519.538171835668,0.0,90965.78554735726,54877.393532876406,40098.21334942317,27521.533449413044,67619.74679883622,20879.692734718614,1553.3056925049914,0.0,0.8783778146147185,2.7238680855648836,0.0014947059257719628,1.0,1.0,-6.548111738023977,333756.7736759994,1559316.8358373102,4.672015547918276,1559316.8358373102,4.672015547918276,0.7586674911518754,0.09258425060875884,3.9155543152946213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155543152946213,1.2846332204192503,1.2849356555270148,3.047993974511066,6458.333482737821,15248.67945575421,6454.554202156284,0.0003299560055937151,23231.90491625517,2368.995010146704,19293.09444901234,1967.3481208172354,0.8304568445230301,0.8304568445230301,35413.086804559236,35382.83765553947,1.0010687519314423,0.8,4276.544712818884,4272.891774033241,1.0010687519314423,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.584649867223,4632.441516551485,6.193541842937786,5.027740829699919,-3.7359739332312896,8.763714762931208,2.925059786116336,3.5,0.8357313674618103,0.6,0.00023541300247804058,1.0000468013594672,0.00023540198534510517,198.8555373427369,0.0,2.1986885212823025e-06,6.231083269314046,0.013872767269349506,7.949428673872016e-05,0.0001559187157393204,0.0006105082002482914,0.09258425060977808,0.09258425060977808,0.09258425060977808,0.09258249261230683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.4244890635,595.613893491092,0.0,0.09258425060977808,0.09258425060875884,0.09258425060875884,0.37176380532096254,0.37176380532096254,0.5,10.012640224758474,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,-3.353761712787673e-11,27521.533449413044,20879.692734718614,0.7586674911518754,0.989245728662035,0.6082540391362505,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510089225471055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.23879255464,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69700351039626,260.69700351039626,-12.45299648960372,244.9792279591727,276.41477906161793,123685.76117497966,123733.30655219695,-47.545377217251165,0.0,nan,276.41477906161793,3.2647790616179577,270.1276688411351,-3.0223311588648585,263.84055862063553,-9.309441379364443,257.55344840015704,-15.59655159984294,251.26633817965933,-21.88366182034065,244.9792279591727,-28.170772040827273,1.0,1.0,28837.30492052088,28837.30492052088,275.63674587241655,2.486745872416577,275.63674587241655,275.63674587241655,77208.57806666449,77209.93752613952,-1.3594594750320539,0.0,8545.783548066482,8545.783548066482,0.8860121836294842,3935.1320868710945,275.63674587241655,2.486745872416577,1.0,0.002,0.1289405654223262,0.004905271863369889,0.00019915220532454032,0.0018008477946975102,0.09957610266227016,0.09957610266227016,0.0,2.205050378401019e-14,0.9999808795959996,0.9999808795959996,0.0,0.09258248036048312,1.770248275716323e-06,0.0,0.0,0.0,1600081.1780238475,266.601888261976,0.0,1.0,1284544.647561083,2597.979763410708,,,,,,,,,,,,,,,,,,3.0,15248.67945575421,1553.3056925049914,0.37176380532096254,6.175347969391544,2.925059786116336
2238.0,-29.91969392131024,5.027636463760299,35.0554875171794,24.631215060967975,5.0109348019488795,-26.426631048974894,-39.92909600548444,1.5178719295429515,-6.5481511470479745,-6.548151147015824,40.110807628958575,41129.67307738897,25762.523912274854,25762.523912274854,66892.19698966382,77218.39444135681,77209.8840885308,25762.523912274854,102972.40800080565,102972.40800080565,102972.40800080565,130493.95220808631,125974.44241224711,4519.509795839203,0.0,90965.83858098509,54877.23951404775,40098.443407708146,27521.54420728066,67619.98761498882,20879.697732263445,1553.3072054778381,0.0,0.8783776319290465,2.7238640836777352,0.0014947059257719628,1.0,1.0,-6.5481511470479745,333756.2542801916,1559316.4840052507,4.672021764410711,1559316.4840052507,4.672021764410711,0.7586673761837769,0.09258414095908198,3.9155536167475855,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155536167475855,1.2846336308301993,1.2849360518808686,3.047992456975569,6458.330267262203,15248.67314854206,6454.553381167425,0.0003299566110143962,23231.92260524961,2368.9968139221455,19293.091995021703,1967.3478705798314,0.8304561065756191,0.8304561065756191,35413.08175031551,35382.83765553947,1.0010685733376716,0.8,4276.544102459799,4272.891774033241,1.0010685733376716,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.597303922492,4632.441516551485,6.193513946165136,5.027636463760299,-3.7360210523700403,8.763657516130339,2.9250746168862514,3.5,0.8357356048246433,0.6,0.00023540198534510517,1.0000466904471101,0.00023539099483431064,198.85590784555865,0.0,2.1908178898468375e-06,6.208777899825938,0.013874958087239353,7.949075350062608e-05,0.00015591123184447909,0.0006104787877402214,0.09258414096082138,0.09258414096082138,0.09258414096082138,0.09258242751379729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.63293194084,595.6138253102444,0.0,0.09258414096082138,0.09258414095908198,0.09258414095908198,0.3717633608989902,0.3717633608989902,0.5,10.012588821416813,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,-3.2173375075217336e-11,27521.54420728066,20879.697732263445,0.7586673761837769,0.9892370488224747,0.6082472731520002,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510116164767923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.21648718516,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69675204310425,260.69675204310425,-12.453247956895723,244.9787933329335,276.41471075327416,123687.30297260504,123734.60111281254,-47.298140207466716,0.0,nan,276.41471075327416,3.264710753274187,270.1275272692033,-3.0224727307966646,263.8403437851442,-9.30965621485575,257.55316030107684,-15.596839698923134,251.26597681699332,-21.88402318300666,244.9787933329335,-28.171206667066485,1.0,1.0,28837.30492052088,28837.30492052088,275.63670021029475,2.486700210294771,275.63670021029475,275.63670021029475,77208.50134525713,77209.8840885308,-1.3827432736725314,0.0,8545.783548066482,8545.783548066482,0.8860122277919591,3935.1313848313234,275.63670021029475,2.486700210294771,1.0,0.002,0.12894229329763934,0.004905257431290762,0.00019915485794651553,0.0018008451421094344,0.09957742897325776,0.09957742897325776,0.0,5.595003627067996e-14,0.9999813372432806,0.9999813372432806,0.0,0.09258241308378319,1.7278752987899533e-06,0.0,0.0,0.0,1600081.1318025617,266.601848852952,0.0,1.0,1284544.782057297,2597.979219208858,,,,,,,,,,,,,,,,,,3.0,15248.67314854206,1553.3072054778381,0.3717633608989902,6.175347969391544,2.9250746168862514
2239.0,-29.92013070563393,5.0275323271674806,35.05548125548913,24.631024861615174,5.010775451677654,-26.427040089877867,-39.92949292352421,1.517684836732313,-6.5481952324125245,-6.548195232403981,40.11079437335576,41129.49565562881,25762.496587942296,25762.496587942296,66891.9922435711,77218.38346769968,77209.74371711125,25762.496587942296,102972.24030505355,102972.24030505355,102972.24030505355,130493.77671129118,125974.29573021061,4519.48098108058,0.0,90965.95645493297,54877.187641892415,40098.6320144895,27521.536406237632,67620.16842072713,20879.68907657071,1553.3079466304987,0.0,0.8783774433519131,2.7238596069254704,0.0014947059257719628,1.0,1.0,-6.5481952324125245,333755.6732527633,1559315.9111329,4.672028181381602,1559315.9111329,4.672028181381602,0.7586672767236361,0.09258402704788461,3.9155592967367356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155592967367356,1.2846345285644776,1.2849369357069615,3.047994748445848,6458.335122612755,15248.666847726057,6454.547014388026,0.00032995513348274536,23231.919008542372,2368.9964471600774,19293.072964292012,1967.3459299854703,0.830455415981691,0.830455415981691,35413.12284711267,35382.83765553947,1.0010700255100058,0.8,4276.54906537906,4272.891774033241,1.0010700255100058,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.609889882594,4632.441516551485,6.193488637144636,5.0275323271674806,-3.736071699648691,8.763604026816171,2.9250893678772987,3.5,0.8357398193935139,0.6,0.00023539099483431064,1.000045432014639,0.00023538030103302835,198.85626836242554,0.0,2.185528001732275e-06,6.193786356909268,0.013877143615241085,7.948718524391445e-05,0.00015590380959039618,0.0006104506110383496,0.09258402663506547,0.09258402663506547,0.09258402663506547,0.09258229965065351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.81859131897,595.6137642870482,0.0,0.09258402663506547,0.09258402704788461,0.09258402704788461,0.37176291964158303,0.37176291964158303,0.5,10.01253701394417,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27521.536406237632,20879.68907657071,0.7586672767236361,0.9892313758725744,0.6082430229946258,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510143040220336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.20149564224,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6964921034583,260.6964921034583,-12.45350789654168,244.9783608373448,276.4146233697614,123687.66817759149,123736.55995739772,-48.891779806236876,0.0,nan,276.4146233697614,3.2646233697614093,270.1273708631736,-3.0226291368263674,263.840118356645,-9.30988164335497,257.5528658501335,-15.597134149866463,251.26561334369137,-21.884386656308607,244.9783608373448,-28.17163916265517,1.0,1.0,28837.30492052088,28837.30492052088,275.63663969909624,2.4866396990962585,275.63663969909624,275.63663969909624,77208.1298858814,77209.74371711125,-1.613831229857169,0.0,8545.783548066482,8545.783548066482,0.8860118687003126,3935.1370932204195,275.63663969909624,2.4866396990962585,1.0,0.002,0.12894403598155374,0.004905242082520812,0.00019915753152650206,0.0018008424669229896,0.09957876576325103,0.09957876576325103,0.0,-1.550508419573271e-12,0.9999811772577518,0.9999811772577518,0.0,0.0925822843626072,1.7426852774209738e-06,0.0,0.0,0.0,1600081.0800965575,266.60180476758745,0.0,1.0,1284544.9325130116,2597.978610431446,,,,,,,,,,,,,,,,,,3.0,15248.666847726057,1553.3079466304987,0.37176291964158303,6.175347969391544,2.9250893678772987
2240.0,-29.920576585095805,5.027428974205505,35.05547447532375,24.63102723648774,5.010803828089568,-26.42743854378774,-39.929876814689464,1.5176657867527357,-6.548208810591973,-6.548208810598244,40.11076688517666,41129.141891368505,25762.402355405626,25762.402355405626,66891.54424677414,77218.23093353373,77209.49579932062,25762.402355405626,102971.89815472625,102971.89815472625,102971.89815472625,130493.34258501552,125973.89414348984,4519.448441525677,0.0,90965.98163221027,54877.014058406654,40098.85285978179,27521.444430289263,67620.29729007106,20879.621623918298,1553.303967164467,0.0,0.8783774743352049,2.7238582280983894,0.0014947059257719628,1.0,1.0,-6.548208810591973,333755.4942979608,1559314.723169006,4.6720271270708285,1559314.723169006,4.6720271270708285,0.7586673612573482,0.09258387520495881,3.915556827379874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915556827379874,1.2846346397420074,1.2849370331723202,3.0479925624348985,6458.330490717867,15248.660774349397,6454.547279618545,0.0003299561128176077,23231.94008988011,2368.998596858266,19293.07375708378,1967.3460108277325,0.8304546965273852,0.8304546965273852,35413.104980414864,35382.83765553947,1.0010693941827933,0.8,4276.546907766185,4272.891774033241,1.0010693941827933,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.622386436006,4632.441516551485,6.193447376236244,5.027428974205505,-3.7360991176992404,8.763528091904746,2.9251040141113993,3.5,0.8357440040318284,0.6,0.00023538030103302835,1.0000463782327542,0.00023536938501690684,198.85663638750523,0.0,2.126529417605396e-06,6.026584369493691,0.01387927014465869,7.948373423847484e-05,0.0001558965667945535,0.0006104218664774965,0.09258387520593982,0.09258387520593982,0.09258387520593982,0.09258201886161187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487853.95414646715,595.6137188580774,0.0,0.09258387520593982,0.09258387520495881,0.09258387520495881,0.3717624788058995,0.3717624788058995,0.5,10.01248132385104,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,27521.444430289263,20879.621623918298,0.7586673612573482,0.9892228654338684,0.608236632189543,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510169191320264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.034293654826,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6962414703722,260.6962414703722,-12.453758529627805,244.97793021883822,276.41455272206116,123690.14506465638,123737.28630091657,-47.14123626017025,0.0,nan,276.41455272206116,3.2645527220611825,270.1272282213309,-3.022771778669096,263.83990372064966,-9.310096279350319,257.5525792199819,-15.59742078001807,251.265254719371,-21.884745280628977,244.97793021883822,-28.172069781161753,1.0,1.0,28837.30492052088,28837.30492052088,275.6365971103626,2.4865971103625952,275.6365971103626,275.6365971103626,77208.25156739188,77209.49579932062,-1.2442319287365535,0.0,8545.783548066482,8545.783548066482,0.8860120248142522,3935.1346115167735,275.6365971103626,2.4865971103625952,1.0,0.002,0.12894590263440733,0.004905231766007252,0.00019916040906493547,0.0018008395910526342,0.09958020453246773,0.09958020453246773,0.0,1.1756958254172112e-13,0.9999798382524399,0.9999798382524399,0.0,0.09258200855223879,1.866652720022203e-06,0.0,0.0,0.0,1600081.064171234,266.601791189408,0.0,1.0,1284544.9788529838,2597.9784229296315,,,,,,,,,,,,,,,,,,3.0,15248.660774349397,1553.303967164467,0.3717624788058995,6.175347969391544,2.9251040141113993
2241.0,-29.921021334542683,5.027325780972532,35.05546814130956,24.630975408386462,5.010777199603339,-26.42784148113849,-39.930265211127676,1.517597346099394,-6.5482557545572035,-6.548255754528323,40.11076619746204,41128.83094401817,25762.383187591164,25762.383187591164,66891.21413160933,77218.11872018494,77209.52505526511,25762.383187591164,102971.90824285627,102971.90824285627,102971.90824285627,130493.40216250592,125973.9817491116,4519.420413394328,0.0,90966.03164981309,54876.86502870131,40099.07402345753,27521.49391964966,67620.56794310719,20879.65404738082,1553.3075030716302,0.0,0.8783772224346789,2.7238534610711156,0.0014947059257719628,1.0,1.0,-6.5482557545572035,333754.87559646,1559314.6934470243,4.672035698835386,1559314.6934470243,4.672035698835386,0.7586671751300996,0.09258377748478198,3.9155562437515776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155562437515776,1.2846349823811376,1.284937361868279,3.04799129515677,6458.327805507582,15248.654504207321,6454.546111872836,0.00032995658268070193,23231.95632676102,2369.0002525593372,19293.070266613715,1967.3456548988406,0.8304539658758707,0.8304539658758707,35413.10075765087,35382.83765553947,1.0010692449696796,0.8,4276.546397818009,4272.891774033241,1.0010692449696796,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.634936576126,4632.441516551485,6.193424081776915,5.027325780972532,-3.7361517229730667,8.763477503945598,2.9251187231798155,3.5,0.8357482066228045,0.6,0.00023536938501690684,1.0000462608600116,0.00023535849713041856,198.85700348107602,0.0,2.170722248675448e-06,6.151826852746219,0.013881440866907365,7.948024287365706e-05,0.0001558891421432498,0.0006103927038520789,0.0925837774855792,0.0925837774855792,0.0925837774855792,0.09258204103440651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.20195764204,595.6136382412997,0.0,0.0925837774855792,0.09258377748478198,0.09258377748478198,0.37176202224673116,0.37176202224673116,0.5,10.01242923021908,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,27521.49391964966,20879.65404738082,0.7586671751300996,0.9892140241692217,0.6082295992932514,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510195887056045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.159536138075,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6959935544039,260.6959935544039,-12.454006445596065,244.9775008321693,276.4144862767664,123691.86297938817,123738.49315784026,-46.63017845205093,0.0,nan,276.4144862767664,3.2644862767664335,270.127089187776,-3.0229108122239836,263.83969209882645,-9.31030790117353,257.55229500988855,-15.597704990111424,251.26489792099693,-21.885102079003047,244.9775008321693,-28.172499167830665,1.0,1.0,28837.30492052088,28837.30492052088,275.63655358986864,2.486553589868663,275.63655358986864,275.63655358986864,77208.21430938425,77209.52505526511,-1.3107458808663068,0.0,8545.783548066482,8545.783548066482,0.886012061711514,3935.1340249703353,275.63655358986864,2.486553589868663,1.0,0.002,0.1289476549926918,0.004905215860992591,0.00019916309641648174,0.0018008369035500873,0.09958154820824086,0.09958154820824086,0.0,-3.343115714815603e-14,0.9999810727281088,0.9999810727281088,0.0,0.09258202512645282,1.7523583291719463e-06,0.0,0.0,0.0,1600081.009112446,266.6017442454428,0.0,1.0,1284545.1390645609,2597.97777467815,,,,,,,,,,,,,,,,,,3.0,15248.654504207321,1553.3075030716302,0.37176202224673116,6.175347969391544,2.9251187231798155
2242.0,-29.92146499606846,5.027222915011496,35.055461959018864,24.630904441606276,5.0107354315456964,-26.4282449533153,-39.930657484196104,1.5175153886646693,-6.548293739956478,-6.548293739965087,40.11075790704627,41128.555748570645,25762.343914798883,25762.343914798883,66890.89966336952,77218.0201408324,77209.47287422742,25762.343914798883,102971.8167890263,102971.8167890263,102971.8167890263,130493.31844080013,125973.92631092115,4519.392129878981,0.0,90966.09414610795,54876.75060731507,40099.27059865875,27521.501651773833,67620.77225043258,20879.656980781543,1553.3088328654264,0.0,0.8783770480352555,2.723849603765738,0.0014947059257719628,1.0,1.0,-6.548293739956478,333754.3749657069,1559314.3351576687,4.6720416333655175,1559314.3351576687,4.6720416333655175,0.7586670685694868,0.092583664276544,3.9155571498835307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155571498835307,1.2846353881811012,1.2849377537760678,3.047991037696321,6458.327259979785,15248.648241840567,6454.543476779852,0.00032995650053759955,23231.966911481235,2369.0013319004183,19293.062390144445,1967.3448517224992,0.8304532484767708,0.8304532484767708,35413.10731384661,35382.83765553947,1.0010694766355719,0.8,4276.547189555379,4272.891774033241,1.0010694766355719,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.647380831717,4632.441516551485,6.193396111775158,5.027222915011496,-3.7361975341974403,8.763420449208937,2.9251333081782116,3.5,0.8357523737652033,0.6,0.00023535849713041856,1.0000461478645517,0.0002353476363395742,198.85736967787315,0.0,2.1651324813025197e-06,6.135985452011341,0.013883605999388668,7.94767168050259e-05,0.00015588178032539265,0.000610364019489665,0.09258366427846472,0.09258366427846472,0.09258366427846472,0.09258197080495918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.4067894377,595.6135712273253,0.0,0.09258366427846472,0.092583664276544,0.092583664276544,0.3717615669984897,0.3717615669984897,0.5,10.012378426067198,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,8.58335624798201e-12,27521.501651773833,20879.656980781543,0.7586670685694868,0.9892063849203026,0.6082236919189804,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510222515228879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.143694737344,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6957465840934,260.6957465840934,-12.454253415906578,244.9770725036452,276.41442066464475,123693.4038988591,123739.85620736702,-46.45230850793846,0.0,nan,276.41442066464475,3.264420664644774,270.1269510323883,-3.0230489676116576,263.8394814001638,-9.3105185998362,257.55201176794804,-15.597988232051932,251.26454213577043,-21.88545786422955,244.9770725036452,-28.172927496354788,1.0,1.0,28837.30492052088,28837.30492052088,275.63650949837535,2.4865094983753693,275.63650949837535,275.63650949837535,77208.13348205356,77209.47287422742,-1.3393921738606878,0.0,8545.783548066482,8545.783548066482,0.8860120044254155,3935.1349356329483,275.63650949837535,2.4865094983753693,1.0,0.002,0.12894936255038422,0.0049052017733943265,0.00019916571823835056,0.0018008342818119734,0.09958285911917528,0.09958285911917528,0.0,5.032389435721818e-14,0.9999815565986812,0.9999815565986812,0.0,0.09258195671886818,1.7075576758216201e-06,0.0,0.0,0.0,1600080.9645607981,266.6017062600435,0.0,1.0,1284545.2687020781,2597.9772501362318,,,,,,,,,,,,,,,,,,3.0,15248.648241840567,1553.3088328654264,0.3717615669984897,6.175347969391544,2.9251333081782116
2243.0,-29.921907316717594,5.027120422787455,35.05545583852614,24.630834627337777,5.010688978767941,-26.428647687194672,-39.93104584570972,1.517429349062052,-6.548329084270165,-6.548329084281315,40.11074732550026,41128.258393041586,25762.299066365053,25762.299066365053,66890.55745940664,77217.92178156145,77209.39454807962,25762.299066365053,102971.69361444468,102971.69361444468,102971.69361444468,130493.19135386642,125973.82740705168,4519.363946814751,0.0,90966.15045462613,54876.60754898421,40099.49211737991,27521.49773942175,67620.98985680167,20879.65168018136,1553.309547794575,0.0,0.8783768966733478,2.7238460146587036,0.0014947059257719628,1.0,1.0,-6.548329084270165,333753.90914382355,1559313.8778519784,4.672046783967489,1559313.8778519784,4.672046783967489,0.758666983820193,0.09258354779088683,3.915556906208043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915556906208043,1.2846358130179032,1.2849381647599767,3.0479898400228347,6458.324722253384,15248.641986443516,6454.5422147166955,0.00032995693285167433,23231.982737985745,2369.0029457547425,19293.05861775321,1967.3444670456488,0.8304525203614176,0.8304525203614176,35413.105550765446,35382.83765553947,1.0010694143363679,0.8,4276.546976642694,4272.891774033241,1.0010694143363679,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.659762554122,4632.441516551485,6.193366894639103,5.027120422787455,-3.7362412951134956,8.76336171790095,2.92514781991492,3.5,0.8357565199756914,0.6,0.0002353476363395742,1.0000460085557117,0.000235336808832894,198.85773476909802,0.0,2.159748299930991e-06,6.120726682004428,0.013885765747688598,7.94732260390822e-05,0.000155874410300492,0.0006103351237531976,0.0925835477902221,0.0925835477902221,0.0925835477902221,0.0925818754716262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.59748615953,595.6135086973122,0.0,0.0925835477902221,0.09258354779088683,0.09258354779088683,0.3717611174730611,0.3717611174730611,0.5,10.012328255885546,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,27521.49773942175,20879.65168018136,0.758666983820193,0.9891981410070774,0.6082173372518991,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510249078358328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.12843596734,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69550008352775,260.69550008352775,-12.45449991647223,244.9766452298918,276.41435493724777,123694.84239054362,123741.20634536365,-46.363954820037854,0.0,nan,276.41435493724777,3.264354937247788,270.1268129957281,-3.023187004271904,263.8392710542331,-9.310728945766868,257.5517291127608,-15.598270887239153,251.26418717130497,-21.88581282869501,244.9766452298918,-28.173354770108176,1.0,1.0,28837.30492052088,28837.30492052088,275.63646498858617,2.4864649885861922,275.63646498858617,275.63646498858617,77208.04179361495,77209.39454807962,-1.3527544646785827,0.0,8545.783548066482,8545.783548066482,0.8860120198306974,3935.134690739083,275.63646498858617,2.4864649885861922,1.0,0.002,0.128951048405528,0.004905188256021416,0.00019916830762060325,0.001800831692096619,0.09958415381030163,0.09958415381030163,0.0,-2.827777074998483e-13,0.999981790981678,0.999981790981678,0.0,0.0925818619353688,1.6858555180350515e-06,0.0,0.0,0.0,1600080.9231067612,266.6016709157298,0.0,1.0,1284545.3893260113,2597.976762065412,,,,,,,,,,,,,,,,,,3.0,15248.641986443516,1553.309547794575,0.3717611174730611,6.175347969391544,2.92514781991492
2244.0,-29.922346756350308,5.027018268959515,35.055449721559924,24.63072269400584,5.0106046421181745,-26.429051616505177,-39.931434381846316,1.5173095022694554,-6.548366186703333,-6.5483661866586615,40.11073518629775,41127.998942803126,25762.258459394303,25762.258459394303,66890.25740219743,77217.8540440751,77209.28799462125,25762.258459394303,102971.54645401555,102971.54645401555,102971.54645401555,130493.03521764746,125973.69942359102,4519.335794056435,0.0,90966.2297401961,54876.49433276185,40099.70600826027,27521.4887636319,67621.19477189217,20879.64261775376,1553.31006501208,0.0,0.878376741706591,2.7238422470239954,0.0014947059257719628,1.0,1.0,-6.548366186703333,333753.4201512741,1559313.3532279301,4.672052057237854,1559313.3532279301,4.672052057237854,0.7586669019644401,0.0925834314816204,3.9155590545286576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155590545286576,1.2846363959045977,1.2849387338737261,3.0479901293559823,6458.325335315605,15248.635743119974,6454.538792205661,0.0003299565523301202,23231.990240317373,2369.003710779662,19293.048387638693,1967.3434238642853,0.8304518118364675,0.8304518118364675,35413.12109464897,35382.83765553947,1.0010699635859668,0.8,4276.548853748556,4272.891774033241,1.0010699635859668,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.672094168635,4632.441516551485,6.19333877194549,5.027018268959515,-3.736286336848025,8.76330460580754,2.9251622729523534,3.5,0.8357606494149581,0.6,0.000235336808832894,1.0000457090412236,0.00023532605230466822,198.85809748350337,0.0,2.1531334516215258e-06,6.101980201895404,0.013887918881140219,7.946973384538552e-05,0.00015586707498750846,0.000610306736770236,0.092583431481675,0.092583431481675,0.092583431481675,0.09258176190601997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.7802512623,595.6134486700273,0.0,0.092583431481675,0.0925834314816204,0.0925834314816204,0.37176067458395246,0.37176067458395246,0.5,10.012278168585123,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,-4.46789272245951e-11,27521.4887636319,20879.64261775376,0.7586669019644401,0.989190706077282,0.6082116573293472,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451027556129854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.109689487224,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6952507852291,260.6952507852291,-12.454749214770857,244.97621897237948,276.41428259814774,123695.90479915551,123742.79497762037,-46.89017846484424,0.0,nan,276.41428259814774,3.2642825981477586,270.1266698729542,-3.0233301270457673,263.83905714778183,-9.310942852218147,257.5514444226262,-15.598555577373759,251.2638316974854,-21.88616830251459,244.97621897237948,-28.173781027620493,1.0,1.0,28837.30492052088,28837.30492052088,275.63641541766714,2.4864154176671605,275.63641541766714,275.63641541766714,77207.85488805929,77209.28799462125,-1.4331065619626315,0.0,8545.783548066482,8545.783548066482,0.8860118840128256,3935.1368498013007,275.63641541766714,2.4864154176671605,1.0,0.002,0.12895273180729777,0.004905174431064205,0.00019917089249360255,0.0018008291074825026,0.09958544624680127,0.09958544624680127,0.0,-2.389494851984253e-14,0.9999818174614896,0.9999818174614896,0.0,0.09258174807981207,1.6834018083377515e-06,0.0,0.0,0.0,1600080.87959067,266.60163381329664,0.0,1.0,1284545.515950072,2597.9762497168936,,,,,,,,,,,,,,,,,,3.0,15248.635743119974,1553.31006501208,0.37176067458395246,6.175347969391544,2.9251622729523534
2245.0,-29.922785010481356,5.026916596883006,35.05544342667432,24.63064781567084,5.010554401322815,-26.42945106930171,-39.93182221949098,1.517220460146152,-6.5483953008483695,-6.548395300834833,40.11071781892195,41127.721852827526,25762.200649216404,25762.200649216404,66889.92250204393,77217.76052226606,77209.13165856294,25762.200649216404,102971.33230777935,102971.33230777935,102971.33230777935,130492.78376768486,125973.47728833357,4519.306479351283,0.0,90966.28955177401,54876.370248286796,40099.91033720801,27521.45145990551,67621.36179711352,20879.61362600575,1553.3090481332267,0.0,0.8783766499449367,2.7238392905776534,0.0014947059257719628,1.0,1.0,-6.5483953008483695,333753.0364409982,1559312.6026582657,4.672055179740441,1559312.6026582657,4.672055179740441,0.7586668768696343,0.09258330440698734,3.915559310485936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915559310485936,1.284636834569749,1.2849391588231651,3.047989287803145,6458.323552166126,15248.629542768776,6454.537037803178,0.0003299567918301169,23232.003997018946,2369.0051135728254,19293.043143612267,1967.3428891224087,0.8304510943648205,0.8304510943648205,35413.12294659314,35382.83765553947,1.00107002902519,0.8,4276.549077392491,4272.891774033241,1.00107002902519,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.684367110727,4632.441516551485,6.1933066010752515,5.026916596883006,-3.736325251495494,8.7632418483785,2.925176657252237,3.5,0.8357647592149249,0.6,0.00023532605230466822,1.0000455858903146,0.00023531532524606223,198.85845922055432,0.0,2.139022738505172e-06,6.061990440923657,0.013890057903878724,7.946624807126972e-05,0.00015585980423339852,0.0006102783075965989,0.09258330440728581,0.09258330440728581,0.09258330440728581,0.09258159113758586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487854.94405386463,595.6133945523214,0.0,0.09258330440728581,0.09258330440698734,0.09258330440698734,0.37176023685840276,0.37176023685840276,0.5,10.012226770648036,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27521.45145990551,20879.61362600575,0.7586668768696343,0.9891833101902894,0.6082060573731761,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510301871835847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.06969972626,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69500240526406,260.69500240526406,-12.454997594735914,244.97579406105731,276.4142107495271,123697.37344778166,123744.09089809963,-46.71745031798034,0.0,nan,276.4142107495271,3.2642107495271375,270.12652741180085,-3.0234725881991267,263.83884407409147,-9.311155925908508,257.5511607363955,-15.598839263604475,251.26347739871213,-21.88652260128785,244.97579406105731,-28.174205938942663,1.0,1.0,28837.30492052088,28837.30492052088,275.63636800955015,2.4863680095501763,275.63636800955015,275.63636800955015,77207.762747927,77209.13165856294,-1.3689106359379366,0.0,8545.783548066482,8545.783548066482,0.8860118678310813,3935.1371070383657,275.63636800955015,2.4863680095501763,1.0,0.002,0.12895445762388452,0.004905161879160102,0.00019917354614656347,0.0018008264539304208,0.09958677307328173,0.09958677307328173,0.0,7.698399209776774e-14,0.9999813593126022,0.9999813593126022,0.0,0.09258157859055163,1.7258164357026802e-06,0.0,0.0,0.0,1600080.8454437393,266.6016046991516,0.0,1.0,1284545.615311489,2597.9758476790707,,,,,,,,,,,,,,,,,,3.0,15248.629542768776,1553.3090481332267,0.37176023685840276,6.175347969391544,2.925176657252237
2246.0,-29.923221922817046,5.0268152975284925,35.055437134670974,24.63056689538064,5.010504950210053,-26.429849235513107,-39.93220607573164,1.5171322629063326,-6.548430002240082,-6.548430002246556,40.110705312310714,41127.45082029764,25762.15592256972,25762.15592256972,66889.60674286736,77217.67117936375,77209.0270749422,25762.15592256972,102971.18299751193,102971.18299751193,102971.18299751193,130492.62279259098,125973.34506703698,4519.277725553998,0.0,90966.35882952172,54876.25746600504,40100.112626129645,27521.439795079048,67621.55242120869,20879.60275599326,1553.3093839239286,0.0,0.8783765093938154,2.723835766767856,0.0014947059257719628,1.0,1.0,-6.548430002240082,333752.5790939657,1559312.06215652,4.672059962471501,1559312.06215652,4.672059962471501,0.7586668034615915,0.09258318708289838,3.9155611338851983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155611338851983,1.2846372692227601,1.28493957979737,3.0479896759139002,6458.324374526244,15248.62335151914,6454.533496405718,0.0003299563591293372,23232.010871264512,2369.005814550791,19293.03255813827,1967.341809704463,0.8304503929964009,0.8304503929964009,35413.1361395506,35382.83765553947,1.001070495203891,0.8,4276.550670596518,4272.891774033241,1.001070495203891,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.696618759698,4632.441516551485,6.19327760740668,5.0268152975284925,-3.7363683191743946,8.763183616702888,2.9251910166240895,3.5,0.835768861892597,0.6,0.00023531532524606223,1.0000454464804265,0.00023530463147873346,198.85881985123544,0.0,2.1331663463570408e-06,6.0453934255758535,0.013892191070225081,7.946279822005549e-05,0.00015585252702600674,0.0006102500974408244,0.09258318708482065,0.09258318708482065,0.09258318708482065,0.0925814765653604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.13096133457,595.6133331599741,0.0,0.09258318708482065,0.09258318708289838,0.09258318708289838,0.3717597975316494,0.3717597975316494,0.5,10.012175455571674,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,27521.439795079048,20879.60275599326,0.7586668034615915,0.9891758521930685,0.6082003347707603,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451032811148441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.05310271091,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6947549704337,260.6947549704337,-12.4552450295663,244.9753704901076,276.4141394508056,123698.89218902697,123745.43187023964,-46.53968121269693,0.0,nan,276.4141394508056,3.264139450805601,270.12638565863983,-3.023614341360144,263.8386318664875,-9.311368133512474,257.5508780743464,-15.599121925653606,251.2631242822151,-21.886875717784875,244.9753704901076,-28.174629509892384,1.0,1.0,28837.30492052088,28837.30492052088,275.6363210701008,2.4863210701008143,275.6363210701008,275.6363210701008,77207.67017990953,77209.0270749422,-1.356895032673492,0.0,8545.783548066482,8545.783548066482,0.8860117525548838,3935.1389395546244,275.6363210701008,2.4863210701008143,1.0,0.002,0.12895618168633705,0.004905148319343148,0.00019917619480304673,0.00180082380544219,0.09958809740152337,0.09958809740152337,0.0,2.4523655675623424e-13,0.9999813782371477,0.9999813782371477,0.0,0.09258146302074441,1.724062153965802e-06,0.0,0.0,0.0,1600080.8047437114,266.6015699977599,0.0,1.0,1284545.7337411754,2597.9753684870184,,,,,,,,,,,,,,,,,,3.0,15248.62335151914,1553.3093839239286,0.3717597975316494,6.175347969391544,2.9251910166240895
2247.0,-29.923658714549585,5.026714402976844,35.055430872968444,24.63052470646801,5.010483551350391,-26.43024448794209,-39.93258947795255,1.5170693247459999,-6.548462754169066,-6.548462754246489,40.110693602544636,41127.14207761297,25762.107345930825,25762.107345930825,66889.24942354379,77217.55528900259,77208.93938598492,25762.107345930825,102971.04673191575,102971.04673191575,102971.04673191575,130492.47631188796,125973.22718114586,4519.249130742098,0.0,90966.40036901138,54876.10611531009,40100.32694855698,27521.42957997221,67621.7565285292,20879.59306021045,1553.309740312798,0.0,0.8783763763797422,2.7238324409227865,0.0014947059257719628,1.0,1.0,-6.548462754169066,333752.1474403352,1559311.5560932716,4.672064488729707,1559311.5560932716,4.672064488729707,0.7586667327559491,0.09258306968156946,3.915559487170403,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915559487170403,1.2846375856687757,1.2849398825795235,3.0479876432480237,6458.320067551165,15248.617172541663,6454.533487475875,0.00032995725082115174,23232.03125046854,2369.007892651266,19293.03253144637,1967.3418069826466,0.8304496633740225,0.8304496633740225,35413.12422496964,35382.83765553947,1.0010700741971592,0.8,4276.549231771416,4272.891774033241,1.0010700741971592,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.708821738071,4632.441516551485,6.193247760829212,5.026714402976844,-3.7364098438293665,8.76312424680621,2.9252053189802827,3.5,0.8357729482800808,0.6,0.00023530463147873346,1.0000454340978546,0.00023529394111078845,198.85918038352193,0.0,2.1265499507616415e-06,6.026642560458492,0.013894317620175843,7.945935258748721e-05,0.00015584527889124625,0.0006102214602933366,0.09258306968243984,0.09258306968243984,0.09258306968243984,0.09258137074392735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.32004948147,595.6132710976209,0.0,0.09258306968243984,0.09258306968156946,0.09258306968156946,0.37175935676666094,0.37175935676666094,0.5,10.012124487424366,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,7.742073648842052e-11,27521.42957997221,20879.59306021045,0.7586667327559491,0.989167582408535,0.6081939332685286,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510354270885657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.03435184579,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69451087006297,260.69451087006297,-12.455489129937007,244.9749482916853,276.4140734484773,123700.6249091694,123746.53741613844,-45.91250696902969,0.0,nan,276.4140734484773,3.2640734484773475,270.1262484171009,-3.023751582899081,263.83842338573385,-9.31157661426613,257.55059835436504,-15.599401645634941,251.2627733230154,-21.887226676984568,244.9749482916853,-28.17505170831467,1.0,1.0,28837.30492052088,28837.30492052088,275.6362780570222,2.4862780570222185,275.6362780570222,275.6362780570222,77207.64965511364,77208.93938598492,-1.2897308712854283,0.0,8545.783548066482,8545.783548066482,0.8860118566610029,3935.137284606255,275.6362780570222,2.4862780570222185,1.0,0.002,0.128957893779948,0.004905135163145569,0.00019917882577088976,0.0018008211742463736,0.09958941288544487,0.09958941288544487,0.0,1.7263100671183196e-14,0.9999815074873922,0.9999815074873922,0.0,0.09258135758798611,1.7120935833525298e-06,0.0,0.0,0.0,1600080.7663301236,266.6015372458309,0.0,1.0,1284545.845517667,2597.9749162153375,,,,,,,,,,,,,,,,,,3.0,15248.617172541663,1553.309740312798,0.37175935676666094,6.175347969391544,2.9252053189802827
