time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2248.0,-29.924096141085588,5.0266138288285855,35.055424787683755,24.630467080883705,5.010455324282772,-26.4306409945321,-39.93297308972103,1.5170001776648463,-6.548499888273511,-6.548499888272623,40.11068616923766,41126.85470952036,25762.06889717195,25762.06889717195,66888.92360669232,77217.44938970843,77208.89781286403,25762.06889717195,102970.96671003598,102970.96671003598,102970.96671003598,130492.40743954974,125973.18576263441,4519.221676915337,0.0,90966.45725378951,54875.98169894092,40100.52839427621,27521.440729513764,67621.96912378998,20879.598498964304,1553.3112140364894,0.0,0.8783762033330684,2.723828670086799,0.0014947059257719628,1.0,1.0,-6.548499888273511,333751.6580324044,1559311.2348463305,4.672070377235205,1559311.2348463305,4.672070377235205,0.7586666230221442,0.09258296105228764,3.9155600594064324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155600594064324,1.2846379311475007,1.2849402144055784,3.047987268995603,6458.319274555195,15248.610981416528,6454.53105673646,0.0003299572350653926,23232.042383121894,2369.009027865978,19293.025265803597,1967.3410660932732,0.8304489526852793,0.8304489526852793,35413.128365305725,35382.83765553947,1.001070220497673,0.8,4276.549731765457,4272.891774033241,1.001070220497673,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.720984833304,4632.441516551485,6.193220408556881,5.0266138288285855,-3.736454633648546,8.763068462477131,2.9252195746197494,3.5,0.8357770213199284,0.6,0.00023529394111078845,1.0000455002930466,0.0002352832356546172,198.8595414409361,0.0,2.125877807544174e-06,6.024737706580189,0.013896443497983387,7.94559052099531e-05,0.00015583803590083536,0.0006101931891096566,0.09258296105730157,0.09258296105730157,0.09258296105730157,0.09258131217405713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.5225733762,595.613204876142,0.0,0.09258296105730157,0.09258296105228764,0.09258296105228764,0.37175891575338976,0.37175891575338976,0.5,10.012075021736724,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,27521.440729513764,20879.598498964304,0.7586666230221442,0.9891596543756994,0.6081877715544309,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510380423155989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.032446991914,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69426881943997,260.69426881943997,-12.455731180560008,244.97452704450467,276.414010594408,123702.28498755427,123747.81196207996,-45.526974525692076,0.0,nan,276.414010594408,3.2640105944080346,270.12611388440087,-3.0238861155991117,263.8382171744339,-9.31178282556607,257.550320464435,-15.599679535564974,251.26242375445761,-21.887576245542363,244.97452704450467,-28.17547295549531,1.0,1.0,28837.30492052088,28837.30492052088,275.6362360582437,2.486236058243719,275.6362360582437,275.6362360582437,77207.60330197938,77208.89781286403,-1.2945108846470248,0.0,8545.783548066482,8545.783548066482,0.8860118204839607,3935.1378597034645,275.6362360582437,2.486236058243719,1.0,0.002,0.12895955637696935,0.004905121420462309,0.00019918137849594738,0.0018008186219265591,0.0995906892479737,0.0995906892479737,0.0,4.2250664772369717e-13,0.9999820420886769,0.9999820420886769,0.0,0.09258129845568303,1.6625966046056545e-06,0.0,0.0,0.0,1600080.722776816,266.60150011172647,0.0,1.0,1284545.9722497244,2597.9744034303853,,,,,,,,,,,,,,,,,,3.0,15248.610981416528,1553.3112140364894,0.37175891575338976,6.175347969391544,2.9252195746197494
2249.0,-29.924513610994687,5.026513537320589,35.05541880146372,24.630359827447705,5.010372520272661,-26.431024997919955,-39.93334356984121,1.5168839071310773,-6.548539008266232,-6.548539008287579,40.11067685698516,41126.61153723659,25762.034980993423,25762.034980993423,66888.64651823002,77217.38783741576,77208.82243484486,25762.034980993423,102970.85741583828,102970.85741583828,102970.85741583828,130492.30245191591,125973.10791207962,4519.194539836291,0.0,90966.53360499963,54875.87099070711,40100.73623810279,27521.445036077628,67622.18127418042,20879.598892778366,1553.3124083591808,0.0,0.8783760266691132,2.7238246975954516,0.0014947059257719628,1.0,1.0,-6.548539008266232,333751.1424521307,1559310.832396514,4.672076388832626,1559310.832396514,4.672076388832626,0.7586665186151191,0.0925828520037479,3.915561900103053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915561900103053,1.2846384970575893,1.284940766695472,3.047987359145381,6458.319465571757,15248.60476301444,6454.527936338193,0.0003299569643444719,23232.05096121849,2369.009902588396,19293.01593872436,1967.3401149958813,0.830448244579456,0.830448244579456,35413.14168341534,35382.83765553947,1.0010706910986964,0.8,4276.551340083071,4272.891774033241,1.0010706910986964,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.733086898097,4632.441516551485,6.1931942369418005,5.026513537320589,-3.7365008973361618,8.763014434656752,2.925233758756653,3.5,0.8357810739304723,0.6,0.0002352832356546172,1.000043424548842,0.0002352730190299111,198.85988602697472,0.0,2.1288821051322886e-06,6.033251885944906,0.01389857238008852,7.945257597295062e-05,0.00015583065968166658,0.0006101645939174586,0.09258285200301487,0.09258285200301487,0.09258285200301487,0.09258122971556086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.7121698583,595.6131427661531,0.0,0.09258285200301487,0.0925828520037479,0.0925828520037479,0.37175848008022927,0.37175848008022927,0.5,10.012026352949105,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,2.1373125491663814e-11,27521.445036077628,20879.598892778366,0.7586665186151191,0.9891524534978218,0.6081822674498611,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510406613524442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41040.040961171275,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6940252985659,260.6940252985659,-12.455974701434059,244.9741095265165,276.41394107064235,123703.39014396536,123749.19365416694,-45.80351020156378,0.0,nan,276.41394107064235,3.2639410706423746,270.1259747617949,-3.02402523820507,263.83800845298316,-9.311991547016817,257.55004214414043,-15.599957855859543,251.26207583531823,-21.88792416468175,244.9741095265165,-28.17589047348349,1.0,1.0,28837.30492052088,28837.30492052088,275.63618811773625,2.486188117736276,275.63618811773625,275.63618811773625,77207.42265731696,77208.82243484486,-1.39977752789855,0.0,8545.783548066482,8545.783548066482,0.8860117041142117,3935.139709603568,275.63618811773625,2.486188117736276,1.0,0.002,0.12896119266538036,0.004905107425072399,0.00019918388977343627,0.001800816110144707,0.09959194488671813,0.09959194488671813,0.0,-8.185683034178659e-14,0.9999823262241181,0.9999823262241181,0.0,0.09258121571517107,1.6362885768222921e-06,0.0,0.0,0.0,1600080.6768943088,266.60146099173375,0.0,1.0,1284546.1057592276,2597.973863222585,,,,,,,,,,,,,,,,,,3.0,15248.60476301444,1553.3124083591808,0.37175848008022927,6.175347969391544,2.925233758756653
2250.0,-29.924947662750675,5.026413752523753,35.0554126591693,24.63030646266418,5.010345107472726,-26.431418385720804,-39.93372271126134,1.5168158303909511,-6.54856580728773,-6.548565807246674,40.110660381365015,41126.31129479551,25761.97417529205,25761.97417529205,66888.28547008756,77217.2782062787,77208.682537157,25761.97417529205,102970.65671244905,102970.65671244905,102970.65671244905,130492.06586274024,125972.89977384017,4519.166088900077,0.0,90966.58267321449,54875.73395844722,40100.94301640808,27521.409150291187,67622.35216669926,20879.571078244364,1553.3114012032813,0.0,0.8783759440656143,2.723821976256003,0.0014947059257719628,1.0,1.0,-6.54856580728773,333750.789255927,1559310.1203663137,4.672079199700716,1559310.1203663137,4.672079199700716,0.7586664972067192,0.09258272757541862,3.9155615926206075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155615926206075,1.2846388365525518,1.2849410931449599,3.0479863142923365,6458.317251653534,15248.598929829224,6454.52665457401,0.00032995732808909547,23232.06531718286,2369.011366489358,19293.01210744544,1967.3397243141583,0.830447566500942,0.830447566500942,35413.13945866808,35382.83765553947,1.0010706124863102,0.8,4276.551071418801,4272.891774033241,1.0010706124863102,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.745118668775,4632.441516551485,6.193161705911573,5.026413752523753,-3.7365377550700707,8.762951507593824,2.925247860533122,3.5,0.8357851030094634,0.6,0.0002352730190299111,1.000045149562237,0.0002352623970356741,198.86024430103885,0.0,2.0316768246347218e-06,5.757772121014802,0.013900604056913153,7.944916903662464e-05,0.00015582384999328645,0.0006101378822479873,0.09258272757782882,0.09258272757782882,0.09258272757782882,0.09258106848346945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487855.8724482475,595.6130898381825,0.0,0.09258272757782882,0.09258272757541862,0.09258272757541862,0.37175805140324514,0.37175805140324514,0.5,10.011976580523493,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,-4.1040948417503387e-11,27521.409150291187,20879.571078244364,0.7586664972067192,0.989144614567649,0.6081762904876922,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510431609098913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.76548140635,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69378410289806,260.69378410289806,-12.456215897101913,244.97369269911312,276.41387550670515,123705.03926247344,123750.40542938675,-45.36616691334151,0.0,nan,276.41387550670515,3.263875506705176,270.12583894516723,-3.0241610548327458,263.83780238366467,-9.312197616335311,257.5497658221267,-15.60023417787329,251.26172926061145,-21.88827073938853,244.97369269911312,-28.17630730088686,1.0,1.0,28837.30492052088,28837.30492052088,275.6361449484014,2.4861449484014315,275.6361449484014,275.6361449484014,77207.38274104413,77208.682537157,-1.2997961128712632,0.0,8545.783548066482,8545.783548066482,0.8860117235534043,3935.1394005837105,275.6361449484014,2.4861449484014315,1.0,0.002,0.12896286364498832,0.004905095525298257,0.000199186459675186,0.0018008135405413299,0.099593229837593,0.099593229837593,0.0,2.1651604120709322e-13,0.999981951500057,0.999981951500057,0.0,0.09258105659606525,1.6709793533699638e-06,0.0,0.0,0.0,1600080.6454626375,266.60143419271225,0.0,1.0,1284546.1972194542,2597.9734931551716,,,,,,,,,,,,,,,,,,3.0,15248.598929829224,1553.3114012032813,0.37175805140324514,6.175347969391544,2.925247860533122
2251.0,-29.92537941289713,5.026314288170437,35.05540664302029,24.630240734573476,5.010302853686275,-26.431811186229496,-39.93410199237985,1.5167346269929807,-6.548602375641167,-6.548602375651204,40.11065173639405,41126.022419562476,25761.93572191286,25761.93572191286,66887.95814147533,77217.18089574447,77208.62306762137,25761.93572191286,102970.55878953423,102970.55878953423,102970.55878953423,130491.9736432626,125972.83462283513,4519.1390204274685,0.0,90966.63776670017,54875.596855706564,40101.15656777067,27521.41485372836,67622.57142149903,20879.572623109256,1553.3126036040558,0.0,0.8783757786965033,2.7238182628813528,0.0014947059257719628,1.0,1.0,-6.548602375641167,333750.307305846,1559309.746755001,4.672084826954369,1559309.746755001,4.672084826954369,0.7586663961166471,0.09258262017673058,3.9155614167086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155614167086,1.2846392382791367,1.2849414813199243,3.0479852242048637,6458.314941888987,15248.592750538679,6454.525272337515,0.00032995770424635326,23232.080431307917,2369.0129077011943,19293.007975848057,1967.3393030084746,0.830446848395398,0.830446848395398,35413.13818588076,35382.83765553947,1.0010705675118317,0.8,4276.550917714834,4272.891774033241,1.0010705675118317,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.757138219958,4632.441516551485,6.193134566730235,5.026314288170437,-3.7365819389077304,8.762896227078167,2.925261948014944,3.5,0.8357891280042697,0.6,0.0002352623970356741,1.0000449103053108,0.00023525183180408288,198.86060067644206,0.0,2.112292368930201e-06,5.986236573548189,0.013902716349282083,7.944576098010981e-05,0.0001558166360555643,0.0006101096082204937,0.0925826201772332,0.0925826201772332,0.0925826201772332,0.09258099650402113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.0654723883,595.613026646325,0.0,0.0925826201772332,0.09258262017673058,0.09258262017673058,0.37175762343462704,0.37175762343462704,0.5,10.011927870047394,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27521.41485372836,20879.572623109256,0.7586663961166471,0.9891365669098152,0.6081700467025927,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510457597581299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.99394585888,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69354366971436,260.69354366971436,-12.456456330285619,244.97327669935012,276.41381064009386,123706.48486210826,123751.70761280118,-45.222750692922574,0.0,nan,276.41381064009386,3.2638106400938796,270.12570385192777,-3.02429614807221,263.8375970637911,-9.312402936208855,257.54949027563896,-15.600509724361018,251.26138348748418,-21.888616512515796,244.97327669935012,-28.176723300649854,1.0,1.0,28837.30492052088,28837.30492052088,275.6361014210638,2.486101421063836,275.6361014210638,275.6361014210638,77207.3028368137,77208.62306762137,-1.3202308076724876,0.0,8545.783548066482,8545.783548066482,0.8860117346746486,3935.1392237921427,275.6361014210638,2.486101421063836,1.0,0.002,0.12896450086102199,0.0049050819902939505,0.0001991889734291164,0.0018008110264569784,0.0995944867145582,0.0995944867145582,0.0,-1.139054128795891e-13,0.9999823161602216,0.9999823161602216,0.0,0.09258098296050911,1.6372162214701408e-06,0.0,0.0,0.0,1600080.6025728267,266.6013976243588,0.0,1.0,1284546.3220206224,2597.9729881833914,,,,,,,,,,,,,,,,,,3.0,15248.592750538679,1553.3126036040558,0.37175762343462704,6.175347969391544,2.925261948014944
2252.0,-29.925810106462396,5.026215190013149,35.05540067412503,24.630169208999746,5.0102604362388545,-26.43220305219958,-39.934481063950784,1.5166533818951842,-6.54863633718395,-6.54863633717353,40.110641067488935,41125.75128252207,25761.891778344223,25761.891778344223,66887.64306086629,77217.08745847137,77208.54219170776,25761.891778344223,102970.43397005199,102970.43397005199,102970.43397005199,130491.84319474704,125972.73123272552,4519.1119620215195,0.0,90966.70091210956,54875.482008617444,40101.354337213466,27521.409224695046,67622.7635619085,20879.566176190463,1553.313202975639,0.0,0.8783756351625841,2.7238148142216945,0.0014947059257719628,1.0,1.0,-6.54863633718395,333749.8597125231,1559309.2856744872,4.6720897111915045,1559309.2856744872,4.6720897111915045,0.758666317037834,0.09258250954793996,3.915562567066034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915562567066034,1.2846396400837932,1.2849418696458932,3.047985166338658,6458.314819277441,15248.586602888654,6454.522401562519,0.0003299575169852534,23232.089732707736,2369.0138561800145,19292.999394909482,1967.3384279962559,0.8304461465533799,0.8304461465533799,35413.14650913482,35382.83765553947,1.0010708616175414,0.8,4276.551922845179,4272.891774033241,1.0010708616175414,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.769098330018,4632.441516551485,6.193106196371957,5.026215190013149,-3.7366240982218177,8.762839288234966,2.9252759658558998,3.5,0.8357931331016857,0.6,0.00023525183180408288,1.0000448005563132,0.00023524129286329478,198.86095618084295,0.0,2.1010083005188953e-06,5.954257523670549,0.013904817357582602,7.944235494153671e-05,0.00015580947686254617,0.0006100817551971271,0.09258250954939495,0.09258250954939495,0.09258250954939495,0.09258089988147186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.24668313377,595.6129671965897,0.0,0.09258250954939495,0.09258250954793996,0.09258250954793996,0.37175719981659056,0.37175719981659056,0.5,10.011879579958254,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,27521.409224695046,20879.566176190463,0.758666317037834,0.9891290970329952,0.60816430912161,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510483448344922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.961966809,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69330394156435,260.69330394156435,-12.456696058435625,244.97286155777184,276.4137463253733,123707.96264580249,123753.05278799693,-45.090142194449,0.0,nan,276.4137463253733,3.263746325373347,270.1255693718319,-3.0244306281680906,263.8373924183295,-9.312607581670477,257.54921546480125,-15.600784535198727,251.26103851127812,-21.88896148872186,244.97286155777184,-28.17713844222814,1.0,1.0,28837.30492052088,28837.30492052088,275.6360579957032,2.48605799570322,275.6360579957032,275.6360579957032,77207.2212086105,77208.54219170776,-1.320983097262797,0.0,8545.783548066482,8545.783548066482,0.8860116619484805,3935.140379901364,275.6360579957032,2.48605799570322,1.0,0.002,0.12896612352779394,0.004905068991516173,0.0001991914657780111,0.0018008085342194975,0.09959573288900554,0.09959573288900554,0.0,-2.491496592371689e-15,0.9999824732906546,0.9999824732906546,0.0,0.09258088688120465,1.6226667353149898e-06,0.0,0.0,0.0,1600080.5627404426,266.601363662816,0.0,1.0,1284546.4379252014,2597.972519209211,,,,,,,,,,,,,,,,,,3.0,15248.586602888654,1553.313202975639,0.37175719981659056,6.175347969391544,2.9252759658558998
2253.0,-29.926237835158393,5.026116406762384,35.0553947172892,24.630062304809712,5.010176218222067,-26.432596429820922,-39.93486418677492,1.5165348128862104,-6.5486729290448125,-6.54867292905425,40.11062947768165,41125.50947784915,25761.85399016173,25761.85399016173,66887.36346801088,77217.02084990546,77208.43954136406,25761.85399016173,102970.2935315258,102970.2935315258,102970.2935315258,130491.69545503441,125972.61048313594,4519.084971898472,0.0,90966.77351978979,54875.37860846673,40101.54990147006,27521.40192350861,67622.95182497866,20879.558358006816,1553.3137863746842,0.0,0.8783754808716798,2.7238110984676003,0.0014947059257719628,1.0,1.0,-6.5486729290448125,333749.3774536746,1559308.7847961753,4.672094961473334,1559308.7847961753,4.672094961473334,0.7586662342288467,0.0925824000089087,3.9155637890081745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155637890081745,1.2846402164016881,1.284942432559923,3.047984750139439,6458.313937401238,15248.5804620138,6454.520056059118,0.000329957525940419,23232.10102595008,2369.015007770246,19292.992384042856,1967.3377130868193,0.8304454410943174,0.8304454410943173,35413.15535032971,35382.83765553947,1.0010711740249287,0.8,4276.552990522941,4272.891774033241,1.0010711740249287,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.781011230898,4632.441516551485,6.193079376199825,5.026116406762384,-3.7366682025703173,8.762784609332702,2.925289928392069,3.5,0.835797122397734,0.6,0.00023524129286329478,1.0000444923014349,0.00023523082690243746,198.861309239081,0.0,2.0957838422542106e-06,5.939451408948433,0.013906913141424856,7.943891263876143e-05,0.00015580238022453336,0.0006100541582484662,0.09258240001433946,0.09258240001433946,0.09258240001433946,0.09258079209468686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.42318037525,595.6129092343784,0.0,0.09258240001433946,0.0925824000089087,0.0925824000089087,0.37175678090066155,0.37175678090066155,0.5,10.01183134390065,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,9.43600753089413e-12,27521.40192350861,20879.558358006816,0.7586662342288467,0.9891222087010986,0.6081590402070877,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510509235934022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.94716069428,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6930612597398,260.6930612597398,-12.45693874026017,244.97244725045175,276.41367526904145,123708.94006938502,123754.58576406483,-45.645694679813836,0.0,nan,276.41367526904145,3.263675269041471,270.12542966530634,-3.0245703346936352,263.83718406160267,-9.312815938397307,257.54893845787836,-15.601061542121613,251.26069285415838,-21.8893071458416,244.97244725045175,-28.177552749548227,1.0,1.0,28837.30492052088,28837.30492052088,275.6360093920107,2.4860093920107147,275.6360093920107,275.6360093920107,77207.03530176719,77208.43954136406,-1.4042395968717756,0.0,8545.783548066482,8545.783548066482,0.8860115846966878,3935.1416079532155,275.6360093920107,2.4860093920107147,1.0,0.002,0.1289677448660816,0.004905055522038172,0.00019919395499800026,0.00180080604575169,0.09959697749900014,0.09959697749900014,0.0,7.496902404424688e-13,0.9999824876282635,0.9999824876282635,0.0,0.09258077867150348,1.6213374052159196e-06,0.0,0.0,0.0,1600080.5198230238,266.60132707095516,0.0,1.0,1284546.5628065534,2597.972013913273,,,,,,,,,,,,,,,,,,3.0,15248.5804620138,1553.3137863746842,0.37175678090066155,6.175347969391544,2.925289928392069
2254.0,-29.926665501595625,5.0260181305704625,35.05538859252358,24.630008346308045,5.0101538557002465,-26.432983565839958,-39.93523494629187,1.516471919942598,-6.548698881182531,-6.5486988811669615,40.1106127187713,41125.21656721132,25761.79314275313,25761.79314275313,66887.00970996445,77216.91567191109,77208.2959196859,25761.79314275313,102970.08906243903,102970.08906243903,102970.08906243903,130491.45339869181,125972.39663242748,4519.056766264335,0.0,90966.8312713814,54875.24860571205,40101.75851741038,27521.364336252784,67623.12285366317,20879.529365447754,1553.31267903584,0.0,0.8783754039375152,2.7238084631364097,0.0014947059257719628,1.0,1.0,-6.548698881182531,333749.03542035137,1559308.0605228194,4.672097579424902,1559308.0605228194,4.672097579424902,0.7586662169194858,0.0925822780812365,3.9155648376162966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155648376162966,1.2846405321672287,1.2849427349540512,3.04798481720845,6458.314079512424,15248.574366178707,6454.5170281678775,0.00032995727218527744,23232.109553512044,2369.015877339565,19292.983333473312,1967.3367901855693,0.8304447467000152,0.8304447467000152,35413.16293738963,35382.83765553947,1.001071442116938,0.8,4276.553906749227,4272.891774033241,1.001071442116938,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.792864242569,4632.441516551485,6.193047101984471,5.0260181305704625,-3.7367041671061214,8.762722297676584,2.9253038207614432,3.5,0.8358010916461266,0.6,0.00023523082690243746,1.0000444859809392,0.00023522036289385723,198.86166224703362,0.0,2.0812746785322354e-06,5.898332438960355,0.013908994416103389,7.9435581549789e-05,0.00015579524535264846,0.0006100263845706341,0.0925822780801914,0.0925822780801914,0.0925822780801914,0.09258062841275087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.5807300502,595.6128571797943,0.0,0.0925822780801914,0.0925822780812365,0.0925822780812365,0.37175636550315366,0.37175636550315366,0.5,10.011781853355469,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27521.364336252784,20879.529365447754,0.7586662169194858,0.9891144757497865,0.6081531705686903,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510534846089467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.906041724294,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6928217901656,260.6928217901656,-12.457178209834353,244.97203419878173,276.4136093815641,123710.71073448037,123755.75224268607,-45.04150820568951,0.0,nan,276.4136093815641,3.2636093815640947,270.1252943449854,-3.0247056550146,263.8369793084529,-9.31302069154708,257.5486642718828,-15.601335728117192,251.2603492353267,-21.88965076467329,244.97203419878173,-28.17796580121825,1.0,1.0,28837.30492052088,28837.30492052088,275.6359666337529,2.4859666337529234,275.6359666337529,275.6359666337529,77207.01115082388,77208.2959196859,-1.284768862024066,0.0,8545.783548066482,8545.783548066482,0.886011518403155,3935.142661804378,275.6359666337529,2.4859666337529234,1.0,0.002,0.12896940625901668,0.0049050438130796075,0.00019919651043829814,0.0018008034893171058,0.09959825521914907,0.09959825521914907,0.0,-2.445960101127298e-13,0.9999820549532176,0.9999820549532176,0.0,0.0925806166879251,1.6613933113917763e-06,0.0,0.0,0.0,1600080.4893845837,266.60130111881745,0.0,1.0,1284546.6513764514,2597.9716555411173,,,,,,,,,,,,,,,,,,3.0,15248.574366178707,1553.31267903584,0.37175636550315366,6.175347969391544,2.9253038207614432
2255.0,-29.927091733317774,5.025920038494381,35.05538254698733,24.629915342107438,5.010082159984097,-26.433374343965426,-39.93561387816442,1.5163647706333656,-6.54874209945001,-6.548742099444532,40.11060275522411,41124.95638282719,25761.77104897954,25761.77104897954,66886.72743180674,77216.8397629257,77208.19587951273,25761.77104897954,102969.96692849227,102969.96692849227,102969.96692849227,130491.33695856611,125972.30723879757,4519.02971976854,0.0,90966.89631812187,54875.12898171409,40101.96370711975,27521.370030073846,67623.33373719359,20879.530485218515,1553.314040947345,0.0,0.8783752075306347,2.723804074506283,0.0014947059257719628,1.0,1.0,-6.54874209945001,333748.4658305901,1559307.629927078,4.67210426285099,1559307.629927078,4.67210426285099,0.7586661006484237,0.09258217441762653,3.915565318582573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915565318582573,1.284641054920137,1.2849432443867386,3.0479839513038094,6458.312244764396,15248.568257333241,6454.515353187018,0.00032995752822688343,23232.123312158586,2369.0172803310597,19292.978326843433,1967.3362796514034,0.8304440393851735,0.8304440393851735,35413.16641735487,35382.83765553947,1.001071565083004,0.8,4276.55432699576,4272.891774033241,1.001071565083004,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.804707269754,4632.441516551485,6.1930241590327,5.025920038494381,-3.7367531648511547,8.762673203345535,2.9253177014548175,3.5,0.8358050575585193,0.6,0.00023522036289385723,1.0000443368931795,0.00023520993441612025,198.86201407183077,0.0,2.0808901400306428e-06,5.897242656846841,0.01391107530624342,7.943217716971788e-05,0.00015578818572413935,0.0006099988170663407,0.09258217441799572,0.09258217441799572,0.09258217441799572,0.09258053971718037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.7689718948,595.6127954782866,0.0,0.09258217441799572,0.09258217441762653,0.09258217441762653,0.3717559474310938,0.3717559474310938,0.5,10.011732812307017,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27521.370030073846,20879.530485218515,0.7586661006484237,0.9891072169223489,0.6081474264882035,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510560452603463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.904951942175,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6925805943747,260.6925805943747,-12.457419405625274,244.97162197379097,276.4135392149709,123711.81922822671,123757.18541622887,-45.36618800212939,0.0,nan,276.4135392149709,3.2635392149709332,270.12515576671825,-3.0248442332817262,263.8367723185034,-9.313227681496585,257.5483888702493,-15.601611129750665,251.26000542201558,-21.889994577984396,244.97162197379097,-28.178378026209003,1.0,1.0,28837.30492052088,28837.30492052088,275.63591170909723,2.485911709097252,275.63591170909723,275.63591170909723,77206.88521738864,77208.19587951273,-1.3106621240876848,0.0,8545.783548066482,8545.783548066482,0.8860114879962241,3935.143145175486,275.63591170909723,2.485911709097252,1.0,0.002,0.1289710557537803,0.004905029019463042,0.0001991990404334888,0.0018008009595624544,0.0995995202167444,0.0995995202167444,0.0,-4.056650848571763e-15,0.9999821834516707,0.9999821834516707,0.0,0.09258052492284159,1.6494947849461229e-06,0.0,0.0,0.0,1600080.4386952254,266.60125790054997,0.0,1.0,1284546.7988724653,2597.971058741848,,,,,,,,,,,,,,,,,,3.0,15248.568257333241,1553.314040947345,0.3717559474310938,6.175347969391544,2.9253177014548175
2256.0,-29.927516590526352,5.025822325847791,35.055376351148844,24.62983508538457,5.0100275825926595,-26.43376217320813,-39.935988549236185,1.5162731652567194,-6.548774758911918,-6.548774758862219,40.11058632753807,41124.6893120113,25761.725517478382,25761.725517478382,66886.41482948969,77216.7549178081,77208.0371723515,25761.725517478382,102969.76268982988,102969.76268982988,102969.76268982988,130491.10187445677,125972.10059397497,4519.001280481798,0.0,90966.96008820894,54875.010147122644,40102.166601207,27521.339184626893,67623.5057858339,20879.505937172176,1553.3134135986954,0.0,0.8783750929698492,2.723800758081381,0.0014947059257719628,1.0,1.0,-6.548774758911918,333748.035399796,1559306.9199693075,4.672108161180387,1559306.9199693075,4.672108161180387,0.75866605898434,0.09258205535364857,3.9155662159554794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155662159554794,1.2846415048995672,1.2849436810744657,3.047983582206926,6458.311462692392,15248.562162974356,6454.5129614070265,0.00032995751306507206,23232.134274100412,2369.0183981380405,19292.97117765298,1967.3355506368619,0.8304433398166573,0.8304433398166573,35413.17291017268,35382.83765553947,1.0010717945095176,0.8,4276.555111079504,4272.891774033241,1.0010717945095176,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.8164579139275,4632.441516551485,6.192995719430714,5.025822325847791,-3.7367941357642454,8.762616461612037,2.9253314738961507,3.5,0.8358089925417573,0.6,0.00023520993441612025,1.000044194066258,0.00023519953999206594,198.86236476315383,0.0,2.073828086479653e-06,5.877228797083337,0.0139131491343299,7.942881120192784e-05,0.0001557811232141924,0.0006099713031410895,0.09258205535397182,0.09258205535397182,0.09258205535397182,0.09258037752798325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487856.932193214,595.6127415956422,0.0,0.09258205535397182,0.09258205535364857,0.09258205535364857,0.3717555285503217,0.3717555285503217,0.5,10.011682477521514,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,27521.339184626893,20879.505937172176,0.75866605898434,0.9891000777351207,0.6081419298528339,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510585973299777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.88493808242,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69233966740967,260.69233966740967,-12.457660332590308,244.97121081821874,276.4134685166094,123713.18426026424,123758.49988732098,-45.31562705673458,0.0,nan,276.4134685166094,3.2634685166094073,270.1250169769195,-3.0249830230804946,263.83656543725203,-9.313434562747943,257.54811389756856,-15.601886102431422,251.2596623578899,-21.89033764211007,244.97121081821874,-28.17878918178124,1.0,1.0,28837.30492052088,28837.30492052088,275.63586047827994,2.4858604782799603,275.63586047827994,275.63586047827994,77206.79676686712,77208.0371723515,-1.2404054843791528,0.0,8545.783548066482,8545.783548066482,0.8860114312638542,3935.144047035257,275.63586047827994,2.4858604782799603,1.0,0.002,0.12897274662887848,0.004905015970199912,0.00019920163866344776,0.0018007983613394034,0.09960081933172388,0.09960081933172388,0.0,2.8510180327678825e-15,0.9999817364704793,0.9999817364704793,0.0,0.09258036447854752,1.6908751010406093e-06,0.0,0.0,0.0,1600080.4003899444,266.60122524108806,0.0,1.0,1284546.9103331878,2597.9706077489172,,,,,,,,,,,,,,,,,,3.0,15248.562162974356,1553.3134135986954,0.3717555285503217,6.175347969391544,2.9253314738961507
2257.0,-29.92794047681263,5.025725051086796,35.05537016350919,24.629787273611896,5.010002933507599,-26.434146135784314,-39.936358854733385,1.516208592456663,-6.548803987960355,-6.548803987931173,40.11057417240801,41124.39148261193,25761.672971028685,25761.672971028685,66886.06445364062,77216.6476085506,77207.94908855812,25761.672971028685,102969.6220595868,102969.6220595868,102969.6220595868,130490.94625231248,125971.97313394847,4518.973118364017,0.0,90967.0070203235,54874.86629003747,40102.378589206695,27521.324192725682,67623.70278193237,20879.493018068933,1553.313458854725,0.0,0.8783749807494622,2.7237977900026342,0.0014947059257719628,1.0,1.0,-6.548803987960355,333747.65018002776,1559306.3946596407,4.672111979870213,1559306.3946596407,4.672111979870213,0.758666002836728,0.09258193950134086,3.9155654698731115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155654698731115,1.2846418283748604,1.2849439912720404,3.047982233948048,6458.308605893614,15248.556081943832,6454.512002492566,0.0003299580339018504,23232.15068685121,2369.0200717728494,19292.968311393488,1967.3352583597343,0.8304426297610407,0.8304426297610407,35413.1675119967,35382.83765553947,1.0010716037626437,0.8,4276.554459186573,4272.891774033241,1.0010716037626437,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.828166707489,4632.441516551485,6.192965655939362,5.025725051086796,-3.736832430117163,8.76255748120396,2.9253451973119198,3.5,0.8358129135176914,0.6,0.00023519953999206594,1.0000440932209667,0.00023518916974403547,198.8627146541315,0.0,2.0670597477914514e-06,5.858047325240973,0.01391521619407769,7.942548458312575e-05,0.0001557740554089402,0.0006099435124613471,0.0925819395029443,0.0925819395029443,0.0925819395029443,0.09258026751411157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.11522948043,595.6126814792917,0.0,0.0925819395029443,0.09258193950134086,0.09258193950134086,0.3717551033682527,0.3717551033682527,0.5,10.01163231803744,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,-2.916067387559451e-11,27521.324192725682,20879.493018068933,0.758666002836728,0.9890920151079211,0.6081357540450965,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510611411782142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.865756610576,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.692101769407,260.692101769407,-12.457898230593003,244.97080097739752,276.4134025614226,123714.85948976966,123759.60540397839,-44.74591420871987,0.0,nan,276.4134025614226,3.2634025614225948,270.12488224460975,-3.0251177553902266,263.8363619278125,-9.313638072187473,257.5478416110026,-15.602158388997395,251.25932129419704,-21.89067870580294,244.97080097739752,-28.17919902260246,1.0,1.0,28837.30492052088,28837.30492052088,275.63582094192986,2.4858209419298873,275.63582094192986,275.63582094192986,77206.75731291914,77207.94908855812,-1.1917756389739225,0.0,8545.783548066482,8545.783548066482,0.8860114784315598,3935.143297222477,275.63582094192986,2.4858209419298873,1.0,0.002,0.12897443100896772,0.004905003572008428,0.0001992042282656158,0.0018007957718373154,0.0996021141328079,0.0996021141328079,0.0,1.0293111848969083e-13,0.9999818066032324,0.9999818066032324,0.0,0.092580255121382,1.6843799588584017e-06,0.0,0.0,0.0,1600080.3661080762,266.6011960120396,0.0,1.0,1284547.0100865245,2597.9702041265723,,,,,,,,,,,,,,,,,,3.0,15248.556081943832,1553.313458854725,0.3717551033682527,6.175347969391544,2.9253451973119198
2258.0,-29.928361974386096,5.02562806478399,35.055364105472115,24.62968787821012,5.009932852398214,-26.43453249170862,-39.93673328133298,1.5161033697200124,-6.548841085309277,-6.548841085311305,40.11056553652572,41124.15298485505,25761.63835638318,25761.63835638318,66885.79134123823,77216.57732328185,77207.88596468454,25761.63835638318,102969.52432106771,102969.52432106771,102969.52432106771,130490.85467820072,125971.90881117844,4518.945867022279,0.0,90967.08307395736,54874.77347640886,40102.56621949833,27521.330357133003,67623.89657663133,20879.494862344258,1553.3146957654355,0.0,0.8783748124763422,2.7237940229369197,0.0014947059257719628,1.0,1.0,-6.548841085309277,333747.16126169794,1559306.021441603,4.672117705950821,1559306.021441603,4.672117705950821,0.7586658999183407,0.09258183182761164,3.91556783266897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91556783266897,1.284642341924403,1.2849444916196227,3.0479828547480556,6458.309921294337,15248.550006202215,6454.508177546839,0.0003299574779957326,23232.156091125977,2369.020622855509,19292.95687837474,1967.3340925162765,0.8304419444626624,0.8304419444626624,35413.18460767927,35382.83765553947,1.0010722078459766,0.8,4276.556523690334,4272.891774033241,1.0010722078459766,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.8398492356955,4632.441516551485,6.192939942415444,5.02562806478399,-3.736876627982096,8.762504692766086,2.925358889968766,3.5,0.8358168257053616,0.6,0.00023518916974403547,1.0000438448901667,0.00023517885835282144,198.86306257445565,0.0,2.0622556749762415e-06,5.844432582882669,0.013917278449752667,7.942212107358936e-05,0.0001557670486704461,0.0006099164451637807,0.09258183182721208,0.09258183182721208,0.09258183182721208,0.09258019545989275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.3101326992,595.6126176767818,0.0,0.09258183182721208,0.09258183182761164,0.09258183182761164,0.3717546733686425,0.3717546733686425,0.5,10.011583226920484,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,2.0463630789890885e-12,27521.330357133003,20879.494862344258,0.7586658999183407,0.9890851418986677,0.6081304844398193,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510636792215026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.852141868214,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69186243660664,260.69186243660664,-12.458137563393336,244.97039221186208,276.41333266135615,123716.04381127526,123761.05959260366,-45.01578132843761,0.0,nan,276.41333266135615,3.2633326613561735,270.1247445714509,-3.0252554285490874,263.8361564815585,-9.313843518441502,257.54756839165566,-15.602431608344318,251.25898030175645,-21.891019698243525,244.97039221186208,-28.1796077881379,1.0,1.0,28837.30492052088,28837.30492052088,275.63577645799785,2.485776457997872,275.63577645799785,275.63577645799785,77206.59943219092,77207.88596468454,-1.2865324936137768,0.0,8545.783548066482,8545.783548066482,0.8860113290544022,3935.1456718323147,275.63577645799785,2.485776457997872,1.0,0.002,0.12897608106418396,0.004904989887504427,0.0001992067616308787,0.0018007932383168482,0.09960338081543935,0.09960338081543935,0.0,-5.2273289863347117e-14,0.9999821773318502,0.9999821773318502,0.0,0.09258018177234628,1.6500552653602638e-06,0.0,0.0,0.0,1600080.3225976992,266.6011589146907,0.0,1.0,1284547.136692894,2597.969691851512,,,,,,,,,,,,,,,,,,3.0,15248.550006202215,1553.3146957654355,0.3717546733686425,6.175347969391544,2.925358889968766
2259.0,-29.928783282156676,5.025531555722335,35.0553579673465,24.62964499080556,5.0099106069411725,-26.434913893265033,-39.937103202659614,1.5160412179656837,-6.5488677707103875,-6.548867770697402,40.1105511096685,41123.85778365422,25761.581087160164,25761.581087160164,66885.43887081438,77216.4675727385,77207.7719207852,25761.581087160164,102969.35300794538,102969.35300794538,102969.35300794538,130490.65619059755,125971.73852237218,4518.917668225376,0.0,90967.12529628359,54874.63019141432,40102.77233874363,27521.30318265218,67624.0755213958,20879.47333135849,1553.3140998215931,0.0,0.8783747226916652,2.723791313159304,0.0014947059257719628,1.0,1.0,-6.5488677707103875,333746.8095662459,1559305.3979549194,4.672120761188612,1559305.3979549194,4.672120761188612,0.758665866684674,0.09258171013182138,3.9155664595387676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155664595387676,1.2846426539051612,1.2849447904266165,3.0479810456518086,6458.306088036476,15248.543964184932,6454.507908740776,0.000329958252260008,23232.175021490762,2369.022553215498,19292.95607489543,1967.3340105841885,0.8304412332056131,0.8304412332056131,35413.1746725859,35382.83765553947,1.0010718567851493,0.8,4276.555323911528,4272.891774033241,1.0010718567851493,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.8514676617015,4632.441516551485,6.192908878460757,5.025531555722335,-3.7369128684280764,8.762444424150411,2.925372507519231,3.5,0.835820716434066,0.6,0.00023517885835282144,1.0000438252973503,0.0002351685520211017,198.86341033918137,0.0,2.050554836224169e-06,5.811272405859294,0.013919329004588891,7.941879816465837e-05,0.00015576006018816306,0.000609888867408511,0.09258171013284174,0.09258171013284174,0.09258171013284174,0.09258005837363675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.4792587853,595.6125619722164,0.0,0.09258171013284174,0.09258171013182138,0.09258171013182138,0.3717542433209334,0.3717542433209334,0.5,10.011533674218272,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,-1.2960299500264227e-11,27521.30318265218,20879.47333135849,0.758665866684674,0.9890773124085412,0.608124509896522,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510662029706412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.81898169119,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69162629583667,260.69162629583667,-12.458373704163307,244.9699847937553,276.4132677979214,123717.71394178478,123762.12933764383,-44.415395859006225,0.0,nan,276.4132677979214,3.263267797921401,270.1246111970809,-3.0253888029190534,263.8359545962598,-9.314045403740181,257.5472979954199,-15.602702004580067,251.2586413945829,-21.891358605417082,244.9699847937553,-28.18001520624469,1.0,1.0,28837.30492052088,28837.30492052088,275.63573642756285,2.4857364275628697,275.63573642756285,275.63573642756285,77206.5699605258,77207.7719207852,-1.2019602594082244,0.0,8545.783548066482,8545.783548066482,0.8860114158643948,3935.1442918364614,275.63573642756285,2.4857364275628697,1.0,0.002,0.1289777446686264,0.0049049780390600485,0.00019920932018517107,0.0018007906798627308,0.09960466009258553,0.09960466009258553,0.0,4.790178670388556e-14,0.9999820309609305,0.9999820309609305,0.0,0.09258004652745491,1.6636043664776417e-06,0.0,0.0,0.0,1600080.291299173,266.6011322292896,0.0,1.0,1284547.227765202,2597.969323354565,,,,,,,,,,,,,,,,,,3.0,15248.543964184932,1553.3140998215931,0.3717542433209334,6.175347969391544,2.925372507519231
2260.0,-29.929205198480396,5.025435374219681,35.05535199793576,24.62959155617284,5.009885118539519,-26.435296166787616,-39.937473193835444,1.5159760867436969,-6.548902256374902,-6.5489022563846255,40.11054370126939,41123.57949685394,25761.541779803687,25761.541779803687,66885.12127665762,77216.36450077959,77207.73240954305,25761.541779803687,102969.27418934673,102969.27418934673,102969.27418934673,130490.58646195855,125971.69556473433,4518.890897224215,0.0,90967.17950155477,54874.50934280005,40102.9668430608,27521.31227261182,67624.27911567262,20879.477450578226,1553.3154123604095,0.0,0.8783745639073304,2.723787811304603,0.0014947059257719628,1.0,1.0,-6.548902256374902,333746.3550690552,1559305.077785311,4.672126164382159,1559305.077785311,4.672126164382159,0.7586657657802423,0.09258160254324424,3.9155668921044176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155668921044176,1.2846429798109122,1.2849451031683718,3.0479806091189268,6458.305163075681,15248.537911920115,6454.505635419867,0.0003299582754652504,23232.18629848628,2369.023703149014,19292.949279787106,1967.3333176759756,0.8304405376193184,0.8304405376193184,35413.17780235482,35382.83765553947,1.0010719673768869,0.8,4276.5557018677555,4272.891774033241,1.0010719673768869,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.863070984962,4632.441516551485,6.192882155061882,5.025435374219681,-3.736954944272518,8.762390318492198,2.9253861073936047,3.5,0.8358246021124585,0.6,0.0002351685520211017,1.000043888753217,0.00023515823121952474,198.863758607306,0.0,2.0495522738765476e-06,5.808431144166136,0.013921378556862768,7.941547475685174e-05,0.00015575307726424997,0.0006098615926792784,0.09258160254312979,0.09258160254312979,0.09258160254312979,0.09258000084127445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.67508593743,595.6124979294955,0.0,0.09258160254312979,0.09258160254324424,0.09258160254324424,0.3717538109164736,0.3717538109164736,0.5,10.01148562266768,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,9.72022462519817e-12,27521.31227261182,20879.477450578226,0.7586657657802423,0.9890696381731382,0.60811856384467,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510687255916954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.816140429495,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6913924165923,260.6913924165923,-12.458607583407684,244.96957834350363,276.41320648968053,123719.34429685249,123763.33432474217,-43.99002788965712,0.0,nan,276.41320648968053,3.263206489680556,270.12448086044486,-3.025519139555115,263.83575523121135,-9.314244768788626,257.5470296019767,-15.602970398023274,251.25830397273666,-21.891696027263322,244.96957834350363,-28.18042165649635,1.0,1.0,28837.30492052088,28837.30492052088,275.63569731839766,2.4856973183976834,275.63569731839766,275.63569731839766,77206.52615985484,77207.73240954305,-1.2062496882135747,0.0,8545.783548066482,8545.783548066482,0.8860113885173742,3935.1447265649394,275.63569731839766,2.4856973183976834,1.0,0.002,0.1289793594470626,0.004904964977372573,0.00019921180013300892,0.001800788199647478,0.09960590006650447,0.09960590006650447,0.0,-2.1951320969271215e-13,0.9999825583185713,0.9999825583185713,0.0,0.09257998776442652,1.6147788177176187e-06,0.0,0.0,0.0,1600080.2508519306,266.6010977436251,0.0,1.0,1284547.345458341,2597.9688471444915,,,,,,,,,,,,,,,,,,3.0,15248.537911920115,1553.3154123604095,0.3717538109164736,6.175347969391544,2.9253861073936047
