time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2261.0,-29.929624285067955,5.025339506483009,35.05534616235711,24.62952104341241,5.0098364217061615,-26.435678214387245,-39.93784321993587,1.5158903509674184,-6.548937373459012,-6.54893737345438,40.11053562385703,41123.307500381175,25761.50412788513,25761.50412788513,66884.81162826631,77216.27541844451,77207.68034904326,25761.50412788513,102969.18447692839,102969.18447692839,102969.18447692839,130490.5027411898,125971.63807682868,4518.864664361124,0.0,90967.23560571062,54874.38175814591,40103.17094173857,27521.31826426141,67624.48920599998,20879.4793149117,1553.316589517352,0.0,0.8783744042451832,2.7237842453359273,0.0014947059257719628,1.0,1.0,-6.548937373459012,333745.8922506957,1559304.7287028215,4.6721315974476125,1559304.7287028215,4.6721315974476125,0.758665668353007,0.09258149530685438,3.9155668000379324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155668000379324,1.2846434021165165,1.2849455123140543,3.047979535477965,6458.302888159316,15248.531833420358,6454.504277640206,0.00032995864618441293,23232.201173232283,2369.0252199509805,19292.945221292837,1967.332903824735,0.830439831225369,0.830439831225369,35413.1771362205,35382.83765553947,1.0010719438387428,0.8,4276.555621424241,4272.891774033241,1.0010719438387428,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.874621359108,4632.441516551485,6.192855908591873,5.025339506483009,-3.736997455733502,8.762336962216512,2.925399645233175,3.5,0.8358284700666214,0.6,0.00023515823121952474,1.0000435945409307,0.00023514798005128362,198.86410454070733,0.0,2.052433393432115e-06,5.816596236986614,0.0139234309902562,7.94121511639251e-05,0.00015574608005559964,0.0006098341803017559,0.09258149531072224,0.09258149531072224,0.09258149531072224,0.092579932968049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487857.8619804725,595.6124367586353,0.0,0.09258149531072224,0.09258149530685438,0.09258149530685438,0.37175338217358594,0.37175338217358594,0.5,10.011438752977172,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,27521.31826426141,20879.4793149117,0.758665668353007,0.9890619864723792,0.6081126524314288,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451071251864911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.82430552232,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.691158535095,260.691158535095,-12.458841464904992,244.9691729629161,276.4131441072725,123720.65295741677,123764.6434121894,-43.990454772634315,0.0,nan,276.4131441072725,3.263144107272524,270.1243498783975,-3.025650121602496,263.83555564953866,-9.314444350461315,257.54676142066256,-15.603238579337415,251.25796719178265,-21.892032808217323,244.9691729629161,-28.180827037083873,1.0,1.0,28837.30492052088,28837.30492052088,275.63565610937627,2.4856561093762934,275.63565610937627,275.63565610937627,77206.42268177881,77207.68034904326,-1.2576672644499922,0.0,8545.783548066482,8545.783548066482,0.8860113943378642,3935.144634038122,275.63565610937627,2.4856561093762934,1.0,0.002,0.1289809347767584,0.004904951969088318,0.00019921421889246177,0.0018007857814200082,0.09960710944623088,0.09960710944623088,0.0,3.1247010187640534e-13,0.9999829844037027,0.9999829844037027,0.0,0.09257991997750563,1.5753293487416632e-06,0.0,0.0,0.0,1600080.2096641003,266.60106262654097,0.0,1.0,1284547.4653063621,2597.9683622154216,,,,,,,,,,,,,,,,,,3.0,15248.531833420358,1553.316589517352,0.37175338217358594,6.175347969391544,2.925399645233175
2262.0,-29.930042138028814,5.025244025264891,35.05534033445506,24.629449378140293,5.009791649512233,-26.436058759262835,-39.9382091947831,1.5158082706944975,-6.548968394704218,-6.548968394708583,40.11052417419176,41123.03546497707,25761.457745690906,25761.457745690906,66884.49321066798,77216.18695878168,77207.5918579999,25761.457745690906,102969.0496036908,102969.0496036908,102969.0496036908,130490.3561443646,125971.5179182196,4518.838226145,0.0,90967.29707655872,54874.25931296877,40103.37529287773,27521.306540673806,67624.68183355154,20879.468666994308,1553.316827515508,0.0,0.8783742796225325,2.723781095282745,0.0014947059257719628,1.0,1.0,-6.548968394704218,333745.48341301264,1559304.23388197,4.672135838171984,1559304.23388197,4.672135838171984,0.7586656046338676,0.09258138275018178,3.9155677566991507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155677566991507,1.284643807181397,1.2849459043044087,3.0479793191002837,6458.3024296809745,15248.52579754577,6454.501691460665,0.0003299585495570987,23232.211196172673,2369.0262420064623,19292.93749102912,1967.3321155572107,0.8304391402144055,0.8304391402144055,35413.184058010185,35382.83765553947,1.0010721884231808,0.8,4276.556457311359,4272.891774033241,1.0010721884231808,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.886115700183,4632.441516551485,6.1928276470027335,5.025244025264891,-3.7370368083649486,8.76228083362984,2.9254131174229783,3.5,0.835832319263708,0.6,0.00023514798005128362,1.0000434663618556,0.00023513775946834467,198.86444945687225,0.0,2.038589392766683e-06,5.77736233910078,0.013925469579648967,7.94088640860418e-05,0.0001557391159652418,0.0006098070609303307,0.09258138275350544,0.09258138275350544,0.09258138275350544,0.0925798269493785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.0316231631,595.6123810321945,0.0,0.09258138275350544,0.09258138275018178,0.09258138275018178,0.37175296064101837,0.37175296064101837,0.5,10.01139207936083,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,4.376943252282217e-12,27521.306540673806,20879.468666994308,0.7586656046338676,0.9890544605488062,0.6081068975111117,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510737612030642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.785071624436,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6909251206715,260.6909251206715,-12.459074879328455,244.96876870626835,276.41308153507316,123722.04843088715,123765.95103380119,-43.90260291405514,0.0,nan,276.41308153507316,3.2630815350731837,270.1242189693142,-3.0257810306857778,263.8353564035604,-9.314643596439566,257.5464938377898,-15.60350616221018,251.25763127202353,-21.892368727976447,244.96876870626835,-28.181231293731628,1.0,1.0,28837.30492052088,28837.30492052088,275.6356147331859,2.485614733185912,275.6356147331859,275.6356147331859,77206.33066939225,77207.5918579999,-1.2611886076483643,0.0,8545.783548066482,8545.783548066482,0.8860113338572531,3935.1455954826465,275.6356147331859,2.485614733185912,1.0,0.002,0.12898250279712345,0.0049049397344272236,0.00019921662803888557,0.0018007833722359326,0.09960831401944278,0.09960831401944278,0.0,2.7481836251119773e-13,0.9999830633335507,0.9999830633335507,0.0,0.09257981473018273,1.5680199990555074e-06,0.0,0.0,0.0,1600080.1732801471,266.60103160529576,0.0,1.0,1284547.5711760405,2597.9679338456476,,,,,,,,,,,,,,,,,,3.0,15248.52579754577,1553.316827515508,0.37175296064101837,6.175347969391544,2.9254131174229783
2263.0,-29.93045874496144,5.025148913476846,35.05533452992393,24.62937767794358,5.009746619979595,-26.436438208445704,-39.93857499500734,1.5157260833512918,-6.549000108194093,-6.549000108178081,40.110513192701355,41122.76770573299,25761.413414098657,25761.413414098657,66884.18111983166,77216.09898016135,77207.50703567477,25761.413414098657,102968.92044977343,102968.92044977343,102968.92044977343,130490.21799863169,125971.40594863048,4518.812050001219,0.0,90967.35834591655,54874.140457819165,40103.57543121932,27521.29754885826,67624.87298007758,20879.459940833156,1553.3172125498647,0.0,0.8783741494649948,2.7237778749385977,0.0014947059257719628,1.0,1.0,-6.549000108194093,333745.06545245735,1559303.7592934705,4.6721402672411845,1559303.7592934705,4.6721402672411845,0.7586655354372764,0.09258127280414674,3.915568687171959,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915568687171959,1.28464421268415,1.2849462967720235,3.047979081298102,6458.301925806687,15248.519772415288,6454.499141650916,0.0003299584650258251,23232.221323032958,2369.0272746588244,19292.929869477146,1967.3313383751993,0.8304384501687616,0.8304384501687616,35413.190790316934,35382.83765553947,1.0010724263121686,0.8,4276.557270316195,4272.891774033241,1.0010724263121686,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.897573179604,4632.441516551485,6.192799933390668,5.025148913476846,-3.7370766188861593,8.762225532363004,2.925426546432984,3.5,0.8358361561237098,0.6,0.00023513775946834467,1.0000433368913806,0.00023512756977039296,198.86479334555455,0.0,2.032510599283317e-06,5.7601350383689205,0.013927502090248251,7.940557870226494e-05,0.00015573218076607974,0.000609780050592665,0.0925812728062847,0.0925812728062847,0.0925812728062847,0.09257972672172764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.2021257195,595.612325049115,0.0,0.0925812728062847,0.09258127280414674,0.09258127280414674,0.3717525452164928,0.3717525452164928,0.5,10.011345696981229,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,27521.29754885826,20879.459940833156,0.7586655354372764,0.9890470498855631,0.608101219174901,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451076263162958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.7678443237,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6906921782772,260.6906921782772,-12.459307821722803,244.96836558209162,276.41301877446614,123723.4382193575,123767.25203767272,-43.813818315215485,0.0,nan,276.41301877446614,3.263018774466161,270.12408813598665,-3.025911864013324,263.83515749752365,-9.314842502476324,257.5462268590334,-15.603773140966553,251.25729622056176,-21.89270377943822,244.96836558209162,-28.181634417908356,1.0,1.0,28837.30492052088,28837.30492052088,275.6355730940818,2.485573094081815,275.6355730940818,275.6355730940818,77206.23907976363,77207.50703567477,-1.267955911142053,0.0,8545.783548066482,8545.783548066482,0.8860112750322842,3935.1465306078185,275.6355730940818,2.485573094081815,1.0,0.002,0.12898406119534384,0.004904927414076441,0.00019921902203997148,0.0018007809780581363,0.09960951101998573,0.09960951101998573,0.0,9.810771986473732e-14,0.9999831672415151,0.9999831672415151,0.0,0.09257971440594141,1.55839820533246e-06,0.0,0.0,0.0,1600080.1360842641,266.6009998918059,0.0,1.0,1284547.6794081985,2597.967495916923,,,,,,,,,,,,,,,,,,3.0,15248.519772415288,1553.3172125498647,0.3717525452164928,6.175347969391544,2.925426546432984
2264.0,-29.93087414915005,5.025054169342582,35.055328745293394,24.629311181511753,5.009703522418039,-26.436816382002426,-39.93894058568401,1.5156457552164366,-6.549031704647291,-6.54903170469374,40.110502157824,41122.49584252959,25761.369295647422,25761.369295647422,66883.86513817702,77216.0080527254,77207.42114598762,25761.369295647422,102968.79044163505,102968.79044163505,102968.79044163505,130490.07863403944,125971.29259491788,4518.786039121573,0.0,90967.41415597979,54874.01500049852,40103.77683942363,27521.28819240439,67625.06503182801,20879.450960103826,1553.31757728411,0.0,0.8783740201448658,2.723774666481932,0.0014947059257719628,1.0,1.0,-6.549031704647291,333744.64903477055,1559303.2823997375,4.672144667815436,1559303.2823997375,4.672144667815436,0.7586654670425766,0.09258116414703413,3.915568821029584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915568821029584,1.2846446094276331,1.2849466805179788,3.047978244173029,6458.30015203911,15248.513758318468,6454.497470254976,0.0003299587086714516,23232.234782189385,2369.0286471108266,19292.92487356283,1967.3308289337167,0.8304377540275824,0.8304377540275824,35413.19175882516,35382.83765553947,1.0010724605348291,0.8,4276.557387274899,4272.891774033241,1.0010724605348291,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.908989948997,4632.441516551485,6.192772331772399,5.025054169342582,-3.737116277597794,8.762170446940376,2.9254399277523655,3.5,0.8358399793578187,0.6,0.00023512756977039296,1.0000432119223148,0.00023511740989514172,198.86513624247405,0.0,2.026372177419386e-06,5.74273875080654,0.01392952846242567,7.940229532606186e-05,0.0001557252744443311,0.0006097530292604979,0.09258116414514804,0.09258116414514804,0.09258116414514804,0.09257962577644772,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.3712594243,595.6122695085317,0.0,0.09258116414514804,0.09258116414703413,0.09258116414703413,0.37175213540161095,0.37175213540161095,0.5,10.011299544997591,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,4.644107320928015e-11,27521.28819240439,20879.450960103826,0.7586654670425766,0.989039568489847,0.6080954720439103,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510787576702622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.75044803614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69045990708327,260.69045990708327,-12.459540092916711,244.96796360979206,276.4129562043794,123724.82414363082,123768.51172024294,-43.68757661214654,0.0,nan,276.4129562043794,3.2629562043794067,270.123957685452,-3.026042314547965,263.83495916654294,-9.315040833457033,257.5459606476253,-15.604039352374684,251.25696212870807,-21.89303787129191,244.96796360979206,-28.182036390207912,1.0,1.0,28837.30492052088,28837.30492052088,275.63553144703224,2.4855314470322583,275.63553144703224,275.63553144703224,77206.1543422514,77207.42114598762,-1.2668037362309406,0.0,8545.783548066482,8545.783548066482,0.8860112665697362,3935.146665134732,275.63553144703224,2.4855314470322583,1.0,0.002,0.12898561186084456,0.00490491514658545,0.00019922140414528746,0.0018007785954222764,0.09961070207264373,0.09961070207264373,0.0,-4.324362049001884e-13,0.9999832507398221,0.9999832507398221,0.0,0.09257961348102825,1.5506660058731468e-06,0.0,0.0,0.0,1600080.099025637,266.6009682953527,0.0,1.0,1284547.7872409096,2597.9670596045344,,,,,,,,,,,,,,,,,,3.0,15248.513758318468,1553.31757728411,0.37175213540161095,6.175347969391544,2.9254399277523655
2265.0,-29.931288203715837,5.024959782578819,35.055322987441414,24.62923937654125,5.009658521864785,-26.4371935311519,-39.93930603666229,1.5155638493157948,-6.5490636528653,-6.54906365291317,40.11049136119365,41122.23829406239,25761.326411170114,25761.326411170114,66883.56470523251,77215.92110445669,77207.33689340697,25761.326411170114,102968.66330457709,102968.66330457709,102968.66330457709,130489.94339367196,125971.18316200431,4518.760231667646,0.0,90967.47577072914,54873.90564356677,40103.96680795819,27521.28008909487,67625.24689705306,20879.442861719483,1553.3180097199631,0.0,0.8783738880109477,2.723771422308329,0.0014947059257719628,1.0,1.0,-6.5490636528653,333744.227981493,1559302.8158001674,4.672149164139657,1559302.8158001674,4.672149164139657,0.7586653961634883,0.09258105728759303,3.9155698389179725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155698389179725,1.2846450134891791,1.2849470716220233,3.0479780778372625,6458.29979959358,15248.507754429724,6454.49482653015,0.00032995858580169853,23232.24447858835,2369.0296358683495,19292.91697129241,1967.3300231263897,0.8304370672869527,0.8304370672869528,35413.19912361478,35382.83765553947,1.0010727207728891,0.8,4276.558276659444,4272.891774033241,1.0010727207728891,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.920366076729,4632.441516551485,6.192745087441645,5.024959782578819,-3.737156141750836,8.762115924329654,2.9254532614609903,3.5,0.8358437889888544,0.6,0.00023511740989514172,1.0000430716726674,0.00023510728343118805,198.86547802637944,0.0,2.020444976045032e-06,5.7259410621116205,0.013931548907401716,7.939901332993162e-05,0.0001557183965652101,0.0006097262569554046,0.0925810572883231,0.0925810572883231,0.0925810572883231,0.09257952735566607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.5403215243,595.6122140029186,0.0,0.0925810572883231,0.09258105728759303,0.09258105728759303,0.3717517305564852,0.3717517305564852,0.5,10.011253646840679,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,4.786215868080035e-11,27521.28008909487,20879.442861719483,0.7586653961634883,0.9890324660411277,0.6080900282207234,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510812449840769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.73365034744,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.69022813472696,260.69022813472696,-12.459771865273012,244.9675627957547,276.41289347370406,123726.21027998385,123769.80402975513,-43.59374977130122,0.0,nan,276.41289347370406,3.2628934737040822,270.1238273380973,-3.026172661902649,263.8347612025225,-9.315238797477491,257.54569506693997,-15.604304933060007,251.2566289313432,-21.89337106865679,244.9675627957547,-28.182437204245275,1.0,1.0,28837.30492052088,28837.30492052088,275.63548963984783,2.485489639847856,275.63548963984783,275.63548963984783,77206.06421535535,77207.33689340697,-1.2726780516240979,0.0,8545.783548066482,8545.783548066482,0.8860112022183063,3935.1476881125623,275.63548963984783,2.485489639847856,1.0,0.002,0.12898715409137732,0.004904902853120895,0.00019922377307827316,0.0018007762268585827,0.09961188653913658,0.09961188653913658,0.0,-6.314393452555578e-14,0.9999833418333266,0.9999833418333266,0.0,0.09257951505690994,1.5422306830963213e-06,0.0,0.0,0.0,1600080.0615544205,266.6009363471347,0.0,1.0,1284547.8962741133,2597.966618434829,,,,,,,,,,,,,,,,,,3.0,15248.507754429724,1553.3180097199631,0.3717517305564852,6.175347969391544,2.9254532614609903
2266.0,-29.93169674591086,5.024865624150749,35.05531716395335,24.629073310084664,5.009509859330113,-26.437576085338193,-39.93967602783812,1.5153891992410513,-6.549102493210228,-6.54910249317118,40.11047795184315,41122.03979866087,25761.29901300139,25761.29901300139,66883.33881166227,77215.90403507395,77207.19455949462,25761.29901300139,102968.49357249601,102968.49357249601,102968.49357249601,130489.76025142599,125971.02614695366,4518.734104472329,0.0,90967.57013765078,54873.8170818435,40104.17006200808,27521.266678929984,67625.43674093806,20879.43050504152,1553.3183560360253,0.0,0.8783737284508802,2.723767478279662,0.0014947059257719628,1.0,1.0,-6.549102493210228,333743.7160957827,1559302.2362877133,4.672154593736836,1559302.2362877133,4.672154593736836,0.758665316848465,0.09258095095927496,3.91557251997138,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91557251997138,1.2846458512584342,1.2849478965786656,3.0479781771261703,6458.3000099748615,15248.501763731618,6454.491802164449,0.00032995831811843555,23232.252671523933,2369.030471315274,19292.90793126094,1967.3291012997242,0.8304363853148214,0.8304363853148214,35413.218522001334,35382.83765553947,1.001073406223421,0.8,4276.5606192416635,4272.891774033241,1.001073406223421,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.931699439136,4632.441516551485,6.19272162965432,5.024865624150749,-3.7372011954037148,8.762066819554464,2.9254665450694928,3.5,0.8358475843055694,0.6,0.00023510728343118805,1.0000424983839746,0.00023509729217619375,198.86581526107906,0.0,2.0138040948635335e-06,5.707120804843254,0.01393356271149658,7.939569068752526e-05,0.0001557115927436628,0.000609700033588061,0.09258095095361792,0.09258095095361792,0.09258095095361792,0.09257939712363922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.70020580175,595.6121613534982,0.0,0.09258095095361792,0.09258095095927496,0.09258095095927496,0.37175133026534585,0.37175133026534585,0.5,10.011207031793697,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,-3.9051428757375106e-11,27521.266678929984,20879.43050504152,0.758665316848465,0.9890263491810241,0.6080853859205767,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510837242248618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.714830090175,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68998784781724,260.68998784781724,-12.460012152182742,244.96716293914025,276.41281275650505,123726.41466655952,123771.60990564713,-45.19523908762751,0.0,nan,276.41281275650505,3.2628127565050704,270.1236827930054,-3.0263172069945767,263.8345528295604,-9.315447170439597,257.5454228660841,-15.604577133915882,251.25629290260858,-21.8937070973914,244.96716293914025,-28.182837060859725,1.0,1.0,28837.30492052088,28837.30492052088,275.63543414413493,2.485434144134956,275.63543414413493,275.63543414413493,77205.71679525675,77207.19455949462,-1.4777642378612654,0.0,8545.783548066482,8545.783548066482,0.8860110327207107,3935.1503825712366,275.63543414413493,2.485434144134956,1.0,0.002,0.12898872158494193,0.004904889199547688,0.00019922617820867028,0.001800773821638565,0.09961308910433514,0.09961308910433514,0.0,-1.5276495346494556e-13,0.9999830689399214,0.9999830689399214,0.0,0.09257938346563213,1.5674936428260124e-06,0.0,0.0,0.0,1600080.0159995914,266.60089750678975,0.0,1.0,1284548.0288288053,2597.9660820927124,,,,,,,,,,,,,,,,,,3.0,15248.501763731618,1553.3183560360253,0.37175133026534585,6.175347969391544,2.9254665450694928
2267.0,-29.932108471649023,5.024772170467424,35.05531083348472,24.629065521899633,5.009527031442614,-26.437944921341295,-39.94003264289347,1.5153634811350598,-6.54911522910345,-6.549115229094438,40.11045167704298,41121.72850641979,25761.2144420081,25761.2144420081,66882.9429484279,77215.77209983509,77206.95061997142,25761.2144420081,102968.16506197953,102968.16506197953,102968.16506197953,130489.34335519587,125970.63884940327,4518.704505792596,0.0,90967.60100264689,54873.669449842426,40104.36839200496,27521.178293216348,67625.54668522131,20879.365712833427,1553.3145228367116,0.0,0.8783737593839989,2.7237661850189476,0.0014947059257719628,1.0,1.0,-6.54911522910345,333743.5482466858,1559301.1007692667,4.6721535411276705,1559301.1007692667,4.6721535411276705,0.7586653990748626,0.09258081175486349,3.9155708836891807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155708836891807,1.2846459921748192,1.2849480246922889,3.047976569062721,6458.296602681375,15248.495869662853,6454.491311592687,0.0003299589876809593,23232.270262705304,2369.0322651165593,19292.906464909116,1967.3289517734513,0.8304356934018611,0.8304356934018611,35413.2066829109,35382.83765553947,1.0010729878839353,0.8,4276.559189532926,4272.891774033241,1.0010729878839353,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.942957334097,4632.441516551485,6.192684540683509,5.024772170467424,-3.7372263637815526,8.761998534248976,2.9254797402479897,3.5,0.8358513543565685,0.6,0.00023509729217619375,1.0000428297012733,0.00023508722346063973,198.86615512468177,0.0,1.9869190699225332e-06,5.630928644160459,0.013935549630566504,7.939248828873357e-05,0.00015570480388746018,0.0006096731965522731,0.0925808117542651,0.0925808117542651,0.0925808117542651,0.09257912796412351,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487858.8166745954,595.6121221904223,0.0,0.0925808117542651,0.09258081175486349,0.09258081175486349,0.3717509303058826,0.3717509303058826,0.5,10.01115651793215,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,27521.178293216348,20879.365712833427,0.7586653990748626,0.9890188874886285,0.6080797941320956,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510861704670674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.63863792949,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6897553809222,260.6897553809222,-12.460244619077798,244.96676482356997,276.41274593828365,123728.6173804317,123772.34176290201,-43.72438247034016,0.0,nan,276.41274593828365,3.262745938283672,270.1235497153178,-3.0264502846821983,263.8343534923985,-9.315646507601457,257.5451572694541,-15.604842730545897,251.25596104650907,-21.894038953490906,244.96676482356997,-28.183235176430003,1.0,1.0,28837.30492052088,28837.30492052088,275.6353928631963,2.485392863196296,275.6353928631963,275.6353928631963,77205.810321226,77206.95061997142,-1.1402987454202957,0.0,8545.783548066482,8545.783548066482,0.8860111361673275,3935.1487381076267,275.6353928631963,2.485392863196296,1.0,0.002,0.12899041481812268,0.004904879761782949,0.00019922878823383503,0.0018007712116881644,0.09961439411691751,0.09961439411691751,0.0,-7.800054005469015e-14,0.999981710753451,0.999981710753451,0.0,0.0925791185215716,1.6932332918920054e-06,0.0,0.0,0.0,1600080.0010619888,266.6008847708965,0.0,1.0,1284548.0722939787,2597.9659062241894,,,,,,,,,,,,,,,,,,3.0,15248.495869662853,1553.3145228367116,0.3717509303058826,6.175347969391544,2.9254797402479897
2268.0,-29.932518477532803,5.024678897891037,35.05530486796537,24.629021412134193,5.009507435008284,-26.438315886291768,-39.94038957227019,1.515304843719808,-6.54915583583545,-6.549155835762509,40.11044954583881,41121.439286841596,25761.192708915667,25761.192708915667,66882.63199575726,77215.66720483685,77206.96349561703,25761.192708915667,102968.1562045327,102968.1562045327,102968.1562045327,130489.37184226669,125970.69311215235,4518.67873011434,0.0,90967.64825530865,54873.53190532304,40104.57372220624,27521.21563773399,67625.78935994023,20879.389796208903,1553.31732683931,0.0,0.8783735473288736,2.7237620616295115,0.0014947059257719628,1.0,1.0,-6.54915583583545,333743.0130822311,1559301.0086647582,4.672160757056991,1559301.0086647582,4.672160757056991,0.7586652446987638,0.09258071939731854,3.915570528344386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915570528344386,1.2846462872191524,1.2849483068705783,3.0479755924257885,6458.294533304908,15248.489898199035,6454.489863923117,0.00032995930913583076,23232.284438960764,2369.0337106923125,19292.90213772789,1967.3285105237662,0.8304350004157796,0.8304350004157796,35413.20411186332,35382.83765553947,1.001072897034839,0.8,4276.558879048839,4272.891774033241,1.001072897034839,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.954262702969,4632.441516551485,6.192662486672893,5.024678897891037,-3.7372725575034247,8.761951455394462,2.9254929910937713,3.5,0.8358551403125061,0.6,0.00023508722346063973,1.000042650933405,0.00023507719719875698,198.86649356962891,0.0,2.0023267492721926e-06,5.674594007437394,0.013937551957315776,7.93892831869097e-05,0.00015569794027373002,0.0006096462662597417,0.09258071939793097,0.09258071939793097,0.09258071939793097,0.0925791325835626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.0358647142,595.6120508094924,0.0,0.09258071939793097,0.09258071939731854,0.09258071939731854,0.3717505145354175,0.3717505145354175,0.5,10.011108913429139,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,27521.21563773399,20879.389796208903,0.7586652446987638,0.9890107402631931,0.6080733352770427,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45108863577945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.68230329277,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6895261259786,260.6895261259786,-12.460473874021375,244.96636809530057,276.41268415665945,123730.29090292224,123773.41115367708,-43.12025075483661,0.0,nan,276.41268415665945,3.262684156659475,270.1234209443757,-3.0265790556242678,263.8341577321169,-9.315842267883056,257.544894519849,-15.605105480150996,251.25563130756962,-21.894368692430362,244.96636809530057,-28.18363190469941,1.0,1.0,28837.30492052088,28837.30492052088,275.63535376319464,2.4853537631946665,275.63535376319464,275.63535376319464,77205.78780527334,77206.96349561703,-1.1756903436908033,0.0,8545.783548066482,8545.783548066482,0.8860111586324105,3935.148380986108,275.63535376319464,2.4853537631946665,1.0,0.002,0.12899201574894564,0.0049048656469470805,0.00019923124428504498,0.0018007687556899344,0.0996156221425225,0.0996156221425225,0.0,-2.5020784055751477e-14,0.999982707729035,0.999982707729035,0.0,0.09257911846643259,1.6009308859558668e-06,0.0,0.0,0.0,1600079.9534353802,266.6008441641645,0.0,1.0,1284548.210876973,2597.9653454906174,,,,,,,,,,,,,,,,,,3.0,15248.489898199035,1553.31732683931,0.3717505145354175,6.175347969391544,2.9254929910937713
2269.0,-29.93292756179841,5.02458591537699,35.055299068441336,24.628958373237424,5.0094718231025075,-26.438687623326302,-39.94075037827713,1.515231884564532,-6.549190606141565,-6.549190606156138,40.11044240419084,41121.18290112495,25761.157901242565,25761.157901242565,66882.34080236751,77215.57573875114,77206.92220659915,25761.157901242565,102968.08010784171,102968.08010784171,102968.08010784171,130489.30513654115,125970.65214739274,4518.652989148416,0.0,90967.70672453663,54873.42519972345,40104.75724979242,27521.225028699442,67625.98227849187,20879.394138851596,1553.3186557452718,0.0,0.878373385984582,2.723758530900777,0.0014947059257719628,1.0,1.0,-6.549190606141565,333742.5548377618,1559300.700024507,4.672166247371453,1559300.700024507,4.672166247371453,0.7586651436147311,0.09258061634948801,3.9155714407508957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155714407508957,1.2846466491606787,1.2849486560163226,3.0479754439161355,6458.294218630774,15248.483947465442,6454.487219760548,0.00032995917839473014,23232.29395786266,2369.034681350172,19292.894234149026,1967.3277045830152,0.8304343199660489,0.8304343199660489,35413.21071345294,35382.83765553947,1.0010731303049134,0.8,4276.5596762680525,4272.891774033241,1.0010731303049134,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.965481776049,4632.441516551485,6.19263741829034,5.02458591537699,-3.7373143175168333,8.761900232893824,2.9255061408173404,3.5,0.835858897376383,0.6,0.00023507719719875698,1.0000425552025993,0.00023506719386669753,198.86683125482554,0.0,1.993887544232472e-06,5.650677300354825,0.01393954584486001,7.938604339586641e-05,0.00015569115380289057,0.0006096198354081535,0.0925806163513004,0.0925806163513004,0.0925806163513004,0.09257907477457997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.22428305517,595.6119891889894,0.0,0.0925806163513004,0.09258061634948801,0.09258061634948801,0.37175009730020897,0.37175009730020897,0.5,10.011062666285168,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,1.4551915228366852e-11,27521.225028699442,20879.394138851596,0.7586651436147311,0.989003612944771,0.6080678093781028,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510910908017147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.65838658569,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68929812683933,260.68929812683933,-12.460701873160644,244.96597251569256,276.41262373798776,123731.7605420185,123774.64459300032,-42.884050981823975,0.0,nan,276.41262373798776,3.2626237379877807,270.1232934935235,-3.0267065064765006,263.8339632490762,-9.316036750923786,257.54463300460924,-15.605366995390739,251.2553027601467,-21.894697239853286,244.96597251569256,-28.18402748430742,1.0,1.0,28837.30492052088,28837.30492052088,275.6353141612935,2.485314161293502,275.6353141612935,275.6353141612935,77205.71905426933,77206.92220659915,-1.2031523298210232,0.0,8545.783548066482,8545.783548066482,0.8860111009495952,3935.14929795465,275.6353141612935,2.485314161293502,1.0,0.002,0.1289935701772783,0.004904852788702566,0.0001992336309011708,0.001800766369201422,0.0996168154505854,0.0996168154505854,0.0,1.0259284741187535e-13,0.9999832100032744,0.9999832100032744,0.0,0.09257906192124266,1.5544282453626734e-06,0.0,0.0,0.0,1600079.9126541489,266.6008093938584,0.0,1.0,1284548.3295413435,2597.9648653517897,,,,,,,,,,,,,,,,,,3.0,15248.483947465442,1553.3186557452718,0.37175009730020897,6.175347969391544,2.9255061408173404
2270.0,-29.933335435057444,5.0244932706486125,35.05529334045054,24.628891213238262,5.009429524922983,-26.4390589390634,-39.94111114935947,1.5151530287719954,-6.549222686442079,-6.54922268645402,40.110432869067246,41120.92778781272,25761.117366980754,25761.117366980754,66882.04515479348,77215.48787409665,77206.8535726883,25761.117366980754,102967.97093966906,102967.97093966906,102967.97093966906,130489.19304845436,125970.56571719311,4518.627331261251,0.0,90967.76450371445,54873.31539604204,40104.943452969346,27521.222108785296,67626.16556175463,20879.389774671898,1553.3193361186193,0.0,0.8783732483331896,2.723755273330174,0.0014947059257719628,1.0,1.0,-6.549222686442079,333742.1320458269,1559300.287945197,4.6721709314516096,1559300.287945197,4.6721709314516096,0.7586650655316212,0.09258050937393578,3.9155720159362426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155720159362426,1.2846470386344437,1.2849490327302289,3.047974967582087,6458.293209336083,15248.47800152807,6454.485055488286,0.0003299592271190862,23232.305301365624,2369.0358380655603,19292.8877649944,1967.3270449128297,0.8304336360395685,0.8304336360395685,35413.21487512588,35382.83765553947,1.0010732773594633,0.8,4276.560178838768,4272.891774033241,1.0010732773594633,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.976642853736,4632.441516551485,6.192611059784381,5.0244932706486125,-3.737353995997846,8.761847266646459,2.9255192225887545,3.5,0.8358626350253584,0.6,0.00023506719386669753,1.0000424293662642,0.00023505722053779427,198.8671679413836,0.0,1.989330948652543e-06,5.637763908481307,0.013941535175808662,7.938280404063166e-05,0.00015568438982606586,0.0006095934401210525,0.09258050937406274,0.09258050937406274,0.09258050937406274,0.0925789900940736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.3979053862,595.6119322623645,0.0,0.09258050937406274,0.09258050937393578,0.09258050937393578,0.37174968388219276,0.37174968388219276,0.5,10.011017087547888,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,27521.222108785296,20879.389774671898,0.7586650655316212,0.9889965607131511,0.6080623889618886,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451093540313442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.645473193814,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68907065739455,260.68907065739455,-12.460929342605425,244.96557802428651,276.41256329050367,123733.12327129288,123775.90768856434,-42.784417271473814,0.0,nan,276.41256329050367,3.2625632905036923,270.12316623724917,-3.0268337627508117,263.8337691840221,-9.31623081597786,257.54437213077955,-15.605627869220427,251.2549750775261,-21.89502492247388,244.96557802428651,-28.184421975713462,1.0,1.0,28837.30492052088,28837.30492052088,275.6352740496769,2.4852740496769457,275.6352740496769,275.6352740496769,77205.63292036526,77206.8535726883,-1.220652323041577,0.0,8545.783548066482,8545.783548066482,0.8860110645860766,3935.149876015924,275.6352740496769,2.4852740496769457,1.0,0.002,0.12899510174136528,0.004904840514531119,0.00019923598330393244,0.0018007640165496046,0.09961799165196622,0.09961799165196622,0.0,-1.4646313675759082e-13,0.9999834569473148,0.9999834569473148,0.0,0.09257897780969158,1.5315642441928516e-06,0.0,0.0,0.0,1600079.8750279432,266.6007773135579,0.0,1.0,1284548.4390252193,2597.9644223591167,,,,,,,,,,,,,,,,,,3.0,15248.47800152807,1553.3193361186193,0.37174968388219276,6.175347969391544,2.9255192225887545
2271.0,-29.9337420616563,5.024400982326921,35.055287643868716,24.6288240532391,5.009386913498237,-26.439429164135987,-39.94146793903781,1.5150740159126221,-6.549253578745663,-6.549253578744525,40.11042231931616,41120.66155836623,25761.07459816316,25761.07459816316,66881.73615652938,77215.40048876082,77206.77315537607,25761.07459816316,102967.84775353923,102967.84775353923,102967.84775353923,130489.06170515716,125970.45992171175,4518.601783445407,0.0,90967.82200666399,54873.19371173563,40105.142549920405,27521.213951617927,67626.35650153834,20879.38170871527,1553.3197396414212,0.0,0.8783731209839777,2.723752136396751,0.0014947059257719628,1.0,1.0,-6.549253578745663,333741.72491110995,1559299.8320161505,4.672175264964129,1559299.8320161505,4.672175264964129,0.7586649973152004,0.09258040162778441,3.915572550781949,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915572550781949,1.2846474287811076,1.28494941015573,3.0479744582504646,6458.292130123494,15248.472066215056,6454.482944391124,0.000329959294265848,23232.316813666883,2369.037011993584,19292.881454783706,1967.3264014504146,0.8304329529216078,0.8304329529216078,35413.21874492689,35382.83765553947,1.001073414100594,0.8,4276.560646162533,4272.891774033241,1.001073414100594,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.987758631573,4632.441516551485,6.192584231699098,5.024400982326921,-3.737392717482214,8.761793699809136,2.925532251287989,3.5,0.835866357510854,0.6,0.00023505722053779427,1.0000422998197012,0.00023504727808031022,198.86750359986294,0.0,1.983367673940689e-06,5.620863987947912,0.013943518543482603,7.93796005545142e-05,0.00015567761998328005,0.0006095670155775948,0.0925804016306096,0.0925804016306096,0.0925804016306096,0.09257889409924024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.5649187941,595.6118774350209,0.0,0.0925804016306096,0.09258040162778441,0.09258040162778441,0.37174927575747396,0.37174927575747396,0.5,10.01097186199826,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27521.213951617927,20879.38170871527,0.7586649973152004,0.9889891991298982,0.6080567353562931,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451095982581773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.62857327328,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6888437062132,260.6888437062132,-12.461156293786757,244.96518463571132,276.41250277671946,123734.47812389795,123777.16506237132,-42.68693847339356,0.0,nan,276.41250277671946,3.2625027767194865,270.12303914850065,-3.026960851499325,263.83357552032294,-9.316424479677039,257.5441118921167,-15.605888107883288,251.25464826390836,-21.895351736091612,244.96518463571132,-28.184815364288653,1.0,1.0,28837.30492052088,28837.30492052088,275.63523374721217,2.4852337472121917,275.63523374721217,275.63523374721217,77205.54687867801,77206.77315537607,-1.2262766980566084,0.0,8545.783548066482,8545.783548066482,0.8860110307728503,3935.1504135358587,275.63523374721217,2.4852337472121917,1.0,0.002,0.1289966212642504,0.004904828508599938,0.0001992383175948609,0.0018007616826168696,0.09961915879743045,0.09961915879743045,0.0,2.117303728177422e-13,0.9999835869953718,0.9999835869953718,0.0,0.09257888210522403,1.5195225603955543e-06,0.0,0.0,0.0,1600079.8387950966,266.6007464212543,0.0,1.0,1284548.544454672,2597.963995771514,,,,,,,,,,,,,,,,,,3.0,15248.472066215056,1553.3197396414212,0.37174927575747396,6.175347969391544,2.925532251287989
2272.0,-29.93414608361162,5.024309005951492,35.055281947810776,24.62872511185708,5.0093112541632605,-26.439800349834087,-39.94182486841453,1.5149655203874106,-6.549286708560942,-6.5492867085746305,40.11041094129726,41120.41690467183,25761.037165090267,25761.037165090267,66881.4540697621,77215.33680871151,77206.6735786445,25761.037165090267,102967.71074373477,102967.71074373477,102967.71074373477,130488.91493738387,125970.33864513779,4518.576292246086,0.0,90967.89256024227,54873.08257903206,40105.344423566894,27521.204193649108,67626.548617216,20879.372347425015,1553.3201211652085,0.0,0.8783729846548656,2.7237487722602305,0.0014947059257719628,1.0,1.0,-6.549286708560942,333741.2882882956,1559299.3402925872,4.672179904050763,1559299.3402925872,4.672179904050763,0.7586649261605789,0.09258029505074132,3.9155740468600038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155740468600038,1.2846479567589524,1.2849499254844634,3.047974370144669,6458.2919434378855,15248.466142281022,6454.480225092828,0.0003299591314300237,23232.325955677352,2369.037944219214,19292.873326619127,1967.3255726082941,0.830432276278582,0.830432276278582,35413.22956958901,35382.83765553947,1.0010737965948386,0.8,4276.561953367178,4272.891774033241,1.0010737965948386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4159.998834382687,4632.441516551485,6.192558745972104,5.024309005951492,-3.737433082706662,8.761742088658155,2.9255452330953595,3.5,0.8358700665986741,0.6,0.00023504727808031022,1.0000420290023404,0.00023503739969288844,198.8678371092736,0.0,1.977231699500706e-06,5.603474636385001,0.013945495775182103,7.937639593367779e-05,0.00015567088214663244,0.0006095408659851563,0.09258029504828405,0.09258029504828405,0.09258029504828405,0.09257878812424344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.72784423747,595.6118238963418,0.0,0.09258029504828405,0.09258029505074132,0.09258029505074132,0.3717488728494242,0.3717488728494242,0.5,10.010926653637593,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27521.204193649108,20879.372347425015,0.7586649261605789,0.9889822183345282,0.6080513902524314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510984173931494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.61118392172,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68861441149767,260.68861441149767,-12.46138558850231,244.96479229890514,276.41243652409344,123735.46795352694,123778.59568523905,-43.12773171212892,0.0,nan,276.41243652409344,3.2624365240934594,270.12290767904244,-3.0270923209575358,263.8333788340233,-9.316621165976699,257.5438499889825,-15.606150011017462,251.25432114393922,-21.895678856060755,244.96479229890514,-28.18520770109484,1.0,1.0,28837.30492052088,28837.30492052088,275.6351889652344,2.4851889652344425,275.6351889652344,275.6351889652344,77205.37930438462,77206.6735786445,-1.2942742598825134,0.0,8545.783548066482,8545.783548066482,0.8860109361900061,3935.151917094304,275.6351889652344,2.4851889652344425,1.0,0.002,0.1289981406240173,0.0049048160943111095,0.0001992406507174507,0.0018007593489652936,0.09962032535872535,0.09962032535872535,0.0,-3.1725577026575635e-13,0.9999835887306308,0.9999835887306308,0.0,0.09257877569058096,1.5193601603617183e-06,0.0,0.0,0.0,1600079.7999379106,266.60071329143904,0.0,1.0,1284548.6575203002,2597.963538286614,,,,,,,,,,,,,,,,,,3.0,15248.466142281022,1553.3201211652085,0.3717488728494242,6.175347969391544,2.9255452330953595
2273.0,-29.934550067263427,5.02421749877937,35.05527611419609,24.62868079254406,5.009290665570779,-26.440165993984596,-39.94218095960093,1.5149065922326062,-6.549311084621024,-6.549311084621692,40.11039558028918,41120.14908708915,25760.98086041547,25760.98086041547,66881.12994750463,77215.23409513033,77206.54408921018,25760.98086041547,102967.52494962564,102967.52494962564,102967.52494962564,130488.69557388908,125970.14571792801,4518.549855961064,0.0,90967.93906738177,54872.963967245305,40105.52788904052,27521.170624263443,67626.69851330396,20879.346363434757,1553.3191639594015,0.0,0.8783729109446771,2.7237462970178083,0.0014947059257719628,1.0,1.0,-6.549311084621024,333740.96703282493,1559298.6764362562,4.672182412304487,1559298.6764362562,4.672182412304487,0.75866490740866,0.09258017890627525,3.915573642752428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915573642752428,1.284648252770987,1.2849502088751648,3.047973353255674,6458.289788772128,15248.460256972461,6454.478877463495,0.0003299594779534008,23232.34023085221,2369.039399881938,19292.869298464866,1967.3251618508734,0.8304315926315601,0.8304315926315601,35413.22664572563,35382.83765553947,1.0010736932788242,0.8,4276.561600276453,4272.891774033241,1.0010736932788242,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.009859171141,4632.441516551485,6.1925287998111145,5.02421749877937,-3.7374667395039944,8.761684238283365,2.9255581551926504,3.5,0.8358737586264715,0.6,0.00023503739969288844,1.0000420251567048,0.0002350275226244202,198.86817058805136,0.0,1.9644935406965494e-06,5.5673746943340205,0.0139474602687228,7.937319895755089e-05,0.00015566420073533755,0.0006095146415194109,0.09258017890786814,0.09258017890786814,0.09258017890786814,0.09257863917318379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487859.8762508707,595.6117748833801,0.0,0.09258017890786814,0.09258017890627525,0.09258017890627525,0.3717484737529097,0.3717484737529097,0.5,10.010880461840225,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,6.821210263296962e-13,27521.170624263443,20879.346363434757,0.75866490740866,0.9889752334183125,0.6080460822584698,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451100836616086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.57508397967,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68838820924924,260.68838820924924,-12.461611790750737,244.96440132990244,276.4123750886005,123737.10385651971,123779.64992927438,-42.54607275469623,0.0,nan,276.4123750886005,3.2623750886005496,270.12278033684856,-3.0272196631514134,263.83318558512866,-9.316814414871317,257.54359083337835,-15.606409166621631,251.2539960816366,-21.89600391836339,244.96440132990244,-28.185598670097534,1.0,1.0,28837.30492052088,28837.30492052088,275.6351494367518,2.48514943675184,275.6351494367518,275.6351494367518,77205.35685893647,77206.54408921018,-1.1872302737028804,0.0,8545.783548066482,8545.783548066482,0.886010961737901,3935.15151096619,275.6351494367518,2.48514943675184,1.0,0.002,0.12899969130229239,0.004904805141869757,0.00019924303579598026,0.0018007569643359426,0.09962151789799013,0.09962151789799013,0.0,1.3192268458195322e-13,0.9999832504312344,0.9999832504312344,0.0,0.09257862822820233,1.5506780729248256e-06,0.0,0.0,0.0,1600079.77134779,266.60068891537895,0.0,1.0,1284548.7407110464,2597.9632016812066,,,,,,,,,,,,,,,,,,3.0,15248.460256972461,1553.3191639594015,0.3717484737529097,6.175347969391544,2.9255581551926504
