time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2274.0,-29.93495262256348,5.024126164692474,35.05527035742605,24.628590896632545,5.009223956887371,-26.440534964624778,-39.94253753973169,1.514806298873453,-6.549351290606182,-6.549351290559916,40.11038613023692,41119.905775851534,25760.960090287248,25760.960090287248,66880.86586613877,77215.16444360587,77206.4499519945,25760.960090287248,102967.41004228174,102967.41004228174,102967.41004228174,130488.58539773867,125970.06090274692,4518.524494991753,0.0,90968.00545191689,54872.85629921033,40105.72128078507,27521.175355456926,67626.89663624199,20879.346992466963,1553.3204050080512,0.0,0.8783727289121419,2.7237422143454393,0.0014947059257719628,1.0,1.0,-6.549351290606182,333740.4371531025,1559298.268033766,4.672188606615992,1559298.268033766,4.672188606615992,0.7586647998420963,0.09258007932311665,3.9155748127945493,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155748127945493,1.2846487422516988,1.2849506857817046,3.0479731026953187,6458.289257864802,15248.45435896385,6454.476407291127,0.00032995940488627067,23232.35024259259,2369.040420795337,19292.861914954352,1967.3244089423354,0.8304309169540733,0.8304309169540732,35413.23511140027,35382.83765553947,1.0010739924172123,0.8,4276.562622605749,4272.891774033241,1.0010739924172123,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.020873914536,4632.441516551485,6.192507410677114,5.024126164692474,-3.7375123446821776,8.761638509374652,2.9255710655389793,3.5,0.8358774472968512,0.6,0.0002350275226244202,1.000041876704931,0.0002350176808583453,198.86850288873973,0.0,1.964234537050417e-06,5.566640678000882,0.013949424503259849,7.936999771097736e-05,0.00015565752491344286,0.0006094886839730169,0.09258007932332205,0.09258007932332205,0.09258007932332205,0.0925785551866068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.0509856893,595.6117175991426,0.0,0.09258007932332205,0.09258007932311665,0.09258007932311665,0.37174807333195475,0.37174807333195475,0.5,10.010834737678493,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,27521.175355456926,20879.346992466963,0.7586647998420963,0.9889684310945682,0.6080407030509061,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511032556173658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.57434996333,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6881604743246,260.6881604743246,-12.461839525675373,244.96401130744854,276.41230964120155,123738.18614463937,123781.02049739285,-42.83435275343187,0.0,nan,276.41230964120155,3.2623096412015684,270.12264997444765,-3.027350025552323,263.8329903077027,-9.31700969229729,257.54333064095067,-15.606669359049306,251.25367097419647,-21.89632902580351,244.96401130744854,-28.185988692551433,1.0,1.0,28837.30492052088,28837.30492052088,275.63509821518056,2.485098215180585,275.63509821518056,275.63509821518056,77205.238642086,77206.4499519945,-1.2113099084963324,0.0,8545.783548066482,8545.783548066482,0.8860108877672175,3935.152686858522,275.63509821518056,2.485098215180585,1.0,0.002,0.1290012292178941,0.004904791364554931,0.00019924539468063208,0.0018007546052969704,0.09962269734031604,0.09962269734031604,0.0,-2.239744847920555e-14,0.9999833882661583,0.9999833882661583,0.0,0.0925785414074799,1.5379156367599513e-06,0.0,0.0,0.0,1600079.7241910943,266.6006487093938,0.0,1.0,1284548.8779262237,2597.9626464829253,,,,,,,,,,,,,,,,,,3.0,15248.45435896385,1553.3204050080512,0.37174807333195475,6.175347969391544,2.9255710655389793
2275.0,-29.935354201166714,5.024035282259487,35.05526452073662,24.628542002197378,5.009198539536078,-26.440898927098186,-39.94288957966489,1.5147432654003354,-6.549376351801641,-6.549376351805405,40.110372310803214,41119.633539527975,25760.90589168591,25760.90589168591,66880.53943121388,77215.06600445787,77206.34028119821,25760.90589168591,102967.24617288412,102967.24617288412,102967.24617288412,130488.39477476286,125969.89662003372,4518.498154729146,0.0,90968.05397439159,54872.73075461764,40105.91468863772,27521.148601878733,67627.06329051645,20879.325885031914,1553.319786428912,0.0,0.8783726456207872,2.723739669536511,0.0014947059257719628,1.0,1.0,-6.549376351801641,333740.1068688036,1559297.6707989303,4.672191440904359,1559297.6707989303,4.672191440904359,0.7586647703943064,0.0925799656090923,3.915574575865948,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915574575865948,1.2846490573896627,1.2849509883498647,3.0479721705647638,6458.287282792008,15248.448476103764,6454.474937351123,0.0003299597051330998,23232.36404053767,2369.041827794167,19292.857521205315,1967.3239609046225,0.8304302346305185,0.8304302346305185,35413.23339713686,35382.83765553947,1.0010739318429487,0.8,4276.562415588378,4272.891774033241,1.0010739318429487,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.031803067367,4632.441516551485,6.192478113434448,5.024035282259487,-3.7375464295741767,8.761581711833664,2.925583875587398,3.5,0.8358811073106852,0.6,0.0002350176808583453,1.0000417752373099,0.0002350078633490842,198.86883438416115,0.0,1.9572172850965804e-06,5.546753785963709,0.013951381720544945,7.936683734173448e-05,0.00015565084351661082,0.0006094624855857304,0.09257996561114297,0.09257996561114297,0.09257996561114297,0.0925784230436405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.2072559195,595.611666104749,0.0,0.09257996561114297,0.0925799656090923,0.0925799656090923,0.37174767328652175,0.37174767328652175,0.5,10.010788460990376,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27521.148601878733,20879.325885031914,0.7586647703943064,0.9889611669799173,0.6080351790951465,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511056660735213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.5544630713,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6879353279335,260.6879353279335,-12.462064672066504,244.9636226035304,276.4122480523387,123739.75431986939,123782.10179832402,-42.347478454652176,0.0,nan,276.4122480523387,3.262248052338748,270.1225229625715,-3.0274770374284685,263.83279787281907,-9.317202127180906,257.5430727830523,-15.606927216947668,251.25334769328873,-21.896652306711246,244.9636226035304,-28.186377396469567,1.0,1.0,28837.30492052088,28837.30492052088,275.6350603206126,2.485060320612604,275.6350603206126,275.6350603206126,77205.19692366706,77206.34028119821,-1.1433575311530149,0.0,8545.783548066482,8545.783548066482,0.8860109027459696,3935.152448745278,275.6350603206126,2.485060320612604,1.0,0.002,0.1290027828633946,0.004904780274479398,0.00019924778406103298,0.0018007522161189056,0.09962389203051648,0.09962389203051648,0.0,1.7993852935438426e-13,0.9999832183421714,0.9999832183421714,0.0,0.09257841196378767,1.5536453046344767e-06,0.0,0.0,0.0,1600079.6947973701,266.60062364819834,0.0,1.0,1284548.9634551727,2597.9623004168834,,,,,,,,,,,,,,,,,,3.0,15248.448476103764,1553.319786428912,0.37174767328652175,6.175347969391544,2.925583875587398
2276.0,-29.935754699203045,5.023944710494464,35.05525880976007,24.628484656009846,5.009161078226864,-26.441263121475263,-39.9432416195981,1.5146695004586754,-6.549408755359252,-6.549408755360908,40.11036426456513,41119.36200506929,25760.868611409438,25760.868611409438,66880.23061647873,77214.97428752536,77206.28882180524,25760.868611409438,102967.15743321468,102967.15743321468,102967.15743321468,130488.310215566,125969.83728102046,4518.472934545535,0.0,90968.10273414035,54872.59939878778,40106.11481705841,27521.15278235132,67627.26759940974,20879.326606661332,1553.3208138547573,0.0,0.8783725005499816,2.7237363791589946,0.0014947059257719628,1.0,1.0,-6.549408755359252,333739.6798190683,1559297.323065944,4.672196377461896,1559297.323065944,4.672196377461896,0.7586646813737672,0.09257986383889621,3.915573963121046,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915573963121046,1.2846494226704346,1.2849513411037743,3.047970826921511,6458.284435773189,15248.442599391661,6454.474069881387,0.0003299602306690303,23232.38012892266,2369.043468352869,19292.85492828022,1967.3236964998466,0.8304295479507063,0.8304295479507064,35413.2289637076,35382.83765553947,1.001073775185749,0.8,4276.561880199906,4272.891774033241,1.001073775185749,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.04271857208,4632.441516551485,6.192452903524934,5.023944710494464,-3.737586006228478,8.761530716722943,2.925596669661268,3.5,0.8358847627603623,0.6,0.0002350078633490842,1.0000416629630682,0.00023499807263306296,198.86916498856544,0.0,1.9523966233129815e-06,5.53309203046899,0.013953334117168259,7.936367708882666e-05,0.00015564418626025752,0.0006094363232318268,0.09257986383992921,0.09257986383992921,0.09257986383992921,0.09257835715027062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.386255685,595.611607502527,0.0,0.09257986383992921,0.09257986383889621,0.09257986383889621,0.3717472708906704,0.3717472708906704,0.5,10.010743260231544,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,27521.15278235132,20879.326606661332,0.7586646813737672,0.988953612803698,0.6080293269963223,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511080706889419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.5408013158,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6877113027677,260.6877113027677,-12.462288697232282,244.96323505555085,276.4121875499899,123741.12614124044,123783.26273082574,-42.136589585307576,0.0,nan,276.4121875499899,3.2621875499899033,270.12239705109243,-3.0276029489075427,263.8326065522081,-9.317393447791858,257.54281605332574,-15.60718394667424,251.25302555443938,-21.896974445560602,244.96323505555085,-28.186764944449124,1.0,1.0,28837.30492052088,28837.30492052088,275.63502189544505,2.4850218954450725,275.63502189544505,275.63502189544505,77205.1222476541,77206.28882180524,-1.166574151138775,0.0,8545.783548066482,8545.783548066482,0.8860109414840274,3935.1518329366513,275.63502189544505,2.4850218954450725,1.0,0.002,0.12900430183379846,0.004904767994812543,0.0001992501168783805,0.0018007498831059821,0.09962505843919024,0.09962505843919024,0.0,-1.5637231093323933e-14,0.9999835928641205,0.9999835928641205,0.0,0.09257834486849051,1.5189704057076385e-06,0.0,0.0,0.0,1600079.6567919385,266.6005912446407,0.0,1.0,1284549.0740421475,2597.9618529614972,,,,,,,,,,,,,,,,,,3.0,15248.442599391661,1553.3208138547573,0.3717472708906704,6.175347969391544,2.925596669661268
2277.0,-29.93615414068211,5.023854484194852,35.055253158268386,24.628421617113077,5.009123304216658,-26.44162639619528,-39.943589782901086,1.514595559660778,-6.549439124963783,-6.549439124951632,40.110354558906124,41119.09251511994,25760.827155531257,25760.827155531257,66879.9196706512,77214.88653966555,77206.21920743058,25760.827155531257,102967.04636296183,102967.04636296183,102967.04636296183,130488.19407762562,125969.74627684732,4518.447800778301,0.0,90968.15941727973,54872.47404816722,40106.31707679168,27521.147714663788,67627.46479145547,20879.320801603342,1553.3213511975503,0.0,0.8783723728217048,2.7237332953194717,0.0014947059257719628,1.0,1.0,-6.549439124963783,333739.27957539394,1559296.9036187397,4.672200723878185,1559296.9036187397,4.672200723878185,0.7586646101419108,0.09257975910851338,3.9155746293283413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155746293283413,1.2846497887185895,1.2849516946596617,3.0479704770231915,6458.283694380636,15248.43673094096,6454.471758628494,0.0003299602129768799,23232.39065242487,2369.044541451451,19292.848019790657,1967.3229920299652,0.8304288744291141,0.8304288744291142,35413.23378395644,35382.83765553947,1.0010739455113917,0.8,4276.562462301371,4272.891774033241,1.0010739455113917,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.053584785152,4632.441516551485,6.192426763383069,5.023854484194852,-3.7376239906600683,8.76147847485492,2.925609405982585,3.5,0.83588840170931,0.6,0.00023499807263306296,1.0000415531854736,0.0002349883081203115,198.86949472176445,0.0,1.947071519782205e-06,5.518000687062769,0.01395528118868804,7.936055175074064e-05,0.00015563752088232233,0.0006094103281383813,0.09257975910781327,0.09257975910781327,0.09257975910781327,0.0925782708956998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.5545611505,595.6115522964244,0.0,0.09257975910781327,0.09257975910851338,0.09257975910851338,0.3717468704877181,0.3717468704877181,0.5,10.010698613341713,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27521.147714663788,20879.320801603342,0.7586646101419108,0.9889461312336713,0.608023569150787,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511104688416054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.5257099724,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6874882625853,260.6874882625853,-12.462511737414673,244.96284863301076,276.4121278921656,123742.52072584223,123784.47205071429,-41.951324872069996,0.0,nan,276.4121278921656,3.2621278921656085,270.12227204031853,-3.0277279596814424,263.8324161885077,-9.317583811492284,257.542560336671,-15.60743966332899,251.2527044848384,-21.897295515161574,244.96284863301076,-28.187151366989212,1.0,1.0,28837.30492052088,28837.30492052088,275.63498337980496,2.484983379804987,275.63498337980496,275.63498337980496,77205.04621099625,77206.21920743058,-1.1729964343248866,0.0,8545.783548066482,8545.783548066482,0.8860108993660487,3935.152502474983,275.63498337980496,2.484983379804987,1.0,0.002,0.12900580189265098,0.004904756164305174,0.00019925242131890302,0.001800747578444346,0.09962621065945151,0.09962621065945151,0.0,-2.367511568734937e-13,0.9999837971152213,0.9999837971152213,0.0,0.0925782590493437,1.5000591696713355e-06,0.0,0.0,0.0,1600079.6211720721,266.6005608750362,0.0,1.0,1284549.1776876254,2597.961433592807,,,,,,,,,,,,,,,,,,3.0,15248.43673094096,1553.3213511975503,0.3717468704877181,6.175347969391544,2.925609405982585
2278.0,-29.936551854659175,5.0237644798550205,35.05524748647002,24.62832211693751,5.009048108503487,-26.441991858338938,-39.9439458042383,1.5144881121298743,-6.5494760828113385,-6.549476082797189,40.11034267003768,41118.87411806579,25760.800520624478,25760.800520624478,66879.67463869027,77214.82537696404,77206.09812427688,25760.800520624478,102966.89864490135,102966.89864490135,102966.89864490135,130488.03751649131,125969.61495552893,4518.422560962377,0.0,90968.2313158761,54872.38823848037,40106.49230821747,27521.138871589967,67627.63117980745,20879.311862022183,1553.3218676380789,0.0,0.8783722176804671,2.7237295424897003,0.0014947059257719628,1.0,1.0,-6.5494760828113385,333738.79250520596,1559296.3898170574,4.672206003120642,1559296.3898170574,4.672206003120642,0.7586645290895235,0.09257965515880145,3.91557644502971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91557644502971,1.2846503114292385,1.2849522049485158,3.047970650217983,6458.284061359616,15248.43087030669,6454.468689048413,0.00032995990945748084,23232.398241476767,2369.045315319377,19292.838844610375,1967.3220564219562,0.8304282082323682,0.8304282082323683,35413.246921206555,35382.83765553947,1.0010744097220134,0.8,4276.564048778083,4272.891774033241,1.0010744097220134,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.064411104462,4632.441516551485,6.192404245439364,5.0237644798550205,-3.737666934270454,8.761431414125475,2.9256220955663594,3.5,0.8358920273046742,0.6,0.0002349883081203115,1.0000413736078497,0.00023497858620843262,198.86982302989279,0.0,1.941863717085393e-06,5.503241774220005,0.013957223052405127,7.93573559915375e-05,0.00015563095212877402,0.000609384890272974,0.09257965515925162,0.09257965515925162,0.09257965515925162,0.09257815776741175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.71363479283,595.6114999851578,0.0,0.09257965515925162,0.09257965515880145,0.09257965515880145,0.3717464734693526,0.3717464734693526,0.5,10.010653691576817,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,-1.4154011296341196e-11,27521.138871589967,20879.311862022183,0.7586645290895235,0.9889400748175177,0.60801884378797,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511128606752197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.51095105955,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68726278336965,260.68726278336965,-12.46273721663033,244.96246308946124,276.41206247728434,123743.49098296017,123785.90106144182,-42.4100784816513,0.0,nan,276.41206247728434,3.26206247728436,270.12214259969994,-3.027857400300036,263.83222272216403,-9.317777277835944,257.54230284458816,-15.607697155411813,251.25238296702025,-21.897617032979724,244.96246308946124,-28.18753691053874,1.0,1.0,28837.30492052088,28837.30492052088,275.6349322531997,2.484932253199702,275.6349322531997,275.6349322531997,77204.90335066464,77206.09812427688,-1.1947736122383503,0.0,8545.783548066482,8545.783548066482,0.8860107845764387,3935.154327254859,275.6349322531997,2.484932253199702,1.0,0.002,0.12900731235466556,0.004904743093969863,0.00019925473912945057,0.0018007452608735245,0.09962736956472529,0.09962736956472529,0.0,2.975050761300224e-15,0.9999836847305146,0.9999836847305146,0.0,0.09257814469677868,1.5104620227833723e-06,0.0,0.0,0.0,1600079.577824978,266.60052391718864,0.0,1.0,1284549.3038174477,2597.9609232484386,,,,,,,,,,,,,,,,,,3.0,15248.43087030669,1553.3218676380789,0.3717464734693526,6.175347969391544,2.9256220955663594
2279.0,-29.936948661863852,5.023674958684158,35.05524168925127,24.62827811194586,5.009025057163817,-26.442351289960683,-39.94429333889855,1.5144276851875036,-6.549498745789492,-6.5494987457935725,40.11032770772407,41118.59783521369,25760.742540228108,25760.742540228108,66879.3403754418,77214.72544502509,77205.97727350413,25760.742540228108,102966.71981373224,102966.71981373224,102966.71981373224,130487.82516235167,125969.42882576323,4518.396336588434,0.0,90968.27538795574,54872.255708791025,40106.68853240524,27521.105348619425,67627.79388102467,20879.286023911798,1553.3208705003308,0.0,0.878372151740745,2.723727241213208,0.0014947059257719628,1.0,1.0,-6.549498745789492,333738.4938284244,1559295.7431927898,4.67220824695885,1559295.7431927898,4.67220824695885,0.7586645143582211,0.09257953962795473,3.915575634707211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915575634707211,1.284650614129288,1.2849524952297897,3.0479693012571474,6458.281203073477,15248.425030965327,6454.4678472836495,0.0003299604392250325,23232.414304967944,2369.046953339616,19292.83632851917,1967.3217998520565,0.8304275257519685,0.8304275257519685,35413.24105823303,35382.83765553947,1.00107420255121,0.8,4276.563340755408,4272.891774033241,1.00107420255121,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.075166234678,4632.441516551485,6.192374298742393,5.023674958684158,-3.737698984157554,8.761373942841711,2.925634701730835,3.5,0.8358956290659528,0.6,0.00023497858620843262,1.0000412794099722,0.00023496888683142238,198.87015059044347,0.0,1.933394894866629e-06,5.479241132052026,0.013959156447299993,7.93542365261592e-05,0.0001556243496822734,0.0006093589117830647,0.09257953962985391,0.09257953962985391,0.09257953962985391,0.09257801316887732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487860.86204950523,595.6114509891041,0.0,0.09257953962985391,0.09257953962795473,0.09257953962795473,0.3717460776313299,0.3717460776313299,0.5,10.010607898023004,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27521.105348619425,20879.286023911798,0.7586645143582211,0.9889327529018674,0.6080132956510791,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451115242172125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.486950417384,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6870401314207,260.6870401314207,-12.462959868579276,244.96207889575416,276.41200136709176,123745.05496597014,123786.93326867576,-41.87830270563425,0.0,nan,276.41200136709176,3.2620013670917842,270.12201687280566,-3.027983127194318,263.8320323785607,-9.317967621439266,257.5420478842924,-15.607952115707576,251.2520633900196,-21.897936609980377,244.96207889575416,-28.187921104245817,1.0,1.0,28837.30492052088,28837.30492052088,275.63489544863603,2.4848954486360526,275.63489544863603,275.63489544863603,77204.8667322745,77205.97727350413,-1.1105412296310533,0.0,8545.783548066482,8545.783548066482,0.8860108358054609,3935.153512880747,275.63489544863603,2.4848954486360526,1.0,0.002,0.1290088493900402,0.004904732509537368,0.00019925710383602584,0.001800742896312344,0.09962855191801293,0.09962855191801293,0.0,1.4836959785768933e-13,0.9999833976803086,0.9999833976803086,0.0,0.09257800259284095,1.5370351137823443e-06,0.0,0.0,0.0,1600079.5512440312,266.6005012542105,0.0,1.0,1284549.3811616946,2597.9606102995067,,,,,,,,,,,,,,,,,,3.0,15248.425030965327,1553.3208705003308,0.3717460776313299,6.175347969391544,2.925634701730835
2280.0,-29.937344424308332,5.023585742922668,35.05523602959029,24.628214304707967,5.008989350252469,-26.44271104686304,-39.94464094340799,1.5143559726980307,-6.549530700758567,-6.54953070078009,40.110320082184465,41118.34835342942,25760.705890986435,25760.705890986435,66879.05424441586,77214.63930841022,77205.93102145883,25760.705890986435,102966.63691244528,102966.63691244528,102966.63691244528,130487.74785055568,125969.37639881023,4518.3714517454455,0.0,90968.33530479808,54872.15199210022,40106.87034744207,27521.110938110403,67627.98128555247,20879.287789296453,1553.3219540150028,0.0,0.878372007500733,2.7237239963987303,0.0014947059257719628,1.0,1.0,-6.549530700758567,333738.0726922824,1559295.4136403846,4.6722131552491675,1559295.4136403846,4.6722131552491675,0.7586644244213065,0.09257943923535786,3.9155769427494604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155769427494604,1.2846509695673247,1.2849528382903883,3.047969476151364,6458.281573653335,15248.419196532504,6454.464787811648,0.0003299601357017428,23232.42184609491,2369.047722320559,19292.827183552617,1967.3208673249906,0.8304268625698835,0.8304268625698835,35413.25052238711,35382.83765553947,1.00107453697135,0.8,4276.5644836627835,4272.891774033241,1.00107453697135,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.085917719343,4632.441516551485,6.192349485202235,5.023585742922668,-3.7377379966764903,8.761323739599158,2.92564730364405,3.5,0.8358992296125857,0.6,0.00023496888683142238,1.0000411708561094,0.00023495921335945754,198.87047728950196,0.0,1.9289165666618614e-06,5.466549549919716,0.013961085363866654,7.93511165472118e-05,0.00015561777028421059,0.0006093333532069371,0.09257943923547092,0.09257943923547092,0.09257943923547092,0.09257795225435737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.040234357,595.6113926724958,0.0,0.09257943923547092,0.09257943923535786,0.09257943923535786,0.3717456788142967,0.3717456788142967,0.5,10.010563288289923,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,2.1543655748246238e-11,27521.110938110403,20879.287789296453,0.7586644244213065,0.9889257815049316,0.608007921747823,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511176182467467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.47425883525,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68681873715497,260.68681873715497,-12.463181262845012,244.96169587186756,276.41194160244373,123746.48977648436,123788.131522702,-41.64174621763478,0.0,nan,276.41194160244373,3.2619416024437555,270.1218924563199,-3.0281075436800506,263.8318433102132,-9.318156689786804,257.5417941641031,-15.608205835896854,251.25174501798233,-21.898254982017647,244.96169587186756,-28.188304128132415,1.0,1.0,28837.30492052088,28837.30492052088,275.6348580813845,2.484858081384516,275.6348580813845,275.6348580813845,77204.79313219478,77205.93102145883,-1.1378892640495906,0.0,8545.783548066482,8545.783548066482,0.8860107531103287,3935.1548274632078,275.6348580813845,2.484858081384516,1.0,0.002,0.1290103484946247,0.004904720394833812,0.0001992594061526457,0.0018007405937196885,0.09962970307632285,0.09962970307632285,0.0,-1.2766567317190614e-13,0.9999838073688071,0.9999838073688071,0.0,0.09257794013064227,1.499104715583804e-06,0.0,0.0,0.0,1600079.5137646846,266.6004692992414,0.0,1.0,1284549.4902176494,2597.9601690393283,,,,,,,,,,,,,,,,,,3.0,15248.419196532504,1553.3219540150028,0.3717456788142967,6.175347969391544,2.92564730364405
2281.0,-29.937737591929224,5.023496822367208,35.05523041019837,24.628119833674305,5.00891601142791,-26.443072231594115,-39.94498875746501,1.5142506510903344,-6.54956309601414,-6.5495630960622595,40.110309924756244,41118.10844205873,25760.67046667417,25760.67046667417,66878.7789087329,77214.57656571484,77205.84693404002,25760.67046667417,102966.51740071419,102966.51740071419,102966.51740071419,130487.62293068881,125969.2763900195,4518.346540669311,0.0,90968.40206391901,54872.0408731955,40107.06798969279,27521.10552997462,67628.17351966741,20879.281614286454,1553.3225233719381,0.0,0.8783718705082108,2.7237207068791975,0.0014947059257719628,1.0,1.0,-6.54956309601414,333737.6457540076,1559294.9746682334,4.672217816918273,1559294.9746682334,4.672217816918273,0.7586643491318247,0.09257933574818539,3.915578045808347,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915578045808347,1.2846514821476114,1.2849533385634346,3.0479691186456996,6458.280816141732,15248.413369802804,6454.462507675933,0.00032996012364171337,23232.432350901883,2369.0487935127576,19292.82036807438,1967.3201723396246,0.8304261937224766,0.8304261937224766,35413.258503412675,35382.83765553947,1.001074818984494,0.8,4276.565447465032,4272.891774033241,1.001074818984494,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.096620495497,4632.441516551485,6.192325038740541,5.023496822367208,-3.737777301927709,8.761274124294918,2.9256598484871406,3.5,0.8359028138534688,0.6,0.00023495921335945754,1.0000409010452591,0.00023494960367508402,198.870801847489,0.0,1.9237679866931853e-06,5.451958474288487,0.013963009131853346,7.934799480094324e-05,0.0001556112185585143,0.000609307871069203,0.09257933574799279,0.09257933574799279,0.09257933574799279,0.0925778599403138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.2045591551,595.6113387386249,0.0,0.09257933574799279,0.09257933574818539,0.09257933574818539,0.3717452819244835,0.3717452819244835,0.5,10.010519013981504,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,4.814637577510439e-11,27521.10552997462,20879.281614286454,0.7586643491318247,0.9889188991520439,0.6080026459697435,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451119988072762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.45966775962,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6865951867176,260.6865951867176,-12.463404813282352,244.96131391120764,276.4118764622287,123747.45458562499,123789.50188378278,-42.04729815783284,0.0,nan,276.4118764622287,3.261876462228713,270.12176395201766,-3.0282360479823183,263.83165144182055,-9.318348558179423,257.5415389316201,-15.608461068379881,251.25142642141125,-21.898573578588724,244.96131391120764,-28.188686088792338,1.0,1.0,28837.30492052088,28837.30492052088,275.63481584646405,2.4848158464640733,275.63481584646405,275.63481584646405,77204.6266790472,77205.84693404002,-1.2202549928188091,0.0,8545.783548066482,8545.783548066482,0.886010683374351,3935.1559360373885,275.63481584646405,2.4848158464640733,1.0,0.002,0.12901183645177947,0.004904708248016163,0.000199261691071223,0.0018007383088869584,0.0996308455356115,0.0996308455356115,0.0,-4.1818545154503894e-14,0.9999839277606638,0.9999839277606638,0.0,0.09257784779094366,1.487957241730846e-06,0.0,0.0,0.0,1600079.4757689184,266.60043690398584,0.0,1.0,1284549.600776195,2597.959721699508,,,,,,,,,,,,,,,,,,3.0,15248.413369802804,1553.3225233719381,0.3717452819244835,6.175347969391544,2.9256598484871406
2282.0,-29.938130660243054,5.023408366658,35.05522466563255,24.62808022918182,5.0088970664426675,-26.44342788759554,-39.94533192655069,1.5141942937101724,-6.549586074374417,-6.549586074376941,40.110295074360344,41117.82859576888,25760.614684884808,25760.614684884808,66878.44328065368,77214.47477012684,77205.72458412866,25760.614684884808,102966.33926901346,102966.33926901346,102966.33926901346,130487.41205863583,125969.09140696995,4518.320651665877,0.0,90968.44386862287,54871.9045958128,40107.265858677856,27521.072789622373,67628.33864830023,20879.25631945892,1553.3215711548285,0.0,0.8783718024325052,2.7237183735837314,0.0014947059257719628,1.0,1.0,-6.549586074374417,333737.3429216058,1559294.3328798427,4.672220133442237,1559294.3328798427,4.672220133442237,0.758664332566718,0.09257922097545584,3.915577078525351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915577078525351,1.2846517655824152,1.2849536097190968,3.0479676932138635,6458.277795822719,15248.40758186399,6454.461802023593,0.00032996069705810657,23232.448766627927,2369.050467450957,19292.81825883231,1967.3199572567912,0.8304255161662223,0.8304255161662223,35413.25150477427,35382.83765553947,1.0010745716844431,0.8,4276.564602297531,4272.891774033241,1.0010745716844431,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.107272371631,4632.441516551485,6.192295774670966,5.023408366658,-3.7378093977497793,8.761217764407778,2.9256723336911143,3.5,0.8359063810546041,0.6,0.00023494960367508402,1.0000408908458187,0.00023493999677989903,198.8711263244318,0.0,1.9110856368637536e-06,5.416016694871877,0.01396492021749021,7.934491485610167e-05,0.00015560468881898234,0.0006092821528506773,0.09257922097729374,0.09257922097729374,0.09257922097729374,0.09257771670584225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.3503056792,595.6112906156891,0.0,0.09257922097729374,0.09257922097545584,0.09257922097545584,0.3717448874964847,0.3717448874964847,0.5,10.010473886156433,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,27521.072789622373,20879.25631945892,0.758664332566718,0.9889115216692463,0.6079970234017029,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511223423682875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.4237259802,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6863748260551,260.6863748260551,-12.463625173944877,244.96093333208873,276.41181632002156,123749.04900123901,123790.49633788467,-41.447336645641705,0.0,nan,276.41181632002156,3.2618163200215804,270.1216397224324,-3.0283602775675718,263.8314631248532,-9.318536875146776,257.54128652726183,-15.608713472738145,251.25110992967313,-21.898890070326843,244.96093333208873,-28.18906666791125,1.0,1.0,28837.30492052088,28837.30492052088,275.6347785511578,2.484778551157831,275.6347785511578,275.6347785511578,77204.60488428919,77205.72458412866,-1.1196998394734692,0.0,8545.783548066482,8545.783548066482,0.886010744526504,3935.1549639179775,275.6347785511578,2.484778551157831,1.0,0.002,0.1290133512599593,0.0049046976999922165,0.00019926402131751006,0.001800735978848214,0.09963201065875503,0.09963201065875503,0.0,1.657242051922303e-13,0.9999836377112296,0.9999836377112296,0.0,0.0925777061675081,1.5148079477431537e-06,0.0,0.0,0.0,1600079.448818036,266.60041392562556,0.0,1.0,1284549.679196747,2597.959404395889,,,,,,,,,,,,,,,,,,3.0,15248.40758186399,1553.3215711548285,0.3717448874964847,6.175347969391544,2.9256723336911143
2283.0,-29.938522793917937,5.023320192151429,35.055219072947885,24.628021486010425,5.00886320506262,-26.443784194018768,-39.94567897226659,1.5141246051159272,-6.549618698088466,-6.549618698077025,40.11028796739373,41117.58442856288,25760.580940447002,25760.580940447002,66878.16536900988,77214.38663746235,77205.68177357518,25760.580940447002,102966.26271402219,102966.26271402219,102966.26271402219,130487.3436362327,125969.04743229775,4518.296203934948,0.0,90968.49848764925,54871.80292225992,40107.43951709926,27521.08092221052,67628.52043930978,20879.259880805945,1553.322790481295,0.0,0.878371652592805,2.7237150608711915,0.0014947059257719628,1.0,1.0,-6.549618698088466,333736.91297320894,1559294.0257382963,4.672225232284899,1559294.0257382963,4.672225232284899,0.7586642377827397,0.09257912241897771,3.915577645729789,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915577645729789,1.2846521113639922,1.2849539432397585,3.0479673143356965,6458.276993025346,15248.401782809038,6454.459566321928,0.00032996069766743627,23232.459350373694,2369.051546692672,19292.81157617042,1967.3192758149237,0.8304248502154421,0.8304248502154421,35413.25560870127,35382.83765553947,1.001074716698557,0.8,4276.56509789475,4272.891774033241,1.001074716698557,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.117917427948,4632.441516551485,6.19227181819256,5.023320192151429,-3.7378487316231297,8.761168923774559,2.925684810922782,3.5,0.8359099459779378,0.6,0.00023493999677989903,1.0000407937446307,0.00023493041308862147,198.87145003076233,0.0,1.9105340659201196e-06,5.414453542817619,0.013966830751556131,7.93418002308788e-05,0.00015559819654902023,0.0006092568201232137,0.09257912242051804,0.09257912242051804,0.09257912242051804,0.0925776609874636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.52730119706,595.6112327112597,0.0,0.09257912242051804,0.09257912241897771,0.09257912241897771,0.37174449119408215,0.37174449119408215,0.5,10.010430043284124,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,27521.08092221052,20879.259880805945,0.7586642377827397,0.988904754008728,0.6079917786381566,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45112469607645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.42216282815,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68615580415076,260.68615580415076,-12.46384419584922,244.96055390916925,276.41175769913247,123750.46170369546,123791.65723659033,-41.19553289490648,0.0,nan,276.41175769913247,3.261757699132488,270.12151694113186,-3.028483058868119,263.83127618314137,-9.318723816858608,257.54103542516435,-15.608964574835625,251.25079466716505,-21.899205332834924,244.96055390916925,-28.189446090830728,1.0,1.0,28837.30492052088,28837.30492052088,275.63474091790494,2.4847409179049578,275.63474091790494,275.63474091790494,77204.53934174402,77205.68177357518,-1.1424318311619572,0.0,8545.783548066482,8545.783548066482,0.8860107086675336,3935.155533958438,275.63474091790494,2.4847409179049578,1.0,0.002,0.12901482481616877,0.004904685571795268,0.00019926628389939092,0.0018007337161753264,0.09963314194969546,0.09963314194969546,0.0,7.471714219553505e-14,0.9999840832780623,0.9999840832780623,0.0,0.09257764886282893,1.4735561487773985e-06,0.0,0.0,0.0,1600079.4105542907,266.6003813019115,0.0,1.0,1284549.7905349378,2597.95895390166,,,,,,,,,,,,,,,,,,3.0,15248.401782809038,1553.322790481295,0.37174449119408215,6.175347969391544,2.925684810922782
2284.0,-29.9389137981971,5.02323234099098,35.05521354955448,24.62796386042612,5.008824804432298,-26.444139937921953,-39.94602214135227,1.514050944062474,-6.549648929596401,-6.549648929588125,40.11027878125808,41117.31764425528,25760.54213887454,25760.54213887454,66877.85978312982,77214.29865676246,77205.61597171832,25760.54213887454,102966.15811059286,102966.15811059286,102966.15811059286,130487.23570692439,125968.96386227847,4518.271844645924,0.0,90968.54709688407,54871.67241655169,40107.63853370264,27521.077596331525,67628.71613003415,20879.25534777506,1553.323405627218,0.0,0.8783715236354699,2.723711991073443,0.0014947059257719628,1.0,1.0,-6.549648929596401,333736.5145521149,1559293.6287427542,4.672229620529765,1559293.6287427542,4.672229620529765,0.7586641647548786,0.09257902040229204,3.915577093657361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915577093657361,1.2846524756777302,1.2849542953267392,3.0479660202201084,6458.274250949705,15248.395989375742,6454.458666710937,0.00032996119905998235,23232.475040330395,2369.0531466229954,19292.808887172967,1967.3190016134938,0.8304241736483793,0.8304241736483794,35413.251614259774,35382.83765553947,1.001074575553163,0.8,4276.564615519187,4272.891774033241,1.001074575553163,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.128509061316,4632.441516551485,6.192246725735668,5.02323234099098,-3.737886210092096,8.761118551083076,2.92569722555773,3.5,0.8359134930164942,0.6,0.00023493041308862147,1.0000406763814094,0.00023492085735822658,198.87177280570157,0.0,1.905922581014536e-06,5.4013845945951955,0.013968736674137146,7.933872050832326e-05,0.00015559169258029821,0.0006092312674307937,0.0925790204037139,0.0925790204037139,0.0925790204037139,0.09257757971744283,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.69124256575,595.6111789497304,0.0,0.0925790204037139,0.09257902040229204,0.09257902040229204,0.37174409811441644,0.37174409811441644,0.5,10.010386822761086,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,-8.29913915367797e-12,27521.077596331525,20879.25534777506,0.7586641647548786,0.9888973739282495,0.6079860745130268,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511270441952218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.40909387993,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68593756759293,260.68593756759293,-12.464062432407047,244.96017558603668,276.41169954914955,123751.76690603294,123792.8147223408,-41.04781630785718,0.0,nan,276.41169954914955,3.2616995491495686,270.1213947565228,-3.028605243477159,263.83108996389484,-9.318910036105137,257.540785171289,-15.609214828711004,251.25048037866475,-21.89951962133523,244.96017558603668,-28.189824413963294,1.0,1.0,28837.30492052088,28837.30492052088,275.63470298647303,2.484702986473053,275.63470298647303,275.63470298647303,77204.46283224238,77205.61597171832,-1.1531394759367686,0.0,8545.783548066482,8545.783548066482,0.8860107435698501,3935.1549791256475,275.63470298647303,2.484702986473053,1.0,0.002,0.12901627710284927,0.004904673968029951,0.00019926851460928347,0.0018007314854413265,0.09963425730464173,0.09963425730464173,0.0,5.061012373075435e-14,0.9999843130045283,0.9999843130045283,0.0,0.09257756811561822,1.4522866738270113e-06,0.0,0.0,0.0,1600079.3750963055,266.6003510704036,0.0,1.0,1284549.8937089965,2597.9585364410864,,,,,,,,,,,,,,,,,,3.0,15248.395989375742,1553.323405627218,0.37174409811441644,6.175347969391544,2.92569722555773
2285.0,-29.93930370829314,5.023144826382756,35.05520806739466,24.627900402434193,5.00878641064505,-26.444494696415067,-39.94636517073957,1.5139773987213856,-6.549678273002087,-6.54967827301781,40.110268924167066,41117.0691407517,25760.50175257324,25760.50175257324,66877.57089332494,77214.21467743191,77205.54234995859,25760.50175257324,102966.04410253183,102966.04410253183,102966.04410253183,130487.11481447401,125968.8671671006,4518.247647373414,0.0,90968.60406320843,54871.56455739395,40107.821673127204,27521.070711942182,67628.89238506938,20879.248304861347,1553.3238306696571,0.0,0.8783714020465156,2.723709011458973,0.0014947059257719628,1.0,1.0,-6.549678273002087,333736.1278356924,1559293.2027512358,4.672233758039284,1559293.2027512358,4.672233758039284,0.7586640986246673,0.092578918137744,3.915577903351414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915577903351414,1.2846528393927246,1.2849546468507504,3.047965787552666,6458.273757955313,15248.390205496888,6454.456225285569,0.00032996112023406623,23232.484784773853,2369.0541402796935,19292.801589589162,1967.3182574670416,0.8304235112308483,0.8304235112308483,35413.25747268584,35382.83765553947,1.0010747825632946,0.8,4276.565322992702,4272.891774033241,1.0010747825632946,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.139058518262,4632.441516551485,6.1922213152529775,5.023144826382756,-3.7379229614479317,8.761067787830688,2.925709590777913,3.5,0.8359170259365466,0.6,0.00023492085735822658,1.0000405626803546,0.00023491132872508784,198.87209467830968,0.0,1.9003650440861431e-06,5.38563453494013,0.013970637039181232,7.933564214991752e-05,0.00015558521520830904,0.0006092060307578293,0.09257891813792503,0.09257891813792503,0.09257891813792503,0.09257749095915407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487861.8499878568,595.6111268449251,0.0,0.09257891813792503,0.092578918137744,0.092578918137744,0.37174370969071324,0.37174370969071324,0.5,10.010344007073211,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27521.070711942182,20879.248304861347,0.7586640986246673,0.9888905249628144,0.6079808154573477,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511293855583312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.39334382027,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6857200737014,260.6857200737014,-12.464279926298559,244.95979835178034,276.41164179562105,123753.1072874775,123794.01541871585,-40.908131238355104,0.0,nan,276.41164179562105,3.261641795621074,270.1212731068478,-3.028726893152168,263.8309044180838,-9.319095581916201,257.5405357293248,-15.609464270675176,251.25016704055065,-21.899832959449327,244.95979835178034,-28.19020164821964,1.0,1.0,28837.30492052088,28837.30492052088,275.63466502806267,2.484665028062693,275.63466502806267,275.63466502806267,77204.38543011314,77205.54234995859,-1.1569198454526486,0.0,8545.783548066482,8545.783548066482,0.8860106923805553,3935.155792868171,275.63466502806267,2.484665028062693,1.0,0.002,0.12901771567626566,0.004904662582918265,0.00019927072450212906,0.001800729275357207,0.09963536225106454,0.09963536225106454,0.0,-1.4066395617740035e-13,0.9999844611110362,0.9999844611110362,0.0,0.09257747956421468,1.4385735293286427e-06,0.0,0.0,0.0,1600079.3406799473,266.6003217269979,0.0,1.0,1284549.9938521143,2597.9581312443156,,,,,,,,,,,,,,,,,,3.0,15248.390205496888,1553.3238306696571,0.37174370969071324,6.175347969391544,2.925709590777913
2286.0,-29.939692446386857,5.023057643985084,35.05520262195861,24.627837468311213,5.008745790099,-26.4448486227484,-39.94670806042848,1.5139019663936335,-6.549707664059781,-6.549707664065683,40.11025901942375,41116.819479123566,25760.46188728737,25760.46188728737,66877.28136641093,77214.1310165554,77205.46709411776,25760.46188728737,102965.92898140513,102965.92898140513,102965.92898140513,130486.99261387813,125968.76894903147,4518.22366484666,0.0,90968.65815214589,54871.452322851386,40108.00647699389,27521.063632473008,67629.0701094669,20879.24111908362,1553.324247453866,0.0,0.8783712803805412,2.7237060270082964,0.0014947059257719628,1.0,1.0,-6.549707664059781,333735.74049160926,1559292.774698869,4.672237898170431,1559292.774698869,4.672237898170431,0.758664032681045,0.09257881709588818,3.915578183732638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915578183732638,1.2846532118777458,1.2849550071816545,3.047965122049813,6458.272347834626,15248.38443050469,6454.454418718362,0.00032996127845970536,23232.49693495518,2369.0553792533824,19292.796189638884,1967.3177068253567,0.8304228445032658,0.8304228445032658,35413.25950134422,35382.83765553947,1.001074854246857,0.8,4276.565567976946,4272.891774033241,1.001074854246857,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.149569657597,4632.441516551485,6.192196087172796,5.023057643985084,-3.737959692645567,8.761017336630651,2.925721911106084,3.5,0.8359205460303097,0.6,0.00023491132872508784,1.0000404408824257,0.00023490182908783612,198.8724155843386,0.0,1.8949792317212534e-06,5.3703711426980325,0.013972532018412953,7.933256515552251e-05,0.00015557876356956534,0.0006091808124850882,0.0925788170954505,0.0925788170954505,0.0925788170954505,0.09257740153614634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.00682307023,595.6110753588952,0.0,0.0925788170954505,0.09257881709588818,0.09257881709588818,0.37174332620335226,0.37174332620335226,0.5,10.010301539799501,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27521.063632473008,20879.24111908362,0.758664032681045,0.9888836451271753,0.6079755260950708,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451131720376572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.37808042803,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68550309155444,260.68550309155444,-12.46449690844554,244.9594221906226,276.4115839924809,123754.3971838563,123795.20906273335,-40.811878877045274,0.0,nan,276.4115839924809,3.2615839924809507,270.1211516321159,-3.028848367884052,263.8307192717302,-9.319280728269803,257.54028691137813,-15.609713088621845,251.24985455099875,-21.90014544900123,244.9594221906226,-28.190577809377373,1.0,1.0,28837.30492052088,28837.30492052088,275.6346268308193,2.484626830819309,275.6346268308193,275.6346268308193,77204.30316651329,77205.46709411776,-1.1639276044734288,0.0,8545.783548066482,8545.783548066482,0.8860106746547027,3935.156074651301,275.6346268308193,2.484626830819309,1.0,0.002,0.12901914259513478,0.004904651238492696,0.00019927291637449,0.0018007270834034012,0.099636458187245,0.099636458187245,0.0,-2.2210878969364245e-13,0.9999845869794519,0.9999845869794519,0.0,0.09257739017667796,1.426919210216134e-06,0.0,0.0,0.0,1600079.306207685,266.6002923359402,0.0,1.0,1284550.0941578515,2597.9577253896714,,,,,,,,,,,,,,,,,,3.0,15248.38443050469,1553.324247453866,0.37174332620335226,6.175347969391544,2.925721911106084
