time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2287.0,-29.940078488465538,5.0229707545287665,35.05519717238621,24.6277374442667,5.008670200771358,-26.445203619540674,-39.94705112474037,1.5137953318463684,-6.549739027551254,-6.549739027547833,40.11024800923564,41116.60066253992,25760.426734794037,25760.426734794037,66877.02739733395,77214.0745311594,77205.36965030854,25760.426734794037,102965.79638510257,102965.79638510257,102965.79638510257,130486.8498743425,125968.65020695767,4518.199667384835,0.0,90968.73092009699,54871.362022920155,40108.18766352982,27521.053489239937,67629.24115276975,20879.231601617084,1553.3245661409348,0.0,0.878371152226568,2.7237028422739713,0.0014947059257719628,1.0,1.0,-6.549739027551254,333735.3271532532,1559292.2988734304,4.672242259080335,1559292.2988734304,4.672242259080335,0.7586639664713546,0.09257871658311904,3.9155802651549725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155802651549725,1.2846537302416785,1.284955513462983,3.0479655124018086,6458.273174943664,15248.378665994602,6454.451078921826,0.0003299608595560876,23232.50316936016,2369.056014985766,19292.78620676354,1967.3166888553726,0.830422191966277,0.830422191966277,35413.27456117792,35382.83765553947,1.0010753863929316,0.8,4276.567386628128,4272.891774033241,1.0010753863929316,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.16004184066,4632.441516551485,6.192172050043621,5.0229707545287665,-3.7379978707888104,8.760968625317577,2.9257341857934245,3.5,0.8359240530838355,0.6,0.00023490182908783612,1.0000401605345814,0.00023489239568365633,198.87273426569146,0.0,1.889215807423916e-06,5.354037598239378,0.013974421234220376,7.932948670452077e-05,0.00015557234238331536,0.0006091559936400421,0.09257871658293752,0.09257871658293752,0.09257871658293752,0.0925772987752148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.158635897,595.6110254517815,0.0,0.09257871658293752,0.09257871658311904,0.09257871658311904,0.3717429476542715,0.3717429476542715,0.5,10.010259005521915,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,27521.053489239937,20879.231601617084,0.7586639664713546,0.9888773887949355,0.6079707529123441,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511340481838937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.36174688357,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68528359420884,260.68528359420884,-12.464716405791137,244.95904705523628,276.411520133177,123755.32595263267,123796.6109102882,-41.28495765556099,0.0,nan,276.411520133177,3.2615201331770436,270.12102551759455,-3.028974482405431,263.8305309019953,-9.319469098004674,257.540036286422,-15.609963713577997,251.2495416708278,-21.90045832917218,244.95904705523628,-28.190952944763694,1.0,1.0,28837.30492052088,28837.30492052088,275.6345840647772,2.4845840647772093,275.6345840647772,275.6345840647772,77204.13310485148,77205.36965030854,-1.2365454570535803,0.0,8545.783548066482,8545.783548066482,0.8860105430660501,3935.1581664807472,275.6345840647772,2.4845840647772093,1.0,0.002,0.12902057211756404,0.004904639525427535,0.00019927511146013288,0.001800724888513546,0.09963755573006644,0.09963755573006644,0.0,-2.6320959300996094e-14,0.9999845588443002,0.9999845588443002,0.0,0.0925772870607418,1.429522377251933e-06,0.0,0.0,0.0,1600079.2694219758,266.6002609724487,0.0,1.0,1284550.2011950887,2597.9572922982925,,,,,,,,,,,,,,,,,,3.0,15248.378665994602,1553.3245661409348,0.3717429476542715,6.175347969391544,2.9257341857934245
2288.0,-29.94046450279676,5.02288432196393,35.055191570931285,24.62769738575446,5.008651322590773,-26.44555292025486,-39.9473857023753,1.5137397399858348,-6.549761280162215,-6.549761280137292,40.11023272786373,41116.31850919803,25760.371907567987,25760.371907567987,66876.69041676601,77213.97555353987,77205.23934588702,25760.371907567987,102965.611253455,102965.611253455,102965.611253455,130486.62934340771,125968.4547272036,4518.1746162041045,0.0,90968.7736417844,54871.221557193305,40108.391205101216,27521.0180899527,67629.40929505392,20879.204440927566,1553.3234692791118,0.0,0.8783710897254361,2.7237005826850473,0.0014947059257719628,1.0,1.0,-6.549761280162215,333735.0338871172,1559291.6384610129,4.672244385911336,1559291.6384610129,4.672244385911336,0.7586639554061443,0.09257860574656046,3.9155795383002867,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155795383002867,1.284654009732961,1.2849557809006307,3.0479642834837777,6458.2705710138225,15248.372942536747,6454.450117954999,0.0003299613277714594,23232.518392736576,2369.057567338141,19292.783334369386,1967.3163959526837,0.8304215241857331,0.8304215241857331,35413.26930212494,35382.83765553947,1.0010752005618961,0.8,4276.566751535928,4272.891774033241,1.0010752005618961,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.170465433424,4632.441516551485,6.192143356049753,5.02288432196393,-3.7380290716996223,8.760913393663552,2.925746403547411,3.5,0.8359275438706888,0.6,0.00023489239568365633,1.0000401577748557,0.00023488296330649846,198.87305292503865,0.0,1.8760468826687994e-06,5.316716865483377,0.013976297281103046,7.932648451418078e-05,0.00015556591116947557,0.0006091306986322386,0.09257860574671967,0.09257860574671967,0.09257860574671967,0.0925771500132085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.29528072686,595.610980267356,0.0,0.09257860574671967,0.09257860574656046,0.09257860574656046,0.3717425723827111,0.3717425723827111,0.5,10.010215333395701,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,-2.489741746103391e-11,27521.0180899527,20879.204440927566,0.7586639554061443,0.9888699474661394,0.6079650693060995,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45113635985423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.324426150815,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6850671970566,260.6850671970566,-12.464932802943395,244.95867327946138,276.4114611146487,123756.89479675046,123797.59664215127,-40.70184540082049,0.0,nan,276.4114611146487,3.261461114648739,270.120903547618,-3.029096452381964,263.83034598056497,-9.319654019435006,257.5397884135429,-15.61021158645707,251.2492308465034,-21.900769153496583,244.95867327946138,-28.191326720538598,1.0,1.0,28837.30492052088,28837.30492052088,275.634546564385,2.4845465643850275,275.634546564385,275.634546564385,77204.11385834373,77205.23934588702,-1.125487543293275,0.0,8545.783548066482,8545.783548066482,0.8860105890182002,3935.157435991788,275.634546564385,2.4845465643850275,1.0,0.002,0.12902203806555546,0.004904629314315522,0.00019927736653651464,0.0018007226334147363,0.09963868326825731,0.09963868326825731,0.0,-4.874919912190023e-14,0.999984165369528,0.999984165369528,0.0,0.09257713979854885,1.4659480116046481e-06,0.0,0.0,0.0,1600079.2433222574,266.60023871983776,0.0,1.0,1284550.2771387235,2597.9569850171197,,,,,,,,,,,,,,,,,,3.0,15248.372942536747,1553.3234692791118,0.3717425723827111,6.175347969391544,2.925746403547411
2289.0,-29.940849550399445,5.022798155649141,35.05518610795748,24.62763867750766,5.008615775507134,-26.445903017812594,-39.94772426141424,1.5136692428617036,-6.549793566891196,-6.54979356689613,40.110225520492385,41116.06758793147,25760.339957438915,25760.339957438915,66876.40754537038,77213.89013414622,77205.1922954446,25760.339957438915,102965.53225288352,102965.53225288352,102965.53225288352,130486.55757028317,125968.40661675126,4518.150953531908,0.0,90968.82680859674,54871.10895543455,40108.57539240243,27521.025317399646,67629.60070980208,20879.20737547079,1553.3246366680194,0.0,0.8783709420940176,2.7236973042079184,0.0014947059257719628,1.0,1.0,-6.549793566891196,333734.6083821638,1559291.3269814448,4.672249409614361,1559291.3269814448,4.672249409614361,0.7586638627983932,0.09257851167960181,3.915579901158208,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915579901158208,1.2846543589369932,1.2849561180687172,3.047963737419779,6458.269413969736,15248.367206766696,6454.448156221437,0.0003299614220578552,23232.52981804525,2369.0587323953896,19292.77747061649,1967.3157980162941,0.8304208634064181,0.8304208634064181,35413.27192753149,35382.83765553947,1.001075293331833,0.8,4276.567068584497,4272.891774033241,1.001075293331833,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.180883047969,4632.441516551485,6.192120170160853,5.022798155649141,-3.7380678080432435,8.760865963692384,2.925758614314566,3.5,0.8359310326613045,0.6,0.00023488296330649846,1.0000400573287764,0.00023487355489928895,198.87337078723684,0.0,1.8758456417267417e-06,5.316146548653586,0.013978173126744773,7.932344670531935e-05,0.0001555595166011791,0.0006091057166374634,0.09257851167832527,0.09257851167832527,0.09257851167832527,0.09257709259527977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.4656695568,595.6109245063282,0.0,0.09257851167832527,0.09257851167960181,0.09257851167960181,0.37174219476584736,0.37174219476584736,0.5,10.010172760259026,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,27521.025317399646,20879.20737547079,0.7586638627983932,0.988862965971607,0.6079596383299688,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511386713654413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.32385583399,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6848519089682,260.6848519089682,-12.465148091031779,244.95830063154307,276.4114031863919,123758.24837322584,123798.74161807289,-40.49324484701494,0.0,nan,276.4114031863919,3.261403186391931,270.1207826754249,-3.029217324575086,263.8301621644452,-9.319837835554779,257.5395416534878,-15.610458346512189,251.24892114251634,-21.90107885748364,244.95830063154307,-28.19169936845691,1.0,1.0,28837.30492052088,28837.30492052088,275.6345087719353,2.4845087719353387,275.6345087719353,275.6345087719353,77204.04608910935,77205.1922954446,-1.146206335251918,0.0,8545.783548066482,8545.783548066482,0.8860105660781245,3935.1578006639993,275.6345087719353,2.4845087719353387,1.0,0.002,0.12902346905728185,0.004904617426100264,0.0001992795635129191,0.0018007204361855482,0.09963978175645954,0.09963978175645954,0.0,-3.0153267036037157e-13,0.9999845429345967,0.9999845429345967,0.0,0.09257708068749183,1.4309921099708887e-06,0.0,0.0,0.0,1600079.205453675,266.6002064331088,0.0,1.0,1284550.3873267453,2597.956539177291,,,,,,,,,,,,,,,,,,3.0,15248.367206766696,1553.3246366680194,0.37174219476584736,6.175347969391544,2.925758614314566
2290.0,-29.94123208864384,5.022712265608738,35.0551806697148,24.627548572048568,5.0085454174436075,-26.44625433803516,-39.94806669708339,1.5135676668345523,-6.549825243967916,-6.5498252439190034,40.11021530812528,41115.848503422974,25760.306804873955,25760.306804873955,66876.15530829693,77213.82827575604,77205.10405826884,25760.306804873955,102965.4108631428,102965.4108631428,102965.4108631428,130486.42955752039,125968.30244750355,4518.127110016842,0.0,90968.89063593444,54871.01487079684,40108.75085015289,27521.01869437759,67629.76954453049,20879.200378526904,1553.3251294014533,0.0,0.8783708092033395,2.7236940876394775,0.0014947059257719628,1.0,1.0,-6.549825243967916,333734.1909121994,1559290.8856356775,4.672253931710294,1559290.8856356775,4.672253931710294,0.7586637911332992,0.09257841330187985,3.9155807727388368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155807727388368,1.284654853453762,1.2849566006144606,3.047963242587608,6458.268365479744,15248.361477496295,6454.446122968938,0.000329961488551258,23232.540947509122,2369.059867284865,19292.771393088704,1967.3151782809323,0.8304202040008534,0.8304202040008534,35413.278233728146,35382.83765553947,1.0010755161641733,0.8,4276.567830131552,4272.891774033241,1.0010755161641733,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.191246269314,4632.441516551485,6.192096776314004,5.022712265608738,-3.73810605041939,8.760818316028129,2.9257707613462114,3.5,0.8359345032417747,0.6,0.00023487355489928895,1.0000397963947403,0.00023486420815055104,198.87368657881143,0.0,1.871081655493388e-06,5.302645411668261,0.013980044208400266,7.932037422178865e-05,0.0001555531806775003,0.0006090810433991905,0.09257841329983903,0.09257841329983903,0.09257841329983903,0.0925769986261093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.62088917417,595.6108735305361,0.0,0.09257841329983903,0.09257841330187985,0.09257841330187985,0.3717418192632407,0.3717418192632407,0.5,10.010130319560066,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,-4.888534022029489e-11,27521.01869437759,20879.200378526904,0.7586637911332992,0.9888567676437617,0.6079548811171158,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511409770947425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.310354697,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6846345917739,260.6846345917739,-12.465365408226091,244.95792902338258,276.4113401601639,123759.19073061006,123800.06562652419,-40.87489591411962,0.0,nan,276.4113401601639,3.261340160163911,270.1206579328102,-3.0293420671897593,263.8299757054457,-9.320024294554287,257.53929347809924,-15.610706521900738,251.24861125074165,-21.90138874925833,244.95792902338258,-28.1920709766174,1.0,1.0,28837.30492052088,28837.30492052088,275.634466769683,2.4844667696830243,275.634466769683,275.634466769683,77203.89075654396,77205.10405826884,-1.2133017248852411,0.0,8545.783548066482,8545.783548066482,0.8860105109763201,3935.158676602531,275.634466769683,2.4844667696830243,1.0,0.002,0.12902489550473234,0.004904605668687852,0.00019928175371996127,0.0018007182460453765,0.09964087685998063,0.09964087685998063,0.0,-2.346621161275486e-13,0.9999845920039808,0.9999845920039808,0.0,0.09257698685405624,1.42644782361726e-06,0.0,0.0,0.0,1600079.1683001302,266.60017475603206,0.0,1.0,1284550.4954341268,2597.9561017561964,,,,,,,,,,,,,,,,,,3.0,15248.361477496295,1553.3251294014533,0.3717418192632407,6.175347969391544,2.9257707613462114
2291.0,-29.94161437298221,5.022626731804409,35.055175056529734,24.627485253755026,5.008504509020319,-26.446602484789597,-39.94840110009534,1.5134926207991588,-6.549852449371031,-6.549852449374606,40.11019938408366,41115.59329407982,25760.264056442582,25760.264056442582,66875.8573505224,77213.7470532392,77204.94851615217,25760.264056442582,102965.21257259476,102965.21257259476,102965.21257259476,130486.1971922172,125968.09515025928,4518.102041957919,0.0,90968.94501073069,54870.895185827394,40108.94424989255,27520.98461962243,67629.92886951499,20879.173863551798,1553.3242140605664,0.0,0.878370722293548,2.723691325138168,0.0014947059257719628,1.0,1.0,-6.549852449371031,333733.83237443015,1559290.197449619,4.672256889137285,1559290.197449619,4.672256889137285,0.7586637670174405,0.09257830432311133,3.9155811943270766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155811943270766,1.284655223757581,1.2849569589972838,3.0479626921798597,6458.267199231772,15248.355785661784,6454.444188676466,0.0003299615867726003,23232.552332850915,2369.061028266627,19292.765611359064,1967.314588708587,0.8304195481819284,0.8304195481819284,35413.2812840693,35382.83765553947,1.0010756239493754,0.8,4276.568198495948,4272.891774033241,1.0010756239493754,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.201558056238,4632.441516551485,6.192071152552161,5.022626731804409,-3.7381408539737935,8.760767585778202,2.9257828481101047,3.5,0.8359379566028871,0.6,0.00023486420815055104,1.0000397701042978,0.00023485486794795792,198.87400216166552,0.0,1.8588223790340845e-06,5.2679026221825955,0.0139819030307793,7.931737391697215e-05,0.0001555468342335789,0.0006090562589621127,0.09257830432336588,0.09257830432336588,0.09257830432336588,0.09257684101655357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.7555210536,595.6108289691205,0.0,0.09257830432336588,0.09257830432311133,0.09257830432311133,0.3717414455775934,0.3717414455775934,0.5,10.010086420365578,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,27520.98461962243,20879.173863551798,0.7586637670174405,0.9888500323510988,0.6079496752600191,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511432678045142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.27561190751,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6844183147277,260.6844183147277,-12.465581685272298,244.9575585775172,276.41127805193526,123760.51090957309,123801.19016548831,-40.67925591521085,0.0,nan,276.41127805193526,3.261278051935278,270.1205341570585,-3.0294658429414767,263.8297902621653,-9.32020973783466,257.5390463672871,-15.610953632712892,251.2483024724027,-21.901697527597264,244.9575585775172,-28.192441422482773,1.0,1.0,28837.30492052088,28837.30492052088,275.6344213631911,2.4844213631911316,275.6344213631911,275.6344213631911,77203.8342954384,77204.94851615217,-1.1142207137745572,0.0,8545.783548066482,8545.783548066482,0.8860104843232801,3935.159100298712,275.6344213631911,2.4844213631911316,1.0,0.002,0.1290263699571891,0.004904594522482639,0.00019928401990271824,0.0018007159801062935,0.09964200995135912,0.09964200995135912,0.0,9.011888457699513e-15,0.9999840734558538,0.9999840734558538,0.0,0.09257682987066054,1.4744524507797793e-06,0.0,0.0,0.0,1600079.1363913284,266.60014755062895,0.0,1.0,1284550.5882805884,2597.9557260834995,,,,,,,,,,,,,,,,,,3.0,15248.355785661784,1553.3242140605664,0.3717414455775934,6.175347969391544,2.9257828481101047
2292.0,-29.941995813729992,5.022541552638102,35.0551694815052,24.627439851779513,5.0084834079991865,-26.44694789155239,-39.948735118936725,1.5134354857959609,-6.549879502210331,-6.549879502253389,40.11018925873463,41115.337385023966,25760.221499702835,25760.221499702835,66875.55888472681,77213.65338939568,77204.87563520184,25760.221499702835,102965.09713490467,102965.09713490467,102965.09713490467,130486.07236550009,125967.99480830233,4518.077557197752,0.0,90968.99352993349,54870.781226688996,40109.12478138277,27520.975230595417,67630.10001197818,20879.16514656695,1553.3244676145284,0.0,0.878370614144256,2.723688578130763,0.0014947059257719628,1.0,1.0,-6.549879502210331,333733.4758475898,1559289.7598639117,4.672260569317332,1559289.7598639117,4.672260569317332,0.7586637091026962,0.09257820289748865,3.915581366002861,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915581366002861,1.284655510274622,1.2849572335820536,3.047962146027633,6458.2660420007405,15248.350086162585,6454.442244495672,0.00032996168239005785,23232.563705551926,2369.0621879593873,19292.759800072563,1967.3139961222807,0.8304188915432582,0.8304188915432583,35413.28252620476,35382.83765553947,1.0010756678408017,0.8,4276.568348498344,4272.891774033241,1.0010756678408017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.211839381204,4632.441516551485,6.1920456203341905,5.022541552638102,-3.7381754753544154,8.760717027992516,2.92579489918848,3.5,0.8359413997681371,0.6,0.00023485486794795792,1.0000396824655737,0.00023484554869755657,198.87431704899973,0.0,1.8575234706958026e-06,5.264221515951904,0.013983760554249996,7.931437716371646e-05,0.00015554049078424144,0.0006090314473737156,0.0925782028975887,0.0925782028975887,0.0925782028975887,0.09257675136029979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487862.91649143543,595.6107761275451,0.0,0.0925782028975887,0.09257820289748865,0.09257820289748865,0.371741067093444,0.371741067093444,0.5,10.010042874067898,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,4.303046807763167e-11,27520.975230595417,20879.16514656695,0.7586637091026962,0.9888431167909298,0.6079443528509036,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451145557000747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.27193080128,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6842047660721,260.6842047660721,-12.46579523392785,244.95718940839484,276.4112201237491,123762.04912136964,123802.21519744273,-40.166076073080035,0.0,nan,276.4112201237491,3.2612201237491263,270.1204139806764,-3.029586019323574,263.8296078376032,-9.320392162396786,257.53880169454084,-15.61119830545914,251.2479955514683,-21.90200444853167,244.95718940839484,-28.192810591605138,1.0,1.0,28837.30492052088,28837.30492052088,275.63438578201885,2.484385782018876,275.63438578201885,275.63438578201885,77203.80249351625,77204.87563520184,-1.0731416855851421,0.0,8545.783548066482,8545.783548066482,0.8860104734698426,3935.159272832875,275.63438578201885,2.484385782018876,1.0,0.002,0.12902783256920886,0.004904583452932401,0.00019928626785989067,0.001800713732062927,0.09964313392994534,0.09964313392994534,0.0,-7.718218425489809e-14,0.9999842013340496,0.9999842013340496,0.0,0.09257674028538679,1.4626121018622329e-06,0.0,0.0,0.0,1600079.104661456,266.60012049778965,0.0,1.0,1284550.6806063675,2597.9553525176607,,,,,,,,,,,,,,,,,,3.0,15248.350086162585,1553.3244676145284,0.371741067093444,6.175347969391544,2.92579489918848
2293.0,-29.94237635760909,5.0224566246913875,35.055164021704456,24.62735791867601,5.008425254070722,-26.447296196440707,-39.949073328729696,1.513345092910142,-6.549911994822196,-6.549911994790355,40.11018143321287,41115.11497224798,25760.19135362098,25760.19135362098,66875.30632586897,77213.58598281321,77204.81796845383,25760.19135362098,102965.00932207481,102965.00932207481,102965.00932207481,130485.98904313755,125967.93526916634,4518.053773971214,0.0,90969.05765075191,54870.69009387829,40109.29728541514,27520.979721062748,67630.27700647789,20879.166101905405,1553.3255087754605,0.0,0.8783704677482483,2.7236852787592225,0.0014947059257719628,1.0,1.0,-6.549911994822196,333733.0476308865,1559289.4216708255,4.672265550984395,1559289.4216708255,4.672265550984395,0.7586636200282457,0.09257810706483618,3.9155827559402616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155827559402616,1.284655952302338,1.2849576637409335,3.0479621792300287,6458.266112352632,15248.344390820506,6454.439458244589,0.0003299614612715675,23232.57183435706,2369.0630168668263,19292.751471781623,1967.313146872951,0.8304182425146275,0.8304182425146275,35413.29258289664,35382.83765553947,1.0010760231986353,0.8,4276.569562961593,4272.891774033241,1.0010760231986353,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.222090339613,4632.441516551485,6.192023116611567,5.0224566246913875,-3.738214173136184,8.760670797827572,2.9258069146929846,3.5,0.8359448327694242,0.6,0.00023484554869755657,1.0000395892832052,0.00023483625169868122,198.87463119682582,0.0,1.8533595589768987e-06,5.252420990140531,0.013985613913808974,7.931134291669267e-05,0.0001555342057808639,0.0006090070541144148,0.09257810706434877,0.09257810706434877,0.09257810706434877,0.09257668583902653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.08419853984,595.610721208198,0.0,0.09257810706434877,0.09257810706483618,0.09257810706483618,0.3717406857673534,0.3717406857673534,0.5,10.01000023718491,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,27520.979721062748,20879.166101905405,0.7586636200282457,0.9888367944946225,0.6079394731491314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511478411522607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.26013027547,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6839901628283,260.6839901628283,-12.466009837171669,244.9568211019552,276.4111592237014,123763.13567337957,123803.500106062,-40.36443268239042,0.0,nan,276.4111592237014,3.2611592237014406,270.1202915993504,-3.029708400649554,263.8294239749986,-9.320576025001401,257.53855635065725,-15.611443649342732,251.24768872630705,-21.90231127369293,244.9568211019552,-28.193178898044778,1.0,1.0,28837.30492052088,28837.30492052088,275.6343465415052,2.4843465415052037,275.6343465415052,275.6343465415052,77203.67339040915,77204.81796845383,-1.1445780446811114,0.0,8545.783548066482,8545.783548066482,0.8860103855972329,3935.1606697199627,275.6343465415052,2.4843465415052037,1.0,0.002,0.12902926573263632,0.004904571518980195,0.00019928846810510044,0.0018007115318349717,0.09964423405255021,0.09964423405255021,0.0,-5.992775720109478e-14,0.9999845194115475,0.9999845194115475,0.0,0.09257667390126101,1.4331635751790253e-06,0.0,0.0,0.0,1600079.0665513417,266.6000880051778,0.0,1.0,1284550.7914969546,2597.954903835542,,,,,,,,,,,,,,,,,,3.0,15248.344390820506,1553.3255087754605,0.3717406857673534,6.175347969391544,2.9258069146929846
2294.0,-29.942755416008364,5.022372100691877,35.05515850432284,24.627318418957316,5.008403100192415,-26.44763956438144,-39.94940322646869,1.51328724856741,-6.549936064579811,-6.549936064525802,40.11016885223642,41114.83658447732,25760.142879716514,25760.142879716514,66874.97946419384,77213.48969445279,77204.71797511828,25760.142879716514,102964.8608548348,102964.8608548348,102964.8608548348,130485.81783380486,125967.78859444147,4518.029239363384,0.0,90969.09684611765,54870.546782188816,40109.50007103204,27520.956978970065,67630.45705000211,20879.147957565037,1553.3250548970043,0.0,0.8783703851177429,2.7236828346650204,0.0014947059257719628,1.0,1.0,-6.549936064579811,333732.73041838064,1559288.8779627401,4.672268362794244,1559288.8779627401,4.672268362794244,0.7586635876622925,0.092578000034981,3.9155814051447733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155814051447733,1.2846562420482057,1.2849579416107808,3.047960440297961,6458.262427764247,15248.338700731003,6454.439256346264,0.0003299622096150366,23232.589859220203,2369.0648548913446,19292.750868294017,1967.3130853343414,0.8304175722637913,0.8304175722637913,35413.28280941045,35382.83765553947,1.0010756778480043,0.8,4276.568382698745,4272.891774033241,1.0010756778480043,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.232284819639,4632.441516551485,6.191996291580461,5.022372100691877,-3.7382464325082565,8.760618533200134,2.9258188640167897,3.5,0.8359482468619399,0.6,0.00023483625169868122,1.000039434863272,0.00023482699132838564,198.87494411922347,0.0,1.8489372225709512e-06,5.239888088766076,0.013987462851031545,7.930838334459593e-05,0.00015552786835408528,0.0006089820293090606,0.09257800003466844,0.09257800003466844,0.09257800003466844,0.092576567005901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.2306183784,595.6106729776398,0.0,0.09257800003466844,0.092578000034981,0.092578000034981,0.37174030539930314,0.37174030539930314,0.5,10.009957246033851,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,-5.4001247917767614e-11,27520.956978970065,20879.147957565037,0.7586635876622925,0.9888293289922658,0.6079337384054547,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511501199399666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.247597374095,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68377810451733,260.68377810451733,-12.466221895482647,244.95645408520315,276.41110212383006,123764.59633516234,123804.4820959521,-39.88576078977577,0.0,nan,276.41110212383006,3.261102123830085,270.1201725161095,-3.0298274838904717,263.8292429083697,-9.320757091630298,257.53831330065793,-15.611686699342044,251.24738369293368,-21.902616307066296,244.95645408520315,-28.19354591479683,1.0,1.0,28837.30492052088,28837.30492052088,275.63431077087245,2.4843107708724688,275.63431077087245,275.63431077087245,77203.6411961947,77204.71797511828,-1.0767789235833334,0.0,8545.783548066482,8545.783548066482,0.8860104709952694,3935.1593121704973,275.63431077087245,2.4843107708724688,1.0,0.002,0.1290307092171937,0.004904561072093192,0.00019929068774064321,0.0018007093121277923,0.0996453438703216,0.0996453438703216,0.0,-1.31564464184164e-13,0.9999844079082335,0.9999844079082335,0.0,0.0925765565503089,1.4434846721037244e-06,0.0,0.0,0.0,1600079.0383202625,266.60006393542017,0.0,1.0,1284550.873642059,2597.9545714626,,,,,,,,,,,,,,,,,,3.0,15248.338700731003,1553.3250548970043,0.37174030539930314,6.175347969391544,2.9258188640167897
2295.0,-29.943133161938434,5.022287753962044,35.05515304739382,24.627232050430052,5.008339261885402,-26.447985919558832,-39.94973738500846,1.5131920194668518,-6.549972241025785,-6.549972241005933,40.110159561696946,41114.609129419136,25760.12160746064,25760.12160746064,66874.73073687978,77213.42658097528,77204.6272526245,25760.12160746064,102964.74886008514,102964.74886008514,102964.74886008514,130485.7071997459,125967.7017629429,4518.00543680299,0.0,90969.16181438148,54870.447048234404,40109.68307349676,27520.958339660756,67630.64141315751,20879.14642547981,1553.3260360974703,0.0,0.8783702243228482,2.7236791612351374,0.0014947059257719628,1.0,1.0,-6.549972241025785,333732.25365367864,1559288.4764543485,4.67227383443872,1559288.4764543485,4.67227383443872,0.7586634944826991,0.0925779037956761,3.9155827640111607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155827640111607,1.2846567065748076,1.28495839434946,3.04796039593411,6458.262333762571,15248.333027715817,6454.436593827943,0.0003299620317110632,23232.5983888007,2369.065724666497,19292.74290984858,1967.3122737987571,0.8304169248304429,0.8304169248304429,35413.292641292464,35382.83765553947,1.0010760252620787,0.8,4276.569570013573,4272.891774033241,1.0010760252620787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.242462485377,4632.441516551485,6.191976030183406,5.022287753962044,-3.738287824805355,8.7605755787674,2.925830793651423,3.5,0.8359516553289781,0.6,0.00023482699132838564,1.0000392984412851,0.00023481776335629968,198.8752559590076,0.0,1.841655625058446e-06,5.219252041415636,0.013989304506656603,7.930538565217162e-05,0.00015552160567621403,0.000608957718617124,0.09257790379577306,0.09257790379577306,0.09257790379577306,0.092576483679281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.39108076895,595.6106203422105,0.0,0.09257790379577306,0.0925779037956761,0.0925779037956761,0.3717399239711733,0.3717399239711733,0.5,10.009914642462281,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,-1.9838353182421997e-11,27520.958339660756,20879.14642547981,0.7586634944826991,0.9888229556827672,0.6079287179645217,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511523898390573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.22696132675,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6835644582344,260.6835644582344,-12.466435541765577,244.9560879713978,276.4110409450706,123765.60170373964,123805.78614242082,-40.18443868117787,0.0,nan,276.4110409450706,3.261040945070647,270.12005035033917,-3.029949649660807,263.82905975559294,-9.32094024440704,257.5380691608695,-15.61193083913048,251.24707856613628,-21.902921433863696,244.9560879713978,-28.19391202860217,1.0,1.0,28837.30492052088,28837.30492052088,275.634263978339,2.4842639783390155,275.634263978339,275.634263978339,77203.52251788447,77204.6272526245,-1.1047347400308354,0.0,8545.783548066482,8545.783548066482,0.8860103850869862,3935.1606778312166,275.634263978339,2.4842639783390155,1.0,0.002,0.12903214193716814,0.004904548470799025,0.00019929288579172093,0.0018007071141763003,0.09964644289586046,0.09964644289586046,0.0,-3.197875991789445e-14,0.9999845241686475,0.9999845241686475,0.0,0.09257647107564998,1.4327200261125737e-06,0.0,0.0,0.0,1600078.995889401,266.6000277589742,0.0,1.0,1284550.9971047747,2597.954071911748,,,,,,,,,,,,,,,,,,3.0,15248.333027715817,1553.3260360974703,0.3717399239711733,6.175347969391544,2.925830793651423
2296.0,-29.943501781247402,5.022203751294197,35.055147455227136,24.62711330680179,5.008243928982021,-26.448327210235803,-39.950070705357916,1.5130693595389981,-6.549999603446338,-6.549999603453299,40.11014476217073,41114.4332200351,25760.08085027309,25760.08085027309,66874.51407030819,77213.39017841332,77204.48525752664,25760.08085027309,102964.56610779974,102964.56610779974,102964.56610779974,130485.49486162144,125967.51433162444,4517.980529996997,0.0,90969.24291555627,54870.38616444802,40109.840834564726,27520.9287538217,67630.76958838642,20879.123145645583,1553.3253357344977,0.0,0.8783701322818966,2.723676382801933,0.0014947059257719628,1.0,1.0,-6.549999603446338,333731.8930482362,1559287.836867399,4.6722769664750805,1559287.836867399,4.6722769664750805,0.7586634641734683,0.09257779612441658,3.91558566417509,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91558566417509,1.2846572993346084,1.2849589753930653,3.0479612470992676,6458.264137279402,15248.327368358483,6454.432633158188,0.0003299613644729309,23232.60189346951,2369.0660820432577,19292.731071141636,1967.3110665866159,0.8304162899879355,0.8304162899879355,35413.31362500855,35382.83765553947,1.0010767667314215,0.8,4276.572104042887,4272.891774033241,1.0010767667314215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.25256557271,4632.441516551485,6.191951196291589,5.022203751294197,-3.7383225086097465,8.760526259903944,2.9258426358890763,3.5,0.8359550388254504,0.6,0.00023481776335629968,1.0000383490608604,0.0002348087586609232,198.87556026534304,0.0,1.8352153105774432e-06,5.201000190176474,0.01399113972196718,7.930239558339816e-05,0.00015551536777290152,0.00060893374461049,0.09257779476912978,0.09257779476912978,0.09257779476912978,0.0925763378002222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.5302198187,595.6105743703198,0.0,0.09257779476912978,0.09257779612441658,0.09257779612441658,0.37173954283954946,0.37173954283954946,0.5,10.009870936283923,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,27520.9287538217,20879.123145645583,0.7586634641734683,0.9888178779765342,0.607924964779571,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511546518854883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.20870947551,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6833474795198,260.6833474795198,-12.466652520480181,244.9557238870937,276.4109710720722,123766.34784586648,123807.15913766294,-40.81129179645773,0.0,nan,276.4109710720722,3.260971072072209,270.11992163500764,-3.0300783649923346,263.82887219796476,-9.321127802035221,257.53782276096615,-15.612177239033826,251.24677332401467,-21.90322667598531,244.9557238870937,-28.194276112906266,1.0,1.0,28837.30492052088,28837.30492052088,275.63422000008376,2.4842200000837806,275.63422000008376,275.63422000008376,77203.3030473964,77204.48525752664,-1.1822101302386727,0.0,8545.783548066482,8545.783548066482,0.8860102017370043,3935.1635924959655,275.63422000008376,2.4842200000837806,1.0,0.002,0.12903361135995453,0.004904537302925374,0.00019929514414043927,0.001800704850790976,0.09964757207021964,0.09964757207021964,0.0,-5.068584874728943e-12,0.9999841277005271,0.9999841277005271,0.0,0.09257632670191196,1.4694225046244216e-06,0.0,0.0,0.0,1600078.9637963793,266.60000039655364,0.0,1.0,1284551.0904870247,2597.953694071578,,,,,,,,,,,,,,,,,,3.0,15248.327368358483,1553.3253357344977,0.37173954283954946,6.175347969391544,2.9258426358890763
2297.0,-29.9438710488575,5.0221202646069445,35.05514161229921,24.62708232868465,5.008229536159778,-26.448660990352106,-39.9503915576264,1.51301947969549,-6.550017208164434,-6.550017208200567,40.11012635274272,41114.156023742325,25760.019254694544,25760.019254694544,66874.17527843687,77213.29070254168,77204.32218933624,25760.019254694544,102964.34144403078,102964.34144403078,102964.34144403078,130485.21844211954,125967.26425689997,4517.954185219566,0.0,90969.27699636233,54870.242699330316,40110.03810781334,27520.87699808876,67630.9151059021,20879.084468948367,1553.323354402581,0.0,0.8783701068849035,2.723674595185935,0.0014947059257719628,1.0,1.0,-6.550017208164434,333731.66103832773,1559287.0412728952,4.672277830702486,1559287.0412728952,4.672277830702486,0.7586634855567413,0.09257767641375639,3.915583990657628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915583990657628,1.2846575512258493,1.2849592157749057,3.0479593467701096,6458.26011070995,15248.321879246263,6454.4327630157595,0.0003299622082499739,23232.62052695335,2369.067982129815,19292.731459294606,1967.3111061672037,0.8304156406683492,0.8304156406683492,35413.30151651571,35382.83765553947,1.0010763388721962,0.8,4276.570641800657,4272.891774033241,1.0010763388721962,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.262637260281,4632.441516551485,6.1919214003418475,5.0221202646069445,-3.7383497002533757,8.76046996486032,2.925854441340879,3.5,0.8359584118116797,0.6,0.0002348087586609232,1.0000384166238083,0.000234799738447701,198.8758651076935,0.0,1.7908138380146705e-06,5.075166416933576,0.013992930535805194,7.92995174586856e-05,0.00015550924120223762,0.0006089094952507972,0.09257767405510628,0.09257767405510628,0.09257767405510628,0.09257615627841996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.6607054468,595.6105310351627,0.0,0.09257767405510628,0.09257767641375639,0.09257767641375639,0.37173915711845396,0.37173915711845396,0.5,10.009825404223655,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,3.61524143954739e-11,27520.87699808876,20879.084468948367,0.7586634855567413,0.9888107409713405,0.6079195580802415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511568592856958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.08287570227,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6831350732552,260.6831350732552,-12.46686492674479,244.95536208650324,276.41090806023954,123767.98179374741,123807.93305865521,-39.95126490777383,0.0,nan,276.41090806023954,3.260908060239558,270.1197988653699,-3.03020113463009,263.82868967054065,-9.321310329459322,257.5375804757724,-15.612419524227562,251.24647128110573,-21.90352871889425,244.95536208650324,-28.194637913496734,1.0,1.0,28837.30492052088,28837.30492052088,275.6341833136233,2.484183313623305,275.6341833136233,275.6341833136233,77203.2991724934,77204.32218933624,-1.0230168428388424,0.0,8545.783548066482,8545.783548066482,0.8860103075377148,3935.1619106109165,275.6341833136233,2.484183313623305,1.0,0.002,0.12903514113513725,0.00490452766343985,0.00019929749970066943,0.001800702493491507,0.09964874985033471,0.09964874985033471,0.0,-6.807823835913718e-12,0.9999834757500611,0.9999834757500611,0.0,0.09257614663709256,1.5297766638254301e-06,0.0,0.0,0.0,1600078.9431480328,266.59998279183554,0.0,1.0,1284551.1505682578,2597.9534509729233,,,,,,,,,,,,,,,,,,2.0,15248.321879246263,1553.323354402581,0.37173915711845396,6.175347969391544,2.925854441340879
2298.0,-29.94423888301869,5.0220371000282,35.05513598911988,24.62703619329261,5.0082073583978675,-26.448994258888522,-39.9507123400457,1.5129627342080954,-6.550044407895996,-6.550044407841276,40.11012098202181,41113.90588054317,25759.979846513208,25759.979846513208,66873.88572705637,77213.20210446247,77204.31534298854,25759.979846513208,102964.29518950175,102964.29518950175,102964.29518950175,130485.18372441552,125967.25396246281,4517.92976195271,0.0,90969.32546181355,54870.1292182366,40110.218048418836,27520.888534913764,67631.1065833326,20879.090811429338,1553.3246074755043,0.0,0.8783699798450031,2.7236718332761485,0.0014947059257719628,1.0,1.0,-6.550044407895996,333731.30257744016,1559286.80916675,4.672282153709353,1559286.80916675,4.672282153709353,0.7586633979837367,0.0925775752866714,3.915584345339063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915584345339063,1.2846578352613178,1.2849594882885806,3.047958948962139,6458.259267802596,15248.3163648591,6454.430691675376,0.0003299622293075823,23232.63080007442,2369.0690296966263,19292.725267919584,1967.3104748226547,0.8304150069762132,0.8304150069762132,35413.30408276187,35382.83765553947,1.0010764295516945,0.8,4276.570951704916,4272.891774033241,1.0010764295516945,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.272722282928,4632.441516551485,6.191896917848587,5.0220371000282,-3.7383840688474135,8.760421168875613,2.9258662624423817,3.5,0.8359617892692519,0.6,0.000234799738447701,1.0000382676081156,0.00023479075356715428,198.87616876750454,0.0,1.7939027080239598e-06,5.083920274539902,0.013994724438513219,7.929664005707241e-05,0.00015550309839062858,0.0006088854977100653,0.09257757525691399,0.09257757525691399,0.09257757525691399,0.0925761236947798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487863.8446690015,595.6104709499782,0.0,0.09257757525691399,0.0925775752866714,0.0925775752866714,0.3717387599886148,0.3717387599886148,0.5,10.00978185752579,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,-5.474021236295812e-11,27520.888534913764,20879.090811429338,0.7586633979837367,0.9888036601124779,0.6079141382949886,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511590705745476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.09162955987,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6829258306747,260.6829258306747,-12.467074169325258,244.95500233121928,276.4108493304501,123769.51472669533,123808.87093686477,-39.35621016945418,0.0,nan,276.4108493304501,3.260849330450128,270.1196799304348,-3.030320069565164,263.8285105304724,-9.321489469527592,257.5373411306075,-15.612658869392476,251.24617173086435,-21.90382826913563,244.95500233121928,-28.1949976687807,1.0,1.0,28837.30492052088,28837.30492052088,275.6341553128451,2.4841553128451324,275.6341553128451,275.6341553128451,77203.24098382037,77204.31534298854,-1.0743591681675753,0.0,8545.783548066482,8545.783548066482,0.8860102851145567,3935.1622670657584,275.6341553128451,2.4841553128451324,1.0,0.002,0.12903660380039808,0.004904516596685573,0.00019929974767840988,0.0018007002562996795,0.09964987383920494,0.09964987383920494,0.0,3.978089559153464e-12,0.9999842006274806,0.9999842006274806,0.0,0.0925761126190725,1.4626675988957388e-06,0.0,0.0,0.0,1600078.9112458085,266.599955592104,0.0,1.0,1284551.2433952636,2597.9530753795084,,,,,,,,,,,,,,,,,,2.0,15248.3163648591,1553.3246074755043,0.3717387599886148,6.175347969391544,2.9258662624423817
2299.0,-29.944605535113915,5.021954275615648,35.05513053462032,24.62698680991309,5.008175157339287,-26.44932746586652,-39.95103685939682,1.5128970880927084,-6.5500707315150635,-6.550070731468392,40.11011460132273,41113.66347699579,25759.938942162804,25759.938942162804,66873.60241915859,77213.1168185951,77204.29439501568,25759.938942162804,102964.23333717848,102964.23333717848,102964.23333717848,130485.12729119508,125967.22124032081,4517.906050874265,0.0,90969.36867503151,54870.01498919045,40110.39298426784,27520.893954016607,67631.28693828445,20879.092824494302,1553.3255442224497,0.0,0.8783698613985986,2.7236691603305223,0.0014947059257719628,1.0,1.0,-6.5500707315150635,333730.9556629881,1559286.533414465,4.67228618429116,1559286.533414465,4.67228618429116,0.7586633217431169,0.09257747428183176,3.9155835196420226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155835196420226,1.2846581608541237,1.2849598024147386,3.0479575337291984,6458.2562690938175,15248.310866879774,6454.430110520786,0.0003299628074367765,23232.64673545982,2369.0706546537117,19292.723530809624,1967.3102976867356,0.830414362620307,0.830414362620307,35413.298108550436,35382.83765553947,1.0010762184501647,0.8,4276.570230248962,4272.891774033241,1.0010762184501647,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.282771478859,4632.441516551485,6.191872129164407,5.021954275615648,-3.7384177145339206,8.760371990149569,2.9258780415688053,3.5,0.8359651547339444,0.6,0.00023479075356715428,1.0000381447443087,0.00023478179787550597,198.8764714522927,0.0,1.7868786199632487e-06,5.064014008975847,0.013996511317133182,7.929372923359063e-05,0.00015549702433356364,0.0006088615858338763,0.09257747429064805,0.09257747429064805,0.09257747429064805,0.09257607618795832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.01601328846,595.6104149187651,0.0,0.09257747429064805,0.09257747428183176,0.09257747428183176,0.37173836125849985,0.37173836125849985,0.5,10.009739915406136,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,-4.666844688472338e-11,27520.893954016607,20879.092824494302,0.7586633217431169,0.9887968342253006,0.6079089329545544,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511612732858599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.071723294306,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68271837281435,260.68271837281435,-12.467281627185628,244.95464436243043,276.41079238360635,123770.84097333536,123809.8614961267,-39.02052279137905,0.0,nan,276.41079238360635,3.260792383606372,270.1195627791453,-3.030437220854651,263.82833317477326,-9.321666825226714,257.5371035705181,-15.61289642948185,251.24587396641277,-21.904126033587204,244.95464436243043,-28.19535563756955,1.0,1.0,28837.30492052088,28837.30492052088,275.6341265379538,2.4841265379538413,275.6341265379538,275.6341265379538,77203.15739877595,77204.29439501568,-1.136996239729342,0.0,8545.783548066482,8545.783548066482,0.8860103373155837,3935.1614372402328,275.6341265379538,2.4841265379538413,1.0,0.002,0.12903801258963132,0.004904505877085855,0.00019930191280206243,0.001800698087744901,0.09965095640103122,0.09965095640103122,0.0,5.469635161459152e-13,0.9999847825773628,0.9999847825773628,0.0,0.09257606549127893,1.408790552832519e-06,0.0,0.0,0.0,1600078.880371155,266.5999292684849,0.0,1.0,1284551.3332322694,2597.9527118842134,,,,,,,,,,,,,,,,,,2.0,15248.310866879774,1553.3255442224497,0.37173836125849985,6.175347969391544,2.9258780415688053
