time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2300.0,-29.94497051296252,5.021871678050311,35.05512510234447,24.626895447168522,5.008104506631504,-26.44966301101076,-39.95136172799391,1.5127970051546926,-6.5501031516722605,-6.550103151679137,40.11010433768757,41113.452700966875,25759.911853919177,25759.911853919177,66873.36455488605,77213.06156335042,77204.19851320102,25759.911853919177,102964.11036712019,102964.11036712019,102964.11036712019,130484.99808068173,125967.11573481571,4517.882345866021,0.0,90969.43390451242,54869.924241254535,40110.56629250876,27520.887713561548,67631.4540060703,20879.086057038006,1553.3260728817374,0.0,0.8783697246727968,2.723665868334741,0.0014947059257719628,1.0,1.0,-6.5501031516722605,333730.5284036963,1559286.0898539436,4.672290836898676,1559286.0898539436,4.672290836898676,0.7586632478700663,0.09257737202200855,3.9155849078881886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155849078881886,1.2846586474554327,1.2849602776246973,3.0479574598621366,6458.256112578378,15248.305380320033,6454.427580597214,0.0003299626522980016,23232.655157406716,2369.071513453291,19292.715968698765,1967.3095265660309,0.8304137360962863,0.8304137360962863,35413.30815300452,35382.83765553947,1.0010765733756095,0.8,4276.571443234354,4272.891774033241,1.0010765733756095,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.292789953611,4632.441516551485,6.191850707268711,5.021871678050311,-3.738455940054537,8.760327618104848,2.925889784704399,3.5,0.8359685099155426,0.6,0.00023478179787550597,1.000037970674083,0.00023477288339086722,198.87677275573526,0.0,1.7810763544313862e-06,5.047570388458548,0.013998292393487613,7.929081537643584e-05,0.00015549098249907013,0.0006088381443860655,0.09257737168954372,0.09257737168954372,0.09257737168954372,0.0925759813918446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.1674415625,595.6103651732699,0.0,0.09257737168954372,0.09257737202200855,0.09257737202200855,0.3717379672670284,0.3717379672670284,0.5,10.009698209745826,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27520.887713561548,20879.086057038006,0.7586632478700663,0.9887908745667925,0.6079043147183663,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511634689249275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.05527967379,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68250903197236,260.68250903197236,-12.467490968027619,244.9542877949556,276.41073026944355,123771.75018102789,123811.12487206211,-39.374691034187805,0.0,nan,276.41073026944355,3.2607302694435703,270.11944177429467,-3.030558225705306,263.828153279239,-9.32184672076096,257.536864784336,-15.613135215663988,251.2455762895651,-21.904423710434884,244.9542877949556,-28.195712205044373,1.0,1.0,28837.30492052088,28837.30492052088,275.6340828979627,2.4840828979627076,275.6340828979627,275.6340828979627,77203.01073325735,77204.19851320102,-1.1877799436624628,0.0,8545.783548066482,8545.783548066482,0.8860102495498864,3935.1628324276294,275.6340828979627,2.4840828979627076,1.0,0.002,0.12903941491620066,0.004904494083997364,0.00019930406544687578,0.0018006959343243975,0.0996520327234379,0.0996520327234379,0.0,-2.2872675975449397e-13,0.9999848523896139,0.9999848523896139,0.0,0.09257596969604659,1.4023259619606113e-06,0.0,0.0,0.0,1600078.8423459353,266.5998968483277,0.0,1.0,1284551.4438754588,2597.9522642037487,,,,,,,,,,,,,,,,,,2.0,15248.305380320033,1553.3260728817374,0.3717379672670284,6.175347969391544,2.925889784704399
2301.0,-29.945335116972778,5.021789478379807,35.05511952202884,24.626844806503527,5.008076526059425,-26.449993952654978,-39.95168209131805,1.5127353633896246,-6.550126321693142,-6.550126321679773,40.11008921593675,41113.21422214916,25759.864557478122,25759.864557478122,66873.07877962728,77212.97732611398,77204.0617577454,25759.864557478122,102963.92631522352,102963.92631522352,102963.92631522352,130484.77971257019,125966.92207604017,4517.857636530027,0.0,90969.48303418011,54869.81902889882,40110.73778364588,27520.853397346662,67631.59118099255,20879.05962763291,1553.3250478548996,0.0,0.8783696565890156,2.7236635156148967,0.0014947059257719628,1.0,1.0,-6.550126321693142,333730.2230505177,1559285.4363432736,4.6722931537046914,1559285.4363432736,4.6722931537046914,0.758663233518983,0.09257725968671014,3.9155852251232757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155852251232757,1.2846589541740374,1.284960572962649,3.047956979088488,6458.255093876708,15248.299915079297,6454.425653746444,0.0003299627204772472,23232.66582233977,2369.072600973806,19292.71020921287,1967.3089392619163,0.8304131069910036,0.8304131069910036,35413.31044831294,35382.83765553947,1.0010766544814012,0.8,4276.571720419712,4272.891774033241,1.0010766544814012,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.302749027052,4632.441516551485,6.191824516497614,5.021789478379807,-3.738487104151971,8.760276582531779,2.9259014582315483,3.5,0.8359718452090138,0.6,0.00023477288339086722,1.0000379318941885,0.0002347639783484812,198.87707375136324,0.0,1.772883935734784e-06,5.024353073872378,0.014000065277423347,7.928794202555034e-05,0.00015548494136531687,0.0006088145391391935,0.09257725808337862,0.09257725808337862,0.09257725808337862,0.09257583315836962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.30039902136,595.6103211956761,0.0,0.09257725808337862,0.09257725968671014,0.09257725968671014,0.37173757761511234,0.37173757761511234,0.5,10.00965546262517,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,27520.853397346662,20879.05962763291,0.758663233518983,0.9887846435649374,0.6078995555808213,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511656545443292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.032062359205,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6823020635976,260.6823020635976,-12.467697936402374,244.95393282650807,276.4106713011795,123773.17552843927,123812.10398613053,-38.928457691237796,0.0,nan,276.4106713011795,3.2606713011795136,270.11932360597433,-3.0306763940256474,263.8279759108719,-9.322024089128092,257.5366282159215,-15.613371784078481,251.24528052113055,-21.904719478869424,244.95393282650807,-28.19606717349191,1.0,1.0,28837.30492052088,28837.30492052088,275.63404372528015,2.4840437252801735,275.63404372528015,275.63404372528015,77202.97525635459,77204.0617577454,-1.0865013908041874,0.0,8545.783548066482,8545.783548066482,0.8860102294941065,3935.163151248892,275.63404372528015,2.4840437252801735,1.0,0.002,0.1290408517168013,0.004904483812735644,0.00019930627512577002,0.0018006937186584174,0.099653137562885,0.099653137562885,0.0,-6.215812586862768e-12,0.9999844799694665,0.9999844799694665,0.0,0.0925758228848131,1.4368018970465419e-06,0.0,0.0,0.0,1600078.8151700792,266.59987367830684,0.0,1.0,1284551.5229498674,2597.9519442558385,,,,,,,,,,,,,,,,,,2.0,15248.299915079297,1553.3250478548996,0.37173757761511234,6.175347969391544,2.9259014582315483
2302.0,-29.945698323266384,5.021707518356483,35.05511400811395,24.6267762844451,5.008028640286689,-26.4503256268982,-39.95200259434057,1.5126559442814986,-6.55015741184792,-6.550157411903251,40.11007995536728,41112.985006794035,25759.835297542446,25759.835297542446,66872.82030433648,77212.90656330765,77203.98476184657,25759.835297542446,102963.82005938902,102963.82005938902,102963.82005938902,130484.6709313586,125966.83719457213,4517.833736786469,0.0,90969.53825523736,54869.71540905319,40110.914273537965,27520.85087196958,67631.76514550754,20879.055608411236,1553.3257234155853,0.0,0.878369523257316,2.7236603586748522,0.0014947059257719628,1.0,1.0,-6.55015741184792,333729.8133197825,1559285.0361306444,4.672297690816509,1559285.0361306444,4.672297690816509,0.7586631570928966,0.0925771573011421,3.915585824499142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915585824499142,1.2846593440219323,1.284960951461533,3.0479565207072463,6458.254122621861,15248.294445161857,6454.423692019655,0.00032996277623901496,23232.67636889906,2369.0736764235558,19292.70434548022,1967.308341327591,0.8304124776302926,0.8304124776302926,35413.31478500993,35382.83765553947,1.0010768077206114,0.8,4276.57224412663,4272.891774033241,1.0010768077206114,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.312693043044,4632.441516551485,6.191802683634465,5.021707518356483,-3.7385242155305054,8.76023173388699,2.925913114127697,3.5,0.8359751754650563,0.6,0.0002347639783484812,1.0000377865913852,0.00023475510775314894,198.877373593917,0.0,1.7710087713640889e-06,5.019038858045828,0.014001836286194712,7.928506751802833e-05,0.00015547891083045285,0.0006087910192562873,0.09257715709098101,0.09257715709098101,0.09257715709098101,0.092575752065563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.45882254,595.6102692246776,0.0,0.09257715709098101,0.0925771573011421,0.0925771573011421,0.3717371868618838,0.3717371868618838,0.5,10.009613312054851,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,5.53086465515662e-11,27520.85087196958,20879.055608411236,0.7586631570928966,0.988778278379424,0.6078946027556842,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511678379313273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.02674814338,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6820953538219,260.6820953538219,-12.467904646178056,244.9535792268157,276.41061148135555,123774.33555277107,123813.21536895933,-38.87981618826241,0.0,nan,276.41061148135555,3.2606114813555678,270.1192050301706,-3.030794969829401,263.8277985790598,-9.322201420940189,257.53639212814403,-15.613607871855947,251.2449856773857,-21.905014322614278,244.9535792268157,-28.196420773184286,1.0,1.0,28837.30492052088,28837.30492052088,275.6340036252452,2.4840036252452364,275.6340036252452,275.6340036252452,77202.88467624677,77203.98476184657,-1.1000855997990584,0.0,8545.783548066482,8545.783548066482,0.8860101916012275,3935.1637536216376,275.6340036252452,2.4840036252452364,1.0,0.002,0.1290422685404622,0.004904472216859499,0.00019930845070583188,0.0018006915483459753,0.09965422535291593,0.09965422535291593,0.0,-9.481929130750189e-13,0.9999846957381737,0.9999846957381737,0.0,0.09257574047608763,1.4168250544690773e-06,0.0,0.0,0.0,1600078.778704779,266.59984258815206,0.0,1.0,1284551.629054004,2597.951514941302,,,,,,,,,,,,,,,,,,2.0,15248.294445161857,1553.3257234155853,0.3717371868618838,6.175347969391544,2.925913114127697
2303.0,-29.94606063501975,5.0216258821115485,35.05510846667396,24.626716423686617,5.007991235496544,-26.45065544795639,-39.952319011185295,1.5125860494084402,-6.550184186108311,-6.5501841861001155,40.11006814062681,41112.74361491854,25759.796683513196,25759.796683513196,66872.54029843173,77212.82974313252,77203.88372565762,25759.796683513196,102963.68040917082,102963.68040917082,102963.68040917082,130484.51397345957,125966.70439749815,4517.8095759614225,0.0,90969.5913376928,54869.60367570349,40111.09740221034,27520.833564288747,67631.93096649909,20879.041213026045,1553.3255921269617,0.0,0.8783694230462845,2.7236576399793364,0.0014947059257719628,1.0,1.0,-6.550184186108311,333729.46046764,1559284.5255369695,4.672301100873788,1559284.5255369695,4.672301100873788,0.7586631111391501,0.09257705120674424,3.915586467256468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915586467256468,1.2846596892519018,1.2849612853762646,3.0479562019546504,6458.253447223359,15248.288991091877,6454.421534478782,0.000329962756190925,23232.68611187953,2369.0746699310707,19292.697896446167,1967.3076837091328,0.8304118517996618,0.8304118517996618,35413.31943558701,35382.83765553947,1.0010769720509263,0.8,4276.572805738244,4272.891774033241,1.0010769720509263,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.322581840673,4632.441516551485,6.191778684650978,5.0216258821115485,-3.738558016151996,8.760183898263545,2.9259247053179607,3.5,0.835978487233703,0.6,0.00023475510775314894,1.0000376936370787,0.00023474625931284483,198.87767269878302,0.0,1.7641607018927893e-06,4.999631429164165,0.014003600446896605,7.928222975286988e-05,0.00015547287800027907,0.0006087674971233085,0.09257705034353692,0.09257705034353692,0.09257705034353692,0.09257564127224732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.6054889912,595.6102209514858,0.0,0.09257705034353692,0.09257705120674424,0.09257705120674424,0.37173679721237257,0.37173679721237257,0.5,10.009571038331282,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27520.833564288747,20879.041213026045,0.7586631111391501,0.9887717139343025,0.6078895431106853,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511700129545047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.007340714496,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6818898897754,260.6818898897754,-12.468110110224586,244.9532269968072,276.4105527833022,123775.62373365993,123814.26924261355,-38.64550895364012,0.0,nan,276.4105527833022,3.2605527833022165,270.1190876257064,-3.030912374293564,263.82762246819834,-9.322377531801635,257.5361573108908,-15.613842689109163,251.24469215374745,-21.905307846252526,244.9532269968072,-28.19677300319279,1.0,1.0,28837.30492052088,28837.30492052088,275.6339650281197,2.4839650281197123,275.6339650281197,275.6339650281197,77202.81967089439,77203.88372565762,-1.0640547632356174,0.0,8545.783548066482,8545.783548066482,0.8860101509657473,3935.16439959275,275.6339650281197,2.4839650281197123,1.0,0.002,0.1290436893837567,0.004904461363632104,0.00019931063426169082,0.0018006893609582464,0.09965531713084541,0.09965531713084541,0.0,-4.7800626304383975e-12,0.9999846522862911,0.9999846522862911,0.0,0.09257563036066631,1.4208460779375246e-06,0.0,0.0,0.0,1600078.7473015322,266.59981581389167,0.0,1.0,1284551.7204288947,2597.9511452237766,,,,,,,,,,,,,,,,,,2.0,15248.288991091877,1553.3255921269617,0.37173679721237257,6.175347969391544,2.9259247053179607
2304.0,-29.946422121655896,5.021544629630084,35.0551030100023,24.626685061398916,5.007977065805619,-26.450982202897567,-39.952634974010266,1.5125371469669933,-6.5502073001457575,-6.550207300155644,40.11005949874494,41112.482582592056,25759.750494636184,25759.750494636184,66872.23307722824,77212.73352507212,77203.83834765769,25759.750494636184,102963.58884229387,102963.58884229387,102963.58884229387,130484.41560131566,125966.62964098835,4517.785960327306,0.0,90969.62673215466,54869.47402407096,40111.28078675967,27520.826759021784,67632.10754578146,20879.034615227873,1553.3258717654662,0.0,0.8783693306070018,2.723655292949758,0.0014947059257719628,1.0,1.0,-6.5502073001457575,333729.1558530263,1559284.1520624498,4.672304246468522,1559284.1520624498,4.672304246468522,0.7586630590007031,0.09257694716332282,3.91558508429098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91558508429098,1.284659936249858,1.2849615210643794,3.04795453941005,6458.24992449085,15248.283542835641,6454.42133753325,0.0003299634713513354,23232.70335693066,2369.0764284368934,19292.69730776279,1967.3076236801346,0.8304112100672734,0.8304112100672734,35413.309429341316,35382.83765553947,1.0010766184755642,0.8,4276.571597366961,4272.891774033241,1.0010766184755642,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.332437412993,4632.441516551485,6.191752914498894,5.021544629630084,-3.7385889739516136,8.760133603581696,2.925936257581333,3.5,0.8359817878803808,0.6,0.00023474625931284483,1.0000376079046354,0.000234737431329913,198.8779711232675,0.0,1.7597572146964371e-06,4.9871519464497025,0.0140053602041113,7.927939615325594e-05,0.00015546686315958888,0.0006087437304891931,0.09257694668739863,0.09257694668739863,0.09257694668739863,0.09257556842134726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.76302815037,595.6101692984226,0.0,0.09257694668739863,0.09257694716332282,0.09257694716332282,0.3717364075506153,0.3717364075506153,0.5,10.009529691775553,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27520.826759021784,20879.034615227873,0.7586630590007031,0.9887645898356954,0.6078840963925638,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511721826270223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.99486123178,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6816876322499,260.6816876322499,-12.468312367750059,244.9528762411999,276.4104990238834,123777.11163927642,123815.15403732135,-38.04239804492022,0.0,nan,276.4104990238834,3.260499023883426,270.11897446704046,-3.031025532959518,263.8274499102896,-9.322550089710376,257.53592535372695,-15.614074646273025,251.2444007973591,-21.90559920264087,244.9528762411999,-28.197123758800075,1.0,1.0,28837.30492052088,28837.30492052088,275.6339366040771,2.483936604077144,275.6339366040771,275.6339366040771,77202.78977718031,77203.83834765769,-1.0485704773745965,0.0,8545.783548066482,8545.783548066482,0.8860102383976031,3935.163009712435,275.6339366040771,2.483936604077144,1.0,0.002,0.12904507811976945,0.004904451330798807,0.00019931276972609465,0.0018006872290577548,0.09965638486304733,0.09965638486304733,0.0,-1.2161504442387283e-12,0.9999849991082257,0.9999849991082257,0.0,0.09257555842655762,1.3887367651928635e-06,0.0,0.0,0.0,1600078.720191314,266.5997926998542,0.0,1.0,1284551.799312201,2597.9508260492767,,,,,,,,,,,,,,,,,,2.0,15248.283542835641,1553.3258717654662,0.3717364075506153,6.175347969391544,2.925936257581333
2305.0,-29.946781649920766,5.021463550838643,35.05509767161267,24.626587971020513,5.0079054117994275,-26.451312943740394,-39.952955302409805,1.5124367059931456,-6.550241647698783,-6.55024164776249,40.11005199486935,41112.28948358907,25759.72955225737,25759.72955225737,66872.01903584643,77212.6839625917,77203.7736503919,25759.72955225737,102963.50320264927,102963.50320264927,102963.50320264927,130484.3370164003,125966.57382966632,4517.763186733985,0.0,90969.6994763636,54869.40269804689,40111.44086479634,27520.833813751025,67632.27467854737,20879.037310283395,1553.3270776591196,0.0,0.8783691729277516,2.7236518052571483,0.0014947059257719628,1.0,1.0,-6.550241647698783,333728.70319486636,1559283.8277709866,4.672309612099833,1559283.8277709866,4.672309612099833,0.7586629624517772,0.09257685133450021,3.915587712932441,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915587712932441,1.2846604242633821,1.2849619978509181,3.0479554277369596,6458.2518067489755,15248.278099032197,6454.417426294131,0.0003299627914349503,23232.706338286844,2369.0767324506173,19292.685616807325,1967.3064315344511,0.8304106002929811,0.8304106002929811,35413.32844849378,35382.83765553947,1.001077290526215,0.8,4276.573894152225,4272.891774033241,1.001077290526215,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.342275658298,4632.441516551485,6.1917332386267105,5.021463550838643,-3.738628404768221,8.760091955606864,2.9259477895529438,3.5,0.8359850827294125,0.6,0.000234737431329913,1.0000374042686173,0.000234728651476381,198.87826793180596,0.0,1.7556913345927095e-06,4.975629242235739,0.014007115895445893,7.92765234981228e-05,0.00015546090783179022,0.0006087208205474804,0.09257685128612662,0.09257685128612662,0.09257685128612662,0.0925755051271077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.9214263327,595.6101174218763,0.0,0.09257685128612662,0.09257685133450021,0.09257685133450021,0.3717360211939559,0.3717360211939559,0.5,10.009489308498479,6.372147254296578e-11,6.372147254296578e-11,6.372147254296578e-11,6.372147254296578e-11,6.372147254296578e-11,6.372147254296578e-11,27520.833813751025,20879.037310283395,0.7586629624517772,0.9887589816206184,0.6078797390594004,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511743473645697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.98333852757,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68148295042784,260.68148295042784,-12.468517049572142,244.95252650759576,276.4104393938642,123777.98630579463,123816.48468560594,-38.498379811286796,0.0,nan,276.4104393938642,3.2604393938642033,270.1188568162825,-3.031143183717461,263.82727423881477,-9.322725761185211,257.535691661549,-15.614308338450996,251.24410908446077,-21.905890915539203,244.95252650759576,-28.197473492404214,1.0,1.0,28837.30492052088,28837.30492052088,275.6338946858051,2.483894685805126,275.6338946858051,275.6338946858051,77202.63476217465,77203.7736503919,-1.1388882172468584,0.0,8545.783548066482,8545.783548066482,0.8860100722134072,3935.165651497103,275.6338946858051,2.483894685805126,1.0,0.002,0.12904643623295042,0.00490443939123279,0.0001993148532916831,0.001800685151214187,0.09965742664584155,0.09965742664584155,0.0,4.5058700694211584e-12,0.9999853298721738,0.9999853298721738,0.0,0.09257549322025739,1.358114242823166e-06,0.0,0.0,0.0,1600078.6799054046,266.5997583523012,0.0,1.0,1284551.916533106,2597.9503517548237,,,,,,,,,,,,,,,,,,2.0,15248.278099032197,1553.3270776591196,0.3717360211939559,6.175347969391544,2.9259477895529438
2306.0,-29.947141254521597,5.021382958341213,35.05509222863122,24.626564850937598,5.007903345921993,-26.451636794483804,-39.953267004434,1.512398885596651,-6.550259180306853,-6.550259180270737,40.11003831428286,41112.02443860101,25759.671661346518,25759.671661346518,66871.69609994753,77212.58215474029,77203.6716561162,25759.671661346518,102963.34331746271,102963.34331746271,102963.34331746271,130484.14392040293,125966.40453241543,4517.739387987498,0.0,90969.73502282647,54869.27502212594,40111.62222300059,27520.800602940213,67632.4228259408,20879.01203845192,1553.3259682570495,0.0,0.8783691299258962,2.7236500249760227,0.0014947059257719628,1.0,1.0,-6.550259180306853,333728.4721370199,1559283.2365422503,4.672311075400395,1559283.2365422503,4.672311075400395,0.7586629596895262,0.09257674111374231,3.9155868191623933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155868191623933,1.2846606192866565,1.284962181640255,3.047954269304707,6458.24935217004,15248.272682411904,6454.41651009988,0.00032996323198747097,23232.72071956927,2369.0781989333027,19292.682878241398,1967.3061522784435,0.830409968385273,0.830409968385273,35413.32198175106,35382.83765553947,1.0010770620208251,0.8,4276.573113217353,4272.891774033241,1.0010770620208251,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.352043057911,4632.441516551485,6.191704787177779,5.021382958341213,-3.738655033175714,8.760037991516926,2.9259592385002424,3.5,0.8359883538572122,0.6,0.000234728651476381,1.0000374123207125,0.00023471987006132468,198.87856480414476,0.0,1.7461220631395523e-06,4.948509926937491,0.014008862017509033,7.927372829535408e-05,0.00015545492318102692,0.0006086972481815314,0.09257673961512096,0.09257673961512096,0.09257673961512096,0.0925753739657879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.052786965,595.6100740342561,0.0,0.09257673961512096,0.09257674111374231,0.09257674111374231,0.3717356409498867,0.3717356409498867,0.5,10.009448338159611,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,-3.609557097661309e-11,27520.800602940213,20879.01203845192,0.7586629596895262,0.988752040896848,0.6078744886074414,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511765003806627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.95621921227,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6812826043437,260.6812826043437,-12.468717395656256,244.95217822961018,276.4103869796898,123779.63207634228,123817.31495207906,-37.68287573677757,0.0,nan,276.4103869796898,3.2603869796898266,270.11874522934306,-3.031254770656915,263.82710347911086,-9.322896520889117,257.535461729076,-15.614538270923958,251.2438199792324,-21.90618002076758,244.95217822961018,-28.197821770389794,1.0,1.0,28837.30492052088,28837.30492052088,275.633865218256,2.483865218256028,275.633865218256,275.633865218256,77202.6441945308,77203.6716561162,-1.0274615853995783,0.0,8545.783548066482,8545.783548066482,0.886010128718056,3935.164753258205,275.633865218256,2.483865218256028,1.0,0.002,0.12904781243025829,0.004904430389410681,0.00019931697167541743,0.00180068302315213,0.09965848583770871,0.09965848583770871,0.0,-5.172452743895661e-12,0.9999851345010128,0.9999851345010128,0.0,0.09257536491429104,1.3761994512660436e-06,0.0,0.0,0.0,1600078.6593415742,266.5997408196931,0.0,1.0,1284551.9763681628,2597.950109652697,,,,,,,,,,,,,,,,,,2.0,15248.272682411904,1553.3259682570495,0.3717356409498867,6.175347969391544,2.9259592385002424
2307.0,-29.947498726265117,5.0213024949414224,35.055086961675194,24.62647366281601,5.007830619051373,-26.451965791737145,-39.95358705343676,1.5122976852021586,-6.550295464965075,-6.550295464950447,40.11003249614572,41111.822778834554,25759.655884584143,25759.655884584143,66871.4786634187,77212.52980621978,77203.6238037349,25759.655884584143,102963.27968831905,102963.27968831905,102963.27968831905,130484.09621169591,125966.37899346925,4517.717218226672,0.0,90969.79835618363,54869.18846516362,40111.78876780001,27520.816523376863,67632.60529117688,20879.020999981632,1553.327641921046,0.0,0.8783689553282235,2.7236463405931204,0.0014947059257719628,1.0,1.0,-6.550295464965075,333727.99395100225,1559282.9851019972,4.6723170167466685,1559282.9851019972,4.6723170167466685,0.7586628464401293,0.09257665008164974,3.9155879129650257,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155879129650257,1.2846611107565165,1.284962661943753,3.0479539546886403,6458.248685536349,15248.26725227807,6454.414358023787,0.0003299632105178941,23232.730404282505,2369.079186499213,19292.67644554194,1967.3054963256504,0.8304093453426252,0.8304093453426252,35413.329895800314,35382.83765553947,1.0010773416674723,0.8,4276.574068931429,4272.891774033241,1.0010773416674723,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.361820310647,4632.441516551485,6.191686443911437,5.0213024949414224,-3.738695819891455,8.759998314832877,2.9259706990149157,3.5,0.8359916282899759,0.6,0.00023471987006132468,1.000037190528894,0.00023471114102985245,198.87885991647303,0.0,1.746435223350917e-06,4.9493974229764985,0.014010608452732384,7.927085833546159e-05,0.0001554490117258631,0.0006086742713961481,0.09257664988449421,0.09257664988449421,0.09257664988449421,0.09257533008114464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.21552282816,595.6100208299075,0.0,0.09257664988449421,0.09257665008164974,0.09257665008164974,0.37173526285744884,0.37173526285744884,0.5,10.009408745979151,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,-1.460875864722766e-11,27520.816523376863,20879.020999981632,0.7586628464401293,0.9887461583879356,0.6078698669352881,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451178653859991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.95710670831,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6810795758554,260.6810795758554,-12.468920424144585,244.9518308686177,276.4103282837164,123780.42286051474,123818.61026600875,-38.18740549400735,0.0,nan,276.4103282837164,3.260328283716433,270.1186288003466,-3.0313711996533925,263.8269293171337,-9.323070682866273,257.5352298340794,-15.61477016592056,251.24353035123866,-21.906469648761316,244.9518308686177,-28.198169131382286,1.0,1.0,28837.30492052088,28837.30492052088,275.63382333404513,2.483823334045155,275.63382333404513,275.63382333404513,77202.48783244859,77203.6238037349,-1.1359712863049936,0.0,8545.783548066482,8545.783548066482,0.8860100595672337,3935.165852529851,275.63382333404513,2.483823334045155,1.0,0.002,0.1290491445477459,0.004904418235716382,0.00019931901429619917,0.0018006809967185203,0.09965950714809958,0.09965950714809958,0.0,1.1014719518420701e-11,0.999985610636712,0.999985610636712,0.0,0.09257531796259973,1.332119050012239e-06,0.0,0.0,0.0,1600078.6167836266,266.5997045350349,0.0,1.0,1284552.1001999548,2597.949608609733,,,,,,,,,,,,,,,,,,2.0,15248.26725227807,1553.327641921046,0.37173526285744884,6.175347969391544,2.9259706990149157
2308.0,-29.947855893485173,5.021222440876376,35.05508153472269,24.626427457574778,5.007805912257547,-26.45228971288888,-39.95389879038555,1.512239733263035,-6.550316818400859,-6.5503168184155705,40.110017359663615,41111.57794803402,25759.60709254039,25759.60709254039,66871.1850405744,77212.44521227955,77203.48859329126,25759.60709254039,102963.09568583165,102963.09568583165,102963.09568583165,130483.87582663138,125966.18224556098,4517.693581070408,0.0,90969.84458566886,54869.074375355674,40111.96690034799,27520.780140799736,67632.74704114773,20878.993206332005,1553.326472983788,0.0,0.8783688971498416,2.7236441723443625,0.0014947059257719628,1.0,1.0,-6.550316818400859,333727.71253991674,1559282.3309542458,4.672318996486521,1559282.3309542458,4.672318996486521,0.7586628394802937,0.09257654178760298,3.9155879709379304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155879709379304,1.284661399835112,1.2849629398757711,3.047953313955336,6458.247327899362,15248.261852885656,6454.412695853589,0.0003299633685160477,23232.74186683084,2369.080355353851,19292.671477203985,1967.304989696174,0.8304087217853501,0.8304087217853501,35413.330315254796,35382.83765553947,1.0010773564890936,0.8,4276.574119585466,4272.891774033241,1.0010773564890936,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.371516180277,4632.441516551485,6.191660286192617,5.021222440876376,-3.73872525577554,8.759947696651917,2.925982064153214,3.5,0.8359948754723469,0.6,0.00023471114102985245,1.0000371589551333,0.00023470241973316792,198.87915477817177,0.0,1.7360198273712207e-06,4.91988019077004,0.014012344472559755,7.926806300419198e-05,0.00015544307802566049,0.0006086510464828423,0.09257654017710316,0.09257654017710316,0.09257654017710316,0.09257518058546475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.33895951766,595.6099799475346,0.0,0.09257654017710316,0.09257654178760298,0.09257654178760298,0.3717348916218813,0.3717348916218813,0.5,10.009367958992257,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,27520.780140799736,20878.993206332005,0.7586628394802937,0.9887397446667369,0.60786497291056,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511807945728268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.9275894761,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6808787458231,260.6808787458231,-12.469121254176855,244.951484747044,276.4102727452388,123781.80890343654,123819.58280544123,-37.77390200468911,0.0,nan,276.4102727452388,3.260272745238808,270.11851514524324,-3.031484854756741,263.8267575453999,-9.323242454600063,257.5349999457344,-15.615000054265579,251.2432423462784,-21.90675765372157,244.951484747044,-28.198515252955985,1.0,1.0,28837.30492052088,28837.30492052088,275.63378615869044,2.4837861586904637,275.63378615869044,275.63378615869044,77202.45717255509,77203.48859329126,-1.031420736166183,0.0,8545.783548066482,8545.783548066482,0.8860100559021536,3935.1659107926203,275.63378615869044,2.4837861586904637,1.0,0.002,0.129050515442105,0.004904408541940675,0.00019932112292405619,0.001800678871091619,0.09966056146202809,0.09966056146202809,0.0,-5.984325014696257e-12,0.9999851917617648,0.9999851917617648,0.0,0.0925751708921172,1.3708954857805344e-06,0.0,0.0,0.0,1600078.5917383668,266.5996831815991,0.0,1.0,1284552.1730746585,2597.949313747255,,,,,,,,,,,,,,,,,,2.0,15248.261852885656,1553.326472983788,0.3717348916218813,6.175347969391544,2.925982064153214
2309.0,-29.94821159369734,5.021142618368058,35.055076186349126,24.62636410435664,5.007758684548613,-26.45261456585318,-39.95421443888915,1.5121616569877554,-6.550347167824157,-6.550347167771882,40.11000875612592,41111.351081942594,25759.57876449818,25759.57876449818,66870.92984644078,77212.37394849822,77203.41915136647,25759.57876449818,102962.99791586465,102962.99791586465,102962.99791586465,130483.7774243402,125966.10656677713,4517.670857563057,0.0,90969.89337557834,54868.967155851315,40112.140244141134,27520.77950847555,67632.91975261668,20878.990604366103,1553.3272193592036,0.0,0.8783687653331674,2.72364109063652,0.0014947059257719628,1.0,1.0,-6.550347167824157,333727.3125734868,1559281.9591381638,4.672323482048864,1559281.9591381638,4.672323482048864,0.7586627623660158,0.09257644511162927,3.915587648158209,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915587648158209,1.284661783024271,1.2849633119503738,3.04795215355467,6458.244869149595,15248.256447678139,6454.411788006795,0.00032996381054501827,23232.75624244249,2369.081821258278,19292.668763589165,1967.3047129844713,0.8304080911564241,0.8304080911564241,35413.32797982929,35382.83765553947,1.001077273965735,0.8,4276.573837555503,4272.891774033241,1.001077273965735,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.381202972113,4632.441516551485,6.191639060886037,5.021142618368058,-3.7387614513686933,8.759904069736752,2.925993418668494,3.5,0.8359981196195697,0.6,0.00023470241973316792,1.0000370064357966,0.00023469373455454825,198.8794484295385,0.0,1.734484113189898e-06,4.9155279767801705,0.014014078956672945,7.926523269103543e-05,0.00015543718704213248,0.0006086279296466311,0.09257644499371848,0.09257644499371848,0.09257644499371848,0.09257510642960816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.49093730195,595.6099301047853,0.0,0.09257644499371848,0.09257644511162927,0.09257644511162927,0.3717345207041367,0.3717345207041367,0.5,10.009327804506434,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,-5.2295945351943374e-11,27520.77950847555,20878.990604366103,0.7586627623660158,0.9887334465381199,0.6078600662564478,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451182933468052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.92323726211,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6806778005298,260.6806778005298,-12.469322199470184,244.9511396881893,276.4102159135088,123782.88035983345,123820.67594081807,-37.79558098460943,0.0,nan,276.4102159135088,3.26021591350883,270.11840066809617,-3.0315993319038057,263.82658542281007,-9.323414577189908,257.53477017772826,-15.615229822271715,251.24295493284592,-21.90704506715406,244.9511396881893,-28.198860311810677,1.0,1.0,28837.30492052088,28837.30492052088,275.6337476834643,2.483747683464344,275.6337476834643,275.6337476834643,77202.36584699263,77203.41915136647,-1.0533043738396373,0.0,8545.783548066482,8545.783548066482,0.886010076308471,3935.165586399,275.6337476834643,2.483747683464344,1.0,0.002,0.12905186522552647,0.004904397366290791,0.00019932319526073234,0.0018006768052968175,0.09966159763036617,0.09966159763036617,0.0,5.575496661580637e-13,0.9999854197954618,0.9999854197954618,0.0,0.09257509532812412,1.3497835051424135e-06,0.0,0.0,0.0,1600078.5561417786,266.5996528321758,0.0,1.0,1284552.2766507294,2597.9488946623146,,,,,,,,,,,,,,,,,,2.0,15248.256447678139,1553.3272193592036,0.3717345207041367,6.175347969391544,2.925993418668494
2310.0,-29.948566414916332,5.021063119300429,35.05507080823627,24.62630368480461,5.007721890844563,-26.452937584331607,-39.95452600121496,1.512093061205398,-6.550372808552879,-6.550372808550696,40.109997209254196,41111.125776397996,25759.540215783443,25759.540215783443,66870.66599218144,77212.300166148,77203.32124752285,25759.540215783443,102962.8614633063,102962.8614633063,102962.8614633063,130483.62355673515,125965.97574146617,4517.647815268978,0.0,90969.94816908275,54868.870186686276,40112.30886932942,27520.76209342886,67633.07096275828,20878.97620951972,1553.3270544029679,0.0,0.8783686702482159,2.723638487055956,0.0014947059257719628,1.0,1.0,-6.550372808552879,333726.974661904,1559281.4601218456,4.672326717675551,1559281.4601218456,4.672326717675551,0.7586627193912263,0.09257634440358307,3.915588682566635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915588682566635,1.2846621217964755,1.2849636396439923,3.0479521549923674,6458.244872195904,15248.251059954107,6454.409195837659,0.0003299636177074092,23232.76409856531,2369.0826223598588,19292.66101542215,1967.3039228913187,0.8304074768534979,0.8304074768534979,35413.335464140146,35382.83765553947,1.0010775384273842,0.8,4276.574741373635,4272.891774033241,1.0010775384273842,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.390835515623,4632.441516551485,6.191615459750647,5.021063119300429,-3.738794038507983,8.759857157808412,2.926004709613279,3.5,0.836001345603794,0.6,0.00023469373455454825,1.0000369150925852,0.00023468507113341897,198.87974135600655,0.0,1.7273035333919204e-06,4.895178213632702,0.014015806260206336,7.926243910886898e-05,0.00015543129544567927,0.0006086050213637726,0.0925763435835336,0.0925763435835336,0.0925763435835336,0.09257499808284587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.6296877414,595.6098844188481,0.0,0.0925763435835336,0.09257634440358307,0.09257634440358307,0.37173415218823114,0.37173415218823114,0.5,10.009287441500359,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,-2.1600499167107046e-12,27520.76209342886,20878.97620951972,0.7586627193912263,0.9887273347236198,0.6078553759452321,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511850635840846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.90288749897,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.68047778938313,260.68047778938313,-12.469522210616844,244.95079574551121,276.4101598338961,123784.12725927249,123821.74713683137,-37.61987755889622,0.0,nan,276.4101598338961,3.2601598338961253,270.118287015878,-3.0317129841219526,263.8264141979699,-9.323585802030095,257.53454138027075,-15.615458619729225,251.24266856277288,-21.9073314372271,244.95079574551121,-28.199204254488762,1.0,1.0,28837.30492052088,28837.30492052088,275.6337105862938,2.483710586293796,275.6337105862938,275.6337105862938,77202.2992280773,77203.32124752285,-1.0220194455469027,0.0,8545.783548066482,8545.783548066482,0.8860100109125818,3935.166625979468,275.6337105862938,2.483710586293796,1.0,0.002,0.12905322187094154,0.004904386990261115,0.00019932528012432408,0.0018006747169791051,0.09966264006216204,0.09966264006216204,0.0,-2.8965710038852954e-12,0.9999853456577888,0.9999853456577888,0.0,0.09257498775815153,1.3566454315474929e-06,0.0,0.0,0.0,1600078.52606797,266.5996271914471,0.0,1.0,1284552.3641570183,2597.948540598288,,,,,,,,,,,,,,,,,,2.0,15248.251059954107,1553.3270544029679,0.37173415218823114,6.175347969391544,2.926004709613279
2311.0,-29.94892016725338,5.0209839075968805,35.05506545415217,24.62624368434774,5.007683191626404,-26.45325983136953,-39.954837458766974,1.5120228563443143,-6.550400049995005,-6.550400050000479,40.109987142704654,41110.899733899016,25759.505613740224,25759.505613740224,66870.40534763924,77212.22669222933,77203.23935269222,25759.505613740224,102962.74496643245,102962.74496643245,102962.74496643245,130483.49743889281,125965.87244620513,4517.62499268768,0.0,90970.0005164862,54868.76967049815,40112.47871776449,27520.752472460354,67633.23119022485,20878.9673280102,1553.3272986305492,0.0,0.8783685608506332,2.723635720939773,0.0014947059257719628,1.0,1.0,-6.550400049995005,333726.6156552838,1559281.0250793113,4.672330440344439,1559281.0250793113,4.672330440344439,0.7586626618913673,0.09257624590787995,3.915589264880132,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915589264880132,1.2846624680499863,1.2849639748486192,3.0479517867628525,6458.2440919617475,15248.245677982562,6454.407145010956,0.0003299636272674186,23232.774012437454,2369.083633293475,19292.654885363892,1967.3032977993396,0.8304068586487238,0.8304068586487238,35413.33967738409,35382.83765553947,1.0010776873043499,0.8,4276.5752501721545,4272.891774033241,1.0010776873043499,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.400437787337,4632.441516551485,6.191592852403441,5.0209839075968805,-3.7388277869332605,8.759811694530141,2.9260159650918243,3.5,0.836004561454807,0.6,0.00023468507113341897,1.0000368039923675,0.00023467643410372938,198.88003340080482,0.0,1.7229789534483342e-06,4.882922354072579,0.014017529239159785,7.925964655711704e-05,0.00015542542457630193,0.0006085821239604044,0.09257624541267505,0.09257624541267505,0.09257624541267505,0.09257490708961988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.77454716584,595.6098368190363,0.0,0.09257624541267505,0.09257624590787995,0.09257624590787995,0.3717337843753062,0.3717337843753062,0.5,10.009247296126867,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27520.752472460354,20878.9673280102,0.7586626618913673,0.988721138571066,0.6078505937158426,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451187188442202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.890631639406,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6802784664757,260.6802784664757,-12.46972153352425,244.95045288337639,276.4101040502231,123785.32620497738,123822.81663032564,-37.49042534828253,0.0,nan,276.4101040502231,3.260104050223106,270.11817381649587,-3.0318261835041085,263.8262435829121,-9.32375641708785,257.53431334951966,-15.615686650480313,251.24238311632726,-21.907616883672716,244.95045288337639,-28.19954711662359,1.0,1.0,28837.30492052088,28837.30492052088,275.63367376177536,2.4836737617753784,275.63367376177536,275.63367376177536,77202.22669638573,77203.23935269222,-1.012656306498684,0.0,8545.783548066482,8545.783548066482,0.8860099740983899,3935.1672112045326,275.63367376177536,2.4836737617753784,1.0,0.002,0.12905457118458516,0.004904376370419785,0.0001993273530079691,0.0018006726465973194,0.09966367650398456,0.09966367650398456,0.0,-3.947116071489898e-13,0.9999854248550365,0.9999854248550365,0.0,0.09257489659567567,1.3493122042841886e-06,0.0,0.0,0.0,1600078.4941166868,266.599599950005,0.0,1.0,1284552.4571261865,2597.948164430686,,,,,,,,,,,,,,,,,,2.0,15248.245677982562,1553.3272986305492,0.3717337843753062,6.175347969391544,2.9260159650918243
2312.0,-29.94927322224891,5.0209050850682555,35.055060170566684,24.626211344171338,5.007670918515361,-26.453578808154127,-39.955144620593614,1.5119765043379854,-6.550421618874623,-6.550421618881169,40.10997846815789,41110.64663005608,25759.458919242596,25759.458919242596,66870.10554929868,77212.13397477436,77203.19346387485,25759.458919242596,102962.65238311744,102962.65238311744,102962.65238311744,130483.39632722441,125965.79381459275,4517.602512631662,0.0,90970.03947307021,54868.648045280504,40112.65714198856,27520.74394410697,67633.40108609553,20878.95959192903,1553.3274580377397,0.0,0.8783684769128607,2.7236335308213353,0.0014947059257719628,1.0,1.0,-6.550421618874623,333726.3314058396,1559280.6501953034,4.672333296646843,1559280.6501953034,4.672333296646843,0.7586626158919607,0.09257614740062896,3.9155886303681555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155886303681555,1.2846627026834092,1.2849641984408626,3.0479507361654203,6458.241865871857,15248.240305596913,6454.406092959789,0.0003299640104003565,23232.78772635442,2369.0850317238223,19292.65174071255,1967.3029771341437,0.830406233119742,0.830406233119742,35413.33508646568,35382.83765553947,1.0010775250820791,0.8,4276.574695765024,4272.891774033241,1.0010775250820791,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.410000962707,4632.441516551485,6.191567396790684,5.0209050850682555,-3.738857171517122,8.759762256585377,2.9260271747600877,3.5,0.8360077642171679,0.6,0.00023467643410372938,1.0000367315467262,0.0002346678143919399,198.8803248706576,0.0,1.7177327531505042e-06,4.868054622428529,0.014019246971912935,7.925689261024356e-05,0.0001554195414934858,0.0006085589896089248,0.09257614687719361,0.09257614687719361,0.09257614687719361,0.09257483330244518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487865.92258021596,595.6097882555409,0.0,0.09257614687719361,0.09257614740062896,0.09257614740062896,0.3717334176129592,0.3717334176129592,0.5,10.009207888680082,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,6.536993168992922e-12,27520.74394410697,20878.95959192903,0.7586626158919607,0.9887142221958467,0.6078453244976297,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511893069051998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.87576390776,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6800821724586,260.6800821724586,-12.469917827541394,244.95011126601122,276.4100530795547,123786.79792199559,123823.71864925859,-36.92072726299352,0.0,nan,276.4100530795547,3.260053079554723,270.1180647164821,-3.031935283517896,263.82607635356584,-9.323923646434139,257.5340879908374,-15.615912009162571,251.24209962830045,-21.907900371699526,244.95011126601122,-28.199888733988757,1.0,1.0,28837.30492052088,28837.30492052088,275.6336468231334,2.4836468231334266,275.6336468231334,275.6336468231334,77202.19884831352,77203.19346387485,-0.9946155613288283,0.0,8545.783548066482,8545.783548066482,0.8860100142125994,3935.1665735199963,275.6336468231334,2.4836468231334266,1.0,0.002,0.1290558947865911,0.004904366877900322,0.00019932938850278484,0.0018006706093067005,0.09966469425139242,0.09966469425139242,0.0,-2.1905146967149403e-12,0.9999857025423526,0.9999857025423526,0.0,0.09257482379708235,1.3236035466163324e-06,0.0,0.0,0.0,1600078.4688187018,266.59957838112535,0.0,1.0,1284552.5307361148,2597.9478665936167,,,,,,,,,,,,,,,,,,2.0,15248.240305596913,1553.3274580377397,0.3717334176129592,6.175347969391544,2.9260271747600877
