time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2313.0,-29.94963303815837,5.020826516533459,35.0550550606691,24.626188224088423,5.0076682448440994,-26.45390290984144,-39.95546012939883,1.5119381165553412,-6.550450168415807,-6.550450168404899,40.10997290695206,41110.39435545458,25759.428223954113,25759.428223954113,66869.82257940869,77212.03179310993,77203.16903751048,25759.428223954113,102962.5972614646,102962.5972614646,102962.5972614646,130483.35138700475,125965.77024410969,4517.581142895052,0.0,90970.07398747765,54868.53430061524,40112.82187429156,27520.754125540145,67633.57599983171,20878.964910882787,1553.328671761857,0.0,0.8783683432772175,2.7236306318840175,0.0014947059257719628,1.0,1.0,-6.550450168415807,333725.9551607589,1559280.4098591367,4.672337844109299,1559280.4098591367,4.672337844109299,0.758662528491777,0.09257605755739876,3.9155875934172806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155875934172806,1.2846629000304783,1.2849643847602463,3.0479494607685673,6458.239163458969,15248.234935389593,6454.405369472627,0.0003299645165670507,23232.802693627047,2369.0865579608785,19292.649578161007,1967.3027566152568,0.8304056050651669,0.8304056050651668,35413.3275837593,35382.83765553947,1.0010772599704156,0.8,4276.573789725416,4272.891774033241,1.0010772599704156,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.419551652221,4632.441516551485,6.191545805452315,5.020826516533459,-3.738891786919878,8.759718303453337,2.9260383698099472,3.5,0.836010962802842,0.6,0.0002346678143919399,1.0000374350690053,0.00023465902991496232,198.88062192285935,0.0,1.714291080981338e-06,4.858300923501112,0.014020961262993917,7.925406391825448e-05,0.00015541375047368544,0.0006085361532012117,0.09257605755970935,0.09257605755970935,0.09257605755970935,0.0925747930198885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.0785730693,595.609737256475,0.0,0.09257605755970935,0.09257605755739876,0.09257605755739876,0.3717330542674724,0.3717330542674724,0.5,10.009169952929206,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,27520.754125540145,20878.964910882787,0.758662528491777,0.9887074813192649,0.6078400224698584,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511914211980215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.86601020883,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67988861443985,260.67988861443985,-12.47011138556013,244.9497695860063,276.4100076434021,123788.28733848476,123824.69340387719,-36.4060653924499,0.0,nan,276.4100076434021,3.260007643402105,270.1179600316278,-3.032039968372203,263.8259124199774,-9.324087580022592,257.5338648084838,-15.61613519151615,251.24181719714144,-21.908182802858533,244.9497695860063,-28.200230413993665,1.0,1.0,28837.30492052088,28837.30492052088,275.6336154153154,2.4836154153153984,275.6336154153154,275.6336154153154,77202.21301138104,77203.16903751048,-0.9560261294391239,0.0,8545.783548066482,8545.783548066482,0.8860100797692235,3935.165531384367,275.6336154153154,2.4836154153153984,1.0,0.002,0.12905716985637974,0.004904356332461197,0.00019933134617907918,0.0018006686540460379,0.0996656730895396,0.0996656730895396,0.0,2.2511680020098623e-13,0.999986226788723,0.999986226788723,0.0,0.09257478248779882,1.275069599934035e-06,0.0,0.0,0.0,1600078.4353331386,266.59954983158417,0.0,1.0,1284552.6281695166,2597.9474723631856,,,,,,,,,,,,,,,,,,3.0,15248.234935389593,1553.328671761857,0.3717330542674724,6.175347969391544,2.9260383698099472
2314.0,-29.949982511623194,5.020748234215132,35.05505020445773,24.62610702440145,5.007601653540554,-26.45422409507851,-39.95576767539603,1.5118432369193253,-6.5504770777009185,-6.550477077685329,40.10997000963897,41110.16651891824,25759.39411917091,25759.39411917091,66869.56063808914,77211.97671161144,77203.1853938414,25759.39411917091,102962.57951301232,102962.57951301232,102962.57951301232,130483.35281624328,125965.7917521839,4517.561064059386,0.0,90970.13068313297,54868.41542788367,40113.016950277,27520.77330323096,67633.79025350796,20878.976838616283,1553.3302688694164,0.0,0.8783682083976206,2.7236278995015413,0.0014947059257719628,1.0,1.0,-6.5504770777009185,333725.6005323882,1559280.2846472126,4.672342433902921,1559280.2846472126,4.672342433902921,0.7586624332305762,0.09257597391841062,3.91558778331617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91558778331617,1.2846633619445316,1.2849648354970182,3.0479485126666477,6458.23715454477,15248.229417970133,6454.404098362973,0.00032996483846339054,23232.816046353328,2369.087919560026,19292.645778729187,1967.3023691810342,0.8304049642642181,0.8304049642642181,35413.328957744976,35382.83765553947,1.0010773085208453,0.8,4276.573955650268,4272.891774033241,1.0010773085208453,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.429055619563,4632.441516551485,6.191523464239164,5.020748234215132,-3.7389251209210386,8.75967335513617,2.9260495101103974,3.5,0.8360141457458278,0.6,0.00023465902991496232,1.000036359132227,0.00023465049822647018,198.88091043742708,0.0,1.7470622445701785e-06,4.951174401111886,0.014022708325238487,7.925130670659383e-05,0.0001554077232083685,0.0006085125824276686,0.09257597377791858,0.09257597377791858,0.09257597377791858,0.09257478111593602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.2370572733,595.6096855780211,0.0,0.09257597377791858,0.09257597391841062,0.09257597391841062,0.37173269918096447,0.37173269918096447,0.5,10.009134172383288,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,-1.5575096767861396e-11,27520.77330323096,20878.976838616283,0.7586624332305762,0.9887004763069717,0.6078347282449689,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511935759850687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.95888368644,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6796924249344,260.6796924249344,-12.47030757506559,244.94942906122108,276.4099557891987,123789.04771102038,123825.94877885374,-36.90106783333296,0.0,nan,276.4099557891987,3.2599557891987274,270.11785044328764,-3.0321495567123407,263.8257450975312,-9.324254902468795,257.53363975190894,-15.616360248091041,251.24153440645867,-21.908465593541308,244.94942906122108,-28.200570938778895,1.0,1.0,28837.30492052088,28837.30492052088,275.63359041999996,2.4835904199999845,275.63359041999996,275.63359041999996,77202.0197474889,77203.1853938414,-1.165646352499607,0.0,8545.783548066482,8545.783548066482,0.8860100677637079,3935.165722232751,275.63359041999996,2.4835904199999845,1.0,0.002,0.12905837262604958,0.004904346403825767,0.00019933319285806814,0.0018006668151311434,0.09966659642903407,0.09966659642903407,0.0,7.989211289055609e-12,0.9999870077270733,0.9999870077270733,0.0,0.09257477114609101,1.202772319605479e-06,0.0,0.0,0.0,1600078.4037714114,266.59952292229906,0.0,1.0,1284552.7200050594,2597.947100782614,,,,,,,,,,,,,,,,,,2.0,15248.229417970133,1553.3302688694164,0.37173269918096447,6.175347969391544,2.9260495101103974
2315.0,-29.950331723356374,5.020670284261368,35.05504516640972,24.6260235546157,5.007541323055803,-26.45454441870194,-39.95607881862668,1.5117540200596054,-6.550501346161354,-6.550501346205525,40.10995506525402,41109.971730907004,25759.354553367226,25759.354553367226,66869.32628427423,77211.92124935517,77203.03737518503,25759.354553367226,102962.39192855226,102962.39192855226,102962.39192855226,130483.13152584282,125965.59205283402,4517.5394730087955,0.0,90970.19524998928,54868.34060158214,40113.171831563486,27520.739597290565,67633.91142885404,20878.950804319982,1553.3292944736168,0.0,0.8783681336821489,2.7236254352715865,0.0014947059257719628,1.0,1.0,-6.550501346161354,333725.28070680454,1559279.6388023442,4.672344976382699,1559279.6388023442,4.672344976382699,0.758662416411786,0.09257587539933432,3.9155896500197036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155896500197036,1.2846637968506875,1.2849652595443124,3.047948933891223,6458.2380470691,15248.224095750447,6454.400926059564,0.00032996441833470366,23232.821460116873,2369.088471610272,19292.63629650201,1967.3014022629552,0.8304043626221262,0.8304043626221262,35413.342464004934,35382.83765553947,1.0010777857709168,0.8,4276.575586689238,4272.891774033241,1.0010777857709168,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.43852151878,4632.441516551485,6.191499867173543,5.020670284261368,-3.738956399380286,8.759626683641654,2.926060605805258,3.5,0.8360173159443595,0.6,0.00023465049822647018,1.0000363320051822,0.00023464197321308345,198.88119873665437,0.0,1.696789974884034e-06,4.8087027888213525,0.014024405115213372,7.924851733525158e-05,0.00015540198089121862,0.0006084903879702154,0.09257587396940417,0.09257587396940417,0.09257587396940417,0.09257463141179599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.3444969279,595.609649906997,0.0,0.09257587396940417,0.09257587539933432,0.09257587539933432,0.3717323589816924,0.3717323589816924,0.5,10.009096896359523,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,4.416733645484783e-11,27520.739597290565,20878.950804319982,0.758662416411786,0.988695239881489,0.6078307591917363,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511956688413867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.81641207415,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6794946751457,260.6794946751457,-12.470505324854287,244.94908958318337,276.4098997676775,123789.98311435407,123827.17765565291,-37.1945412988571,0.0,nan,276.4098997676775,3.2598997676774957,270.1177377304574,-3.0322622695425707,263.82557569339315,-9.32442430660683,257.533413656454,-15.616586343545976,251.24125161970872,-21.908748380291257,244.94908958318337,-28.200910416816612,1.0,1.0,28837.30492052088,28837.30492052088,275.6335488308145,2.4835488308145273,275.6335488308145,275.6335488308145,77201.90024860762,77203.03737518503,-1.1371265774068888,0.0,8545.783548066482,8545.783548066482,0.8860099497496456,3935.167598269802,275.6335488308145,2.4835488308145273,1.0,0.002,0.12905962633311072,0.004904336680595845,0.00019933511929238869,0.0018006648743456406,0.09966755964619434,0.09966755964619434,0.0,-6.361970845969456e-12,0.9999864575149219,0.9999864575149219,0.0,0.09257462169192313,1.2537074111895512e-06,0.0,0.0,0.0,1600078.37530708,266.5994986538386,0.0,1.0,1284552.8028280353,2597.9467656683446,,,,,,,,,,,,,,,,,,2.0,15248.224095750447,1553.3292944736168,0.3717323589816924,6.175347969391544,2.926060605805258
2316.0,-29.95068031673333,5.02059267679821,35.05504000509695,24.625972390081756,5.007511739531601,-26.454861111083236,-39.956385631207354,1.5116925352491184,-6.550524646875999,-6.550524646859732,40.1099414296275,41109.74687889033,25759.31337692631,25759.31337692631,66869.06025581664,77211.84332171104,77202.9120418416,25759.31337692631,102962.2254187679,102962.2254187679,102962.2254187679,130482.9367306768,125965.41924522212,4517.517485454673,0.0,90970.24410895561,54868.242363901445,40113.335272282406,27520.711311908883,67634.0465841913,20878.928722396045,1553.3285571037948,0.0,0.8783680592333368,2.723623069308547,0.0014947059257719628,1.0,1.0,-6.550524646875999,333724.9736350233,1559279.049517882,4.672347509788644,1559279.049517882,4.672347509788644,0.758662393779089,0.09257577813751408,3.9155900628670954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155900628670954,1.2846641020333307,1.2849655538462217,3.047948531191623,6458.23719379697,15248.218767125007,6454.398951082593,0.0003299644486364162,23232.831488581534,2369.089494229073,19292.63039316368,1967.3008002899746,0.8304037500829641,0.8304037500829641,35413.345451101595,35382.83765553947,1.0010778913213931,0.8,4276.5759474161205,4272.891774033241,1.0010778913213931,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.4479616334775,4632.441516551485,6.1914759214564645,5.02059267679821,-3.738986878427164,8.759579555225374,2.9260716712928976,3.5,0.8360204775122565,0.6,0.00023464197321308345,1.0000362677738377,0.00023463346357969158,198.88148652611915,0.0,1.69546488159936e-06,4.804947474452586,0.014026100580094972,7.92457668766763e-05,0.00015539620633640714,0.0006084678413380806,0.09257577691985074,0.09257577691985074,0.09257577691985074,0.0925744992020849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.4633505414,595.6096105885958,0.0,0.09257577691985074,0.09257577813751408,0.09257577813751408,0.37173202435528785,0.37173202435528785,0.5,10.00905856546972,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27520.711311908883,20878.928722396045,0.758662393779089,0.9886893307881203,0.6078262200046932,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451197760136056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.81265675979,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67929850013803,260.67929850013803,-12.470701499861946,244.94875134789106,276.4098456529681,123791.27409006949,123828.17243117085,-36.89834110135064,0.0,nan,276.4098456529681,3.2598456529681243,270.11762679162143,-3.0323732083785444,263.8254079304383,-9.324592069561675,257.5331890693787,-15.616810930621284,251.24097020853083,-21.909029791469152,244.94875134789106,-28.201248652108916,1.0,1.0,28837.30492052088,28837.30492052088,275.6335108640571,2.4835108640571093,275.6335108640571,275.6335108640571,77201.86009894616,77202.9120418416,-1.0519428954430623,0.0,8545.783548066482,8545.783548066482,0.8860099236491967,3935.168013181431,275.6335108640571,2.4835108640571093,1.0,0.002,0.12906091491622468,0.004904327028664155,0.00019933709998967456,0.0018006628947673587,0.09966854999483728,0.09966854999483728,0.0,-5.2429666511089046e-12,0.9999860807642748,0.9999860807642748,0.0,0.09257448955343574,1.288584078344134e-06,0.0,0.0,0.0,1600078.3479778043,266.599475353124,0.0,1.0,1284552.8823482983,2597.9464439174044,,,,,,,,,,,,,,,,,,2.0,15248.218767125007,1553.3285571037948,0.37173202435528785,6.175347969391544,2.9260716712928976
2317.0,-29.951027659534912,5.020515303050395,35.05503487871267,24.62591357706117,5.007467243816883,-26.45517816917827,-39.956692478712625,1.5116177539273044,-6.5505535416341445,-6.5505535416382505,40.10993210390282,41109.51591353205,25759.28498185649,25759.28498185649,66868.80089538854,77211.77202067236,77202.8311556408,25759.28498185649,102962.11613749729,102962.11613749729,102962.11613749729,130482.82210688016,125965.32609114167,4517.496015738494,0.0,90970.28936429457,54868.12760850767,40113.513061985446,27520.70596938288,67634.21903136832,20878.92282650729,1553.329043038278,0.0,0.8783679380514666,2.7236201353266396,0.0014947059257719628,1.0,1.0,-6.5505535416341445,333724.592841665,1559278.646491679,4.672351633466448,1559278.646491679,4.672351633466448,0.758662326821679,0.09257568945667989,3.9155893738064744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155893738064744,1.2846644693756248,1.2849659103421214,3.0479471232745596,6458.234210589659,15248.213439246909,6454.398441012435,0.00032996502878803374,23232.84713480038,2369.0910896993755,19292.62886852984,1967.3006448205902,0.8304031252214239,0.8304031252214239,35413.34046550467,35382.83765553947,1.0010777151529633,0.8,4276.575345346939,4272.891774033241,1.0010777151529633,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.457379042335,4632.441516551485,6.191455081745324,5.020515303050395,-3.7390215500916724,8.759536853142068,2.926082710181947,3.5,0.8360236314805564,0.6,0.00023463346357969158,1.000036137764179,0.0002346249847573219,198.88177328387232,0.0,1.6924085387682821e-06,4.796285798869311,0.01402779298863374,7.92430161932797e-05,0.00015539044738641187,0.0006084451845772684,0.09257568916325845,0.09257568916325845,0.09257568916325845,0.09257441566624869,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.6024334066,595.6095649035527,0.0,0.09257568916325845,0.09257568945667989,0.09257568945667989,0.3717316896026571,0.3717316896026571,0.5,10.00902036141601,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27520.70596938288,20878.92282650729,0.758662326821679,0.9886829751723046,0.6078212553096195,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511998477333663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.8039950842,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67910237163505,260.67910237163505,-12.470897628364924,244.94841420984403,276.40979053401594,123792.32925370803,123829.2188489002,-36.88959519217961,0.0,nan,276.40979053401594,3.2597905340159627,270.1175152688606,-3.032484731139391,263.8252400038347,-9.324759996165255,257.53296473895745,-15.617035261042531,251.2406894742975,-21.909310525702466,244.94841420984403,-28.201585790155946,1.0,1.0,28837.30492052088,28837.30492052088,275.6334725042365,2.483472504236545,275.6334725042365,275.6334725042365,77201.7789967986,77202.8311556408,-1.0521588421979686,0.0,8545.783548066482,8545.783548066482,0.8860099672120042,3935.1673206755067,275.6334725042365,2.483472504236545,1.0,0.002,0.12906219932416932,0.0049043163857525485,0.00019933907194665844,0.0018006609268720816,0.09966953597332921,0.09966953597332921,0.0,-1.1812599509664068e-12,0.9999861258563612,0.9999861258563612,0.0,0.0925744050482669,1.2844084129873511e-06,0.0,0.0,0.0,1600078.314087297,266.59944645836583,0.0,1.0,1284552.9809597891,2597.9460449205517,,,,,,,,,,,,,,,,,,2.0,15248.213439246909,1553.329043038278,0.3717316896026571,6.175347969391544,2.926082710181947
2318.0,-29.951374361058576,5.020438318052569,35.05502977310021,24.62587522985416,5.007454489173518,-26.4554914760498,-39.956994995567925,1.5115716039810354,-6.5505741048606865,-6.550574104845747,40.10992245405664,41109.28545306387,25759.238479926255,25759.238479926255,66868.52393299012,77211.68535850986,77202.77005533606,25759.238479926255,102962.00853526231,102962.00853526231,102962.00853526231,130482.70062447815,125965.22615842975,4517.474466048402,0.0,90970.33662444328,54868.0308904868,40113.67303772942,27520.692089215838,67634.36512694525,20878.911304573183,1553.3289225972044,0.0,0.8783678632775304,2.7236180473323137,0.0014947059257719628,1.0,1.0,-6.5505741048606865,333724.3218466941,1559278.2294594962,4.672354177936709,1559278.2294594962,4.672354177936709,0.758662290791543,0.09257559746994946,3.915590143689277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915590143689277,1.284664702737983,1.284966132866226,3.0479471688947704,6458.23430725341,15248.208124802228,6454.395819667564,0.0003299648143713953,23232.85463649953,2369.0918546598004,19292.6210331546,1967.2998458346735,0.8304025198369424,0.8304025198369424,35413.3460358786,35382.83765553947,1.0010779119847664,0.8,4276.576018034789,4272.891774033241,1.0010779119847664,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.466746238581,4632.441516551485,6.191429964730476,5.020438318052569,-3.7390498521960818,8.75948817024865,2.9260936902293535,3.5,0.8360267686369581,0.6,0.0002346249847573219,1.0000360711465337,0.00023461652187038227,198.8820595129291,0.0,1.686283228241672e-06,4.778926668836899,0.014029479271861982,7.924030441768201e-05,0.00015538468033963988,0.0006084227228182028,0.0925755968027499,0.0925755968027499,0.0925755968027499,0.09257432963775472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.73903613,595.6095200090916,0.0,0.0925755968027499,0.09257559746994946,0.09257559746994946,0.37173135489254167,0.37173135489254167,0.5,10.008982346714177,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27520.692089215838,20878.911304573183,0.758662290791543,0.9886767445437287,0.6078165349213296,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512019278471453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.786635954166,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67890922501573,260.67890922501573,-12.471090774984248,244.94807836885803,276.4097400817817,123793.8167512308,123830.1454854979,-36.32873426709809,0.0,nan,276.4097400817817,3.259740081781729,270.1174077388441,-3.0325922611558553,263.82507539608264,-9.324924603917339,257.53274305346787,-15.617256946532109,251.24041071106018,-21.9095892889398,244.94807836885803,-28.201921631141943,1.0,1.0,28837.30492052088,28837.30492052088,275.63344479126863,2.483444791268653,275.63344479126863,275.63344479126863,77201.75285785377,77202.77005533606,-1.0171974822878838,0.0,8545.783548066482,8545.783548066482,0.886009918539572,3935.1680944077234,275.63344479126863,2.483444791268653,1.0,0.002,0.12906347626919265,0.004904307273315284,0.00019934103578965386,0.0018006589615937943,0.09967051789482693,0.09967051789482693,0.0,-2.6165519403931192e-12,0.9999862064478372,0.9999862064478372,0.0,0.09257432052361676,1.2769463327040912e-06,0.0,0.0,0.0,1600078.2899687903,266.5994258951393,0.0,1.0,1284553.051137579,2597.9457609707783,,,,,,,,,,,,,,,,,,2.0,15248.208124802228,1553.3289225972044,0.37173135489254167,6.175347969391544,2.9260936902293535
2319.0,-29.95171974127745,5.020361615372417,35.055024847752456,24.62583010727542,5.007423326352478,-26.455805434498608,-39.95729758227242,1.5115090195633556,-6.550600003933312,-6.550600003948083,40.109917437787104,41109.04004835917,25759.204400209044,25759.204400209044,66868.24444856822,77211.6051169576,77202.75714478777,25759.204400209044,102961.96154499681,102961.96154499681,102961.96154499681,130482.66375369483,125965.2097049729,4517.4540487219165,0.0,90970.37555444903,54867.90429598753,40113.85695384611,27520.702208698014,67634.55916254412,20878.916748908145,1553.3300689646194,0.0,0.8783677419386994,2.723615417536858,0.0014947059257719628,1.0,1.0,-6.550600003933312,333723.9805328759,1559278.0126735002,4.672358306956884,1559278.0126735002,4.672358306956884,0.7586622096550025,0.09257551442492094,3.9155889261923984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155889261923984,1.2846650129359114,1.2849664322643977,3.0479454852155587,6458.230739739197,15248.202811626385,6454.3957184330975,0.0003299655458774436,23232.871802738126,2369.0936051289814,19292.620730558006,1967.2998149784082,0.8304018932469752,0.8304018932469752,35413.33722685866,35382.83765553947,1.0010776007138753,0.8,4276.574954242527,4272.891774033241,1.0010776007138753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.476103453614,4632.441516551485,6.191407848449439,5.020361615372417,-3.7390821315090297,8.759443746881447,2.9261046585934265,3.5,0.8360299024552648,0.6,0.00023461652187038227,1.000035933776132,0.00023460809151574298,198.88234465186812,0.0,1.683116383977674e-06,4.769951832192728,0.01403116238824596,7.92375921017736e-05,0.00015537892976860866,0.0006084000167655905,0.09257551439709615,0.09257551439709615,0.09257551439709615,0.09257429578449998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487866.891019669,595.6094703405009,0.0,0.09257551439709615,0.09257551442492094,0.09257551442492094,0.37173102061180113,0.37173102061180113,0.5,10.008945789219615,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,1.4779288903810084e-11,27520.702208698014,20878.916748908145,0.7586622096550025,0.9886697758739843,0.6078111627749808,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512040041262144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.77766111752,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6787169647809,260.6787169647809,-12.471283035219074,244.94774364998509,276.4096902801938,123794.97446087374,123831.1364769269,-36.16201605314749,0.0,nan,276.4096902801938,3.2596902801938086,270.11730095377817,-3.0326990462218077,263.824911627572,-9.325088372427956,257.532522301514,-15.61747769848597,251.24013297564244,-21.90986702435754,244.94774364998509,-28.202256350014892,1.0,1.0,28837.30492052088,28837.30492052088,275.6334173814156,2.48341738141562,275.6334173814156,275.6334173814156,77201.67380272111,77202.75714478777,-1.083342066660407,0.0,8545.783548066482,8545.783548066482,0.8860099955104219,3935.1668708233606,275.6334173814156,2.48341738141562,1.0,0.002,0.12906470474955048,0.004904297415559549,0.00019934292259211417,0.0018006570808617012,0.09967146129605708,0.09967146129605708,0.0,3.453815358711587e-12,0.9999867299517619,0.9999867299517619,0.0,0.09257428594337885,1.2284815420898235e-06,0.0,0.0,0.0,1600078.2595918884,266.59939999606667,0.0,1.0,1284553.1395254284,2597.9454033404445,,,,,,,,,,,,,,,,,,2.0,15248.202811626385,1553.3300689646194,0.37173102061180113,6.175347969391544,2.9261046585934265
2320.0,-29.952063994710933,5.020285243963532,35.05501999567529,24.625773669127398,5.00739110044024,-26.456118485175367,-39.957600029278524,1.5114455908378426,-6.550623191498175,-6.550623191584003,40.109909703544545,41108.824189895604,25759.164710122743,25759.164710122743,66867.98890001835,77211.53233699355,77202.71229593831,25759.164710122743,102961.87700606105,102961.87700606105,102961.87700606105,130482.5750896231,125965.14136206995,4517.433727553159,0.0,90970.4295837703,54867.8149374769,40114.01627365933,27520.69808356205,67634.71435722138,20878.91210639531,1553.330472079856,0.0,0.8783676456453289,2.7236130630699917,0.0014947059257719628,1.0,1.0,-6.550623191498175,333723.6749531993,1559277.6784256862,4.672361583709505,1559277.6784256862,4.672361583709505,0.7586621546808132,0.09257542836052866,3.915590127118784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915590127118784,1.2846653270158634,1.2849667355872938,3.0479456748585796,6458.231141570002,15248.197513363966,6454.392895027104,0.00032996525325534306,23232.87847564097,2369.0942855757035,19292.61229120855,1967.2989544042614,0.8304012914902611,0.8304012914902611,35413.345915985235,35382.83765553947,1.0010779077482774,0.8,4276.576003556262,4272.891774033241,1.0010779077482774,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.485423849427,4632.441516551485,6.1913844385709815,5.020285243963532,-3.7391123012272693,8.7593975451908,2.926115583815002,3.5,0.8360330239471434,0.6,0.00023460809151574298,1.0000358166430556,0.00023459968894242318,198.88262886127308,0.0,1.6766486969077504e-06,4.751622407036565,0.014032839036942867,7.923488112385673e-05,0.00015537321039188625,0.0006083778086292195,0.092575428051398,0.092575428051398,0.092575428051398,0.09257422963324409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.0269411708,595.6094257615798,0.0,0.092575428051398,0.09257542836052866,0.09257542836052866,0.37173069215522303,0.37173069215522303,0.5,10.00890983725031,8.58335624798201e-11,8.58335624798201e-11,8.58335624798201e-11,8.58335624798201e-11,8.58335624798201e-11,8.58335624798201e-11,27520.69808356205,20878.91210639531,0.7586621546808132,0.9886637289077104,0.6078065765573297,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512060724980718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.75933169237,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6785254355531,260.6785254355531,-12.47147456444685,244.94741003416462,276.4096408375698,123796.18627503455,123832.21079599336,-36.02452095882427,0.0,nan,276.4096408375698,3.2596408375698047,270.11719467650823,-3.0328053234917434,263.82474851566127,-9.325251484338708,257.5323023549594,-15.61769764504055,251.2398561944553,-21.910143805544664,244.94741003416462,-28.202589965835358,1.0,1.0,28837.30492052088,28837.30492052088,275.6333889457121,2.483388945712136,275.6333889457121,275.6333889457121,77201.59323200396,77202.71229593831,-1.1190639343549265,0.0,8545.783548066482,8545.783548066482,0.8860099195871681,3935.168077754378,275.6333889457121,2.483388945712136,1.0,0.002,0.129065912769072,0.004904288107570316,0.00019934477890296408,0.0018006552199506152,0.09967238945148203,0.09967238945148203,0.0,-1.1464206320366266e-12,0.9999869509629076,0.9999869509629076,0.0,0.09257422034033014,1.2080201985238978e-06,0.0,0.0,0.0,1600078.2323952927,266.5993768085018,0.0,1.0,1284553.218659488,2597.9450831523855,,,,,,,,,,,,,,,,,,2.0,15248.197513363966,1553.330472079856,0.37173069215522303,6.175347969391544,2.926115583815002
2321.0,-29.95240685187019,5.020209072663837,35.05501512672867,24.62569100260737,5.00732643816969,-26.4564335228722,-39.95790652753783,1.5113531097466648,-6.550653325226449,-6.550653325260438,40.109899514148005,41108.62803667102,25759.140727022477,25759.140727022477,66867.7687636935,77211.47921328578,77202.61082984056,25759.140727022477,102961.75155686303,102961.75155686303,102961.75155686303,130482.44094652278,125965.02765612482,4517.413290397968,0.0,90970.48909831858,54867.731042757805,40114.175617289744,27520.689389659747,67634.86500694949,20878.903733565767,1553.3308255101313,0.0,0.8783675210318157,2.723610003291623,0.0014947059257719628,1.0,1.0,-6.550653325226449,333723.27783313085,1559277.2380757353,4.6723658241646815,1559277.2380757353,4.6723658241646815,0.7586620901077618,0.09257534348038303,3.915591085148157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915591085148157,1.2846657769243928,1.2849671748063205,3.0479453531660505,6458.230459942135,15248.192226162138,6454.390821924295,0.00032996524071134467,23232.88799062031,2369.0952558335734,19292.60609456552,1967.298322522525,0.8304006846826111,0.8304006846826111,35413.35284766576,35382.83765553947,1.0010781526825043,0.8,4276.576840637814,4272.891774033241,1.0010781526825043,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.494720425986,4632.441516551485,6.1913648395124135,5.020209072663837,-3.7391476958495686,8.759356768513406,2.926126481132276,3.5,0.8360361374663645,0.6,0.00023459968894242318,1.000035671470374,0.00023459132072507595,198.88291191865105,0.0,1.6711258710421665e-06,4.735970718533499,0.01403451016281391,7.923213392008715e-05,0.00015536755502233604,0.0006083558133667248,0.09257534308382452,0.09257534308382452,0.09257534308382452,0.09257413356293484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.1526068292,595.6093843971634,0.0,0.09257534308382452,0.09257534348038303,0.09257534348038303,0.3717303704376762,0.3717303704376762,0.5,10.008873550042532,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,3.399236447876319e-11,27520.689389659747,20878.903733565767,0.7586620901077618,0.9886582719847645,0.6078023225513514,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512081341275729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.74368000386,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67833168259995,260.67833168259995,-12.471668317400031,244.94707726713625,276.4095860986884,123796.99270954521,123833.43548788884,-36.442778343596785,0.0,nan,276.4095860986884,3.2595860986884304,270.1170843320067,-3.0329156679932794,263.8245825655251,-9.3254174344749,257.5320807991888,-15.617919200811173,251.2395790330546,-21.910420966945367,244.94707726713625,-28.202922732863726,1.0,1.0,28837.30492052088,28837.30492052088,275.6333469388005,2.483346938800537,275.6333469388005,275.6333469388005,77201.46507976216,77202.61082984056,-1.1457500784017611,0.0,8545.783548066482,8545.783548066482,0.8860098590199995,3935.1690405738977,275.6333469388005,2.483346938800537,1.0,0.002,0.12906713335087736,0.004904277491800352,0.00019934665177086827,0.0018006533451726517,0.09967332588543414,0.09967332588543414,0.0,-3.0564799823051825e-12,0.9999868152361661,0.9999868152361661,0.0,0.0925741228963424,1.2205840406347236e-06,0.0,0.0,0.0,1600078.1970515612,266.5993466747735,0.0,1.0,1284553.3214992587,2597.9446670476063,,,,,,,,,,,,,,,,,,2.0,15248.192226162138,1553.3308255101313,0.3717303704376762,6.175347969391544,2.926126481132276
2322.0,-29.952749300563973,5.020133250147741,35.05501010198689,24.62564504183831,5.007297619868466,-26.456744608496216,-39.95820492329074,1.5112929292492965,-6.5506754557184195,-6.550675455708882,40.10988529197943,41108.38517308093,25759.09922069392,25759.09922069392,66867.48439377485,77211.40022967957,77202.47679345479,25759.09922069392,102961.57601414871,102961.57601414871,102961.57601414871,130482.23310567463,125964.84132505713,4517.391780617495,0.0,90970.53149666703,54867.60945055849,40114.35782900948,27520.657091525918,67635.0149205354,20878.8788452674,1553.3298671166801,0.0,0.8783674551597664,2.723607756163498,0.0014947059257719628,1.0,1.0,-6.5506754557184195,333722.98618467373,1559276.6234444538,4.672368065715408,1559276.6234444538,4.672368065715408,0.7586620761208629,0.09257525008805854,3.915590562558629,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915590562558629,1.2846660756835484,1.284967462884644,3.047944237552324,6458.228096090518,15248.186955457224,6454.389913458107,0.0003299656630081782,23232.901919454685,2369.0966761793975,19292.60337909929,1967.2980456220312,0.830400069951835,0.8304000699518349,35413.34906654619,35382.83765553947,1.001078019074845,0.8,4276.57638402337,4272.891774033241,1.001078019074845,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.5039598994135,4632.441516551485,6.191341113713707,5.020133250147741,-3.7391769835883295,8.75931023373607,2.92613731153014,3.5,0.8360392318657544,0.6,0.00023459132072507595,1.0000356290721188,0.0002345829627517782,198.8831946395154,0.0,1.664295433584965e-06,4.71661325877979,0.014036174458247496,7.922945942526068e-05,0.0001553618612998153,0.0006083334378870994,0.0925752487817947,0.0925752487817947,0.0925752487817947,0.09257399312421388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.265442703,595.6093470068104,0.0,0.0925752487817947,0.09257525008805854,0.09257525008805854,0.371730052424808,0.371730052424808,0.5,10.008835879099786,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,27520.657091525918,20878.8788452674,0.7586620761208629,0.9886518761374959,0.607797384555608,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512101874007692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.72432254411,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6781394059083,260.6781394059083,-12.471860594091652,244.9467455909976,276.4095332214486,123798.22578867523,123834.39089827258,-36.16510959734425,0.0,nan,276.4095332214486,3.2595332214486348,270.11697569497255,-3.033024305027425,263.82441816871557,-9.32558183128441,257.53186064261655,-15.618139357383427,251.23930311669923,-21.910696883300744,244.9467455909976,-28.20325440900237,1.0,1.0,28837.30492052088,28837.30492052088,275.63330912384697,2.4833091238469933,275.63330912384697,275.63330912384697,77201.42925374222,77202.47679345479,-1.047539712570142,0.0,8545.783548066482,8545.783548066482,0.8860098920584107,3935.168515371422,275.63330912384697,2.4833091238469933,1.0,0.002,0.12906839972456677,0.004904268133682529,0.0001993485986434895,0.0018006513948848487,0.09967429932174475,0.09967429932174475,0.0,-6.471661748164159e-12,0.9999863205798647,0.9999863205798647,0.0,0.09257398371231845,1.2663757400854006e-06,0.0,0.0,0.0,1600078.1710947847,266.59932454428156,0.0,1.0,1284553.3970257374,2597.94436145647,,,,,,,,,,,,,,,,,,2.0,15248.186955457224,1553.3298671166801,0.371730052424808,6.175347969391544,2.92613731153014
2323.0,-29.953090368556076,5.020057647769211,35.055005104672375,24.625580466259294,5.007251731555148,-26.457056158538744,-39.95850709090007,1.5112175219417436,-6.550704039845073,-6.550704039908021,40.10987602162623,41108.17415446368,25759.072414530634,25759.072414530634,66867.24656899432,77211.33490402771,77202.39411218626,25759.072414530634,102961.46652671689,102961.46652671689,102961.46652671689,130482.1180904904,125964.74736394592,4517.370726544487,0.0,90970.58382211547,54867.51570092848,40114.52013465221,27520.651563773514,67635.17169842572,20878.872839008203,1553.3303360779353,0.0,0.8783673354509226,2.7236048537360316,0.0014947059257719628,1.0,1.0,-6.550704039845073,333722.6094867683,1559276.2228109327,4.672372139271421,1559276.2228109327,4.672372139271421,0.7586620102589381,0.09257516475073753,3.9155910425859455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155910425859455,1.2846664456416803,1.2849678221918026,3.0479437334647126,6458.227027989358,15248.181681506663,6454.388112461777,0.0003299657506970627,23232.912434603084,2369.0977484261275,19292.597995800737,1967.2974966783497,0.8303994624051677,0.8303994624051677,35413.352539713145,35382.83765553947,1.001078141800852,0.8,4276.576803448931,4272.891774033241,1.001078141800852,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.513180816286,4632.441516551485,6.191320948892355,5.020057647769211,-3.7392111153308174,8.759268763100028,2.926148120192224,3.5,0.8360423200549212,0.6,0.0002345829627517782,1.0000354855178264,0.00023457463874925326,198.88347622119605,0.0,1.6622604301683666e-06,4.710846059097151,0.014037836718677664,7.922675120866651e-05,0.0001553562115431117,0.0006083113903282955,0.0925751644622898,0.0925751644622898,0.0925751644622898,0.09257390980445199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.40207389684,595.6093021216957,0.0,0.0925751644622898,0.09257516475073753,0.09257516475073753,0.371729731481972,0.371729731481972,0.5,10.008798239146412,6.292566467891447e-11,6.292566467891447e-11,6.292566467891447e-11,6.292566467891447e-11,6.292566467891447e-11,6.292566467891447e-11,27520.651563773514,20878.872839008203,0.7586620102589381,0.9886460681602842,0.6077928557313106,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45121223823332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.71855534443,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6779469107658,260.6779469107658,-12.47205308923418,244.9464148906971,276.4094789314647,123799.26584785029,123835.4720447905,-36.20619694020608,0.0,nan,276.4094789314647,3.2594789314647414,270.116866122926,-3.033133877073965,263.8242533146034,-9.325746685396552,257.53164050644466,-15.618359493555317,251.23902769845873,-21.91097230154125,244.9464148906971,-28.203585109302878,1.0,1.0,28837.30492052088,28837.30492052088,275.63327086455274,2.4832708645527646,275.63327086455274,275.63327086455274,77201.3443195393,77202.39411218626,-1.0497926469543017,0.0,8545.783548066482,8545.783548066482,0.8860098617108071,3935.1689977988754,275.63327086455274,2.4832708645527646,1.0,0.002,0.12906966518202406,0.0049042576289800004,0.0001993505414570497,0.0018006494568495342,0.09967527072852485,0.09967527072852485,0.0,-1.6934162405668474e-12,0.99998633047446,0.99998633047446,0.0,0.09257389929215859,1.2654585789345296e-06,0.0,0.0,0.0,1600078.1375685527,266.5992959601549,0.0,1.0,1284553.4945770348,2597.9439667497886,,,,,,,,,,,,,,,,,,2.0,15248.181681506663,1553.3303360779353,0.371729731481972,6.175347969391544,2.926148120192224
2324.0,-29.95343063202419,5.019982341496285,35.05500005791302,24.62552455198022,5.007216489684651,-26.45736591983773,-39.9588052771054,1.5111517784397213,-6.550728686623756,-6.550728686654266,40.1098646060354,41107.95103444497,25759.037069218815,25759.037069218815,66866.98810366378,77211.26348856567,77202.29245718117,25759.037069218815,102961.32952639999,102961.32952639999,102961.32952639999,130481.96297397473,125964.61377497223,4517.349199002508,0.0,90970.6342174609,54867.41417234008,40114.68893902313,27520.633447574735,67635.32238659787,20878.8580109144,1553.3301120413037,0.0,0.8783672452545235,2.723602351108215,0.0014947059257719628,1.0,1.0,-6.550728686623756,333722.28467775095,1559275.7294699657,4.672375208552927,1559275.7294699657,4.672375208552927,0.7586619708695097,0.09257507500169718,3.9155916055609277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155916055609277,1.2846667703295591,1.2849681362617253,3.047943401351037,6458.226324280333,15248.176423801202,6454.386068712563,0.0003299657448966159,23232.921964656452,2369.098720221121,19292.59188689757,1967.2968737435895,0.8303988588369045,0.8303988588369045,35413.35661303562,35382.83765553947,1.0010782857336435,0.8,4276.577295350295,4272.891774033241,1.0010782857336435,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.522350565212,4632.441516551485,6.19129880788152,5.019982341496285,-3.739242227075318,8.759224568571604,2.926158868891614,3.5,0.8360453911118897,0.6,0.00023457463874925326,1.0000354019105453,0.00023456633465285696,198.88375713937168,0.0,1.6555065582342928e-06,4.691705586035986,0.014039492225235898,7.922407875982154e-05,0.00015535055998943173,0.0006082893486138082,0.09257507422868037,0.09257507422868037,0.09257507422868037,0.09257380188345239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.5308927458,595.6092596717152,0.0,0.09257507422868037,0.09257507500169718,0.09257507500169718,0.3717294079606435,0.3717294079606435,0.5,10.00876006795724,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,3.0524915928253904e-11,27520.633447574735,20878.8580109144,0.7586619708695097,0.9886400440506168,0.6077882027304513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512142808027224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.69941487137,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6777552779014,260.6777552779014,-12.472244722098594,244.94608522455687,276.40942533187507,123800.44502175374,123836.48903633248,-36.044014578773684,0.0,nan,276.40942533187507,3.259425331875093,270.1167573100307,-3.0332426899692564,263.8240892883994,-9.325910711600557,257.5314212669193,-15.618578733080653,251.238753245627,-21.911246754372968,244.94608522455687,-28.20391477544311,1.0,1.0,28837.30492052088,28837.30492052088,275.63323432246597,2.4832343224659894,275.63323432246597,275.63323432246597,77201.2847750831,77202.29245718117,-1.0076820980757475,0.0,8545.783548066482,8545.783548066482,0.8860098261192035,3935.169563588732,275.63323432246597,2.4832343224659894,1.0,0.002,0.12907094821620838,0.004904247745920889,0.00019935251303092847,0.0018006474827347563,0.09967625651546423,0.09967625651546423,0.0,-4.234315155449142e-12,0.9999861405921853,0.9999861405921853,0.0,0.09257379196597924,1.2830357179278658e-06,0.0,0.0,0.0,1600078.1086604162,266.5992713133762,0.0,1.0,1284553.5786910178,2597.943626412491,,,,,,,,,,,,,,,,,,2.0,15248.176423801202,1553.3301120413037,0.3717294079606435,6.175347969391544,2.926158868891614
2325.0,-29.953769810118143,5.019907296453992,35.0549950185687,24.62546951081606,5.007177614388839,-26.457675067681034,-39.95910709546877,1.5110828725431131,-6.550754934812119,-6.550754934803568,40.10985472291294,41107.73798588563,25759.005605580835,25759.005605580835,66866.74359146647,77211.1922769126,77202.20775063582,25759.005605580835,102961.21335621666,102961.21335621666,102961.21335621666,130481.83667063214,125964.50894907783,4517.3277215543085,0.0,90970.67983268449,54867.31765151991,40114.846867960645,27520.623314415483,67635.47018237613,20878.84883304868,1553.3303060308583,0.0,0.8783671405432592,2.723599685875609,0.0014947059257719628,1.0,1.0,-6.550754934812119,333721.9387647303,1559275.302354713,4.67237877175939,1559275.302354713,4.67237877175939,0.7586619167201857,0.0925749864411725,3.915591277635973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915591277635973,1.284667109767901,1.2849684651111402,3.0479423407542496,6458.2240770030085,15248.171170844107,6454.385088614599,0.0003299661377265333,23232.935560017842,2369.100106562164,19292.588957319167,1967.2965750097298,0.830398246811319,0.830398246811319,35413.35424038298,35382.83765553947,1.0010782018948308,0.8,4276.577008824718,4272.891774033241,1.0010782018948308,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.531489009956,4632.441516551485,6.191277646527433,5.019907296453992,-3.7392745076457783,8.75918180409977,2.9261695809122297,3.5,0.8360484516892085,0.6,0.00023456633465285696,1.0000352890815358,0.0002345580573144475,198.88403716216928,0.0,1.6515498909440935e-06,4.680492390935561,0.014041143775126842,7.922137384317473e-05,0.00015534496080968222,0.0006082673735710938,0.09257498597225812,0.09257498597225812,0.09257498597225812,0.09257371181895985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.6673707093,595.6092148063404,0.0,0.09257498597225812,0.0925749864411725,0.0925749864411725,0.37172907988804266,0.37172907988804266,0.5,10.008721845161622,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,27520.623314415483,20878.84883304868,0.7586619167201857,0.9886342685452348,0.6077837246498086,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451216318559506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.68820167627,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67756411887177,260.67756411887177,-12.472435881128206,244.94575655898734,276.4093716793884,123801.54278334745,123837.49767171308,-35.95488836564629,0.0,nan,276.4093716793884,3.259371679388437,270.11664865492224,-3.033351345077733,263.82392563067094,-9.326074369329035,257.53120260658363,-15.618797393416344,251.23847958267783,-21.91152041732215,244.94575655898734,-28.204243441012636,1.0,1.0,28837.30492052088,28837.30492052088,275.6331981622302,2.4831981622302237,275.6331981622302,275.6331981622302,77201.21428579111,77202.20775063582,-0.9934648447087966,0.0,8545.783548066482,8545.783548066482,0.8860098468508086,3935.169234024153,275.6331981622302,2.4831981622302237,1.0,0.002,0.12907223295491035,0.004904237578890262,0.0001993544865812339,0.0018006455118554777,0.09967724329061696,0.09967724329061696,0.0,-1.5632885611016611e-12,0.9999861221828462,0.9999861221828462,0.0,0.09257370170243766,1.2847387348446764e-06,0.0,0.0,0.0,1600078.0778739809,266.59924506518786,0.0,1.0,1284553.668270245,2597.943263962092,,,,,,,,,,,,,,,,,,2.0,15248.171170844107,1553.3303060308583,0.37172907988804266,6.175347969391544,2.9261695809122297
