time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2326.0,-29.95410803253552,5.019832530994813,35.054989971447746,24.6254083927721,5.007139903975501,-26.457983238896794,-39.95940500227732,1.511015111003618,-6.550780135351488,-6.550780135352049,40.109844421033614,41107.53043971819,25758.97209495928,25758.97209495928,66866.50253467748,77211.12507277877,77202.11991027714,25758.97209495928,102961.09200523642,102961.09200523642,102961.09200523642,130481.70247821198,125964.3963854191,4517.306092792882,0.0,90970.73534354736,54867.232558173964,40115.003094859334,27520.61047297556,67635.6135678349,20878.837770161324,1553.3303460444454,0.0,0.8783670431058399,2.723597127022947,0.0014947059257719628,1.0,1.0,-6.550780135351488,333721.6066584742,1559274.8571446135,4.672382087445578,1559274.8571446135,4.672382087445578,0.7586618687352061,0.09257489607447776,3.915592602126919,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915592602126919,1.2846674437986811,1.2849687885860959,3.047942579247402,6458.22458234138,15248.165928288556,6454.382220788167,0.0003299658203511997,23232.941878103655,2369.1007508276175,19292.580385194044,1967.2957008962333,0.8303976520242887,0.8303976520242887,35413.36382354162,35382.83765553947,1.0010785405203209,0.8,4276.578166103288,4272.891774033241,1.0010785405203209,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.5405875965325,4632.441516551485,6.191256052579398,5.019832530994813,-3.739305952693314,8.759138483688126,2.9261802462269655,3.5,0.8360514989219902,0.6,0.0002345580573144475,1.0000351897460216,0.00023454980356643062,198.88431639665995,0.0,1.6462304798277165e-06,4.665417179831748,0.014042790005606669,7.92187040658735e-05,0.000155339353248574,0.0006082456223992966,0.09257489549559339,0.09257489549559339,0.09257489549559339,0.09257361696038822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.8024620108,595.6091703713262,0.0,0.09257489549559339,0.09257489607447776,0.09257489607447776,0.3717287476039715,0.3717287476039715,0.5,10.00868348997451,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,27520.61047297556,20878.837770161324,0.7586618687352061,0.9886286086192441,0.607779367573705,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512183498216797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.67312646516,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6773735403255,260.6773735403255,-12.472626459674473,244.94542888774006,276.40931819354194,123802.70356626499,123838.5492741565,-35.84570789152037,0.0,nan,276.40931819354194,3.259318193541958,270.1165403320035,-3.0334596679964534,263.82376247065974,-9.326237529340233,257.5309846094953,-15.619015390504671,251.23820674851257,-21.91179325148741,244.94542888774006,-28.204571112259913,1.0,1.0,28837.30492052088,28837.30492052088,275.63316268288656,2.4831626828865865,275.63316268288656,275.63316268288656,77201.14371191239,77202.11991027714,-0.9761983647476882,0.0,8545.783548066482,8545.783548066482,0.8860097631157237,3935.1705651375537,275.63316268288656,2.4831626828865865,1.0,0.002,0.129073522053592,0.004904227574125198,0.0001993564672945816,0.0018006435302193597,0.0996782336472908,0.0996782336472908,0.0,-2.486058667955371e-12,0.9999860750632487,0.9999860750632487,0.0,0.09257360697490516,1.2890995725991297e-06,0.0,0.0,0.0,1600078.04831632,266.5992198646485,0.0,1.0,1284553.7542740656,2597.942915978379,,,,,,,,,,,,,,,,,,2.0,15248.165928288556,1553.3303460444454,0.3717287476039715,6.175347969391544,2.9261802462269655
2327.0,-29.954445339272276,5.019758046440904,35.054984926195964,24.625357961654686,5.007105062897932,-26.458290299048173,-39.95969892768187,1.510950023330555,-6.550805092407359,-6.5508050924114345,40.10983438031944,41107.29092859509,25758.938373459117,25758.938373459117,66866.22930205421,77211.05132680267,77202.03625910595,25758.938373459117,102960.97463256508,102960.97463256508,102960.97463256508,130481.57319052158,125964.28877516011,4517.284415361471,0.0,90970.77842924742,54867.10962705567,40115.18755799083,27520.598557956506,67635.78611594734,20878.827389812475,1553.33042427324,0.0,0.878366945994745,2.7235945928953256,0.0014947059257719628,1.0,1.0,-6.550805092407359,333721.2777612254,1559274.4232203974,4.672385392027787,1559274.4232203974,4.672385392027787,0.758661820012493,0.09257480478346586,3.9155920332942764,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155920332942764,1.2846677652744796,1.284969099533427,3.0479413737431784,6458.2220280225865,15248.160693572458,6454.381460580611,0.0003299662930882337,23232.956256863064,2369.102217053027,19292.578112882788,1967.2954691849702,0.8303970402898563,0.8303970402898563,35413.35970783711,35382.83765553947,1.0010783950899327,0.8,4276.577669083797,4272.891774033241,1.0010783950899327,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.54965141958,4632.441516551485,6.191234459771478,5.019758046440904,-3.739337167375348,8.759095213816252,2.9261908708075364,3.5,0.836054534516439,0.6,0.00023454980356643062,1.0000350945710634,0.0002345415724305496,198.88459487585837,0.0,1.641541032049913e-06,4.6521272848294535,0.014044431546638718,7.921607005058287e-05,0.00015533373351584774,0.0006082235294565095,0.09257480422948153,0.09257480422948153,0.09257480422948153,0.09257352525411813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487867.9388828763,595.6091255167739,0.0,0.09257480422948153,0.09257480478346586,0.09257480478346586,0.3717284110558706,0.3717284110558706,0.5,10.008645120955924,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27520.598557956506,20878.827389812475,0.758661820012493,0.9886220467287261,0.6077742758563532,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451220375365925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.65983657016,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6771837808,260.6771837808,-12.472816219199956,244.94510221426643,276.40926534794556,123803.83383156393,123839.52548991049,-35.691658346599084,0.0,nan,276.40926534794556,3.259265347945586,270.1164327208647,-3.0335672791352977,263.8236000939358,-9.326399906064182,257.5307674671732,-15.6192325328268,251.23793484061463,-21.91206515938535,244.94510221426643,-28.20489778573355,1.0,1.0,28837.30492052088,28837.30492052088,275.6331279372372,2.4831279372372137,275.6331279372372,275.6331279372372,77201.08094116529,77202.03625910595,-0.9553179406648269,0.0,8545.783548066482,8545.783548066482,0.8860097990776535,3935.1699934607477,275.6331279372372,2.4831279372372137,1.0,0.002,0.12907481154025566,0.004904217614193881,0.0001993584487067179,0.0018006415486943666,0.09967922435335895,0.09967922435335895,0.0,-2.598915440493732e-12,0.999986070855259,0.999986070855259,0.0,0.09257351529561066,1.2894878551954816e-06,0.0,0.0,0.0,1600078.0190442316,266.5991949075926,0.0,1.0,1284553.8394469244,2597.9425713569312,,,,,,,,,,,,,,,,,,2.0,15248.160693572458,1553.33042427324,0.3717284110558706,6.175347969391544,2.9261908708075364
2328.0,-29.954781487749244,5.01968383248505,35.054979897389046,24.62530267601835,5.007066586871121,-26.45859668028134,-39.95999655509365,1.510881780035422,-6.55083045549992,-6.550830455491765,40.10982476336525,41107.07569793526,25758.905870343722,25758.905870343722,66865.98156827898,77210.98136287501,77201.95705217952,25758.905870343722,102960.86292252324,102960.86292252324,102960.86292252324,130481.45162244004,125964.18883068034,4517.262791759703,0.0,90970.82494820218,54867.01056171745,40115.34931831637,27520.5886999168,67635.93801823317,20878.81846843867,1553.3306095330033,0.0,0.8783668450692603,2.723592017540847,0.0014947059257719628,1.0,1.0,-6.55083045549992,333720.943513273,1559274.0076103916,4.672388826409916,1559274.0076103916,4.672388826409916,0.7586617675988083,0.0925747133398633,3.9155919018815273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155919018815273,1.2846681014634957,1.284969425226472,3.0479404738242346,6458.220121202332,15248.155465926413,6454.380258542237,0.0003299665989264858,23232.968917033646,2369.103508031147,19292.57451990965,1967.2951028036741,0.8303964331379521,0.8303964331379521,35413.358757019574,35382.83765553947,1.0010783614923406,0.8,4276.577554261452,4272.891774033241,1.0010783614923406,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.558681217026,4632.441516551485,6.191213210531826,5.01968383248505,-3.739368645414444,8.759052477899495,2.926201455518765,3.5,0.8360575587196472,0.6,0.0002345415724305496,1.0000349741560148,0.0002345333698238827,198.88487239948572,0.0,1.6370461250636857e-06,4.639388718430485,0.014046068592763783,7.921340294222158e-05,0.00015532816948832804,0.0006082017225825786,0.09257471286827444,0.09257471286827444,0.09257471286827444,0.09257343812326654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.07673641446,595.6090802171407,0.0,0.09257471286827444,0.0925747133398633,0.0925747133398633,0.3717280706758009,0.3717280706758009,0.5,10.008606879806223,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,27520.5886999168,20878.81846843867,0.7586617675988083,0.9886161636473996,0.6077697286737369,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512223954317245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.64709800376,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67699446623806,260.67699446623806,-12.47300553376192,244.9447765241725,276.4092124089098,123804.92577417828,123840.53374101632,-35.60796683803163,0.0,nan,276.4092124089098,3.259212408909832,270.1163252316329,-3.0336747683670637,263.82343805448096,-9.326561945519018,257.53055087750056,-15.619449122499418,251.2376637007315,-21.912336299268475,244.9447765241725,-28.205223475827466,1.0,1.0,28837.30492052088,28837.30492052088,275.63309330561805,2.4830933056180697,275.63309330561805,275.63309330561805,77201.00706181502,77201.95705217952,-0.9499903645046288,0.0,8545.783548066482,8545.783548066482,0.8860098073856437,3935.169861390935,275.63309330561805,2.4830933056180697,1.0,0.002,0.12907609673796155,0.004904207601118476,0.00019936042332793568,0.001800639574909367,0.09968021166396784,0.09968021166396784,0.0,-1.76269719306954e-12,0.9999861171784572,0.9999861171784572,0.0,0.09257342814163862,1.2851982246730824e-06,0.0,0.0,0.0,1600077.9892958961,266.59916954450006,0.0,1.0,1284553.926005477,2597.942221128815,,,,,,,,,,,,,,,,,,2.0,15248.155465926413,1553.3306095330033,0.3717280706758009,6.175347969391544,2.926201455518765
2329.0,-29.955116697293345,5.019609905880044,35.05497486876284,24.625246587116294,5.007031038145574,-26.458901923731013,-39.96029020110143,1.5108162652710786,-6.550854797951217,-6.550854797950214,40.10981471215944,41106.85658649857,25758.871427821512,25758.871427821512,66865.72801432008,77210.91195791664,77201.87434004167,25758.871427821512,102960.74576786318,102960.74576786318,102960.74576786318,130481.32188575136,125964.08078840948,4517.241097341866,0.0,90970.87553155934,54866.9111809514,40115.515945119936,27520.57611788818,67636.09206300811,20878.807648397004,1553.330640844569,0.0,0.8783667513304552,2.723589545823549,0.0014947059257719628,1.0,1.0,-6.550854797951217,333720.6227161092,1559273.5732326484,4.6723920162377786,1559273.5732326484,4.6723920162377786,0.7586617212866386,0.09257462020485772,3.9155925451726294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155925451726294,1.2846684248316413,1.2849697381322867,3.047940207361893,6458.219556600605,15248.150250240615,6454.378139325988,0.0003299665587008442,23232.978018541162,2369.1044361266245,19292.56818543046,1967.2944568665612,0.830395835180232,0.8303958351802321,35413.363411457285,35382.83765553947,1.0010785259591233,0.8,4276.578116339281,4272.891774033241,1.0010785259591233,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.567674735849,4632.441516551485,6.191191549229378,5.019609905880044,-3.739399304185199,8.759009210065242,2.926211997719484,3.5,0.8360605707769954,0.6,0.0002345333698238827,1.0000348765600828,0.0002345251903919891,198.8851491486115,0.0,1.6313743802884126e-06,4.623314993737361,0.014047699967144072,7.921077159350532e-05,0.0001553225982303774,0.0006081800077277091,0.09257461961922947,0.09257461961922947,0.09257461961922947,0.09257334609760574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.2123176935,595.6090356350835,0.0,0.09257461961922947,0.09257462020485772,0.09257462020485772,0.37172772737743015,0.37172772737743015,0.5,10.008568674423067,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,27520.57611788818,20878.807648397004,0.7586617212866386,0.9886101632251257,0.6077651048822342,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512244085662684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.63102427907,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6768058672062,260.6768058672062,-12.473194132793765,244.9444518274621,276.40915990754985,123806.07470352428,123841.54808679619,-35.47338327190413,0.0,nan,276.40915990754985,3.259159907549872,270.1162182912078,-3.033781708792162,263.8232766749903,-9.326723325009652,257.53033505892853,-15.619664941071449,251.23739344309874,-21.91260655690124,244.9444518274621,-28.205548172537874,1.0,1.0,28837.30492052088,28837.30492052088,275.6330592844523,2.483059284452338,275.6330592844523,275.6330592844523,77200.93926013283,77201.87434004167,-0.9350799088424537,0.0,8545.783548066482,8545.783548066482,0.886009766716407,3935.170507898493,275.6330592844523,2.483059284452338,1.0,0.002,0.1290773806697136,0.004904197774123241,0.00019936239641179173,0.0018006376009249937,0.09968119820589587,0.09968119820589587,0.0,-2.6632147008542884e-12,0.9999861308347568,0.9999861308347568,0.0,0.09257333627215278,1.2839327049432264e-06,0.0,0.0,0.0,1600077.9607446594,266.59914520204876,0.0,1.0,1284554.0090808012,2597.941884994413,,,,,,,,,,,,,,,,,,2.0,15248.150250240615,1553.330640844569,0.37172772737743015,6.175347969391544,2.926211997719484
2330.0,-29.95545120962998,5.019536343987721,35.05496990830843,24.625218577589862,5.00701996765827,-26.459204091904603,-39.96058342801405,1.510772849851819,-6.550874687950113,-6.550874687961076,40.10980661993331,41106.62057997791,25758.827617604846,25758.827617604846,66865.44819758277,77210.8231862216,77201.83225934245,25758.827617604846,102960.65987694729,102960.65987694729,102960.65987694729,130481.2279713678,125964.00822069022,4517.219750677585,0.0,90970.91009325082,54866.79831254354,40115.679756341415,27520.568094420516,67636.24785076192,20878.80039445862,1553.3307813484682,0.0,0.8783666742786076,2.7235875262067784,0.0014947059257719628,1.0,1.0,-6.550874687950113,333720.3605957965,1559273.2235150656,4.672394638227255,1559273.2235150656,4.672394638227255,0.7586616788877829,0.09257452704076169,3.9155914759424912,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155914759424912,1.2846686447869915,1.2849699476308196,3.047938853206562,6458.216687307953,15248.145042159826,6454.377608496473,0.000329967113690523,23232.993189452667,2369.105983129067,19292.566598745518,1967.294295069725,0.8303952246456119,0.8303952246456119,35413.355675200546,35382.83765553947,1.0010782525947937,0.8,4276.577182095733,4272.891774033241,1.0010782525947937,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.5766366722855,4632.441516551485,6.191167683479395,5.019536343987721,-3.7394265239573636,8.758962867945085,2.9262225029144484,3.5,0.8360635722612709,0.6,0.0002345251903919891,1.0000348041139757,0.00023451702823460918,198.88542532279948,0.0,1.6267675321141097e-06,4.610259186011387,0.014049326734676185,7.920814408091589e-05,0.0001553170463110732,0.0006081581026042034,0.09257452657327114,0.09257452657327114,0.09257452657327114,0.09257327770478727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.35380874656,595.6089892274241,0.0,0.09257452657327114,0.09257452704076169,0.09257452704076169,0.37172738152362406,0.37172738152362406,0.5,10.008531208106664,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,1.0970779840135947e-11,27520.568094420516,20878.80039445862,0.7586616788877829,0.9886037490595293,0.6077602156565349,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451226416083017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.61796847134,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67662014228176,260.67662014228176,-12.473379857718214,244.94412828646807,276.4091119986908,123807.45670369746,123842.3894987945,-34.932795097032596,0.0,nan,276.4091119986908,3.2591119986907984,270.1161152559322,-3.033884744067791,263.8231185132773,-9.326881486722698,257.5301217707879,-15.619878229212077,251.23712502853456,-21.912874971465413,244.94412828646807,-28.205871713531906,1.0,1.0,28837.30492052088,28837.30492052088,275.63303447029386,2.4830344702938874,275.63303447029386,275.63303447029386,77200.91292789775,77201.83225934245,-0.9193314447038574,0.0,8545.783548066482,8545.783548066482,0.886009834313756,3935.1694333222035,275.63303447029386,2.4830344702938874,1.0,0.002,0.12907863892276994,0.004904188868697665,0.0001993643316583153,0.0018006356664075351,0.09968216582915765,0.09968216582915765,0.0,-1.934149455179446e-12,0.9999864082018829,0.9999864082018829,0.0,0.09257326878647937,1.258254282324735e-06,0.0,0.0,0.0,1600077.9374156925,266.59912531204986,0.0,1.0,1284554.0769608999,2597.941610342079,,,,,,,,,,,,,,,,,,2.0,15248.145042159826,1553.3307813484682,0.37172738152362406,6.175347969391544,2.9262225029144484
2331.0,-29.955783936477232,5.019462943603191,35.05496506390635,24.625135177653306,5.006956017484036,-26.45950994106809,-39.960877143871016,1.5106820223978203,-6.550905385667988,-6.550905385654842,40.10980004411316,41106.42073749034,25758.80813202495,25758.80813202495,66865.2288695153,77210.77419748697,77201.77768742315,25758.80813202495,102960.5858194481,102960.5858194481,102960.5858194481,130481.16102556897,125963.96182164593,4517.199203923035,0.0,90970.97179149755,54866.70867098347,40115.84791168231,27520.57520612088,67636.42311780319,20878.80337854611,1553.331898521789,0.0,0.8783665328543292,2.723584409184032,0.0014947059257719628,1.0,1.0,-6.550905385667988,333719.9560463025,1559272.9393318526,4.672399450740395,1559272.9393318526,4.672399450740395,0.758661591270172,0.09257444150548261,3.9155929313558295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155929313558295,1.2846690864667873,1.2849703789279887,3.047938938209252,6458.216867418452,15248.13983687277,6454.3749821997835,0.00032996688158573004,23233.000310887157,2369.1067093132883,19292.55874856896,1967.2934945744942,0.8303946322218368,0.8303946322218368,35413.36620562868,35382.83765553947,1.001078624692509,0.8,4276.57845376818,4272.891774033241,1.001078624692509,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.5855873441005,4632.441516551485,6.191149681039977,5.019462943603191,-3.739461893288143,8.758924836891333,2.926232994920065,3.5,0.8360665699771614,0.6,0.00023451702823460918,1.0000346184352749,0.00023450890990309034,198.8857000235539,0.0,1.6233341420546014e-06,4.60052895858274,0.01405095006881824,7.920551226782942e-05,0.00015531151596677976,0.0006081366740776809,0.09257444145316016,0.09257444145316016,0.09257444145316016,0.09257322343349017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.498174562,595.608941959371,0.0,0.09257444145316016,0.09257444150548261,0.09257444150548261,0.37172703622491454,0.37172703622491454,0.5,10.008494666492265,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,27520.57520612088,20878.80337854611,0.758661591270172,0.9885979445284282,0.6077556861026607,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512284194295872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.60823824391,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67643212397604,260.67643212397604,-12.473567876023935,244.94380551873996,276.40905872981597,123808.23896370966,123843.60311732428,-35.364153614629586,0.0,nan,276.40905872981597,3.2590587298159903,270.1160080872591,-3.0339919127408734,263.8229574448617,-9.327042555138291,257.5299068026013,-15.62009319739866,251.236856160578,-21.91314383942199,244.94380551873996,-28.206194481260013,1.0,1.0,28837.30492052088,28837.30492052088,275.6329973867703,2.4829973867703075,275.6329973867703,275.6329973867703,77200.77211913245,77201.77768742315,-1.0055682906968286,0.0,8545.783548066482,8545.783548066482,0.8860097423016804,3935.170896012609,275.6329973867703,2.4829973867703075,1.0,0.002,0.12907986776861113,0.004904178133935385,0.00019936621705694813,0.0018006337857462008,0.09968310852847406,0.09968310852847406,0.0,2.8031487721291715e-12,0.9999867258359624,0.9999867258359624,0.0,0.09257321265716037,1.228848322235239e-06,0.0,0.0,0.0,1600077.9014103496,266.599094614332,0.0,1.0,1284554.1817252948,2597.9411864508115,,,,,,,,,,,,,,,,,,2.0,15248.13983687277,1553.331898521789,0.37172703622491454,6.175347969391544,2.926232994920065
2332.0,-29.95611641920383,5.01938991931335,35.05496008715728,24.625092569645517,5.006934281083567,-26.459811349179795,-39.96117023108525,1.5106292123181118,-6.550924608397565,-6.550924608354942,40.109786550042536,41106.206747933094,25758.763404332964,25758.763404332964,66864.97015226606,77210.69612460722,77201.6594087797,25758.763404332964,102960.42281311266,102960.42281311266,102960.42281311266,130480.96608722064,125963.78859038789,4517.177496832757,0.0,90971.0167431149,54866.61764045563,40115.99900295474,27520.543274107982,67636.54227706272,20878.778943437876,1553.3308862964827,0.0,0.8783664799773642,2.723582457324219,0.0014947059257719628,1.0,1.0,-6.550924608397565,333719.70271999267,1559272.3561671546,4.672401250085798,1559272.3561671546,4.672401250085798,0.7586615836570768,0.09257434228299986,3.915593197507972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915593197507972,1.2846693502378073,1.284970632330956,3.0479385195756015,6458.215980383981,15248.13465620461,6454.373101516947,0.0003299669258353249,23233.010211840243,2369.107718929527,19292.55312708211,1967.2929213423656,0.8303940363806168,0.8303940363806168,35413.36813133308,35382.83765553947,1.0010786927381983,0.8,4276.578686319526,4272.891774033241,1.0010786927381983,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.594474975199,4632.441516551485,6.19112570553671,5.01938991931335,-3.73948852474189,8.75887844405524,2.9262434130440447,3.5,0.8360695465840128,0.6,0.00023450890990309034,1.000034593129643,0.0002345007977865911,198.8859745234294,0.0,1.614620047147007e-06,4.575833213614618,0.014052564688865388,7.920288616821931e-05,0.00015530602373487102,0.0006081152100682727,0.0925743409777885,0.0925743409777885,0.0925743409777885,0.09257309119286573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.61367066076,595.6089037396591,0.0,0.0925743409777885,0.09257434228299986,0.09257434228299986,0.371726694721075,0.371726694721075,0.5,10.00845717406263,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,27520.543274107982,20878.778943437876,0.7586615836570768,0.9885923777469873,0.6077514515681157,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512304120883552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.58354249895,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6762460890821,260.6762460890821,-12.473753910917878,244.94348380961088,276.4090083691532,123809.5344645766,123844.52556190769,-34.99109733110741,0.0,nan,276.4090083691532,3.2590083691532072,270.1159034569024,-3.0340965430975757,263.8227985448068,-9.327201455193176,257.5296936328722,-15.620306367127796,251.23658872114703,-21.913411278852948,244.94348380961088,-28.206516190389095,1.0,1.0,28837.30492052088,28837.30492052088,275.6329643234852,2.4829643234852483,275.6329643234852,275.6329643234852,77200.74262189529,77201.6594087797,-0.9167868844087934,0.0,8545.783548066482,8545.783548066482,0.8860097254753869,3935.171163495512,275.6329643234852,2.4829643234852483,1.0,0.002,0.12908112765514668,0.004904169320983841,0.0001993681550994266,0.001800631840379451,0.0996840775497133,0.0996840775497133,0.0,-4.5211226255836845e-12,0.9999863905377352,0.9999863905377352,0.0,0.09257308239598187,1.2598870179898624e-06,0.0,0.0,0.0,1600077.8788640092,266.5990753916024,0.0,1.0,1284554.24732813,2597.9409210126864,,,,,,,,,,,,,,,,,,2.0,15248.13465620461,1553.3308862964827,0.371726694721075,6.175347969391544,2.9262434130440447
2333.0,-29.95644753445722,5.019317112261368,35.05495518679456,24.625032219942682,5.006892156621659,-26.46011356536849,-39.96146338814867,1.5105581877056713,-6.550951829854171,-6.550951829834756,40.109778787151974,41106.00064133659,25758.736903125566,25758.736903125566,66864.73754446216,77210.63148879884,77201.5984462524,25758.736903125566,102960.33534937797,102960.33534937797,102960.33534937797,130480.8780788264,125963.72145405787,4517.156624768522,0.0,90971.06713347626,54866.52618163962,40116.15661315182,27520.54272944842,67636.69934260024,20878.776620707133,1553.331557791816,0.0,0.8783663619194504,2.723579693282316,0.0014947059257719628,1.0,1.0,-6.550951829854171,333719.34398290375,1559272.0206817638,4.672405267468236,1559272.0206817638,4.672405267468236,0.7586615142718733,0.0925742530697207,3.915593621816772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915593621816772,1.284669699190916,1.2849709709439687,3.047938021954445,6458.214925984465,15248.129469336103,6454.371332932616,0.00032996701306590027,23233.02056337173,2369.1087744919755,19292.54784066519,1967.2923822778614,0.8303934388574968,0.8303934388574968,35413.371201356524,35382.83765553947,1.0010788012189515,0.8,4276.579057060789,4272.891774033241,1.0010788012189515,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.6033550192615,4632.441516551485,6.191106122156727,5.019317112261368,-3.7395211634826264,8.758838275743994,2.926253822289281,3.5,0.8360725206540803,0.6,0.0002345007977865911,1.0000344509422048,0.00023449271929147135,198.88624789497413,0.0,1.6133861953978928e-06,4.572336477757628,0.014054178075060786,7.920025952327355e-05,0.00015530053826331758,0.0006080937970885579,0.09257425295876555,0.09257425295876555,0.09257425295876555,0.09257302482092244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.75374610745,595.6088578084813,0.0,0.09257425295876555,0.0925742530697207,0.0925742530697207,0.3717263520927997,0.3717263520927997,0.5,10.008420331726676,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,-1.944044925039634e-11,27520.54272944842,20878.776620707133,0.7586615142718733,0.9885866429668919,0.6077469929915167,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451232403290334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.58004576309,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67605994782156,260.67605994782156,-12.47394005217842,244.94316301745803,276.40895687878793,123810.56138639194,123845.57248787703,-35.01110148512378,0.0,nan,276.40895687878793,3.2589568787879557,270.11579810617286,-3.0342018938271167,263.82263933372275,-9.32736066627723,257.52948056143356,-15.620519438566419,251.2363217893543,-21.913678210645685,244.94316301745803,-28.206836982541944,1.0,1.0,28837.30492052088,28837.30492052088,275.6329299683673,2.48292996836733,275.6329299683673,275.6329299683673,77200.65801759214,77201.5984462524,-0.9404286602657521,0.0,8545.783548066482,8545.783548066482,0.8860096986503371,3935.171589925856,275.6329299683673,2.48292996836733,1.0,0.002,0.12908236599109363,0.004904159178307388,0.0001993700565794633,0.0018006299437378513,0.09968502828973165,0.09968502828973165,0.0,3.1731475086393957e-13,0.9999866233205463,0.9999866233205463,0.0,0.09257301473361172,1.2383361089765227e-06,0.0,0.0,0.0,1600077.846935954,266.5990481701458,0.0,1.0,1284554.3402287993,2597.9405451238267,,,,,,,,,,,,,,,,,,2.0,15248.129469336103,1553.331557791816,0.3717263520927997,6.175347969391544,2.926253822289281
2334.0,-29.95677786112941,5.019244604234094,35.05495026429103,24.624980671238177,5.00686011818552,-26.460414063200044,-39.961752528883494,1.5104963209956024,-6.550974817622034,-6.550974817632701,40.10976835409252,41105.78090956234,25758.701236901252,25758.701236901252,66864.48214646359,77210.5607175026,77201.51158811603,25758.701236901252,102960.21282501728,102960.21282501728,102960.21282501728,130480.73980598807,125963.604325657,4517.135480331065,0.0,90971.11483183561,54866.42470482633,40116.32236334365,27520.526980970786,67636.84934431444,20878.7636128628,1553.3314044037,0.0,0.8783662769787717,2.723577359126949,0.0014947059257719628,1.0,1.0,-6.550974817622034,333719.04103956936,1559271.5698023848,4.672408157907599,1559271.5698023848,4.672408157907599,0.758661475752246,0.09257415980937372,3.9155939863172464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155939863172464,1.2846700052405107,1.2849712666865953,3.0479375795686807,6458.213988622115,15248.124298779887,6454.3694917105,0.0003299670706626562,23233.030582263495,2369.109796134612,19292.54233712907,1967.2918210733606,0.8303928438788066,0.8303928438788066,35413.37383864562,35382.83765553947,1.001078894408831,0.8,4276.579375544314,4272.891774033241,1.001078894408831,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.61218712943,4632.441516551485,6.191084407382172,5.019244604234094,-3.739550555218326,8.75879515945242,2.9262641753607888,3.5,0.836075478674511,0.6,0.00023449271929147135,1.000034368985813,0.00023448466029150837,198.88652061611978,0.0,1.606701583007742e-06,4.553392286243941,0.014055784776643794,7.919766894293554e-05,0.0001552950503485358,0.0006080723652495607,0.0925741591132957,0.0925741591132957,0.0925741591132957,0.0925729273907637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487868.88143508066,595.6088157741005,0.0,0.0925741591132957,0.09257415980937372,0.09257415980937372,0.37172601081447115,0.37172601081447115,0.5,10.008383380439888,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,1.0686562745831907e-11,27520.526980970786,20878.7636128628,0.758661475752246,0.9885806745089646,0.6077423964606609,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512343863078532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.56110157158,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6758747081472,260.6758747081472,-12.474125291852772,244.9428432034676,276.40890621342095,123811.71413612373,123846.55566022228,-34.84152409856181,0.0,nan,276.40890621342095,3.258906213420971,270.11569361108593,-3.0343063889140467,263.82248100890905,-9.327518991090926,257.52926840690543,-15.620731593094547,251.23605580509405,-21.913944194905923,244.9428432034676,-28.207156796532388,1.0,1.0,28837.30492052088,28837.30492052088,275.6328968167106,2.4828968167106495,275.6328968167106,275.6328968167106,77200.59905311775,77201.51158811603,-0.9125349982787156,0.0,8545.783548066482,8545.783548066482,0.886009675606404,3935.1719562488324,275.6328968167106,2.4828968167106495,1.0,0.002,0.12908360781571812,0.004904149768057788,0.00019937196518213755,0.0018006280318040985,0.09968598259106877,0.09968598259106877,0.0,-3.0137641514327296e-12,0.9999865856122377,0.9999865856122377,0.0,0.09257291798369728,1.2418256764480051e-06,0.0,0.0,0.0,1600077.8199735826,266.59902518237794,0.0,1.0,1284554.4186808493,2597.940227696153,,,,,,,,,,,,,,,,,,2.0,15248.124298779887,1553.3314044037,0.37172601081447115,6.175347969391544,2.9262641753607888
2335.0,-29.95710711094131,5.019172357812076,35.054945369695496,24.624930100422375,5.006823901470917,-26.460714009694065,-39.96204159976912,1.5104308007203153,-6.550999517798857,-6.550999517803297,40.109759311155216,41105.55454642209,25758.669740320936,25758.669740320936,66864.22428674303,77210.49011074171,77201.43904509608,25758.669740320936,102960.10878541702,102960.10878541702,102960.10878541702,130480.62748761552,125963.512903381,4517.114584234528,0.0,90971.15701211573,54866.31083258391,40116.49575503535,27520.5187021985,67637.01445723385,20878.75587831175,1553.331647336962,0.0,0.8783661774627671,2.723574851097101,0.0014947059257719628,1.0,1.0,-6.550999517798857,333718.715529579,1559271.1789993793,4.672411544329985,1559271.1789993793,4.672411544329985,0.7586614229274622,0.09257406875054773,3.9155933213089607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155933213089607,1.2846703283388254,1.2849715795069812,3.047936295354556,6458.211267526485,15248.119132984406,6454.368879299696,0.0003299675888934609,23233.045300451322,2369.1112969720875,19292.540506592195,1967.2916344105477,0.8303922390327978,0.8303922390327979,35413.3690270768,35382.83765553947,1.0010787243897326,0.8,4276.5787944910635,4272.891774033241,1.0010787243897326,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.620992662507,4632.441516551485,6.191063734415566,5.019172357812076,-3.7395811966675776,8.758753554479654,2.926274497292997,3.5,0.8360784277979991,0.6,0.00023448466029150837,1.0000342570340157,0.00023447662781769335,198.88679244885446,0.0,1.602826462281163e-06,4.542410194104816,0.014057387603106075,7.919507906672431e-05,0.00015528958122478406,0.0006080508471126299,0.09257406833205763,0.09257406833205763,0.09257406833205763,0.09257284613390998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.01447212015,595.6087720688511,0.0,0.09257406833205763,0.09257406875054773,0.09257406875054773,0.3717256698283796,0.3717256698283796,0.5,10.008346714150244,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,27520.5187021985,20878.75587831175,0.7586614229274622,0.9885744488178223,0.6077375661282727,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512363646077908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.550119479434,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6756899241771,260.6756899241771,-12.47431007582287,244.94252433780676,276.40885551114195,123812.77378456805,123847.52959429756,-34.755809729496,0.0,nan,276.40885551114195,3.2588555111419737,270.11558927612424,-3.0344107238757374,263.8223230412797,-9.327676958720303,257.52905680659904,-15.620943193400933,251.23579057211094,-21.914209427889034,244.94252433780676,-28.207475662193218,1.0,1.0,28837.30492052088,28837.30492052088,275.6328636277901,2.4828636277900955,275.6328636277901,275.6328636277901,77200.52900123094,77201.43904509608,-0.9100438651366858,0.0,8545.783548066482,8545.783548066482,0.8860097176486162,3935.1712879155057,275.6328636277901,2.4828636277900955,1.0,0.002,0.12908484011553398,0.004904140098013246,0.00019937385837182151,0.0018006261394325142,0.09968692918591075,0.09968692918591075,0.0,-2.1956642233533774e-12,0.9999866884836853,0.9999866884836853,0.0,0.09257283644932124,1.2323012264886254e-06,0.0,0.0,0.0,1600077.791002722,266.5990004822011,0.0,1.0,1284554.502976935,2597.939886622735,,,,,,,,,,,,,,,,,,2.0,15248.119132984406,1553.331647336962,0.3717256698283796,6.175347969391544,2.926274497292997
2336.0,-29.95743533337962,5.019100389300789,35.0549404822451,24.62487359242516,5.006788397245358,-26.461012960302106,-39.96233049603177,1.5103660247813493,-6.551023263488219,-6.551023263451589,40.10974972943311,41105.34804010469,25758.636434677188,25758.636434677188,66863.98447478187,77210.42350914268,77201.3612104738,25758.636434677188,102959.99764515099,102959.99764515099,102959.99764515099,130480.50487173638,125963.41116366888,4517.093708067511,0.0,90971.208483449,54866.22211796814,40116.65151720095,27520.5072265854,67637.15874378635,20878.745902053874,1553.3317150909272,0.0,0.8783660851724976,2.723572439986619,0.0014947059257719628,1.0,1.0,-6.551023263488219,333718.40259848424,1559270.7649121268,4.672414684868832,1559270.7649121268,4.672414684868832,0.7586613767745006,0.09257397706728589,3.91559419587201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.91559419587201,1.2846706479010348,1.2849718888245063,3.0479362179477847,6458.2111035108255,15248.113977751136,6454.366513672261,0.00032996744739387696,23233.0532564776,2369.112108260986,19292.53343557348,1967.2909133673052,0.8303916503180457,0.8303916503180457,35413.375354848,35382.83765553947,1.0010789479845725,0.8,4276.579558643498,4272.891774033241,1.0010789479845725,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.629762413932,4632.441516551485,6.191042679974588,5.019100389300789,-3.7396110708623738,8.758711460163163,2.926284777296078,3.5,0.8360813649417366,0.6,0.00023447662781769335,1.0000341502303178,0.0002344686206602955,198.88706343402876,0.0,1.5975529524993087e-06,4.527465067383041,0.014058985156058574,7.919249083324031e-05,0.00015528413698445302,0.0006080296654873184,0.09257397653048238,0.09257397653048238,0.09257397653048238,0.09257275849278708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.1443024438,595.6087293799196,0.0,0.09257397653048238,0.09257397706728589,0.09257397706728589,0.3717253298668636,0.3717253298668636,0.5,10.008310172609681,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,-3.660716174636036e-11,27520.5072265854,20878.745902053874,0.7586613767745006,0.9885687943821929,0.6077332165269425,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451238336463623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.53517435271,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6755056712339,260.6755056712339,-12.47449432876607,244.94220643198895,276.4088049110811,123813.88808928287,123848.54401929262,-34.65593000975227,0.0,nan,276.4088049110811,3.2588049110811426,270.1154852148998,-3.034514785100157,263.82216551891077,-9.327834481089212,257.5288458230803,-15.621154176919674,251.23552612744243,-21.91447387255755,244.94220643198895,-28.207793568011027,1.0,1.0,28837.30492052088,28837.30492052088,275.63283077418555,2.4828307741855724,275.63283077418555,275.63283077418555,77200.45895324297,77201.3612104738,-0.9022572308313102,0.0,8545.783548066482,8545.783548066482,0.8860096623582292,3935.17216685137,275.63283077418555,2.4828307741855724,1.0,0.002,0.1290860681895166,0.004904130615504572,0.0001993757454254951,0.0018006242518381298,0.09968787271274755,0.09968787271274755,0.0,-2.7363753624110032e-12,0.9999867341158939,0.9999867341158939,0.0,0.09257274899163487,1.2280756510159463e-06,0.0,0.0,0.0,1600077.7631513681,266.59897673651176,0.0,1.0,1284554.58401557,2597.939558729495,,,,,,,,,,,,,,,,,,2.0,15248.113977751136,1553.3317150909272,0.3717253298668636,6.175347969391544,2.926284777296078
2337.0,-29.957762645495038,5.019028698658857,35.054935606959575,24.62482211356985,5.006755408078953,-26.461310840122568,-39.962619182746835,1.51030360333832,-6.551046829427833,-6.551046829414292,40.10974030529895,41105.13779355133,25758.60308347187,25758.60308347187,66863.7408770232,77210.35388440636,77201.28574902822,25758.60308347187,102959.88883250009,102959.88883250009,102959.88883250009,130480.38510815217,125963.31218521361,4517.072922938558,0.0,90971.25525435459,54866.12801722317,40116.80804125713,27520.49627565209,67637.30431690923,20878.73631511768,1553.331803454626,0.0,0.8783659932570632,2.7235700471293645,0.0014947059257719628,1.0,1.0,-6.551046829427833,333718.09203643724,1559270.3576355767,4.672417812652863,1559270.3576355767,4.672417812652863,0.7586613303041885,0.09257388565205205,3.9155944131625358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155944131625358,1.2846709563984184,1.2849721871071311,3.047935655165681,6458.20991104308,15248.108832124592,6454.3648598414875,0.0003299675717270337,23233.063911969166,2369.113194818737,19292.528492162626,1967.2904092796855,0.8303910566967252,0.8303910566967251,35413.37692702132,35382.83765553947,1.0010790035380748,0.8,4276.579748501827,4272.891774033241,1.0010790035380748,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.63850095199,4632.441516551485,6.191021661117177,5.019028698658857,-3.73964076146155,8.758669460120407,2.92629502072486,3.5,0.8360842916356743,0.6,0.0002344686206602955,1.000034055604661,0.00023446063596156865,198.8873336682757,0.0,1.5925200213119164e-06,4.513201740397971,0.014060577676079886,7.918990455521695e-05,0.00015527871610507857,0.0006080084732640971,0.09257388514059361,0.09257388514059361,0.09257388514059361,0.09257267273985709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.2740697767,595.6086867192028,0.0,0.09257388514059361,0.09257388565205205,0.09257388565205205,0.3717249908759895,0.3717249908759895,0.5,10.008273802203815,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27520.49627565209,20878.73631511768,0.7586613303041885,0.988563065194592,0.6077288000857702,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512403021716729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.52091102573,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67532216416845,260.67532216416845,-12.474677835831528,244.94188949159906,276.40875483734345,123815.00749654959,123849.52313648695,-34.51563993737073,0.0,nan,276.40875483734345,3.2587548373434743,270.1153817678361,-3.0346182321638935,263.82200869850874,-9.327991301491238,257.5286356293434,-15.621364370656579,251.23526256038016,-21.914737439619813,244.94188949159906,-28.20811050840092,1.0,1.0,28837.30492052088,28837.30492052088,275.63279837796813,2.4827983779681517,275.63279837796813,275.63279837796813,77200.3955068747,77201.28574902822,-0.8902421535167377,0.0,8545.783548066482,8545.783548066482,0.8860096486209947,3935.1723852283485,275.63279837796813,2.4827983779681517,1.0,0.002,0.12908729047960193,0.004904121194437332,0.00019937762361929765,0.0018006223747318657,0.09968881180964882,0.09968881180964882,0.0,-1.6488364493194574e-12,0.9999867966015564,0.9999867966015564,0.0,0.0925726633621543,1.2222898977338181e-06,0.0,0.0,0.0,1600077.735510838,266.59895317057214,0.0,1.0,1284554.6644407457,2597.939233318438,,,,,,,,,,,,,,,,,,2.0,15248.108832124592,1553.331803454626,0.3717249908759895,6.175347969391544,2.92629502072486
2338.0,-29.958089268296973,5.018957360995714,35.054930806709514,24.624793719872855,5.006744271788646,-26.461605914262062,-39.96290374835951,1.5102609177284219,-6.551066097249816,-6.551066097241614,40.10973271806195,41104.90244049609,25758.560688192865,25758.560688192865,66863.46312868895,77210.26826459561,77201.2485915999,25758.560688192865,102959.80927979277,102959.80927979277,102959.80927979277,130480.29875156104,125963.24619190674,4517.052559654295,0.0,90971.29065765764,54866.0134947809,40116.974625418596,27520.489471768276,67637.46409718686,20878.729988500767,1553.3319850897653,0.0,0.8783659176565479,2.7235680906991044,0.0014947059257719628,1.0,1.0,-6.551066097249816,333717.8381169989,1559270.0297420742,4.672420385257938,1559270.0297420742,4.672420385257938,0.7586612879803276,0.09257379517117932,3.9155935761938063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155935761938063,1.2846711725389546,1.2849723930401018,3.0479344908590416,6458.207444017024,15248.103693794099,6454.364085926291,0.00032996802534352826,23233.077919717918,2369.114623211588,19292.526178878317,1967.2901733903338,0.8303904564665858,0.8303904564665858,35413.37087125832,35382.83765553947,1.0010787895547728,0.8,4276.579017197567,4272.891774033241,1.0010787895547728,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.647208661298,4632.441516551485,6.1909985145029305,5.018957360995714,-3.7396671322606254,8.758624493256338,2.926305228030045,3.5,0.8360872080085843,0.6,0.00023446063596156865,1.000033983973955,0.00023445266832819453,198.8876033340594,0.0,1.5880554399290043e-06,4.500549116758798,0.014062165731519815,7.918735527362332e-05,0.00015527328068794531,0.0006079870604162565,0.09257379476747897,0.09257379476747897,0.09257379476747897,0.09257260909892889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.40885097056,595.6086425182242,0.0,0.09257379476747897,0.09257379517117932,0.09257379517117932,0.37172465299978297,0.37172465299978297,0.5,10.008238234250854,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,27520.489471768276,20878.729988500767,0.7586612879803276,0.9885566234803574,0.6077238848197104,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512422624329069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.50825840209,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67514131665047,260.67514131665047,-12.47485868334951,244.9415736588268,276.4087089750724,123816.34848677095,123850.36389569024,-34.01540891927197,0.0,nan,276.4087089750724,3.258708975072409,270.1152819114751,-3.034718088524869,263.8218548480431,-9.328145151956903,257.52842778477645,-15.621572215223523,251.2350007217089,-21.914999278291077,244.9415736588268,-28.20842634117318,1.0,1.0,28837.30492052088,28837.30492052088,275.6327747620985,2.482774762098529,275.6327747620985,275.6327747620985,77200.36695721843,77201.2485915999,-0.8816343814687571,0.0,8545.783548066482,8545.783548066482,0.8860097015346475,3935.1715440747753,275.6327747620985,2.482774762098529,1.0,0.002,0.1290884850167863,0.00490411267113751,0.00019937946070905602,0.0018006205387184103,0.09968973035452801,0.09968973035452801,0.0,-5.725337738626823e-13,0.9999870963821198,0.9999870963821198,0.0,0.09257260063430071,1.194536878608802e-06,0.0,0.0,0.0,1600077.712911569,266.59893390275016,0.0,1.0,1284554.7301974182,2597.938967258164,,,,,,,,,,,,,,,,,,2.0,15248.103693794099,1553.3319850897653,0.37172465299978297,6.175347969391544,2.926305228030045
