time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2339.0,-29.958414143664754,5.018886184832368,35.05492611715287,24.624714929983043,5.006683023810033,-26.46190442689592,-39.96319250492377,1.5101733072903696,-6.551095538851882,-6.551095538846673,40.109726308338345,41104.71165208007,25758.54120821102,25758.54120821102,66863.25286029109,77210.21904565736,77201.19600979242,25758.54120821102,102959.73721800343,102959.73721800343,102959.73721800343,130480.23312266775,125963.20014993055,4517.032972737197,0.0,90971.3487301486,54865.92952180849,40117.13245371124,27520.495904664323,67637.62835837556,20878.732569777178,1553.3330383652171,0.0,0.8783657824101949,2.723565101238158,0.0014947059257719628,1.0,1.0,-6.551095538851882,333717.4501235066,1559269.7527379096,4.672424987548101,1559269.7527379096,4.672424987548101,0.7586612044384904,0.09257371232415901,3.915594640445642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915594640445642,1.2846715987717707,1.2849728091365327,3.0479343080279846,6458.207056619954,15248.098558362452,6454.36188340948,0.0003299679422074558,23233.08643608598,2369.115491639447,19292.519595408172,1967.2895020632095,0.8303898687108028,0.8303898687108028,35413.378571494446,35382.83765553947,1.0010790616463263,0.8,4276.579947091204,4272.891774033241,1.0010790616463263,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.655905266255,4632.441516551485,6.1909808921251415,5.018886184832368,-3.7397011725994598,8.758587357431828,2.926315422332762,3.5,0.8360901206665033,0.6,0.00023445266832819453,1.0000338022465718,0.00023444474356916495,198.88787155776893,0.0,1.5846635060227763e-06,4.490936376068548,0.014063750395025838,7.918476852493491e-05,0.00015526789980325963,0.0006079661563028943,0.09257371228486401,0.09257371228486401,0.09257371228486401,0.09257255600600284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.54508891987,595.6085979013308,0.0,0.09257371228486401,0.09257371232415901,0.09257371232415901,0.37172431888637975,0.37172431888637975,0.5,10.00820354521524,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,-5.229594535194337e-12,27520.495904664323,20878.732569777178,0.7586612044384904,0.9885511139748799,0.6077195881897015,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512442185709058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.4986456614,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67495824837346,260.67495824837346,-12.47504175162652,244.94125857855505,276.40865791878656,123817.10697245577,123851.54008011434,-34.43310765856296,0.0,nan,276.40865791878656,3.2586579187865823,270.1151780503942,-3.034821949605771,263.8216981821671,-9.32830181783288,257.5282183141029,-15.621781685897076,251.23473844623516,-21.91526155376482,244.94125857855505,-28.208741421444927,1.0,1.0,28837.30492052088,28837.30492052088,275.63273916754014,2.48273916754016,275.63273916754014,275.63273916754014,77200.23147275618,77201.19600979242,-0.9645370362413814,0.0,8545.783548066482,8545.783548066482,0.8860096342520235,3935.17261364787,275.63273916754014,2.48273916754016,1.0,0.002,0.12908965161177072,0.004904102421590445,0.00019938125047310061,0.0018006187518464021,0.09969062523655031,0.09969062523655031,0.0,2.3195026628564097e-12,0.9999873981827033,0.9999873981827033,0.0,0.09257254572714982,1.1665970091840724e-06,0.0,0.0,0.0,1600077.6783794456,266.5989044611481,0.0,1.0,1284554.830674863,2597.9385607130744,,,,,,,,,,,,,,,,,,2.0,15248.098558362452,1553.3330383652171,0.37172431888637975,6.175347969391544,2.926315422332762
2340.0,-29.958738709039217,5.018815372838227,35.05492130238877,24.624677560664736,5.006661420388987,-26.462198696101538,-39.963476930838056,1.5101214086132027,-6.551114139033132,-6.551114139031981,40.10971332918623,41104.4850296838,25758.497896284774,25758.497896284774,66862.98292596856,77210.14060068227,77201.08273970387,25758.497896284774,102959.58063598865,102959.58063598865,102959.58063598865,130480.04595323735,125963.03364653612,4517.012306701236,0.0,90971.38658865214,54865.819119581065,40117.29718785675,27520.465317248705,67637.76250510545,20878.70915023626,1553.332073562475,0.0,0.8783657309489593,2.7235632126019635,0.0014947059257719628,1.0,1.0,-6.551114139033132,333717.20500288304,1559269.1918262702,4.672426738719688,1559269.1918262702,4.672426738719688,0.7586611966604481,0.09257361710072523,3.9155938645026915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155938645026915,1.2846718578811618,1.2849730581254308,3.0479330892799106,6458.204474239031,15248.093447050305,6454.36120179984,0.00032996842656214095,23233.100708774902,2369.1169470486766,19292.517558031348,1967.2892943085915,0.8303892708881843,0.8303892708881843,35413.372957274485,35382.83765553947,1.0010788632651577,0.8,4276.579269108434,4272.891774033241,1.0010788632651577,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.664541992287,4632.441516551485,6.190957631001561,5.018815372838227,-3.7397269556036807,8.758542328441909,2.9263255464584788,3.5,0.8360930132738511,0.6,0.00023444474356916495,1.0000337700820243,0.00023443682661830053,198.88813952617855,0.0,1.5761384560015801e-06,4.466776384308478,0.01406532653348184,7.918222064758876e-05,0.0001552625229215762,0.0006079449821389323,0.09257361589213227,0.09257361589213227,0.09257361589213227,0.09257242889024006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.65399481246,595.6085618498859,0.0,0.09257361589213227,0.09257361710072523,0.09257361710072523,0.37172399096851677,0.37172399096851677,0.5,10.008167936285867,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,-1.1368683772161603e-12,27520.465317248705,20878.70915023626,0.7586611966604481,0.9885451624885078,0.6077150323620054,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512461642485475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.47448566964,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67477699534226,260.67477699534226,-12.475223004657721,244.9409445279116,276.4086094633701,123818.32613327993,123852.41781267711,-34.09167939717125,0.0,nan,276.4086094633701,3.258609463370135,270.1150764759283,-3.0349235240717007,263.82154348866186,-9.328456511338118,257.528010501545,-15.62198949845498,251.2344775146369,-21.915522485363084,244.9409445279116,-28.20905547208838,1.0,1.0,28837.30492052088,28837.30492052088,275.63270731285473,2.4827073128547568,275.63270731285473,275.63270731285473,77200.2012212044,77201.08273970387,-0.8815184994600713,0.0,8545.783548066482,8545.783548066482,0.8860096833075914,3935.171833825205,275.63270731285473,2.4827073128547568,1.0,0.002,0.1290908482359384,0.004904093990194316,0.00019938309105945997,0.0018006169047505487,0.09969154552972997,0.09969154552972997,0.0,-4.189991235914459e-12,0.9999870738039652,0.9999870738039652,0.0,0.09257242047600293,1.196624722291543e-06,0.0,0.0,0.0,1600077.656563241,266.59888586096685,0.0,1.0,1284554.8941530166,2597.9383038720975,,,,,,,,,,,,,,,,,,2.0,15248.093447050305,1553.332073562475,0.37172399096851677,6.175347969391544,2.9263255464584788
2341.0,-29.959061925088516,5.018744774763899,35.054916557575694,24.624616687092953,5.006619498723662,-26.462493782727783,-39.963761426601536,1.5100513565711096,-6.551140301560849,-6.551140301623887,40.109705705863064,41104.28031880871,25758.471833195756,25758.471833195756,66862.75215200447,77210.07913276654,77201.02271308396,25758.471833195756,102959.49454627972,102959.49454627972,102959.49454627972,130479.95871857024,125962.96628969854,4516.992428871703,0.0,90971.4381811959,54865.72709645739,40117.45676082057,27520.464172290514,67637.92093311108,20878.706468308308,1553.3326897412749,0.0,0.878365618100877,2.7235605560974823,0.0014947059257719628,1.0,1.0,-6.551140301560849,333716.8602228722,1559268.8623736163,4.6724305788214044,1559268.8623736163,4.6724305788214044,0.7586611307715666,0.0925735318079135,3.915594590079854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915594590079854,1.2846722018835706,1.2849733920372772,3.04793283791683,6458.203941630825,15248.088331119183,6454.3591085022845,0.00032996838160253113,23233.109579748565,2369.1178516362434,19292.511301024868,1967.2886562714964,0.8303886845108943,0.8303886845108943,35413.37820708028,35382.83765553947,1.0010790487695755,0.8,4276.579903083928,4272.891774033241,1.0010790487695755,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.673171225494,4632.441516551485,6.190938526807862,5.018744774763899,-3.7397584162675725,8.758503191031473,2.9263356618149663,3.5,0.8360959033757046,0.6,0.00023443682661830053,1.0000336297755177,0.00023442894282557845,198.88840638118793,0.0,1.5745876281437016e-06,4.4623813381592505,0.014066901121109983,7.917967222035318e-05,0.00015525715439794734,0.0006079240738317952,0.09257353167309848,0.09257353167309848,0.09257353167309848,0.09257236342563624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.7860892022,595.6085185208268,0.0,0.09257353167309848,0.0925735318079135,0.0925735318079135,0.37172366398837825,0.37172366398837825,0.5,10.00813288946575,6.303935151663609e-11,6.303935151663609e-11,6.303935151663609e-11,6.303935151663609e-11,6.303935151663609e-11,6.303935151663609e-11,27520.464172290514,20878.706468308308,0.7586611307715666,0.9885394351214137,0.6077105823441531,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512481080746138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.470090623494,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6745955030645,260.6745955030645,-12.475404496935482,244.9406313680448,276.4085596386823,123819.32282912482,123853.45950683109,-34.136677706263015,0.0,nan,276.4085596386823,3.2585596386823,270.1149739842103,-3.035026015789697,263.82138832989466,-9.328611670105317,257.52780267574724,-15.622197324252738,251.23421702180792,-21.915782978192055,244.9406313680448,-28.209368631955186,1.0,1.0,28837.30492052088,28837.30492052088,275.6326741261416,2.482674126141603,275.6326741261416,275.6326741261416,77200.11499683541,77201.02271308396,-0.9077162485482404,0.0,8545.783548066482,8545.783548066482,0.8860096374361782,3935.172563030253,275.6326741261416,2.482674126141603,1.0,0.002,0.12909202629882843,0.004904084290738125,0.0001993848998790003,0.0018006150997202765,0.09969244993950015,0.09969244993950015,0.0,-4.007232913549874e-13,0.999987274294537,0.999987274294537,0.0,0.09257235374441405,1.1780634994531919e-06,0.0,0.0,0.0,1600077.6258771329,266.5988596984391,0.0,1.0,1284554.98343971,2597.9379426064083,,,,,,,,,,,,,,,,,,2.0,15248.088331119183,1553.3326897412749,0.37172366398837825,6.175347969391544,2.9263356618149663
2342.0,-29.959451452841062,5.018674460280172,35.05491177748844,24.624556057993345,5.006583753085746,-26.462847931681463,-39.96410368764771,1.5099802332977317,-6.551162869738448,-6.5511628697397235,40.109695204884375,41104.0265801242,25758.438013021558,25758.438013021558,66862.46459314576,77209.98851215001,77200.9319999272,25758.438013021558,102959.37001294876,102959.37001294876,102959.37001294876,130479.81756545897,125962.84535521343,4516.972210245538,0.0,90971.48810436057,54865.631901084096,40117.61800364053,27520.447552510217,67638.06555615074,20878.692864082328,1553.3324838743783,0.0,0.8783655356932847,2.7235582645596312,0.0014947059257719628,1.0,1.0,-6.551162869738448,333716.5628108334,1559268.4085592504,4.672433383065613,1559268.4085592504,4.672433383065613,0.7586610946004737,0.09257344264905819,3.9155950196215676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155950196215676,1.2846725508281822,1.2849737309350793,3.047932344391825,6458.202895910562,15248.083231400693,6454.357375821995,0.00032996846967803896,23233.119780899287,2369.1188918641215,19292.506121927534,1967.2881281505443,0.8303880969868084,0.8303880969868084,35413.38131496546,35382.83765553947,1.0010791585881997,0.8,4276.5802783974395,4272.891774033241,1.0010791585881997,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.681754817607,4632.441516551485,6.190917626227035,5.018674460280172,-3.7397871161104983,8.75846157639067,2.9263457236839416,3.5,0.8360987781954119,0.6,0.00023442894282557845,1.0000405295910515,0.00023441944190146367,198.88872798558663,0.0,1.5679949707353523e-06,4.443697747063989,0.014068469116080718,7.91766064496215e-05,0.00015525233637595697,0.0006079052750983094,0.09257344193868307,0.09257344193868307,0.09257344193868307,0.09257226458360653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487869.905606303,595.6084791404325,0.0,0.09257344193868307,0.09257344264905819,0.09257344264905819,0.37172333967307714,0.37172333967307714,0.5,10.008097565157504,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,27520.447552510217,20878.692864082328,0.7586610946004737,0.9885330700009286,0.607705531525012,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512500438244964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.45140703239,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67440834818325,260.67440834818325,-12.475591651816728,244.9403075393301,276.40850915762377,123820.05685069658,123855.2586039084,-35.201753211845066,0.0,nan,276.40850915762377,3.2585091576237915,270.1148688336249,-3.035131166375095,263.82122850978095,-9.328771490219026,257.5275881861132,-15.6224118138868,251.23394786262662,-21.916052137373356,244.9403075393301,-28.209692460669885,1.0,1.0,28837.30492052088,28837.30492052088,275.63264094306504,2.482640943065064,275.63264094306504,275.63264094306504,77200.02540621744,77200.9319999272,-0.9065937097620917,0.0,8545.783548066482,8545.783548066482,0.8860096102802988,3935.1729947196754,275.63264094306504,2.482640943065064,1.0,0.002,0.1290932135882378,0.004904075182565488,0.00019938672442156445,0.0018006132704974558,0.09969336221078222,0.09969336221078222,0.0,-5.080979907645666e-12,0.9999871745855341,0.9999871745855341,0.0,0.09257225535628767,1.187292770509407e-06,0.0,0.0,0.0,1600077.599406841,266.59883713026153,0.0,1.0,1284555.0604597037,2597.9376309734594,,,,,,,,,,,,,,,,,,2.0,15248.083231400693,1553.3324838743783,0.37172333967307714,6.175347969391544,2.9263457236839416
2343.0,-29.959768185279806,5.018604419100299,35.05490700176203,24.62451341506096,5.006554053888672,-26.463135961359562,-39.9643839924596,1.5099218305910713,-6.551185700137296,-6.551185700138261,40.10968576849447,41103.81941382444,25758.405153262836,25758.405153262836,66862.22456708728,77209.92645387142,77200.85553184734,25758.405153262836,102959.26068511017,102959.26068511017,102959.26068511017,130479.69650813297,125962.7444247638,4516.952083369165,0.0,90971.53702503677,54865.51595019345,40117.80119427036,27520.435823022788,67638.23701729314,20878.68276470544,1553.3325171051029,0.0,0.8783654478122833,2.7235559463978443,0.0014947059257719628,1.0,1.0,-6.551185700137296,333716.2619433623,1559268.000754171,4.6724363735645795,1559268.000754171,4.6724363735645795,0.758661050972127,0.09257335465546886,3.915594522599265,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915594522599265,1.2846728436138322,1.2849740115831556,3.047931262861098,6458.200604276731,15248.076792463882,6454.355856012969,0.000329968831620685,23233.135223778914,2369.1204665995947,19292.501579116648,1967.287664912753,0.8303873495029177,0.8303873495029176,35413.37771883451,35382.83765553947,1.0010790315171758,0.8,4276.579844122537,4272.891774033241,1.0010790315171758,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.690311002436,4632.441516551485,6.1908969973439,5.018604419100299,-3.73981596561228,8.75842038471258,2.92635575343929,3.5,0.8361016438397971,0.6,0.00023441944190146367,1.000032955353357,0.0002344117167805062,198.8889894889279,0.0,1.8896267118752943e-06,5.355202101454584,0.014070358742792593,7.917409572769926e-05,0.0001552453461737644,0.0006078778271370188,0.09257335412380585,0.09257335412380585,0.09257335412380585,0.0925721785090582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.0300079738,595.6084382239136,0.0,0.09257335412380585,0.09257335465546886,0.09257335465546886,0.37172301604327146,0.37172301604327146,0.5,10.00806229546726,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,9.663381206337363e-13,27520.435823022788,20878.68276470544,0.758661050972127,0.9885270154216548,0.6077009281497888,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512523767235592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.36291138679,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67422372768124,260.67422372768124,-12.47577627231874,244.93998761024807,276.40845984569563,123821.29604777353,123856.0211139749,-34.72506620137848,0.0,nan,276.40845984569563,3.258459845695654,270.1147653982787,-3.0352346017212994,263.8210709509959,-9.328929049004103,257.52737650389656,-15.622623496103415,251.23368205697255,-21.916317943027423,244.93998761024807,-28.21001238975191,1.0,1.0,28837.30492052088,28837.30492052088,275.63260916461866,2.4826091646186796,275.63260916461866,275.63260916461866,77199.98046465426,77200.85553184734,-0.8750671930756653,0.0,8545.783548066482,8545.783548066482,0.8860096417023405,3935.1724952122618,275.63260916461866,2.4826091646186796,1.0,0.002,0.1290943989062226,0.004904066053130082,0.0001993885458116211,0.0018006114510663214,0.09969427290581055,0.09969427290581055,0.0,-3.1220577338675337e-12,0.9999871958875998,0.9999871958875998,0.0,0.09257216933583058,1.1853196382752709e-06,0.0,0.0,0.0,1600077.5726289826,266.5988142998627,0.0,1.0,1284555.1383745817,2597.9373157197338,,,,,,,,,,,,,,,,,,2.0,15248.076792463882,1553.3325171051029,0.37172301604327146,6.175347969391544,2.92635575343929
2344.0,-29.960088743421895,5.01853462688507,35.054902258652106,24.624456313345604,5.00651794120164,-26.46342807495948,-39.96466799927873,1.5098572731752247,-6.551209706744601,-6.551209706755036,40.10967715626719,41103.626708424206,25758.37521554323,25758.37521554323,66862.00192396744,77209.86242243079,77200.78673494313,25758.37521554323,102959.16195048636,102959.16195048636,102959.16195048636,130479.59041518363,125962.65823617432,4516.932179009303,0.0,90971.58825916155,54865.43954530612,40117.94301539492,27520.42846469726,67638.37148009217,20878.675744601718,1553.3327855936395,0.0,0.8783653504172404,2.7235535088074148,0.0014947059257719628,1.0,1.0,-6.551209706744601,333715.94557560585,1559267.628564814,4.672439687816926,1559267.628564814,4.672439687816926,0.7586609987335238,0.09257326863769305,3.915595522164749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915595522164749,1.2846731615205063,1.2849743196395849,3.047931286686452,6458.2006547597975,15248.071798875597,6454.353420574566,0.0003299686404903665,23233.142377501656,2369.1211960763007,19292.494299428283,1967.286922591128,0.8303867804860788,0.8303867804860788,35413.38495104181,35382.83765553947,1.001079287070717,0.8,4276.580717496216,4272.891774033241,1.001079287070717,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.698837536059,4632.441516551485,6.190877114960136,5.01853462688507,-3.739845663971956,8.758380290857026,2.9263657484504955,3.5,0.8361044995572844,0.6,0.0002344117167805062,1.0000333535035333,0.00023440389858924636,198.88925415149632,0.0,1.5364415009120345e-06,4.354275213584706,0.014071895184293505,7.917155192154656e-05,0.00015524016485895964,0.0006078576943818598,0.09257326828145082,0.09257326828145082,0.09257326828145082,0.0925721013928867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.1571206706,595.6083964662639,0.0,0.09257326828145082,0.09257326863769305,0.09257326863769305,0.37172269284443227,0.37172269284443227,0.5,10.008027290096193,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,27520.42846469726,20878.675744601718,0.7586609987335238,0.9885217585944801,0.6076968710064542,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512542736535237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.361984498915,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67404024991873,260.67404024991873,-12.475959750081245,244.93967015265275,276.4084103477647,123822.44253764722,123856.9526666836,-34.51012903634114,0.0,nan,276.4084103477647,3.258410347764709,270.1146623084184,-3.03533769158156,263.8209142692005,-9.329085730799477,257.5271662301685,-15.622833769831459,251.2334181913073,-21.916581808692683,244.93967015265275,-28.210329847347225,1.0,1.0,28837.30492052088,28837.30492052088,275.63257710761025,2.4825771076102683,275.63257710761025,275.63257710761025,77199.9073450493,77200.78673494313,-0.8793898938311031,0.0,8545.783548066482,8545.783548066482,0.886009578509223,3935.1734997755725,275.63257710761025,2.4825771076102683,1.0,0.002,0.12909557542177616,0.004904056746987462,0.0001993903531240683,0.0018006096457082467,0.09969517656203414,0.09969517656203414,0.0,-1.1676848724051503e-12,0.9999872909765053,0.9999872909765053,0.0,0.09257209212184696,1.1765158460981541e-06,0.0,0.0,0.0,1600077.5444715342,266.5987902932554,0.0,1.0,1284555.2203035841,2597.9369842244196,,,,,,,,,,,,,,,,,,2.0,15248.071798875597,1553.3327855936395,0.37172269284443227,6.175347969391544,2.9263657484504955
2345.0,-29.960408162691138,5.018465110946372,35.0548975174641,24.624409654084616,5.006486849689542,-26.463718661440343,-39.964948024693854,1.5097973490742984,-6.55123215719442,-6.551232157194543,40.10966772744524,41103.40832160718,25758.342127788193,25758.342127788193,66861.75044939537,77209.79255795643,77200.71050453138,25758.342127788193,102959.05263231957,102959.05263231957,102959.05263231957,130479.46895448037,125962.55673881168,4516.912215668699,0.0,90971.63033923003,54865.33279206587,40118.108385737956,27520.416322160796,67638.52470789876,20878.665374279208,1553.3327895175366,0.0,0.8783652645675167,2.7235512292281405,0.0014947059257719628,1.0,1.0,-6.55123215719442,333715.6497156684,1559267.2210864858,4.672442609194411,1559267.2210864858,4.672442609194411,0.7586609566464544,0.09257318123698516,3.9155951431472666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155951431472666,1.284673457947976,1.2849746060921985,3.0479302883720294,6458.19853945133,15248.066718087975,6454.352432460628,0.00032996900534802416,23233.15537318526,2369.122521267228,19292.491345889597,1967.2866214139995,0.8303861888754116,0.8303861888754116,35413.38220871727,35382.83765553947,1.001079190169352,0.8,4276.580386328431,4272.891774033241,1.001079190169352,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.707328543605,4632.441516551485,6.190856528426989,5.018465110946372,-3.739874139852612,8.758339250798985,2.926375701830735,3.5,0.83610734338021,0.6,0.00023440389858924636,1.0000332350909795,0.000234396108413258,198.88951787439424,0.0,1.554954228482448e-06,4.406740283519258,0.014073450138521987,7.91690438502045e-05,0.00015523485473904186,0.0006078368432633637,0.09257318069909186,0.09257318069909186,0.09257318069909186,0.09257201509726558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.2801063234,595.608356010572,0.0,0.09257318069909186,0.09257318123698516,0.09257318123698516,0.3717223707142585,0.3717223707142585,0.5,10.007992321723979,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27520.416322160796,20878.665374279208,0.7586609566464544,0.9885158012854667,0.6076922656003342,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512561935006802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.41444956885,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6738582671287,260.6738582671287,-12.47614173287127,244.93935495954756,276.408361575277,123823.59230218093,123857.82124290451,-34.22894072358857,0.0,nan,276.408361575277,3.2583615752770356,270.11456025182395,-3.0354397481760316,263.82075892846916,-9.329241071530816,257.52695760532544,-15.623042394674542,251.2331562823291,-21.916843717670872,244.93935495954756,-28.21064504045242,1.0,1.0,28837.30492052088,28837.30492052088,275.6325457369341,2.482545736934128,275.6325457369341,275.6325457369341,77199.84865497492,77200.71050453138,-0.8618495564587647,0.0,8545.783548066482,8545.783548066482,0.8860096024709314,3935.173118863003,275.6325457369341,2.482545736934128,1.0,0.002,0.12909675060337802,0.004904047719774166,0.00019939215901364134,0.0018006078382956463,0.09969607950682068,0.09969607950682068,0.0,-2.6907122363528657e-12,0.9999873053652332,0.9999873053652332,0.0,0.09257200605426015,1.1751827250070836e-06,0.0,0.0,0.0,1600077.518139304,266.59876784280556,0.0,1.0,1284555.2969217678,2597.9366742174057,,,,,,,,,,,,,,,,,,2.0,15248.066718087975,1553.3327895175366,0.3717223707142585,6.175347969391544,2.926375701830735
2346.0,-29.96072653715007,5.018395851188321,35.054892801920424,24.624358175229304,5.006451723108994,-26.464008711132315,-39.96522794533519,1.5097338975894994,-6.551255489757864,-6.551255489766945,40.10965898348675,41103.19748297782,25758.311336152226,25758.311336152226,66861.50881913005,77209.72637121669,77200.64093141184,25758.311336152226,102958.95226756406,102958.95226756406,102958.95226756406,130479.36008683371,125962.46766315884,4516.89242367487,0.0,90971.67527543807,54865.23278965503,40118.26942864783,27520.40781926965,67638.67724791748,20878.65757202631,1553.3329873792059,0.0,0.8783651713284331,2.723548860082236,0.0014947059257719628,1.0,1.0,-6.551255489757864,333715.34223115013,1559266.843204836,4.6724457820246075,1559266.843204836,4.6724457820246075,0.7586609075395743,0.09257309519097513,3.9155950986719814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155950986719814,1.2846737708164615,1.2849749090256697,3.0479295114614695,6458.196893271081,15248.0616494305,6454.351127592246,0.00032996924953036056,23233.16711329324,2369.1237184250726,19292.48744555068,1967.2862236901165,0.8303856013893244,0.8303856013893244,35413.381886922965,35382.83765553947,1.0010791787985946,0.8,4276.580347468002,4272.891774033241,1.0010791787985946,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.715791407763,4632.441516551485,6.190836535709879,5.018395851188321,-3.739903239250226,8.758299090438546,2.9263856222340365,3.5,0.8361101777811533,0.6,0.000234396108413258,1.0000331264647706,0.00023438834395603928,198.88978073527656,0.0,1.5493843464823117e-06,4.390955237930871,0.014074999522868469,7.916653679068908e-05,0.00015522957162256891,0.0006078161498142821,0.09257309478622074,0.09257309478622074,0.09257309478622074,0.09257193653641903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.4053399543,595.6083148574884,0.0,0.09257309478622074,0.09257309519097513,0.09257309519097513,0.3717220492539804,0.3717220492539804,0.5,10.007957573998922,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,27520.40781926965,20878.65757202631,0.7586609075395743,0.9885099995977321,0.6076877779901194,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451258106531864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.398664523265,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67367723565576,260.67367723565576,-12.476322764344218,244.93904176298707,276.40831270889345,123824.68352853603,123858.73353622385,-34.050007687804694,0.0,nan,276.40831270889345,3.2583127088934702,270.1144585193915,-3.035541480608458,263.8206043300195,-9.3293956699805,257.5267501408383,-15.62324985916166,251.23289595180486,-21.917104048195114,244.93904176298707,-28.210958237012903,1.0,1.0,28837.30492052088,28837.30492052088,275.63251426313985,2.482514263139876,275.63251426313985,275.63251426313985,77199.77827342572,77200.64093141184,-0.8626579861156642,0.0,8545.783548066482,8545.783548066482,0.8860096052826851,3935.1730741653414,275.63251426313985,2.482514263139876,1.0,0.002,0.1290979184183368,0.004904038569091405,0.00019939395316370413,0.0018006060447607124,0.09969697658185206,0.09969697658185206,0.0,-2.07558362858018e-12,0.9999873849313932,0.9999873849313932,0.0,0.09257192737502815,1.167815946981314e-06,0.0,0.0,0.0,1600077.4907724299,266.5987445102421,0.0,1.0,1284555.3765503913,2597.936352029837,,,,,,,,,,,,,,,,,,2.0,15248.0616494305,1553.3329873792059,0.3717220492539804,6.175347969391544,2.9263856222340365
2347.0,-29.961043983526256,5.018326864074759,35.05488809242878,24.62430599788206,5.006419296775125,-26.464297655478386,-39.96550772627813,1.5096729693316255,-6.551277828103878,-6.551277828076655,40.109649728226145,41102.99737450019,25758.278659403517,25758.278659403517,66861.2760339037,77209.66072967039,77200.56659928456,25758.278659403517,102958.84525868807,102958.84525868807,102958.84525868807,130479.24151879997,125962.36889548131,4516.872623318654,0.0,90971.72397098284,54865.146764214645,40118.41911863133,27520.39626011189,67638.81537874322,20878.647630585005,1553.3330160322305,0.0,0.8783650854258963,2.7235465918887813,0.0014947059257719628,1.0,1.0,-6.551277828103878,333715.0478489663,1559266.4432276695,4.672448705200032,1559266.4432276695,4.672448705200032,0.7586608649544248,0.09257300839678562,3.9155957702794786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155957702794786,1.2846740718300222,1.2849752001344743,3.0479293200817077,6458.19648776033,15248.05659105675,6454.348974549853,0.00032996917379668163,23233.17556461904,2369.1245802204667,19292.481009962885,1967.2855674427951,0.8303850223274128,0.8303850223274128,35413.38674623896,35382.83765553947,1.001079350504878,0.8,4276.580934287283,4272.891774033241,1.001079350504878,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.724221349895,4632.441516551485,6.190816138986152,5.018326864074759,-3.7399315407651534,8.758258404839912,2.926395504058602,3.5,0.8361130011596005,0.6,0.00023438834395603928,1.0000330299833147,0.00023438060236865378,198.8900428305118,0.0,1.5442711937597153e-06,4.376464563115033,0.014076543794062228,7.916403105569807e-05,0.0001552243129003412,0.0006077956630371143,0.09257300788443834,0.09257300788443834,0.09257300788443834,0.092571852095997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.52774305467,595.6082745997455,0.0,0.09257300788443834,0.09257300839678562,0.09257300839678562,0.37172172888127675,0.37172172888127675,0.5,10.007922900557052,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,27520.39626011189,20878.647630585005,0.7586608649544248,0.9885045392873058,0.6076835784947467,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512600133103755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.38417384845,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67349731238113,260.67349731238113,-12.476502687618847,244.93873038481735,276.40826424051426,123825.818433388,123859.6600004236,-33.841567035610545,0.0,nan,276.40826424051426,3.258264240514279,270.1143574690516,-3.035642530948394,263.8204506977255,-9.329549302274472,257.5265439265848,-15.623456073415184,251.23263715559344,-21.91736284440654,244.93873038481735,-28.21126961518263,1.0,1.0,28837.30492052088,28837.30492052088,275.6324832267246,2.4824832267246393,275.6324832267246,275.6324832267246,77199.71410524157,77200.56659928456,-0.8524940429924754,0.0,8545.783548066482,8545.783548066482,0.8860095628232635,3935.173749130876,275.6324832267246,2.4824832267246393,1.0,0.002,0.12909908367917294,0.004904029607499309,0.00019939574377608404,0.0018006042539085937,0.09969787188804202,0.09969787188804202,0.0,-2.3153224129601746e-12,0.9999874125109326,0.9999874125109326,0.0,0.09257184313505448,1.1652617311314257e-06,0.0,0.0,0.0,1600077.4645716713,266.5987221718961,0.0,1.0,1284555.4527859779,2597.9360435709827,,,,,,,,,,,,,,,,,,2.0,15248.05659105675,1553.3330160322305,0.37172172888127675,6.175347969391544,2.926395504058602
2348.0,-29.961360514912393,5.018258140678506,35.05488340252396,24.624259443394863,5.006387096968015,-26.46458575371833,-39.96578356074167,1.5096123363194007,-6.551300461407209,-6.551300461405504,40.1096408735778,41102.772325047845,25758.24698694091,25758.24698694091,66861.01931198876,77209.59192075179,77200.49661555447,25758.24698694091,102958.74360249538,102958.74360249538,102958.74360249538,130479.130275478,125962.2773275107,4516.852947967307,0.0,90971.76487417455,54865.03117571788,40118.59299828519,27520.386672982626,67638.97967126782,20878.639091430447,1553.33314548927,0.0,0.8783649963994951,2.7235442937475542,0.0014947059257719628,1.0,1.0,-6.551300461407209,333714.74957995955,1559266.0605624353,4.672451734677757,1559266.0605624353,4.672451734677757,0.758660818960348,0.09257292241569127,3.9155952027674266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155952027674266,1.284674371415533,1.2849754898442713,3.047928167550337,6458.194045684655,15248.051540663108,6454.348225735363,0.0003299696240876026,23233.189378176376,2369.125988811304,19292.478771706265,1967.2853392041386,0.8303844322737826,0.8303844322737826,35413.38264009006,35382.83765553947,1.0010792054121183,0.8,4276.580438421744,4272.891774033241,1.0010792054121183,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.732622971236,4632.441516551485,6.190796025856282,5.018258140678506,-3.7399600196283798,8.758218160306885,2.9264053526979907,3.5,0.8361158150565687,0.6,0.00023438060236865378,1.0000329348634454,0.00023437288332974602,198.89030417090447,0.0,1.5397246466774172e-06,4.3635796486838005,0.014078083518708906,7.916156073739162e-05,0.00015521904163126216,0.0006077749347895276,0.09257292196651991,0.09257292196651991,0.09257292196651991,0.09257177231592402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.6512044986,595.6082340175067,0.0,0.09257292196651991,0.09257292241569127,0.09257292241569127,0.3717214093455421,0.3717214093455421,0.5,10.007888409413475,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,27520.386672982626,20878.639091430447,0.758660818960348,0.9884983427742401,0.6076787752389438,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512619145352634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.37128893402,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6733183995925,260.6733183995925,-12.47668160040746,244.9384206545215,276.40821614522525,123826.90251925432,123860.55402514151,-33.65150588721443,0.0,nan,276.40821614522525,3.2582161452252763,270.11425704677777,-3.0357429532222113,263.8202979484352,-9.329702051564766,257.5263388502936,-15.623661149706379,251.23237975230202,-21.917620247697954,244.9384206545215,-28.21157934547847,1.0,1.0,28837.30492052088,28837.30492052088,275.6324524041256,2.482452404125638,275.6324524041256,275.6324524041256,77199.65119153605,77200.49661555447,-0.8454240184219088,0.0,8545.783548066482,8545.783548066482,0.8860095987017098,3935.1731787812637,275.6324524041256,2.482452404125638,1.0,0.002,0.12910024282082855,0.004904020617110585,0.00019939752481626364,0.0018006024722794784,0.09969876240813182,0.09969876240813182,0.0,-2.9042579972882177e-12,0.999987478591469,0.999987478591469,0.0,0.0925717632723108,1.1591433804782057e-06,0.0,0.0,0.0,1600077.4380249493,266.59869953859277,0.0,1.0,1284555.530028164,2597.935731039335,,,,,,,,,,,,,,,,,,2.0,15248.051540663108,1553.33314548927,0.3717214093455421,6.175347969391544,2.9264053526979907
2349.0,-29.96174170081264,5.018189666159774,35.054878724447626,24.624193680379562,5.006347300924924,-26.464932800074973,-39.9661171604879,1.5095384013506234,-6.551323772287105,-6.551323772277419,40.10963183512728,41102.52455386672,25758.217121260375,25758.217121260375,66860.7416751271,77209.50799056204,77200.42152025433,25758.217121260375,102958.6386415147,102958.6386415147,102958.6386415147,130479.01543204019,125962.18209793919,4516.833334101004,0.0,90971.81856149975,54864.938565936376,40118.75555062597,27520.376790525497,67639.13234115146,20878.630298717406,1553.3332768518674,0.0,0.87836490439851,2.723541926808063,0.0014947059257719628,1.0,1.0,-6.551323772287105,333714.4423818398,1559265.6699539162,4.672454865377948,1559265.6699539162,4.672454865377948,0.7586607718941312,0.09257283683501825,3.915596185582942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915596185582942,1.2846747331723254,1.2849758417688864,3.047928074302452,6458.193848103577,15248.046498018222,6454.345937270772,0.0003299694952323779,23233.197257790296,2369.126792308311,19292.47193133246,1967.2846416801315,0.8303838562238146,0.8303838562238146,35413.38975110521,35382.83765553947,1.001079456683285,0.8,4276.581297160052,4272.891774033241,1.001079456683285,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.740994362195,4632.441516551485,6.190776392032758,5.018189666159774,-3.7399889702342417,8.758178636394016,2.926415165913579,3.5,0.8361186188324511,0.6,0.00023437288332974602,1.0000396623659344,0.00023436358791536043,198.8906188933351,0.0,1.5352419962719154e-06,4.350875817434608,0.014079618760705178,7.915857317997533e-05,0.0001552143101497707,0.0006077565607703299,0.09257283638608246,0.09257283638608246,0.09257283638608246,0.09257168999750574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.7733047803,595.6081938688679,0.0,0.09257283638608246,0.09257283683501825,0.09257283683501825,0.3717210908800888,0.3717210908800888,0.5,10.007854016256893,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,27520.376790525497,20878.630298717406,0.7586607718941312,0.9884920069332291,0.6076737404991823,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512638102849007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.35858510277,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6731337453222,260.6731337453222,-12.47686625467776,244.93810103586597,276.4081664553371,123827.60273530417,123862.3341500979,-34.731414793737656,0.0,nan,276.4081664553371,3.2581664553371184,270.11415337114624,-3.035846628853733,263.8201402870447,-9.329859712955283,257.5261272031419,-15.623872796858052,251.2321141193978,-21.91788588060217,244.93810103586597,-28.211898964134008,1.0,1.0,28837.30492052088,28837.30492052088,275.6324203058441,2.48242030584413,275.6324203058441,275.6324203058441,77199.54777928098,77200.42152025433,-0.8737409733439563,0.0,8545.783548066482,8545.783548066482,0.8860095365675332,3935.174166510857,275.6324203058441,2.48242030584413,1.0,0.002,0.12910139880421742,0.004904011518508248,0.000199399300700644,0.0018006006963989093,0.099699650350322,0.099699650350322,0.0,-2.9004468098114966e-12,0.9999875126947199,0.9999875126947199,0.0,0.09257168084974404,1.1559852742074595e-06,0.0,0.0,0.0,1600077.4106834864,266.5986762277129,0.0,1.0,1284555.6095827562,2597.9354091514624,,,,,,,,,,,,,,,,,,2.0,15248.046498018222,1553.3332768518674,0.3717210908800888,6.175347969391544,2.926415165913579
2350.0,-29.96205177327528,5.0181214839714015,35.05487403040781,24.624155088700377,5.006322382324678,-26.465214357722534,-39.966392680630065,1.5094849674714437,-6.551344609396722,-6.55134460939815,40.10962202047758,41102.32719932471,25758.18211402528,25758.18211402528,66860.50931334999,77209.4452203947,77200.34254402276,25758.18211402528,102958.52465804803,102958.52465804803,102958.52465804803,130478.88622865235,125962.07265147677,4516.81357717557,0.0,90971.8664277201,54864.832546203244,40118.92653501873,27520.361570604324,67639.28810562305,20878.617813680114,1553.3330955214606,0.0,0.8783648287647796,2.723539811051562,0.0014947059257719628,1.0,1.0,-6.551344609396722,333714.16778403084,1559265.2458013617,4.672457439117384,1559265.2458013617,4.672457439117384,0.758660737800097,0.09257274925369464,3.9155958004054616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155958004054616,1.284675002293696,1.2849760990111267,3.047927135979484,6458.1918599098035,15248.040149576856,6454.344252293922,0.00032996978204874027,23233.211767746794,2369.1282719121,19292.466894823898,1967.2841280991877,0.8303831208393846,0.8303831208393846,35413.386964211015,35382.83765553947,1.0010793582070263,0.8,4276.58096060996,4272.891774033241,1.0010793582070263,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.749332078922,4632.441516551485,6.190755572663923,5.0181214839714015,-3.7400159986731154,8.758137482644518,2.926424939668226,3.5,0.8361214113337788,0.6,0.00023436358791536043,1.00003226298976,0.00023435602688926473,198.89087490229545,0.0,1.8487707200193925e-06,5.239416220534959,0.014081467531425198,7.915610583389819e-05,0.00015520748208146224,0.0006077297650296795,0.09257274861836222,0.09257274861836222,0.09257274861836222,0.09257159930653609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487870.89206031745,595.6081547697817,0.0,0.09257274861836222,0.09257274925369464,0.09257274925369464,0.37172077333525466,0.37172077333525466,0.5,10.007819538344602,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27520.361570604324,20878.617813680114,0.758660737800097,0.9884862952570265,0.6076694233555624,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512660932655155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.24712550587,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67295221082765,260.67295221082765,-12.477047789172332,244.93778574518973,276.4081186770292,123828.89386628213,123863.03848784728,-34.14462156515185,0.0,nan,276.4081186770292,3.2581186770292447,270.1140520903573,-3.0359479096426867,263.81998550378916,-9.330014496210822,257.52591891740735,-15.624081082592625,251.23185233119304,-21.918147668806938,244.93778574518973,-28.21221425481025,1.0,1.0,28837.30492052088,28837.30492052088,275.63239022717977,2.482390227179792,275.63239022717977,275.63239022717977,77199.5126254222,77200.34254402276,-0.8299186005606316,0.0,8545.783548066482,8545.783548066482,0.886009560918681,3935.173779407489,275.63239022717977,2.482390227179792,1.0,0.002,0.1291025573731895,0.004904002860578761,0.00019940108159197082,0.0018005989162535332,0.0997005407959854,0.0997005407959854,0.0,-2.154496199502365e-12,0.9999874847734139,0.9999874847734139,0.0,0.09257159068476203,1.1585689326057973e-06,0.0,0.0,0.0,1600077.3862435145,266.59865539060326,0.0,1.0,1284555.6806949438,2597.9351214226863,,,,,,,,,,,,,,,,,,2.0,15248.040149576856,1553.3330955214606,0.37172077333525466,6.175347969391544,2.926424939668226
2351.0,-29.962365468550157,5.0180535344278026,35.054869390540325,24.624103330448293,5.006286240675628,-26.465500297619016,-39.96666813092304,1.5094210700725526,-6.551368417018864,-6.551368417002051,40.109614191075046,41102.11724421532,25758.15405076347,25758.15405076347,66860.2712949788,77209.38039886305,77200.28232982411,25758.15405076347,102958.43638058758,102958.43638058758,102958.43638058758,130478.79364732184,125961.99941434768,4516.794232974163,0.0,90971.91023590902,54864.732199841616,40119.08670674156,27520.357266734263,67639.44397347582,20878.613009948876,1553.3335037513007,0.0,0.8783647294689803,2.723537393677054,0.0014947059257719628,1.0,1.0,-6.551368417018864,333713.8540401209,1559264.9074441053,4.672460818053547,1559264.9074441053,4.672460818053547,0.758660681894064,0.09257266565561838,3.9155956822271847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155956822271847,1.2846753167754397,1.2849764038526081,3.047926297872218,6458.190084061076,15248.035213068495,6454.3431001094405,0.00032997006440720305,23233.223657087172,2369.1294842874145,19292.463450867377,1967.2837769133575,0.8303825476660581,0.8303825476660581,35413.38610914971,35382.83765553947,1.0010793279930208,0.8,4276.5808573512995,4272.891774033241,1.0010793279930208,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.757647657681,4632.441516551485,6.1907364552377,5.0180535344278026,-3.7400452334066636,8.758098767834467,2.926434687485,3.5,0.8361241964242857,0.6,0.00023435602688926473,1.0000326400323112,0.00023434837775064289,198.89113390299428,0.0,1.5038190953326741e-06,4.261823316172799,0.01408297135052053,7.915363918440878e-05,0.00015520238770485597,0.0006077097991684836,0.09257266540587065,0.09257266540587065,0.09257266540587065,0.09257153100508764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.01826824056,595.6081133447461,0.0,0.09257266540587065,0.09257266565561838,0.09257266565561838,0.37172045585953195,0.37172045585953195,0.5,10.007785505863513,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27520.357266734263,20878.613009948876,0.758660681894064,0.9884804984676904,0.6076649190128341,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512679503419421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.2695326015,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6727718792434,260.6727718792434,-12.477228120756592,244.9374732677918,276.4080704912612,123829.98625540441,123863.90462212071,-33.918366716300866,0.0,nan,276.4080704912612,3.2580704912612077,270.11395104626445,-3.0360489537355306,263.8198316013636,-9.330168398636374,257.52571215665677,-15.624287843343211,251.2315927121224,-21.918407287877585,244.9374732677918,-28.212526732208175,1.0,1.0,28837.30492052088,28837.30492052088,275.63235937350476,2.482359373504778,275.63235937350476,275.63235937350476,77199.43806048768,77200.28232982411,-0.8442693364340812,0.0,8545.783548066482,8545.783548066482,0.8860095683899815,3935.1736606383206,275.63235937350476,2.482359373504778,1.0,0.002,0.12910370117362596,0.004903993724884152,0.00019940283845570187,0.0018005971600916174,0.09970141922785093,0.09970141922785093,0.0,-1.452680857549904e-12,0.9999876442828604,0.9999876442828604,0.0,0.09257152185394667,1.1438016717037404e-06,0.0,0.0,0.0,1600077.3583194055,266.5986315829811,0.0,1.0,1284555.7619447776,2597.934792675758,,,,,,,,,,,,,,,,,,2.0,15248.035213068495,1553.3335037513007,0.37172045585953195,6.175347969391544,2.926434687485
