time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2352.0,-29.962677955755378,5.017985860403521,35.05486474933283,24.624056252092146,5.006255248147723,-26.465784635349312,-39.96694340659303,1.509361928365196,-6.551389894310205,-6.551389894321004,40.10960487597309,41101.911390440044,25758.12109915101,25758.12109915101,66860.03248959105,77209.3133137828,77200.20746374306,25758.12109915101,102958.32856289408,102958.32856289408,102958.32856289408,130478.67309525653,125961.89832598864,4516.774769267881,0.0,90971.95326744216,54864.63613350264,40119.24125993281,27520.344532362447,67639.58579229526,20878.60228010502,1553.333455027711,0.0,0.8783646484628855,2.7235352129207784,0.0014947059257719628,1.0,1.0,-6.551389894310205,333713.5710062032,1559264.5048794535,4.672463574609824,1559264.5048794535,4.672463574609824,0.7586606430581894,0.0925725797025772,3.9155955471874573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155955471874573,1.2846756091952716,1.2849766865138006,3.047925498982743,6458.188391310143,15248.030193647379,6454.341850920734,0.00032997032235425203,23233.235448126565,2369.130686638818,19292.459716958736,1967.2833961606398,0.8303819655266482,0.8303819655266483,35413.38513208989,35382.83765553947,1.0010792934681385,0.8,4276.58073935989,4272.891774033241,1.0010792934681385,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.76592615455,4632.441516551485,6.190716218193293,5.017985860403521,-3.7400726608346853,8.758058521238206,2.9264443918459664,3.5,0.8361269690988475,0.6,0.00023434837775064289,1.000032514413848,0.00023434075829824614,198.89139190684872,0.0,1.5213458538799164e-06,4.311494149895683,0.01408449269637441,7.915117416965589e-05,0.00015519720358098701,0.000607689479277658,0.09257257916395392,0.09257257916395392,0.09257257916395392,0.09257144544140022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.1371839068,595.6080742181011,0.0,0.09257257916395392,0.0925725797025772,0.0925725797025772,0.37172013989670427,0.37172013989670427,0.5,10.007751495803529,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,27520.344532362447,20878.60228010502,0.7586606430581894,0.9884748953800807,0.607660601539667,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512698291206216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.319203435225,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67259310978096,260.67259310978096,-12.477406890219015,244.93716334764434,276.40802287248664,123831.12585125644,123864.75039860894,-33.62454735252269,0.0,nan,276.40802287248664,3.258022872486663,270.11385096721307,-3.036149032786909,263.819679062038,-9.330320937961972,257.52550715705337,-15.624492842946609,251.23133525225032,-21.91866474774966,244.93716334764434,-28.212836652355634,1.0,1.0,28837.30492052088,28837.30492052088,275.6323291355987,2.482329135598718,275.6323291355987,275.6323291355987,77199.37742599023,77200.20746374306,-0.8300377528357785,0.0,8545.783548066482,8545.783548066482,0.8860095769272727,3935.173524923395,275.6323291355987,2.482329135598718,1.0,0.002,0.12910484410336096,0.004903985013666819,0.00019940459492932968,0.0018005954033477707,0.09970229746466484,0.09970229746466484,0.0,-1.7228996007645492e-12,0.9999876536917608,0.9999876536917608,0.0,0.0925714367729737,1.1429296035067004e-06,0.0,0.0,0.0,1600077.3331285485,266.5986101056898,0.0,1.0,1284555.8352417275,2597.934496107237,,,,,,,,,,,,,,,,,,2.0,15248.030193647379,1553.333455027711,0.37172013989670427,6.175347969391544,2.9264443918459664
2353.0,-29.962989489842425,5.017918442357689,35.0548601314111,24.62400390012192,5.006222223929671,-26.466068318475145,-39.96721854256464,1.509301053022347,-6.551412195036164,-6.551412195106998,40.10959626395756,41101.71794771624,25758.090333153727,25758.090333153727,66859.80828086997,77209.24999244127,77200.13967253025,25758.090333153727,102958.23000568397,102958.23000568397,102958.23000568397,130478.5655719129,125961.81009870797,4516.755473204934,0.0,90972.0018480393,54864.55433095408,40119.386130094696,27520.33556622893,67639.72169632363,20878.594212407785,1553.3336053817386,0.0,0.8783645603160478,2.723532948556221,0.0014947059257719628,1.0,1.0,-6.551412195036164,333713.27712102304,1559264.1327009746,4.672466574158806,1559264.1327009746,4.672466574158806,0.7586605970760243,0.09257249507868157,3.915596253612549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915596253612549,1.2846759096627425,1.2849769772626527,3.0479253360020464,6458.188045973604,15248.025187971416,6454.339681816914,0.00032997023295018547,23233.24366349265,2369.1315243730173,19292.453233362263,1967.2827350177954,0.8303813928348407,0.8303813928348407,35413.39024332329,35382.83765553947,1.0010794740760496,0.8,4276.581356601146,4272.891774033241,1.0010794740760496,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.774178933875,4632.441516551485,6.190696544784313,5.017918442357689,-3.7401006658660663,8.758019108223756,2.926454066072688,3.5,0.8361297331636252,0.6,0.00023434075829824614,1.000032415322755,0.00023433316231315752,198.89164912435223,0.0,1.515443492755856e-06,4.294766858470096,0.014086008139867165,7.914871047677611e-05,0.00015519204782147005,0.0006076694010402077,0.0925724946655066,0.0925724946655066,0.0925724946655066,0.0925713681474545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.2584641082,595.6080343570577,0.0,0.0925724946655066,0.09257249507868157,0.09257249507868157,0.3717198249099718,0.3717198249099718,0.5,10.007717700491945,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,7.082689990056679e-11,27520.33556622893,20878.594212407785,0.7586605970760243,0.9884695945534021,0.6076565207090469,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512717006685676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.3024761438,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67241552037433,260.67241552037433,-12.477584479625648,244.93685566595383,276.40797537535633,123832.24555904025,123865.64815117799,-33.402592137729364,0.0,nan,276.40797537535633,3.2579753753563523,270.1137514331875,-3.036248566812503,263.81952749108376,-9.330472508916216,257.52530354919065,-15.624696450809324,251.23107960747416,-21.91892039252582,244.93685566595383,-28.21314433404615,1.0,1.0,28837.30492052088,28837.30492052088,275.63229890210386,2.482298902103878,275.63229890210386,275.63229890210386,77199.31034410997,77200.13967253025,-0.8293284202809446,0.0,8545.783548066482,8545.783548066482,0.8860095322666612,3935.174234880612,275.63229890210386,2.482298902103878,1.0,0.002,0.12910597986157052,0.004903976183340616,0.0001994063399888468,0.001800593658143354,0.0997031699944234,0.0997031699944234,0.0,-1.867799317989416e-12,0.9999877311369165,0.9999877311369165,0.0,0.09257135931941415,1.1357592674160557e-06,0.0,0.0,0.0,1600077.3069718715,266.5985878049638,0.0,1.0,1284555.911348865,2597.934188168426,,,,,,,,,,,,,,,,,,2.0,15248.025187971416,1553.3336053817386,0.3717198249099718,6.175347969391544,2.926454066072688
2354.0,-29.96330017241943,5.017851289276167,35.0548555270139,24.623956542369,5.006191706037552,-26.46635098455995,-39.96749353883786,1.509242518718351,-6.551433892440741,-6.551433892470783,40.10958741890343,41101.52050868488,25758.058556796786,25758.058556796786,66859.57906548167,77209.18362877822,77200.06987465393,25758.058556796786,102958.12843145072,102958.12843145072,102958.12843145072,130478.4534761128,125961.71724459682,4516.73623151598,0.0,90972.04571263475,54864.46688695398,40119.53202853418,27520.325044662077,67639.85707319625,20878.585062898852,1553.3336671294455,0.0,0.8783644763274622,2.723530745452923,0.0014947059257719628,1.0,1.0,-6.551433892440741,333712.9911867725,1559263.7504505494,4.672469432206973,1559263.7504505494,4.672469432206973,0.7586605546633441,0.09257241033314915,3.915596298612773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915596298612773,1.2846761991320435,1.2849772570409024,3.047924684257589,6458.186665005306,15248.020190973348,6454.338229012664,0.00032997041120481197,23233.254599015876,2369.1326394860507,19292.448890833137,1967.28229220306,0.8303808150774681,0.8303808150774681,35413.39056891569,35382.83765553947,1.0010794855810152,0.8,4276.581395920239,4272.891774033241,1.0010794855810152,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.782401358803,4632.441516551485,6.190676673787332,5.017851289276167,-3.74012816911142,8.757979458387586,2.9264637047295343,3.5,0.8361324870655812,0.6,0.00023433316231315752,1.0000323268035314,0.000234325587315934,198.8919056393923,0.0,1.5107780009997596e-06,4.281544854833319,0.014087518917868165,7.914624810565926e-05,0.00015518691420749825,0.0006076493068640181,0.09257240985929231,0.09257240985929231,0.09257240985929231,0.09257128809346929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.37794146576,595.6079950708252,0.0,0.09257240985929231,0.09257241033314915,0.09257241033314915,0.3717195112412489,0.3717195112412489,0.5,10.007684045398602,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,3.001332515850663e-11,27520.325044662077,20878.585062898852,0.7586605546633441,0.9884642274322045,0.6076523855484645,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451273566512687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.28925414017,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67223920172637,260.67223920172637,-12.477760798273607,244.93654998559313,276.40792841842,123833.35873718219,123866.52231407068,-33.163576888482496,0.0,nan,276.40792841842,3.257928418420022,270.1136527315541,-3.0363472684458657,263.81937704478514,-9.330622955214835,257.52510135820205,-15.624898641797927,251.23082567180379,-21.919174328196192,244.93654998559313,-28.213450014406845,1.0,1.0,28837.30492052088,28837.30492052088,275.63226903721795,2.482269037217975,275.63226903721795,275.63226903721795,77199.24999278015,77200.06987465393,-0.8198818737728288,0.0,8545.783548066482,8545.783548066482,0.8860095294217205,3935.1742801058367,275.63226903721795,2.482269037217975,1.0,0.002,0.12910711087254353,0.004903967479297328,0.0001994080779632418,0.001800591918802086,0.0997040389816209,0.0997040389816209,0.0,-3.234672078800127e-12,0.9999877823938952,0.9999877823938952,0.0,0.09257127931990353,1.1310132456236332e-06,0.0,0.0,0.0,1600077.2815228298,266.59856610755924,0.0,1.0,1284555.9853969945,2597.9338885606385,,,,,,,,,,,,,,,,,,2.0,15248.020190973348,1553.3336671294455,0.3717195112412489,6.175347969391544,2.9264637047295343
2355.0,-29.963674132808872,5.017784473059825,35.05485099738327,24.62392336400228,5.006180134511047,-26.466688705581316,-39.96781435618175,1.5091947077033439,-6.551451458354279,-6.55145145832625,40.10958036580727,41101.23188071052,25758.01809774412,25758.01809774412,66859.24997845464,77209.07972043785,77200.03727482322,25758.01809774412,102958.05537256734,102958.05537256734,102958.05537256734,130478.37396500456,125961.65657583576,4516.717389168798,0.0,90972.0810667495,54864.33468571746,40119.7182011467,27520.31859243722,67640.03679358392,20878.579107847607,1553.333822348436,0.0,0.8783644079213586,2.7235289618525838,0.0014947059257719628,1.0,1.0,-6.551451458354279,333712.7596985743,1559263.4456429237,4.672471759999008,1559263.4456429237,4.672471759999008,0.7586605161462481,0.09257232649391074,3.9155953963053323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155953963053323,1.284676438401584,1.2849774866345876,3.0479234142234146,6458.183973955291,15248.015200649394,6454.3376802662,0.0003299709278977535,23233.268981925128,2369.134106134626,19292.447250593235,1967.2821249451379,0.8303802304188124,0.8303802304188124,35413.38404040475,35382.83765553947,1.0010792548929157,0.8,4276.580607526133,4272.891774033241,1.0010792548929157,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.790596105835,4632.441516551485,6.190654757259726,5.017784473059825,-3.740152480624644,8.75793695368447,2.926473310953871,3.5,0.836135231701106,0.6,0.000234325587315934,1.0000389111544106,0.000234316469791597,198.8922144005259,0.0,1.5066056330007898e-06,4.269720363924238,0.014089025523501166,7.914337553310187e-05,0.00015518221178283212,0.0006076307540453365,0.09257232612404408,0.09257232612404408,0.09257232612404408,0.09257122951084615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.50243874406,595.6079542401548,0.0,0.09257232612404408,0.09257232649391074,0.09257232649391074,0.371719198867282,0.371719198867282,0.5,10.007651146426555,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,-2.802380549837835e-11,27520.31859243722,20878.579107847607,0.7586605161462481,0.9884567358011351,0.607646503891453,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451275427261493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.27742964926,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67205989265364,260.67205989265364,-12.477940107346342,244.93623518513428,276.4078846007293,123834.33242206894,123868.05846279372,-33.726040724786714,0.0,nan,276.4078846007293,3.2578846007293123,270.11355471730224,-3.0364452826977413,263.819224833996,-9.330775166004003,257.52489495086127,-15.62510504913871,251.23056506789854,-21.91943493210144,244.93623518513428,-28.213764814865698,1.0,1.0,28837.30492052088,28837.30492052088,275.6322476566355,2.4822476566355363,275.6322476566355,275.6322476566355,77199.19603922336,77200.03727482322,-0.8412355998589192,0.0,8545.783548066482,8545.783548066482,0.8860095864661295,3935.173373286859,275.6322476566355,2.4822476566355363,1.0,0.002,0.1291082157119145,0.00490395964396054,0.00019940977720798092,0.0018005902210781201,0.09970488860399046,0.09970488860399046,0.0,-1.7138989880094435e-12,0.9999880651070837,0.9999880651070837,0.0,0.09257122165310702,1.1048408037164464e-06,0.0,0.0,0.0,1600077.2609196377,266.5985485416457,0.0,1.0,1284556.0453453092,2597.9336460024665,,,,,,,,,,,,,,,,,,2.0,15248.015200649394,1553.333822348436,0.371719198867282,6.175347969391544,2.926473310953871
2356.0,-29.96397795553491,5.017717811393699,35.05484656363574,24.623852222599112,5.006123609494796,-26.46696779902119,-39.968089492153354,1.5091134531950083,-6.551478692726732,-6.551478692714341,40.109574069906905,41101.07438732537,25757.999434248748,25757.999434248748,66859.07382157411,77209.04202611178,77199.9849062539,25757.999434248748,102957.98434050265,102957.98434050265,102957.98434050265,130478.30752089371,125961.60831653391,4516.6992043598,0.0,90972.1442346476,54864.25902244696,40119.872458000704,27520.323180391057,67640.19563839176,20878.580508886214,1553.3347328506002,0.0,0.8783642842084368,2.7235261965420547,0.0014947059257719628,1.0,1.0,-6.551478692726732,333712.40079713473,1559263.1735582026,4.672475969827941,1559263.1735582026,4.672475969827941,0.758660440578065,0.09257224937549378,3.9155964680634296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155964680634296,1.2846768372831285,1.284977873895923,3.047923302131177,6458.1837364452895,15248.008932303845,6454.33482995502,0.00032997076560821074,23233.278755009316,2369.135102711866,19292.438730822374,1967.2812561702901,0.830379514413683,0.8303795144136831,35413.39179495061,35382.83765553947,1.0010795289035548,0.8,4276.5815439783055,4272.891774033241,1.0010795289035548,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.798782054851,4632.441516551485,6.190638092219377,5.017717811393699,-3.7401840793368026,8.757901890730501,2.9264829068774016,3.5,0.8361379733935433,0.6,0.000234316469791597,1.0000316131949183,0.000234309062533532,198.8924652529816,0.0,1.8134046052370764e-06,5.1391886512418745,0.014090838928106402,7.914091206463423e-05,0.00015517555772696278,0.0006076048657654683,0.0925722493682023,0.0925722493682023,0.0925722493682023,0.09257117674282572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.6271176412,595.6079133875893,0.0,0.0925722493682023,0.09257224937549378,0.09257224937549378,0.37171889024028143,0.37171889024028143,0.5,10.007618969278631,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27520.323180391057,20878.580508886214,0.758660440578065,0.9884518102077415,0.6076427485079138,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512776670015906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.146897936575,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6718804263557,260.6718804263557,-12.478119573644278,244.93592462879886,276.40783622447617,123835.22737830525,123868.98299380709,-33.75561550187746,0.0,nan,276.40783622447617,3.2578362244761934,270.11345390500395,-3.0365460949960266,263.81907158571045,-9.33092841428953,257.52468926656337,-15.625310733436606,251.23030694758157,-21.91969305241841,244.93592462879886,-28.21407537120112,1.0,1.0,28837.30492052088,28837.30492052088,275.6322142942465,2.482214294246546,275.6322142942465,275.6322142942465,77199.07954565684,77199.9849062539,-0.9053605970548233,0.0,8545.783548066482,8545.783548066482,0.8860095187089496,3935.174450403747,275.6322142942465,2.482214294246546,1.0,0.002,0.12910929779123448,0.004903950154063676,0.0001994114373374229,0.0018005885648775305,0.09970571866871145,0.09970571866871145,0.0,2.2149534810445015e-12,0.9999883109756997,0.9999883109756997,0.0,0.09257116729622131,1.082079272480377e-06,0.0,0.0,0.0,1600077.2289762276,266.59852130727324,0.0,1.0,1284556.1382897901,2597.9332699378774,,,,,,,,,,,,,,,,,,2.0,15248.008932303845,1553.3347328506002,0.37171889024028143,6.175347969391544,2.9264829068774016
2357.0,-29.964286139634268,5.017651487772706,35.054842014685335,24.623818974383198,5.006103586751752,-26.467247166975795,-39.96835635099558,1.5090646151789537,-6.551496126707718,-6.55149612666849,40.10956188991848,41100.842214800716,25757.95923653065,25757.95923653065,66858.80145133137,77208.96625648612,77199.87842738428,25757.95923653065,102957.83766391492,102957.83766391492,102957.83766391492,130478.1322487318,125961.45222552489,4516.680023206902,0.0,90972.17765436458,54864.137223442,40120.04492324732,27520.294584816867,67640.33950806418,20878.558607960575,1553.33383265206,0.0,0.878364236028671,2.723524426340147,0.0014947059257719628,1.0,1.0,-6.551496126707718,333712.17104789615,1559262.6471849165,4.672477609338147,1559262.6471849165,4.672477609338147,0.7586604330710696,0.09257216116488662,3.915595321651311,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915595321651311,1.2846770810101908,1.2849781081636675,3.0479218315098517,6458.180620375171,15248.004056584137,6454.334628559917,0.0003299713961058815,23233.294092301447,2369.1366666804106,19292.438128838938,1967.281194785063,0.8303789403342359,0.8303789403342359,35413.3835002567,35382.83765553947,1.0010792358065228,0.8,4276.580542296933,4272.891774033241,1.0010792358065228,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.806912767746,4632.441516551485,6.1906163339352345,5.017651487772706,-3.7402082122047458,8.757859699977452,2.9264924380632205,3.5,0.8361406965894915,0.6,0.000234309062533532,1.0000320670897689,0.00023430154916472196,198.8927197069926,0.0,1.4732478173131386e-06,4.175184314265435,0.014092312175923716,7.913852277432559e-05,0.0001551705397592064,0.0006075850395392573,0.09257216010811725,0.09257216010811725,0.09257216010811725,0.0925710578495355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.72763453255,595.6078801032787,0.0,0.09257216010811725,0.09257216116488662,0.09257216116488662,0.3717185871917015,0.3717185871917015,0.5,10.007585902091398,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,-3.922195901395753e-11,27520.294584816867,20878.558607960575,0.7586604330710696,0.9884456810474815,0.6076380236072088,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512794866749532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.182893599595,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67170375330005,260.67170375330005,-12.478296246699927,244.93561712341517,276.4077903837495,123836.47437465006,123869.70461115908,-33.230236509029204,0.0,nan,276.4077903837495,3.257790383749523,270.1133557313421,-3.0366442686578807,263.81892107912773,-9.331078920872244,257.52448642703615,-15.625513572963825,251.23005177512988,-21.919948224870097,244.93561712341517,-28.214382876584807,1.0,1.0,28837.30492052088,28837.30492052088,275.6321844004788,2.482184400478843,275.6321844004788,275.6321844004788,77199.05156260615,77199.87842738428,-0.826864778122399,0.0,8545.783548066482,8545.783548066482,0.8860095911858007,3935.1732982595677,275.6321844004788,2.482184400478843,1.0,0.002,0.12911040896192094,0.00490394229529869,0.00019941314641476956,0.0018005868496883462,0.09970657320738478,0.09970657320738478,0.0,-3.8968841174769064e-12,0.9999879967028009,0.9999879967028009,0.0,0.0925710499937238,1.1111711628233891e-06,0.0,0.0,0.0,1600077.2085277694,266.59850387329226,0.0,1.0,1284556.1977878355,2597.933029201634,,,,,,,,,,,,,,,,,,2.0,15248.004056584137,1553.33383265206,0.3717185871917015,6.175347969391544,2.9264924380632205
2358.0,-29.96459263388574,5.017585363089378,35.0548375300488,24.623762431461387,5.006063442788732,-26.467527026192307,-39.968627121392615,1.508997835375154,-6.5515205718119205,-6.55152057180134,40.1095546372458,41100.64885549315,25757.935025343577,25757.935025343577,66858.58388083673,77208.90807185684,77199.82076901145,25757.935025343577,102957.75579435503,102957.75579435503,102957.75579435503,130478.04887132844,125961.38732126937,4516.661550059065,0.0,90972.22543480576,54864.04936515943,40120.19563294037,27520.2930769734,67640.48870991377,20878.555783688375,1553.3343880949496,0.0,0.8783641310809338,2.723521944248143,0.0014947059257719628,1.0,1.0,-6.5515205718119205,333711.8489045707,1559262.3337522293,4.672481180607168,1559262.3337522293,4.672481180607168,0.7586603720131797,0.09257208213391219,3.9155956990048844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155956990048844,1.2846774088765276,1.2849784264540725,3.047921347374778,6458.179594551044,15247.999083364164,6454.332942969906,0.00032997148351770144,23233.304055861943,2369.137682680828,19292.433090497594,1967.2806810172276,0.8303783673691458,0.8303783673691458,35413.38623054225,35382.83765553947,1.0010793322824851,0.8,4276.58087201087,4272.891774033241,1.0010793322824851,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.815035685147,4632.441516551485,6.190598429497866,5.017585363089378,-3.7402376092178673,8.757822972307245,2.9265019601232103,3.5,0.8361434171780601,0.6,0.00023430154916472196,1.0000318913356467,0.0002342940772136655,198.89297276634014,0.0,1.4943543567883946e-06,4.23500024713831,0.014093806530280504,7.913609853051466e-05,0.0001551654506342073,0.0006075651711374568,0.09257208200058614,0.09257208200058614,0.09257208200058614,0.09257099552579817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.8496923648,595.6078400560699,0.0,0.09257208200058614,0.09257208213391219,0.09257208213391219,0.3717182847307752,0.3717182847307752,0.5,10.007553308954522,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,-1.057287590811029e-11,27520.2930769734,20878.555783688375,0.7586603720131797,0.9884402841553916,0.6076338246425059,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512813324741665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.24270953247,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6715276900542,260.6715276900542,-12.4784723099458,244.9353122232331,276.4077431574363,123837.4869808289,123870.60251926785,-33.11553843895125,0.0,nan,276.4077431574363,3.257743157436323,270.11325697025984,-3.036743029740137,263.81877078326573,-9.331229216734243,257.5242845964076,-15.62571540359238,251.22979840972255,-21.92020159027743,244.9353122232331,-28.21468777676688,1.0,1.0,28837.30492052088,28837.30492052088,275.63215320834934,2.4821532083493594,275.63215320834934,275.63215320834934,77198.96853567196,77199.82076901145,-0.8522333394939778,0.0,8545.783548066482,8545.783548066482,0.8860095673292854,3935.173677499909,275.63215320834934,2.4821532083493594,1.0,0.002,0.12911150457699022,0.004903933254793662,0.00019941482859305186,0.0018005851712429937,0.09970741429652592,0.09970741429652592,0.0,-1.6395435356586496e-13,0.9999881647347495,0.9999881647347495,0.0,0.09257098651876534,1.0956151468462768e-06,0.0,0.0,0.0,1600077.1798559,266.59847942818806,0.0,1.0,1284556.2812131806,2597.9326916527216,,,,,,,,,,,,,,,,,,2.0,15247.999083364164,1553.3343880949496,0.3717182847307752,6.175347969391544,2.9265019601232103
2359.0,-29.964898449852257,5.017519518926027,35.0548330136392,24.62371989330279,5.006035432991131,-26.467805061568736,-39.96889761239288,1.5089420453983926,-6.551540741421263,-6.551540741410256,40.109544756970834,41100.44812693193,25757.901555007982,25757.901555007982,66858.34968193992,77208.84025806392,77199.7381134859,25757.901555007982,102957.63966849388,102957.63966849388,102957.63966849388,130477.91627987965,125961.27355204716,4516.642727832487,0.0,90972.26504950003,54863.9558802548,40120.343521383584,27520.276611385765,67640.62013276934,20878.542452055535,1553.3341297681598,0.0,0.8783640593158553,2.723519896280124,0.0014947059257719628,1.0,1.0,-6.551540741421263,333711.58310491213,1559261.9067640034,4.672483622703031,1559261.9067640034,4.672483622703031,0.7586603414958993,0.0925719989134705,3.915595211101721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915595211101721,1.2846776852541681,1.2849786932969236,3.0479203118773226,6458.177400456193,15247.994133724673,6454.332072053381,0.0003299718733628722,23233.317068008004,2369.1390095504585,19292.430487269816,1967.2804155618705,0.8303777902568746,0.8303777902568746,35413.38270039161,35382.83765553947,1.0010792075429027,0.8,4276.580445703861,4272.891774033241,1.0010792075429027,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.823115489765,4632.441516551485,6.190578363958174,5.017519518926027,-3.740263729008786,8.757783247934812,2.926511431656694,3.5,0.836146123330484,0.6,0.0002342940772136655,1.0000318208374124,0.00023428662201715837,198.89322526622232,0.0,1.4861185579860672e-06,4.211659993332514,0.01409529264883849,7.913367685672716e-05,0.00015516040035693833,0.0006075453205902535,0.09257199826701817,0.09257199826701817,0.09257199826701817,0.09257090295819477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487871.96032777126,595.6078035942613,0.0,0.09257199826701817,0.0925719989134705,0.0925719989134705,0.37171798432576236,0.37171798432576236,0.5,10.007520449586764,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,27520.276611385765,20878.542452055535,0.7586603414958993,0.9884349012576477,0.6076296764615307,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512831681568625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.21936927867,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.671353290505,260.671353290505,-12.478646709494967,244.9350096820454,276.40769689951145,123838.61190372698,123871.41451837748,-32.802614650503735,0.0,nan,276.40769689951145,3.2576968995114726,270.1131594556963,-3.0368405443036863,263.81862201204405,-9.331377987955932,257.5240845685408,-15.625915431459191,251.22954712519225,-21.920452874807722,244.9350096820454,-28.214990317954573,1.0,1.0,28837.30492052088,28837.30492052088,275.6321233666577,2.4821233666577314,275.6321233666577,275.6321233666577,77198.9173363739,77199.7381134859,-0.8207771120069083,0.0,8545.783548066482,8545.783548066482,0.8860095981748108,3935.1731871572297,275.6321233666577,2.4821233666577314,1.0,0.002,0.12911260886003176,0.00490392493689319,0.0001994165259110284,0.0018005834711050306,0.0997082629555142,0.0997082629555142,0.0,-2.9839412191146053e-12,0.9999880710779059,0.9999880710779059,0.0,0.09257089462930736,1.1042841631355348e-06,0.0,0.0,0.0,1600077.156198787,266.5984592585787,0.0,1.0,1284556.3500472642,2597.9324131418484,,,,,,,,,,,,,,,,,,2.0,15247.994133724673,1553.3341297681598,0.37171798432576236,6.175347969391544,2.926511431656694
2360.0,-29.965203245861286,5.017453909273065,35.054828525242506,24.62366750640797,5.006001000618737,-26.468082821222495,-39.969164261687524,1.508880576390645,-6.551563102328828,-6.551563102337064,40.10953652898753,41100.24726541061,25757.87330079238,25757.87330079238,66858.120566203,77208.77953580364,77199.67207991649,25757.87330079238,102957.54538070888,102957.54538070888,102957.54538070888,130477.81449941495,125961.19034948024,4516.624149934709,0.0,90972.31251768747,54863.86292898789,40120.49954299954,27520.269118706074,67640.76866170562,20878.53544730992,1553.3343505835871,0.0,0.8783639693807717,2.7235176258149205,0.0014947059257719628,1.0,1.0,-6.551563102328828,333711.2884280192,1559261.5511823548,4.672486683106868,1559261.5511823548,4.672486683106868,0.7586602935186548,0.09257191855676261,3.9155957723746377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155957723746377,1.2846779881601882,1.284978986695891,3.047920030125399,6458.176803457676,15247.989187457013,6454.330104542382,0.00032997185102830775,23233.32586052843,2369.139906138022,19292.424606247776,1967.2798158645182,0.8303772228763884,0.8303772228763884,35413.386761398164,35382.83765553947,1.001079351040536,0.8,4276.580936117934,4272.891774033241,1.001079351040536,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.8311734589915,4632.441516551485,6.190559584608017,5.017453909273065,-3.7402914646031955,8.75774537387626,2.926520877605899,3.5,0.836148822173114,0.6,0.00023428662201715837,1.0000317147861724,0.00023427919190268257,198.89347692452927,0.0,1.482788078293968e-06,4.2022214138851055,0.014096775436916785,7.913128964433233e-05,0.00015515533237282604,0.0006075255635004194,0.09257191821589308,0.09257191821589308,0.09257191821589308,0.09257082946757937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.0779990257,595.607764925615,0.0,0.09257191821589308,0.09257191855676261,0.09257191855676261,0.37171768418761053,0.37171768418761053,0.5,10.007487788086186,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,27520.269118706074,20878.53544730992,0.7586602935186548,0.9884293435602882,0.6076253726649213,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284999781533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.20993069922,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6711797610228,260.6711797610228,-12.478820238977164,244.93470918873265,276.4076503338518,123839.6690172171,123872.307982565,-32.63896534789413,0.0,nan,276.4076503338518,3.2576503338518137,270.1130621045202,-3.0369378954797526,263.818473875329,-9.331526124670972,257.5238856462893,-15.626114353710705,251.22929741741373,-21.920702582586244,244.93470918873265,-28.215290811267323,1.0,1.0,28837.30492052088,28837.30492052088,275.6320932786958,2.4820932786957997,275.6320932786958,275.6320932786958,77198.84756304105,77199.67207991649,-0.8245168754365295,0.0,8545.783548066482,8545.783548066482,0.8860095626908063,3935.1737512365107,275.6320932786958,2.4820932786957997,1.0,0.002,0.1291137065994714,0.004903916260790116,0.00019941821222419463,0.0018005817865406036,0.09970910611209731,0.09970910611209731,0.0,-1.2352020448136436e-12,0.9999881417608585,0.9999881417608585,0.0,0.09257082081681457,1.0977399480349991e-06,0.0,0.0,0.0,1600077.1299714758,266.59843689767115,0.0,1.0,1284556.4263597198,2597.9321043726372,,,,,,,,,,,,,,,,,,2.0,15247.989187457013,1553.3343505835871,0.37171768418761053,6.175347969391544,2.926520877605899
2361.0,-29.965507190399308,5.017388561571385,35.0548240347057,24.623619520012312,5.005971572925579,-26.46835931404934,-39.96943450821561,1.5088236971336557,-6.551583926523961,-6.551583926523739,40.10952749223622,41100.0641752693,25757.841926867117,25757.841926867117,66857.90610213642,77208.71593343368,77199.59871678008,25757.841926867117,102957.44064364719,102957.44064364719,102957.44064364719,130477.69748091878,125961.09199501754,4516.605485901236,0.0,90972.35864765977,54863.78933840314,40120.6325658407,27520.25683727159,67640.88940311229,20878.525089095645,1553.3343068443846,0.0,0.8783638908560907,2.723515511384661,0.0014947059257719628,1.0,1.0,-6.551583926523961,333711.0140024441,1559261.1606481196,4.672489355226075,1559261.1606481196,4.672489355226075,0.7586602557000548,0.09257183685217317,3.9155963075325055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155963075325055,1.2846782695466366,1.2849792586024644,3.0479197791010515,6458.176271567206,15247.984251428637,6454.328097179779,0.00032997181224832093,23233.33446623559,2369.140783675933,19292.418606106625,1967.279204020397,0.8303766570460992,0.8303766570460992,35413.39063345308,35382.83765553947,1.0010794878614753,0.8,4276.581403713883,4272.891774033241,1.0010794878614753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.839198151659,4632.441516551485,6.190540105060861,5.017388561571385,-3.7403179944819662,8.757706556053352,2.9265302845587984,3.5,0.8361515098739424,0.6,0.00023427919190268257,1.0000316262659192,0.0002342717827609836,198.8937278803686,0.0,1.4778013020397076e-06,4.1880888899805315,0.014098253238218825,7.91288702951667e-05,0.00015515032160751588,0.0006075060263988699,0.09257183634502227,0.09257183634502227,0.09257183634502227,0.09257074671694022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.19189372676,595.6077274453364,0.0,0.09257183634502227,0.09257183685217317,0.09257183685217317,0.3717173847433542,0.3717173847433542,0.5,10.007455098732029,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27520.25683727159,20878.525089095645,0.7586602557000548,0.9884244085510229,0.607621581235125,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512868253017603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.195798175315,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6710074757811,260.6710074757811,-12.478992524218881,244.9344105635295,276.4076043885731,123840.77520417592,123873.18014018332,-32.404936007396834,0.0,nan,276.4076043885731,3.2576043885730996,270.11296562325543,-3.0370343767445434,263.81832685807836,-9.331673141921613,257.5236880930544,-15.626311906945602,251.22904932819588,-21.920950671804093,244.9344105635295,-28.21558943647048,1.0,1.0,28837.30492052088,28837.30492052088,275.63206386979175,2.482063869791773,275.63206386979175,275.63206386979175,77198.79039385225,77199.59871678008,-0.8083229278272483,0.0,8545.783548066482,8545.783548066482,0.8860095288578097,3935.174289070168,275.63206386979175,2.482063869791773,1.0,0.002,0.12911480516358975,0.00490390785192904,0.0001994199004406699,0.0018005800969389122,0.09970995022033495,0.09970995022033495,0.0,-2.6204177716593335e-12,0.9999881328344558,0.9999881328344558,0.0,0.09257073828686051,1.0985653126594604e-06,0.0,0.0,0.0,1600077.1055465813,266.598416073476,0.0,1.0,1284556.4974277331,2597.931816823114,,,,,,,,,,,,,,,,,,2.0,15247.984251428637,1553.3343068443846,0.3717173847433542,6.175347969391544,2.9265302845587984
2362.0,-29.96587327768702,5.017323445301125,35.054819559570674,24.623557947948598,5.005934595646113,-26.468692489851797,-39.96975462706757,1.5087538088318357,-6.551606215369759,-6.551606215296819,40.109518954264836,41099.82405291405,25757.81411004903,25757.81411004903,66857.63816296308,77208.63478461235,77199.52768561478,25757.81411004903,102957.34179566381,102957.34179566381,102957.34179566381,130477.58968985402,125961.00276139489,4516.586928459129,0.0,90972.40979831423,54863.698370760634,40120.79047505955,27520.247894190205,67641.03836924976,20878.517045158038,1553.3344567528638,0.0,0.8783638024913969,2.7235132482393056,0.0014947059257719628,1.0,1.0,-6.551606215369759,333710.72027559264,1559260.7916692304,4.672492362191798,1559260.7916692304,4.672492362191798,0.7586602099454816,0.0925717563864609,3.9155971499086974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155971499086974,1.2846786117379156,1.2849795913550546,3.047919622956648,6458.175940715952,15247.979322298195,6454.325954887817,0.00032997172181221257,23233.342531275335,2369.141606081112,19292.412202652584,1967.2785510498065,0.8303760931808367,0.8303760931808367,35413.39672834013,35382.83765553947,1.0010797032272742,0.8,4276.582139742831,4272.891774033241,1.0010797032272742,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.84719696293,4632.441516551485,6.190521518994996,5.017323445301125,-3.7403455933518726,8.757669038652997,2.926539661184247,3.5,0.8361541889097849,0.6,0.0002342717827609836,1.000038092617769,0.00023426285907543536,198.89403014593475,0.0,1.4736318129047355e-06,4.1762725577720206,0.014099726870031729,7.912600455856577e-05,0.00015514577820241782,0.0006074883669497541,0.09257175600238095,0.09257175600238095,0.09257175600238095,0.09257066941493601,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.3077551642,595.6076893499877,0.0,0.09257175600238095,0.0925717563864609,0.0925717563864609,0.3717170854314728,0.3717170854314728,0.5,10.007422501714245,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,-7.293010639841668e-11,27520.247894190205,20878.517045158038,0.7586602099454816,0.9884182705473838,0.6076166931168581,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512886457266239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.1839818431,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67082987290263,260.67082987290263,-12.479170127097348,244.93410266441464,276.40755708192887,123841.46735056977,123874.87247531404,-33.40512474428405,0.0,nan,276.40755708192887,3.257557081928894,270.1128661981135,-3.037133801886455,263.8181753144471,-9.331824685552874,257.52348443093433,-15.626515569065646,251.22879354757725,-21.921206452422723,244.93410266441464,-28.21589733558534,1.0,1.0,28837.30492052088,28837.30492052088,275.632033269181,2.482033269181045,275.632033269181,275.632033269181,77198.69437655772,77199.52768561478,-0.8333090570667991,0.0,8545.783548066482,8545.783548066482,0.8860094756022876,3935.175135658241,275.632033269181,2.482033269181045,1.0,0.002,0.12911590077627588,0.004903899195832255,0.0001994215834982585,0.0018005784148754024,0.09971079174912925,0.09971079174912925,0.0,-1.6263392542403832e-12,0.9999881647131833,0.9999881647131833,0.0,0.09257066077317294,1.095613287959176e-06,0.0,0.0,0.0,1600077.0794037783,266.5983937846302,0.0,1.0,1284556.57349424,2597.9315090491427,,,,,,,,,,,,,,,,,,2.0,15247.979322298195,1553.3344567528638,0.3717170854314728,6.175347969391544,2.926539661184247
2363.0,-29.966171070293868,5.0172586024903785,35.05481507129691,24.623524071089946,5.005910222713407,-26.468962940987275,-39.970017050486035,1.5087020940575897,-6.551626143105864,-6.5516261431016805,40.10950962689032,41099.617336696865,25757.781363291408,25757.781363291408,66857.39869998828,77208.57314807209,77199.45223920335,25757.781363291408,102957.23360249476,102957.23360249476,102957.23360249476,130477.46721530336,125960.89899471188,4516.568220591475,0.0,90972.45145828727,54863.57642227144,40120.972262239804,27520.233612808595,67641.2058750484,20878.505302119487,1553.3342964607177,0.0,0.8783637299334154,2.7235112248354683,0.0014947059257719628,1.0,1.0,-6.551626143105864,333710.4576640824,1559260.3885763583,4.67249483127056,1559260.3885763583,4.67249483127056,0.758660176939854,0.09257167388160717,3.9155959878325297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155959878325297,1.284678872052388,1.2849798402658474,3.0479181007912266,6458.172715430078,15247.973138109852,6454.325199507195,0.00032997233381384873,23233.360065997233,2369.143394125133,19292.40994476936,1967.2783208097933,0.8303753692951378,0.8303753692951378,35413.388320311606,35382.83765553947,1.0010794061254986,0.8,4276.581124374979,4272.891774033241,1.0010794061254986,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.855162411392,4632.441516551485,6.190501797799586,5.0172586024903785,-3.740371359825193,8.757629962315571,2.926548998712004,3.5,0.8361568567748583,0.6,0.00023426285907543536,1.0000309862998846,0.0002342556003611529,198.89427602355093,0.0,1.7748677824429385e-06,5.029975295443288,0.014101501737814172,7.912365538893463e-05,0.0001551392036865007,0.0006074624435103957,0.0925716733189105,0.0925716733189105,0.0925716733189105,0.09257058344114381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.4202659127,595.6076523054771,0.0,0.0925716733189105,0.09257167388160717,0.09257167388160717,0.3717167862843891,0.3717167862843891,0.5,10.007389807929796,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,27520.233612808595,20878.505302119487,0.758660176939854,0.9884122826475326,0.6076121323534499,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512908383508587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41039.03768458078,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6706552736847,260.6706552736847,-12.479344726315276,244.933799088483,276.4075114594206,123842.68142707036,123875.52159839714,-32.840171326805304,0.0,nan,276.4075114594206,3.257511459420641,270.11276898493645,-3.0372310150635258,263.8180265105741,-9.331973489425877,257.5232840363654,-15.626715963634581,251.2285415623286,-21.92145843767139,244.933799088483,-28.216200911516978,1.0,1.0,28837.30492052088,28837.30492052088,275.6320045128807,2.482004512880735,275.6320045128807,275.6320045128807,77198.66001332563,77199.45223920335,-0.7922258777252864,0.0,8545.783548066482,8545.783548066482,0.8860095490694312,3935.1739677716923,275.6320045128807,2.482004512880735,1.0,0.002,0.12911699938874519,0.004903890954250923,0.00019942327215648878,0.0018005767265093125,0.09971163607824439,0.09971163607824439,0.0,-1.334198810459819e-12,0.9999881323112433,0.9999881323112433,0.0,0.09257057526979386,1.0986118133152283e-06,0.0,0.0,0.0,1600077.056030337,266.5983738568941,0.0,1.0,1284556.64150284,2597.931233878459,,,,,,,,,,,,,,,,,,2.0,15247.973138109852,1553.3342964607177,0.3717167862843891,6.175347969391544,2.926548998712004
2364.0,-29.966472324397056,5.01719398167598,35.0548106288178,24.623471439722948,5.005874797392034,-26.46923761222469,-39.97028317591173,1.5086400855054591,-6.551648623782057,-6.551648623764435,40.109501968159265,41099.42814063875,25757.754606594266,25757.754606594266,66857.18274723302,77208.5133578173,77199.39236386922,25757.754606594266,102957.14697046348,102957.14697046348,102957.14697046348,130477.37551704209,125960.82567361435,4516.549843427733,0.0,90972.49770805717,54863.49420135795,40121.11500744358,27520.22854657862,67641.3435540222,20878.500040813386,1553.3346349262347,0.0,0.8783636371823278,2.7235089422151,0.0014947059257719628,1.0,1.0,-6.551648623782057,333710.1614096474,1559260.0575954795,4.672497987501804,1559260.0575954795,4.672497987501804,0.7586601254228701,0.09257159458562378,3.9155964435494446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155964435494446,1.2846791770768895,1.2849801360362039,3.0479177318486976,6458.171933685131,15247.968309888705,6454.323415774764,0.00032997236337361564,23233.36917366071,2369.144322848344,19292.40461307375,1967.277777128148,0.8303748142970686,0.8303748142970686,35413.39161758333,35382.83765553947,1.001079522636196,0.8,4276.5815225591305,4272.891774033241,1.001079522636196,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.863105641658,4632.441516551485,6.190483549355345,5.01719398167598,-3.7403990190659937,8.757593000741974,2.9265583102062642,3.5,0.8361595172017898,0.6,0.0002342556003611529,1.0000313465625168,0.00023424825748350527,198.89452475975682,0.0,1.4437167220693198e-06,4.091493190344452,0.01410294545453624,7.912127314541494e-05,0.00015513432721573798,0.0006074434199183794,0.0925715943339391,0.0925715943339391,0.0925715943339391,0.09257051625192854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.5391421355,595.6076132729199,0.0,0.0925715943339391,0.09257159458562378,0.09257159458562378,0.37171648657070744,0.37171648657070744,0.5,10.007357467469243,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,-1.7621459846850485e-11,27520.22854657862,20878.500040813386,0.7586601254228701,0.9884070781923056,0.6076080985560913,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451292621939136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.09920247568,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.670481812548,260.670481812548,-12.479518187451959,244.93349835132113,276.40746527430747,123843.74434808835,123876.3704568027,-32.6261087143735,0.0,nan,276.40746527430747,3.257465274307492,270.11267188941207,-3.0373281105879073,263.817878504646,-9.332121495353988,257.523085120024,-15.62691487997597,251.22829173557759,-21.921708264422392,244.93349835132113,-28.216501648678843,1.0,1.0,28837.30492052088,28837.30492052088,275.63197502579965,2.48197502579967,275.63197502579965,275.63197502579965,77198.58579288643,77199.39236386922,-0.806570982793346,0.0,8545.783548066482,8545.783548066482,0.8860095202587384,3935.1744257671917,275.63197502579965,2.48197502579967,1.0,0.002,0.1291180863181706,0.004903882299970241,0.00019942494172373086,0.0018005750579825582,0.09971247086186542,0.09971247086186542,0.0,-2.9371080220719215e-13,0.9999882585011318,0.9999882585011318,0.0,0.09257050765635072,1.0869292730525848e-06,0.0,0.0,0.0,1600077.0296625216,266.5983513762179,0.0,1.0,1284556.7182239941,2597.9309234558004,,,,,,,,,,,,,,,,,,2.0,15247.968309888705,1553.3346349262347,0.37171648657070744,6.175347969391544,2.9265583102062642
