time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2365.0,-29.966772510502654,5.017129627198114,35.054806178765574,24.62342862216758,5.0058466605872916,-26.469510593394403,-39.97054531993342,1.5085847440754152,-6.5516686803699145,-6.551668680374698,40.109492867766356,41099.21891486618,25757.72274919357,25757.72274919357,66856.94166405975,77208.44782269644,77199.3188107155,25757.72274919357,102957.04155990906,102957.04155990906,102957.04155990906,130477.25679707504,125960.72549374416,4516.531303330873,0.0,90972.53783958073,54863.39035142613,40121.27498683845,27520.215237165976,67641.49022400443,20878.488992513856,1553.3345234239112,0.0,0.8783635630618155,2.7235069057305648,0.0014947059257719628,1.0,1.0,-6.5516686803699145,333709.8971004509,1559259.6643113468,4.672500509752608,1559259.6643113468,4.672500509752608,0.7586600908672223,0.09257151264887425,3.9155960979267337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155960979267337,1.2846794510907216,1.2849804006804935,3.047916812713323,6458.169986147566,15247.963402395828,6454.322395568056,0.0003299726910597812,23233.38147357684,2369.1455770907332,19292.40156360763,1967.2774661691435,0.8303742434371312,0.8303742434371313,35413.3891168818,35382.83765553947,1.0010794342726927,0.8,4276.581220570152,4272.891774033241,1.0010794342726927,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.87101379917,4632.441516551485,6.190464127287365,5.017129627198114,-3.740424800976695,8.757554428174808,2.9265675805980713,3.5,0.8361621658851632,0.6,0.00023424825748350527,1.0000312355087506,0.00023424094084854765,198.89477261469577,0.0,1.4604581600955632e-06,4.138938425710826,0.014104405912696336,7.911892660658643e-05,0.00015512933087691885,0.0006074238026556486,0.09257151211706736,0.09257151211706736,0.09257151211706736,0.09257043257650212,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.65126225783,595.6075763665705,0.0,0.09257151211706736,0.09257151264887425,0.09257151264887425,0.3717161875090387,0.3717161875090387,0.5,10.007325082385375,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,27520.215237165976,20878.488992513856,0.7586600908672223,0.9884013708546849,0.6076036878957022,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512944262638332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.146647711044,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6703100422638,260.6703100422638,-12.479689957736184,244.93320018751575,276.40741989753985,123844.85593532739,123877.16401419336,-32.30807886594924,0.0,nan,276.40741989753985,3.257419897539876,270.11257595523125,-3.037424044768727,263.8177320130685,-9.33226798693147,257.5228880710424,-15.62711192895756,251.22804412918515,-21.921955870814827,244.93320018751575,-28.216799812484226,1.0,1.0,28837.30492052088,28837.30492052088,275.6319463622368,2.4819463622368403,275.6319463622368,275.6319463622368,77198.53153321511,77199.3188107155,-0.7872775003925199,0.0,8545.783548066482,8545.783548066482,0.8860095421092106,3935.174078416367,275.6319463622368,2.4819463622368403,1.0,0.002,0.12911917458883945,0.004903874073368699,0.0001994266143557984,0.0018005733837594402,0.0997133071778992,0.0997133071778992,0.0,-1.884761444137517e-12,0.9999882439993191,0.9999882439993191,0.0,0.09257042437810852,1.088270765734811e-06,0.0,0.0,0.0,1600077.0061379366,266.59833131963006,0.0,1.0,1284556.7866723186,2597.930646506028,,,,,,,,,,,,,,,,,,2.0,15247.963402395828,1553.3345234239112,0.3717161875090387,6.175347969391544,2.9265675805980713
2366.0,-29.9670716892274,5.017065510621205,35.0548017561529,24.623381124716275,5.005814286056118,-26.469783091681222,-39.97081113103775,1.5085256889655565,-6.551690044369252,-6.55169004437289,40.10948475738145,41099.03180777823,25757.694134757337,25757.694134757337,66856.72594253556,77208.38593733261,77199.25499739024,25757.694134757337,102956.94913214757,102956.94913214757,102956.94913214757,130477.15640369567,125960.64344360481,4516.512960090848,0.0,90972.58054912921,54863.30756314142,40121.41442887532,27520.207271548108,67641.62170042343,20878.481712649547,1553.33469720963,0.0,0.878363478084407,2.723504736496878,0.0014947059257719628,1.0,1.0,-6.551690044369252,333709.6155621506,1559259.3138119357,4.672503401453642,1559259.3138119357,4.672503401453642,0.7586600459304993,0.09257143244396222,3.9155960339643126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155960339643126,1.284679742420735,1.2849806826787318,3.0479160717410516,6458.168416116237,15247.958506256698,6454.321121231207,0.00032997292169337607,23233.39276064819,2369.1467280516986,19292.397754529513,1967.2770777512721,0.8303736760825661,0.830373676082566,35413.38865409125,35382.83765553947,1.001079417919764,0.8,4276.581164682776,4272.891774033241,1.001079417919764,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.878898610094,4632.441516551485,6.1904455194217425,5.017065510621205,-3.7404515296881202,8.757517040309326,2.926576823633375,3.5,0.8361648067523929,0.6,0.00023424094084854765,1.0000311307617156,0.00023423364897663557,198.89501963841147,0.0,1.4552404462008565e-06,4.124151424533228,0.014105861153142536,7.911654730816708e-05,0.00015512439354038057,0.0006074044601178333,0.09257143208621091,0.09257143208621091,0.09257143208621091,0.09257036024645514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.76706145913,595.6075383124348,0.0,0.09257143208621091,0.09257143244396222,0.09257143244396222,0.3717158884820576,0.3717158884820576,0.5,10.007292927167214,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,27520.207271548108,20878.481712649547,0.7586600459304993,0.9883962604952896,0.6075997407306536,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512962241961505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.131860709866,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.67013936173555,260.67013936173555,-12.479860638264427,244.93290426466461,276.407374459324,123845.90132618605,123878.00443439529,-32.103108209238975,0.0,nan,276.407374459324,3.257374459324012,270.1124804201043,-3.0375195798956725,263.8175863810065,-9.332413618993485,257.52269234204846,-15.627307657951519,251.22779830326536,-21.922201696734618,244.93290426466461,-28.217095735335363,1.0,1.0,28837.30492052088,28837.30492052088,275.6319175310093,2.481917531009344,275.6319175310093,275.6319175310093,77198.46554279928,77199.25499739024,-0.789454590951209,0.0,8545.783548066482,8545.783548066482,0.8860095461529526,3935.1740141341343,275.6319175310093,2.481917531009344,1.0,0.002,0.12912025521733755,0.00490386564609041,0.0001994282746484849,0.001800571723614062,0.09971413732424245,0.09971413732424245,0.0,-1.7374530633662566e-12,0.9999883265360987,0.9999883265360987,0.0,0.0925703518146873,1.0806292749258625e-06,0.0,0.0,0.0,1600076.9810798692,266.5983099556307,0.0,1.0,1284556.859582508,2597.930351503074,,,,,,,,,,,,,,,,,,2.0,15247.958506256698,1553.33469720963,0.3717158884820576,6.175347969391544,2.926576823633375
2367.0,-29.967369978319734,5.017001648709382,35.05479734031612,24.623332858923845,5.005784572713413,-26.470054523203473,-39.97107303058726,1.5084691181431484,-6.5517104124347725,-6.551710412441637,40.10947610881692,41098.83992728737,25757.663613732206,25757.663613732206,66856.50354101957,77208.32457608281,77199.1860692393,25757.663613732206,102956.8496829715,102956.8496829715,102956.8496829715,130477.04577918081,125960.55117568598,4516.494603494841,0.0,90972.62695808144,54863.22320962495,40121.55972050721,27520.196096209318,67641.75581671653,20878.472183974005,1553.3346942919509,0.0,0.8783634005553994,2.723502668388437,0.0014947059257719628,1.0,1.0,-6.5517104124347725,333709.3471486008,1559258.9400538206,4.6725060396929265,1559258.9400538206,4.6725060396929265,0.758660007762439,0.09257135137629481,3.9155966750555455,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155966750555455,1.284680022079805,1.2849809530351028,3.0479159072750854,6458.16806763259,15247.953620292565,6454.319011803291,0.0003299728373368713,23233.400809032744,2369.1475487585208,19292.391449308307,1967.276434797643,0.8303731170431046,0.8303731170431046,35413.393292611145,35382.83765553947,1.001079581824118,0.8,4276.581724838344,4272.891774033241,1.001079581824118,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.886753135643,4632.441516551485,6.190426498467242,5.017001648709382,-3.740477461941616,8.757479110650998,2.9265860311780045,3.5,0.8361674374794299,0.6,0.00023423364897663557,1.0000310382663467,0.00023422637899589888,198.8952659281206,0.0,1.4503170071548936e-06,4.110198398276968,0.01410731147014969,7.911420308711156e-05,0.000155119445889524,0.0006073851865614788,0.09257135091388198,0.09257135091388198,0.09257135091388198,0.09257028160801689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.87989083433,595.6075011976178,0.0,0.09257135091388198,0.09257135137629481,0.09257135137629481,0.3717155900960493,0.3717155900960493,0.5,10.00726084816702,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,6.87805368215777e-12,27520.196096209318,20878.472183974005,0.758660007762439,0.9883910128260909,0.6075956992992556,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512980160991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.117907683605,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6699698956212,260.6699698956212,-12.480030104378784,244.93261035317784,276.40732943857654,123846.98701849101,123878.86170780753,-31.874689316500486,0.0,nan,276.40732943857654,3.257329438576562,270.11238562122145,-3.037614378778528,263.81744180396487,-9.332558196035109,257.5224979868558,-15.62750201314418,251.22755416993084,-21.922445830069137,244.93261035317784,-28.21738964682214,1.0,1.0,28837.30492052088,28837.30492052088,275.6318890971909,2.4818890971909013,275.6318890971909,275.6318890971909,77198.40550470253,77199.1860692393,-0.7805645367625402,0.0,8545.783548066482,8545.783548066482,0.8860095056227855,3935.1746584308235,275.6318890971909,2.4818890971909013,1.0,0.002,0.12912133322141858,0.004903857409542612,0.00019942993129571979,0.0018005700666411393,0.0997149656478599,0.0997149656478599,0.0,-2.0631408907678672e-12,0.9999883548742188,0.9999883548742188,0.0,0.09257027337126429,1.0780050305147757e-06,0.0,0.0,0.0,1600076.9571899378,266.5982895875652,0.0,1.0,1284556.929093808,2597.930070252457,,,,,,,,,,,,,,,,,,2.0,15247.953620292565,1553.3346942919509,0.3717155900960493,6.175347969391544,2.9265860311780045
2368.0,-29.967667463997486,5.016938032109369,35.05479294469255,24.623290250916057,5.005755021320423,-26.470325215452817,-39.97133479043839,1.5084127732526809,-6.55173110861233,-6.551731108552239,40.10946785962693,41098.637745726235,25757.634152385104,25757.634152385104,66856.27189811134,77208.25999791724,77199.12141383537,25757.634152385104,102956.75556622047,102956.75556622047,102956.75556622047,130476.94242722439,125960.46605739558,4516.47636982882,0.0,90972.66547419177,54863.12390186176,40121.712858144456,27520.186861003924,67641.89971914838,20878.464033756525,1553.3347912188458,0.0,0.8783633197272408,2.7235005669658423,0.0014947059257719628,1.0,1.0,-6.55173110861233,333709.0744113151,1559258.5835562223,4.67250879019954,1559258.5835562223,4.67250879019954,0.7586599661988955,0.09257127104589993,3.9155960574404696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155960574404696,1.2846803006370207,1.2849812223174824,3.0479147656416035,6458.165648648234,15247.948742178107,6454.318329899146,0.00032997328777260713,23233.41431027449,2369.148925502031,19292.389411051183,1967.2762269532598,0.8303725467728404,0.8303725467728404,35413.38882394948,35382.83765553947,1.001079423921787,0.8,4276.581185195146,4272.891774033241,1.001079423921787,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.894582028199,4632.441516551485,6.19040777039579,5.016938032109369,-3.740503599287817,8.757441631397185,2.9265952086856393,3.5,0.8361700596244683,0.6,0.00023422637899589888,1.000030954741832,0.00023421912880323465,198.89551155500638,0.0,1.4459647519160684e-06,4.097864106930138,0.014108757434901607,7.911186018063661e-05,0.00015511451881526227,0.0006073657983248165,0.09257127065966181,0.09257127065966181,0.09257127065966181,0.09257020743975428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487872.9937548027,595.6074637659699,0.0,0.09257127065966181,0.09257127104589993,0.09257127104589993,0.3717152922221768,0.3717152922221768,0.5,10.007228955149715,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,-6.008349373587407e-11,27520.186861003924,20878.464033756525,0.7586599661988955,0.9883854855600006,0.607591417691834,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512998026778858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.10557339226,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66980151087824,260.66980151087824,-12.480198489121733,244.93231822760296,276.4072847946656,123848.01811017292,123879.68940429443,-31.671294121514144,0.0,nan,276.4072847946656,3.2572847946656225,270.11229148097215,-3.037708519027831,263.81729816738977,-9.332701832610212,257.52230485394733,-15.627695146052645,251.22731154069155,-21.922688459308432,244.93231822760296,-28.217681772397015,1.0,1.0,28837.30492052088,28837.30492052088,275.63186083531366,2.4818608353136824,275.63186083531366,275.63186083531366,77198.3467108902,77199.12141383537,-0.7747029451711569,0.0,8545.783548066482,8545.783548066482,0.8860095446687761,3935.174037727672,275.63186083531366,2.4818608353136824,1.0,0.002,0.12912240498836622,0.004903849145814857,0.00019943157817500028,0.0018005684217106644,0.09971578908750013,0.09971578908750013,0.0,-1.1433519062076236e-13,0.9999884222645897,0.9999884222645897,0.0,0.09257019928021717,1.0717656827621019e-06,0.0,0.0,0.0,1600076.9329151525,266.59826889138765,0.0,1.0,1284556.9997248692,2597.929784471218,,,,,,,,,,,,,,,,,,2.0,15247.948742178107,1553.3347912188458,0.3717152922221768,6.175347969391544,2.9265952086856393
2369.0,-29.968025642249206,5.016874646920125,35.054788561223624,24.62322829468178,5.005718177968707,-26.470651259742795,-39.97164621306581,1.5083437964218018,-6.551752438747883,-6.551752438759343,40.1094594191804,41098.398877420484,25757.606383945098,25757.606383945098,66856.00526136559,77208.18208435811,77199.05166088999,25757.606383945098,102956.65804483509,102956.65804483509,102956.65804483509,130476.835351235,125960.3771558509,4516.458195384103,0.0,90972.71778417868,54863.03171577823,40121.873409333835,27520.177306399914,67642.05071573376,20878.4556143586,1553.334888056753,0.0,0.8783632361894189,2.723498401174497,0.0014947059257719628,1.0,1.0,-6.551752438747883,333708.7933198138,1559258.2187924562,4.672511632913798,1559258.2187924562,4.672511632913798,0.7586599236591126,0.09257119104379977,3.915597178610606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915597178610606,1.2846806382378388,1.2849815506827125,3.047914837403888,6458.165800703904,15247.943870215753,6454.315883007276,0.0003299730746928485,23233.421017138196,2369.149609411797,19292.38209712764,1967.275481140618,0.830371992264788,0.830371992264788,35413.39693600849,35382.83765553947,1.001079710565337,0.8,4276.582164821216,4272.891774033241,1.001079710565337,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.90238324299,4632.441516551485,6.190389490433017,5.016874646920125,-3.7405301780888225,8.757404825008948,2.9266043537591515,3.5,0.8361726725026147,0.6,0.00023421912880323465,1.0000372702987677,0.00023421039971166293,198.8958072950243,0.0,1.442030778822901e-06,4.086715227184102,0.01411019946568043,7.910907284630405e-05,0.0001551100559569306,0.0006073484974790907,0.0925711906553761,0.0925711906553761,0.0925711906553761,0.0925701307927655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.1062071449,595.6074267839672,0.0,0.0925711906553761,0.09257119104379977,0.09257119104379977,0.3717149951982015,0.3717149951982015,0.5,10.007197163109257,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,1.1482370609883219e-11,27520.177306399914,20878.4556143586,0.7586599236591126,0.988379337319746,0.6075865300142484,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513015844488666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.094424512514,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6696278304973,260.6696278304973,-12.480372169502687,244.9320170136898,276.407238647819,123848.69360915103,123881.3609547119,-32.66734556086833,0.0,nan,276.407238647819,3.2572386478190083,270.1121943207098,-3.037805679290159,263.81714999371866,-9.332850006281319,257.5221056668571,-15.627894333142876,251.2270613401894,-21.92293865981057,244.9320170136898,-28.217982986310176,1.0,1.0,28837.30492052088,28837.30492052088,275.6318313428421,2.4818313428420993,275.6318313428421,275.6318313428421,77198.24945130917,77199.05166088999,-0.8022095808264567,0.0,8545.783548066482,8545.783548066482,0.8860094737877359,3935.175164503659,275.6318313428421,2.4818313428420993,1.0,0.002,0.12912347349912415,0.004903840775436209,0.00019943321976509672,0.0018005667801737793,0.09971660988254835,0.09971660988254835,0.0,-6.112384903778079e-14,0.9999884574330062,0.9999884574330062,0.0,0.09257012253462545,1.068509174315286e-06,0.0,0.0,0.0,1600076.9078967846,266.5982475612521,0.0,1.0,1284557.072519473,2597.929489936096,,,,,,,,,,,,,,,,,,2.0,15247.943870215753,1553.334888056753,0.3717149951982015,6.175347969391544,2.9266043537591515
2370.0,-29.968317011248622,5.0168115349607465,35.05478416280915,24.62319340500983,5.005695808933372,-26.47091572922579,-39.97190388673914,1.5082945275242985,-6.551771387468932,-6.55177138747607,40.10945022286246,41098.20770462773,25757.573660045808,25757.573660045808,66855.78136467354,77208.12300851525,77198.97802080793,25757.573660045808,102956.55168085374,102956.55168085374,102956.55168085374,130476.71431357089,125960.27443048169,4516.4398830892005,0.0,90972.76281400365,54862.9265267498,40122.04031917095,27520.16263271715,67642.2029518881,20878.44365300932,1553.3346850288995,0.0,0.8783631684408182,2.7234964771852885,0.0014947059257719628,1.0,1.0,-6.551771387468932,333708.54361108877,1559257.8213645606,4.6725139383358245,1559257.8213645606,4.6725139383358245,0.7586598935352268,0.09257110908314847,3.9155967402015994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155967402015994,1.2846808867109931,1.2849817879993861,3.0479139066404337,6458.163828527832,15247.937772462643,6454.314307480504,0.00032997336626161344,23233.435118581645,2369.151047358848,19292.37738777268,1967.2750009200577,0.8303712855764069,0.8303712855764069,35413.39376396568,35382.83765553947,1.0010795984796599,0.8,4276.581781759921,4272.891774033241,1.0010795984796599,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.910153551643,4632.441516551485,6.190370065563618,5.0168115349607465,-3.7405549074521085,8.757366442412856,2.926613462613912,3.5,0.8361752750325463,0.6,0.00023421039971166293,1.0000303184259436,0.00023420329903628537,198.89604787266285,0.0,1.7361797151095076e-06,4.920333312620344,0.01411193564539554,7.910676665132238e-05,0.00015510363306034055,0.0006073232800044945,0.09257110850669971,0.09257110850669971,0.09257110850669971,0.09257004615818962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.21538115945,595.6073908309206,0.0,0.09257110850669971,0.09257110908314847,0.09257110908314847,0.37171469895527,0.37171469895527,0.5,10.007165292925492,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,27520.16263271715,20878.44365300932,0.7586598935352268,0.9883738028494737,0.6075823363390408,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513037297395863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.92804259795,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6694572067277,260.6694572067277,-12.480542793272264,244.93172003521957,276.4071943787495,123849.91990326576,123882.0123349008,-32.09243163503085,0.0,nan,276.4071943787495,3.2571943787495456,270.11209950975183,-3.0379004902481483,263.8170046409,-9.332995359099982,257.5219097721502,-15.628090227849782,251.22681490359503,-21.92318509640495,244.93172003521957,-28.218279964780407,1.0,1.0,28837.30492052088,28837.30492052088,275.6318037770007,2.481803777000721,275.6318037770007,275.6318037770007,77198.21768748383,77198.97802080793,-0.7603333240986103,0.0,8545.783548066482,8545.783548066482,0.8860095015042134,3935.1747239026076,275.6318037770007,2.481803777000721,1.0,0.002,0.12912454437690024,0.004903832821290678,0.00019943486598690582,0.0018005651316038336,0.09971743299345291,0.09971743299345291,0.0,-2.4092607249504017e-12,0.9999884318309843,0.9999884318309843,0.0,0.09257003820491262,1.0708782358453735e-06,0.0,0.0,0.0,1600076.8856716019,266.59822861253105,0.0,1.0,1284557.1371868658,2597.929228284595,,,,,,,,,,,,,,,,,,2.0,15247.937772462643,1553.3346850288995,0.37171469895527,6.175347969391544,2.926613462613912
2371.0,-29.968611814607012,5.016748637605688,35.054779817916696,24.623145663086348,5.00566222739596,-26.471184410404785,-39.9721653322689,1.5082348234643244,-6.551793268992299,-6.5517932689771605,40.10944296637525,41098.0197633076,25757.54777608284,25757.54777608284,66855.56753939044,77208.06237688674,77198.92265820313,25757.54777608284,102956.47043428596,102956.47043428596,102956.47043428596,130476.62900780962,125960.2070306763,4516.421977133308,0.0,90972.8041158432,54862.841446637336,40122.18074356207,27520.15857352366,67642.33931708573,20878.439159712645,1553.3350560028045,0.0,0.8783630774073468,2.7234942554105723,0.0014947059257719628,1.0,1.0,-6.551793268992299,333708.25525369373,1559257.5077670168,4.6725170361207535,1559257.5077670168,4.6725170361207535,0.758659842163816,0.09257103103309866,3.915596542366622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915596542366622,1.2846811806310965,1.2849820728657533,3.047913055317814,6458.162024677357,15247.933001182279,6454.313253944512,0.0003299736617014045,23233.446840480254,2369.152242659854,19292.3742386831,1967.2746798022874,0.8303707310905536,0.8303707310905536,35413.39233256026,35382.83765553947,1.0010795479002532,0.8,4276.581608900963,4272.891774033241,1.0010795479002532,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.917904044852,4632.441516551485,6.19035231409968,5.016748637605688,-3.7405818174398435,8.757330455045532,2.926622548251033,3.5,0.8361778709288666,0.6,0.00023420329903628537,1.000030675867586,0.00023419611486727654,198.8962912865061,0.0,1.4122962698251343e-06,4.002447628684431,0.014113347941665366,7.910442676152046e-05,0.0001550988722747649,0.0006073046080040318,0.09257103080987283,0.09257103080987283,0.09257103080987283,0.09256998315537536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.3318135735,595.6073526127718,0.0,0.09257103080987283,0.09257103103309866,0.09257103103309866,0.3717144027210747,0.3717144027210747,0.5,10.007133862858046,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27520.15857352366,20878.439159712645,0.758659842163816,0.9883686491975513,0.6075783330120087,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513054748840981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.01015691402,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6692877522859,260.6692877522859,-12.480712247714052,244.9314258269564,276.4071496781234,123850.94877209586,123882.82126566944,-31.872493573598625,0.0,nan,276.4071496781234,3.257149678123426,270.11200490761354,-3.0379950923864385,263.816860137223,-9.333139862776989,257.52171536694016,-15.62828463305982,251.226570596859,-21.92342940314097,244.9314258269564,-28.218574173043578,1.0,1.0,28837.30492052088,28837.30492052088,275.63177541714634,2.481775417146366,275.63177541714634,275.63177541714634,77198.14729925149,77198.92265820313,-0.775358951636008,0.0,8545.783548066482,8545.783548066482,0.8860095140114579,3935.174525078455,275.63177541714634,2.481775417146366,1.0,0.002,0.12912560068467774,0.004903824404937824,0.00019943648850305812,0.0018005635101931358,0.09971824425152906,0.09971824425152906,0.0,-1.3038060214798364e-12,0.999988589206984,0.999988589206984,0.0,0.09256997472422426,1.0563088743992902e-06,0.0,0.0,0.0,1600076.8600064924,266.5982067310077,0.0,1.0,1284557.2118631988,2597.92892613587,,,,,,,,,,,,,,,,,,2.0,15247.933001182279,1553.3350560028045,0.3717144027210747,6.175347969391544,2.926622548251033
2372.0,-29.968966535421274,5.01668598564893,35.054775463769005,24.6230884915218,5.005628335065862,-26.471507047906538,-39.972472459170945,1.5081688486204416,-6.551813482318721,-6.551813482289877,40.10943401274757,41097.77314984589,25757.5184324118,25757.5184324118,66855.29158225769,77207.98254211059,77198.84771242057,25757.5184324118,102956.36614483237,102956.36614483237,102956.36614483237,130476.51191177283,125960.10800169519,4516.403910077639,0.0,90972.85265400655,54862.73945440054,40122.34799956224,27520.145766940463,67642.49376650271,20878.428469716644,1553.3349710140628,0.0,0.8783630018780569,2.7234922030200406,0.0014947059257719628,1.0,1.0,-6.551813482318721,333707.9888801678,1559257.120825872,4.672519606313022,1559257.120825872,4.672519606313022,0.7586598067659069,0.0925709505713977,3.9155971936589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155971936589,1.2846815040545854,1.2849823871351433,3.0479127949619245,6458.161473014469,15247.928151387958,6454.311301604582,0.0003299736310751295,23233.455372103188,2369.1531126432765,19292.368403008397,1967.2740847290765,0.8303701749922691,0.8303701749922691,35413.39704488817,35382.83765553947,1.0010797144126535,0.8,4276.582177969712,4272.891774033241,1.0010797144126535,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.925620024692,4632.441516551485,6.190333782572867,5.01668598564893,-3.740607427017822,8.757293412666751,2.9266315934405247,3.5,0.8361804552687213,0.6,0.00023419611486727654,1.0000369108128517,0.000234187470817369,198.89658417381386,0.0,1.428904571829988e-06,4.0495155565661864,0.014114776846237196,7.910167811350067e-05,0.00015509443675377588,0.0006072873413051925,0.09257095007203502,0.09257095007203502,0.09257095007203502,0.09256990037100726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.4403282967,595.6073168860213,0.0,0.09257095007203502,0.0925709505713977,0.0925709505713977,0.3717141079549997,0.3717141079549997,0.5,10.007102372860295,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,-2.8819613362429664e-11,27520.145766940463,20878.428469716644,0.7586598067659069,0.9883623127946408,0.6075732998802884,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513072406026624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.0572248419,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66911377928346,260.66911377928346,-12.480886220716513,244.9311235330435,276.4071040260287,123851.68069393902,123884.40307940464,-32.722385465602144,0.0,nan,276.4071040260287,3.257104026028742,270.1119079271702,-3.0380920728297838,263.8167118283916,-9.333288171608388,257.52151572975544,-15.628484270244542,251.2263196313113,-21.92368036868868,244.9311235330435,-28.218876466956488,1.0,1.0,28837.30492052088,28837.30492052088,275.6317464339201,2.4817464339201365,275.6317464339201,275.6317464339201,77198.05827071563,77198.84771242057,-0.7894417049392359,0.0,8545.783548066482,8545.783548066482,0.8860094728363738,3935.1751796271947,275.6317464339201,2.4817464339201365,1.0,0.002,0.12912665898575262,0.004903816278833388,0.0001994381147814205,0.001800561883368251,0.09971905739071026,0.09971905739071026,0.0,-1.8503284841819845e-12,0.9999885676723094,0.9999885676723094,0.0,0.09256989226995614,1.0583014415653584e-06,0.0,0.0,0.0,1600076.8362980257,266.59818651768126,0.0,1.0,1284557.280846376,2597.9286470223283,,,,,,,,,,,,,,,,,,2.0,15247.928151387958,1553.3349710140628,0.3717141079549997,6.175347969391544,2.9266315934405247
2373.0,-29.969255125241947,5.01662359303676,35.054771106890946,24.623053846322023,5.005604299318809,-26.471769182788663,-39.972729748673714,1.5081183574347585,-6.551832738473195,-6.551832738509729,40.109425225637,41097.58869341017,25757.487312820285,25757.487312820285,66855.07600623046,77207.92440177221,77198.7777608879,25757.487312820285,102956.26507370819,102956.26507370819,102956.26507370819,130476.39808469504,125960.01224817093,4516.385836524116,0.0,90972.89571086993,54862.63825825296,40122.50828068551,27520.133010986858,67642.64129167236,20878.41787303774,1553.3348660619847,0.0,0.8783629309050891,2.723490247818615,0.0014947059257719628,1.0,1.0,-6.551832738473195,333707.7351205273,1559256.7410815703,4.6725220214581,1559256.7410815703,4.6725220214581,0.758659773363103,0.09257086977795058,3.9155964248547175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155964248547175,1.284681758069572,1.2849826301041911,3.0479115938709143,6458.158928046745,15247.922091420493,6454.310138110277,0.00032997407185501485,23233.470930101113,2369.154699117549,19292.36492524606,1967.2737300960125,0.8303694692578634,0.8303694692578634,35413.391482320425,35382.83765553947,1.0010795178566154,0.8,4276.581506224552,4272.891774033241,1.0010795178566154,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.933309720793,4632.441516551485,6.190314863409495,5.01662359303676,-3.7406322658499795,8.75725585888674,2.926640607829579,3.5,0.8361830308084511,0.6,0.000234187470817369,1.0000300294649989,0.0002341804385040875,198.8968224583782,0.0,1.719272000040232e-06,4.8724168481140175,0.014116496118237235,7.909937555581698e-05,0.00015508809526155201,0.0006072623913436609,0.09257086927020677,0.09257086927020677,0.09257086927020677,0.09256982018054623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.54956155655,595.6072809337844,0.0,0.09257086927020677,0.09257086977795058,0.09257086977795058,0.37171381382379504,0.37171381382379504,0.5,10.00707090084097,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,27520.133010986858,20878.41787303774,0.758659773363103,0.9883569702423955,0.607569247868353,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513093652010154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.880126133445,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.668943017235,260.668943017235,-12.481056982764983,244.93082613582328,276.4070598991435,123852.89530436012,123885.01374703478,-32.11844267465611,0.0,nan,276.4070598991435,3.2570598991435418,270.111813146225,-3.0381868537749597,263.8165663933787,-9.33343360662127,257.5213196406788,-15.628680359321152,251.2260728881605,-21.923927111839475,244.93082613582328,-28.219173864176696,1.0,1.0,28837.30492052088,28837.30492052088,275.63171899219776,2.4817189921977842,275.63171899219776,275.63171899219776,77198.02223256904,77198.7777608879,-0.7555283188557951,0.0,8545.783548066482,8545.783548066482,0.88600952144063,3935.174406978991,275.63171899219776,2.4817189921977842,1.0,0.002,0.12912771651589328,0.004903808331132143,0.0001994397402612096,0.0018005602577923776,0.09971987013060479,0.09971987013060479,0.0,-1.946412649111995e-12,0.9999885759902636,0.9999885759902636,0.0,0.09256981224743292,1.0575305176518047e-06,0.0,0.0,0.0,1600076.813712233,266.5981672615268,0.0,1.0,1284557.3465629462,2597.9283811258797,,,,,,,,,,,,,,,,,,2.0,15247.922091420493,1553.3348660619847,0.37171381382379504,6.175347969391544,2.926640607829579
2374.0,-29.969547370048623,5.016561497162574,35.054766840180655,24.623028910160087,5.00559319990172,-26.472033313053622,-39.97298291707409,1.5080791428623095,-6.551849723560849,-6.551849723548031,40.10941911027206,41097.36946291173,25757.451607941784,25757.451607941784,66854.82107085352,77207.84856855769,77198.751892073,25757.451607941784,102956.20350001479,102956.20350001479,102956.20350001479,130476.33310735,125959.96479595813,4516.368311391872,0.0,90972.92671944242,54862.526855980665,40122.666514957506,27520.12960733521,67642.79612229271,20878.41416194156,1553.3351500319511,0.0,0.8783628620789625,2.7234885232141135,0.0014947059257719628,1.0,1.0,-6.551849723560849,333707.51128936675,1559256.4767986601,4.672524363548374,1559256.4767986601,4.672524363548374,0.7586597323428532,0.09257079180702897,3.9155953919217477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155953919217477,1.284681956011643,1.2849828190578636,3.0479103202148976,6458.156229322481,15247.917344453237,6454.30971160771,0.00032997459917570425,23233.484978332635,2369.156131638494,19292.363650401345,1967.27360009803,0.8303689123002103,0.8303689123002103,35413.38400868798,35382.83765553947,1.0010792537721882,0.8,4276.580603695961,4272.891774033241,1.0010792537721882,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.940977071019,4632.441516551485,6.190294875577168,5.016561497162574,-3.7406553275838648,8.757216824746438,2.9266495960343226,3.5,0.8361855988669493,0.6,0.0002341804385040875,1.0000304098658648,0.00023417331732491855,198.8970637613261,0.0,1.398704766222426e-06,3.963929307474355,0.014117894823003458,7.909710993954417e-05,0.00015508332856454334,0.0006072435666912122,0.09257079155710884,0.09257079155710884,0.09257079155710884,0.09256977123171051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.6675619708,595.6072422617499,0.0,0.09257079155710884,0.09257079180702897,0.09257079180702897,0.3717135199726668,0.3717135199726668,0.5,10.007040290115887,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,-1.2846612662542611e-11,27520.12960733521,20878.41416194156,0.7586597323428532,0.9883509391005275,0.6075646161730365,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513110937125309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.971638592804,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66877572607797,260.66877572607797,-12.48122427392201,244.9305322312609,276.4070192213889,123854.18476637015,123885.65037238075,-31.465606010630232,0.0,nan,276.4070192213889,3.25701922138893,270.1117218231121,-3.0382781768879,263.816424424902,-9.333575575097996,257.5211270268434,-15.628872973156604,251.22582962896053,-21.92417037103945,244.9305322312609,-28.219467768739065,1.0,1.0,28837.30492052088,28837.30492052088,275.6316989800743,2.481698980074327,275.6316989800743,275.6316989800743,77197.99038941639,77198.751892073,-0.7615026566199958,0.0,8545.783548066482,8545.783548066482,0.8860095867432622,3935.1733688813565,275.6316989800743,2.481698980074327,1.0,0.002,0.1291287445302458,0.004903800921937902,0.00019944132108405013,0.0018005586774883556,0.09972066054202507,0.09972066054202507,0.0,-1.4275941540020654e-12,0.999988894815691,0.999988894815691,0.0,0.09256976379132432,1.0280157046493216e-06,0.0,0.0,0.0,1600076.7937902,266.5981502764391,0.0,1.0,1284557.404528912,2597.928146589248,,,,,,,,,,,,,,,,,,2.0,15247.917344453237,1553.3351500319511,0.3717135199726668,6.175347969391544,2.9266495960343226
2375.0,-29.969837751635662,5.016499548375604,35.05476266163554,24.622957629058533,5.005539712170817,-26.472300005252738,-39.973244013357885,1.508001965879818,-6.551874677728051,-6.5518746777222345,40.10941311844803,41097.21652917836,25757.433869363467,25757.433869363467,66854.65039854182,77207.80656342622,77198.70245236708,25757.433869363467,102956.13632173055,102956.13632173055,102956.13632173055,130476.26937141537,125959.91803695261,4516.351334462752,0.0,90972.98294553574,54862.47164662825,40122.79033211943,27520.133049684828,67642.92338180426,20878.41489248978,1553.335948988579,0.0,0.8783627495713651,2.723485989459647,0.0014947059257719628,1.0,1.0,-6.551874677728051,333707.182441109,1559256.2178555802,4.672528192079744,1559256.2178555802,4.672528192079744,0.7586596639920274,0.09257071891523769,3.9155968652447686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155968652447686,1.2846823317021983,1.2849831856874736,3.047910575727013,6458.156770721993,15247.912514644768,6454.307017235294,0.00032997428707158164,23233.49059578147,2369.156704458859,19292.355596741887,1967.2727788533177,0.8303683648915338,0.8303683648915338,35413.394668696834,35382.83765553947,1.0010796304487757,0.8,4276.581891016797,4272.891774033241,1.0010796304487757,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.948632066801,4632.441516551485,6.19027922403584,5.016499548375604,-3.7406843940751626,8.757183942450766,2.926658569767338,3.5,0.836188162790668,0.6,0.00023417331732491855,1.0000302160555858,0.00023416624174474164,198.89730352634783,0.0,1.416381627220833e-06,4.014025531543841,0.014119311204630678,7.909477343909986e-05,0.0001550785438858187,0.0006072250603060349,0.09257071892009174,0.09257071892009174,0.09257071892009174,0.09256972086697113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.7829280612,595.6072044524175,0.0,0.09257071892009174,0.09257071891523769,0.09257071891523769,0.37171322949924585,0.37171322949924585,0.5,10.007010349744684,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27520.133049684828,20878.41489248978,0.7586596639920274,0.9883465565375834,0.6075612122381067,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513128441196257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.02173481687,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66860759063866,260.66860759063866,-12.48139240936132,244.93024112081827,276.4069740609555,123854.99097293902,123886.61537674305,-31.624403804058282,0.0,nan,276.4069740609555,3.2569740609555424,270.1116274726626,-3.038372527337401,263.81628088446547,-9.333719115534507,257.52093429641167,-15.62906570358831,251.22558770851867,-21.924412291481303,244.93024112081827,-28.21975887918171,1.0,1.0,28837.30492052088,28837.30492052088,275.6316682406253,2.4816682406253108,275.6316682406253,275.6316682406253,77197.86996845681,77198.70245236708,-0.8324839102715487,0.0,8545.783548066482,8545.783548066482,0.8860094935989101,3935.1748495709926,275.6316682406253,2.4816682406253108,1.0,0.002,0.12912975130760465,0.0049037921601107325,0.0001994428658398769,0.0018005571354743558,0.09972143291993846,0.09972143291993846,0.0,1.314232576932195e-12,0.9999891242301255,0.9999891242301255,0.0,0.09256971213740166,1.0067778360357483e-06,0.0,0.0,0.0,1600076.7645211197,266.5981253222719,0.0,1.0,1284557.489691396,2597.927802012608,,,,,,,,,,,,,,,,,,2.0,15247.912514644768,1553.335948988579,0.37171322949924585,6.175347969391544,2.926658569767338
2376.0,-29.97012810716751,5.016437979934503,35.054758408535655,24.62294743107634,5.00553882011986,-26.47256141445946,-39.9734967975877,1.5079721272415405,-6.55188705690631,-6.551887057041347,40.10940261925512,41096.98951430761,25757.388552896315,25757.388552896315,66854.37806720391,77207.72188539198,77198.62667473815,25757.388552896315,102956.01522763446,102956.01522763446,102956.01522763446,130476.12211259354,125959.78852601949,4516.333586574057,0.0,90973.00362480296,54862.34997872512,40122.94849564205,27520.106884959085,67643.05538060113,20878.39507204852,1553.3350405264919,0.0,0.8783627224032663,2.723484732524018,0.0014947059257719628,1.0,1.0,-6.55188705690631,333707.019307276,1559255.7641222288,4.672529116585566,1559255.7641222288,4.672529116585566,0.75865966507054,0.09257063531132899,3.9155944795655815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155944795655815,1.2846824858788704,1.2849833308099046,3.047908352924159,6458.152060869474,15247.907712421307,6454.30794709535,0.0003299753316083742,23233.510032656915,2369.1586864685614,19292.358376155822,1967.2730622746628,0.830367789844865,0.830367789844865,35413.37740747068,35382.83765553947,1.0010790205149849,0.8,4276.57980652171,4272.891774033241,1.0010790205149849,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.956236619734,4632.441516551485,6.190257019819325,5.016437979934503,-3.740703881240266,8.75714186117477,2.926667484378539,3.5,0.8361907098224398,0.6,0.00023416624174474164,1.000030213416191,0.00023415916699637428,198.89754327036567,0.0,1.4073138180721873e-06,3.9883273604165788,0.01412071851844875,7.909251138242033e-05,0.0001550737303623213,0.0006072058425323468,0.09257063441550649,0.09257063441550649,0.09257063441550649,0.09256962114224622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.8787018299,595.607172792945,0.0,0.09257063441550649,0.09257063531132899,0.09257063531132899,0.37171294412426,0.37171294412426,0.5,10.006979952343691,1.3505996321327984e-10,1.3505996321327984e-10,1.3505996321327984e-10,1.3505996321327984e-10,1.3505996321327984e-10,1.3505996321327984e-10,27520.106884959085,20878.39507204852,0.75865966507054,0.9883406018702195,0.6075566705712929,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513145833709162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.996036645745,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66844354822547,260.66844354822547,-12.481556451774509,244.92995277910154,276.40693431784655,123856.32560722604,123887.18015913015,-30.854551904118846,0.0,nan,276.40693431784655,3.2569343178465715,270.1115380098192,-3.0384619901807923,263.81614170191676,-9.333858298083214,257.52074539414497,-15.62925460585501,251.22534908652395,-21.92465091347603,244.92995277910154,-28.220047220898437,1.0,1.0,28837.30492052088,28837.30492052088,275.6316469940527,2.48164699405271,275.6316469940527,275.6316469940527,77197.87459693881,77198.62667473815,-0.7520777993340744,0.0,8545.783548066482,8545.783548066482,0.8860096444229553,3935.1724519634095,275.6316469940527,2.48164699405271,1.0,0.002,0.12913077201965953,0.00490378560729394,0.0001994444372716617,0.0018005555604215244,0.09972221863583085,0.09972221863583085,0.0,-2.3068140279913774e-12,0.9999889736925718,0.9999889736925718,0.0,0.09256961459904522,1.0207122837682667e-06,0.0,0.0,0.0,1600076.7500014112,266.59811294309367,0.0,1.0,1284557.5319385095,2597.9276310762352,,,,,,,,,,,,,,,,,,2.0,15247.907712421307,1553.3350405264919,0.37171294412426,6.175347969391544,2.926667484378539
2377.0,-29.97041662754298,5.016376516217962,35.05475428868647,24.622871330380462,5.005481265070969,-26.47282683827824,-39.973750175535656,1.5078914761547477,-6.551913908575784,-6.551913908587324,40.10939795055515,41096.81678689069,25757.375774893007,25757.375774893007,66854.1925617837,77207.68388798898,77198.58909385935,25757.375774893007,102955.96486875236,102955.96486875236,102955.96486875236,130476.08256664562,125959.76550243654,4516.317064209083,0.0,90973.06276239842,54862.27388864016,40123.09874862029,27520.117697893264,67643.21644651354,20878.4009920774,1553.3362356933692,0.0,0.8783625945712448,2.7234820061072247,0.0014947059257719628,1.0,1.0,-6.551913908575784,333706.66545398557,1559255.56235927,4.672533466594103,1559255.56235927,4.672533466594103,0.7586595821018489,0.09257056665644806,3.9155963048235405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155963048235405,1.284682877723602,1.2849837136571163,3.047908844057916,6458.153101522971,15247.90290104043,6454.304918272441,0.00032997489127041475,23233.514305427918,2369.1591221699478,19292.349322801456,1967.27213908944,0.8303672474677793,0.8303672474677793,35413.39061385277,35382.83765553947,1.0010794871688888,0.8,4276.581401346917,4272.891774033241,1.0010794871688888,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.963850964595,4632.441516551485,6.190242621050876,5.016376516217962,-3.7407342921343583,8.75711080835232,2.926676410479433,3.5,0.8361932601369809,0.6,0.00023415916699637428,1.0000300225243208,0.0002341521371581417,198.89778149961572,0.0,1.4071500695230245e-06,3.9878632970282513,0.014122125668518273,7.909024407283282e-05,0.00015506892292354148,0.0006071873015923854,0.0925705665479421,0.0925705665479421,0.0925705665479421,0.0925695862257383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487873.9979297545,595.6071337927458,0.0,0.0925705665479421,0.09257056665644806,0.09257056665644806,0.37171266071040393,0.37171266071040393,0.5,10.006950538059092,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,27520.117697893264,20878.4009920774,0.7586595821018489,0.9883355061131113,0.6075526704054135,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513163224701282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.99557258236,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6682778702992,260.6682778702992,-12.481722129700756,244.9296665045847,276.40688923649765,123857.04753985278,123888.20971223146,-31.162172378680616,0.0,nan,276.40688923649765,3.2568892364976705,270.1114446898527,-3.0385553101472738,263.8160001433075,-9.333999856692458,257.52055559690734,-15.629444403092634,251.22511105064552,-21.924888949354454,244.9296665045847,-28.220333495415275,1.0,1.0,28837.30492052088,28837.30492052088,275.63161574491363,2.481615744913654,275.63161574491363,275.63161574491363,77197.74414902001,77198.58909385935,-0.8449448393366765,0.0,8545.783548066482,8545.783548066482,0.886009529029072,3935.1742863476584,275.63161574491363,2.481615744913654,1.0,0.002,0.1291317616262272,0.00490377657821036,0.00019944595472898223,0.0018005540476453744,0.09972297736449111,0.09972297736449111,0.0,2.3743567875711413e-12,0.9999893096620036,0.9999893096620036,0.0,0.09256957704580199,9.89610646074643e-07,0.0,0.0,0.0,1600076.718506712,266.5980860914242,0.0,1.0,1284557.6235766783,2597.927260298353,,,,,,,,,,,,,,,,,,2.0,15247.90290104043,1553.3362356933692,0.37171266071040393,6.175347969391544,2.926676410479433
