time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2378.0,-29.970705242888627,5.016315439145481,35.05475006890737,24.622860678378515,5.005481817188795,-26.4730865368804,-39.9740026803687,1.5078631109880694,-6.5519256113778965,-6.551925611455785,40.1093868356453,41096.6004504002,25757.32961645554,25757.32961645554,66853.93006685574,77207.5999889218,77198.50567716816,25757.32961645554,102955.83529362369,102955.83529362369,102955.83529362369,130475.92348354301,125959.62401860677,4516.299464936236,0.0,90973.08559232898,54862.16430256526,40123.24587751524,27520.08818991932,67643.33406743457,20878.37880815573,1553.3351515503182,0.0,0.8783625734138781,2.723480817849679,0.0014947059257719628,1.0,1.0,-6.5519256113778965,333706.51123367995,1559255.0820171407,4.672534186560307,1559255.0820171407,4.672534186560307,0.7586595894632174,0.09257048357110378,3.9155943418383377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155943418383377,1.2846830249139398,1.284983851850338,3.047906966857168,6458.149123959844,15247.898116745337,6454.305353197239,0.00032997574739683006,23233.53178348345,2369.160904435608,19292.350622820784,1967.2722716545186,0.8303666787558996,0.8303666787558995,35413.37641096568,35382.83765553947,1.0010789853029998,0.8,4276.579686182068,4272.891774033241,1.0010789853029998,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.971404715344,4632.441516551485,6.190220290210723,5.016315439145481,-3.7407531802838783,8.75706861942936,2.9266852655581674,3.5,0.8361957901594764,0.6,0.0002341521371581417,1.000030032477753,0.0002341451052004788,198.89801980778546,0.0,1.3982192287615363e-06,3.9625532943101938,0.014123523887747035,7.908798463594322e-05,0.0001550641525221985,0.0006071683182378774,0.09257048259869267,0.09257048259869267,0.09257048259869267,0.0925694789993617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.08932905033,595.6071035255533,0.0,0.09257048259869267,0.09257048357110378,0.09257048357110378,0.37171238251778127,0.37171238251778127,0.5,10.006920430468153,7.787548383930698e-11,7.787548383930698e-11,7.787548383930698e-11,7.787548383930698e-11,7.787548383930698e-11,7.787548383930698e-11,27520.08818991932,20878.37880815573,0.7586595894632174,0.988329906982529,0.6075484157748705,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451318050581519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.97026257964,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66811612805856,260.66811612805856,-12.48188387194142,244.92938243324699,276.4068498233522,123858.379700608,123888.80161348895,-30.421912880936915,0.0,nan,276.4068498233522,3.2568498233522405,270.11135634506394,-3.0386436549360383,263.81586286688076,-9.334137133119214,257.52036938885385,-15.629630611146126,251.22487591095353,-21.92512408904645,244.92938243324699,-28.220617566752992,1.0,1.0,28837.30492052088,28837.30492052088,275.6315942808933,2.4815942808933187,275.6315942808933,275.6315942808933,77197.75395795783,77198.50567716816,-0.7517192103259731,0.0,8545.783548066482,8545.783548066482,0.8860096531301523,3935.1723135475295,275.6315942808933,2.4815942808933187,1.0,0.002,0.1291327725942289,0.004903770185569036,0.0001994475113879376,0.001800552485997017,0.0997237556939688,0.0997237556939688,0.0,-2.6150453330542334e-12,0.999989078929021,0.999989078929021,0.0,0.09256947260228214,1.010968821640149e-06,0.0,0.0,0.0,1600076.7047803276,266.5980743886221,0.0,1.0,1284557.6635154744,2597.927098701722,,,,,,,,,,,,,,,,,,2.0,15247.898116745337,1553.3351515503182,0.37171238251778127,6.175347969391544,2.9266852655581674
2379.0,-29.970992055165528,5.016254458891254,35.05474598681216,24.62278433321046,5.005424760067601,-26.473350373628477,-39.97425955077631,1.5077830789472164,-6.551952583393188,-6.551952583470532,40.10938236083014,41096.45105151573,25757.317772936352,25757.317772936352,66853.76882445208,77207.56270523359,77198.4694718856,25757.317772936352,102955.78724482196,102955.78724482196,102955.78724482196,130475.88713981856,125959.603970573,4516.283169245547,0.0,90973.14560301472,54862.1117095004,40123.370992793694,27520.099894996605,67643.4708877903,20878.385364362468,1553.336391816629,0.0,0.8783624441913013,2.7234780792164766,0.0014947059257719628,1.0,1.0,-6.551952583393188,333706.1557948815,1559254.888632907,4.672538583889148,1559254.888632907,4.672538583889148,0.7586595050172162,0.0925704168164105,3.915596347687001,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915596347687001,1.2846834137751073,1.2849842317682532,3.047907605641784,6458.150477467793,15247.893320930327,6454.302116720073,0.0003299752268426345,23233.535207671208,2369.161253605585,19292.34094877395,1967.2712851762783,0.830366139992507,0.8303661399925069,35413.39092398493,35382.83765553947,1.0010794981275595,0.8,4276.581438799006,4272.891774033241,1.0010794981275595,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.978970568497,4632.441516551485,6.190206188284879,5.016254458891254,-3.7407835958607243,8.757038054751979,2.926694134834999,3.5,0.8361983242385712,0.6,0.0002341451052004788,1.0000298449231586,0.00023413811736635752,198.89825662766964,0.0,1.398642454521084e-06,3.963752716112752,0.014124922530201556,7.908568619671267e-05,0.00015505941900376613,0.0006071500947256149,0.09257041669900412,0.09257041669900412,0.09257041669900412,0.09256944620864259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.2080683815,595.6070646937485,0.0,0.09257041669900412,0.0925704168164105,0.0925704168164105,0.371712105442181,0.371712105442181,0.5,10.00689131200837,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,7.736389306955971e-11,27520.099894996605,20878.385364362468,0.7586595050172162,0.9883255242084161,0.6075449782830951,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513197792656718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.97146200144,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66795253264644,260.66795253264644,-12.482047467353539,244.92909995223675,276.40680511353776,123859.08259091737,123889.85306494418,-30.770474026813957,0.0,nan,276.40680511353776,3.25680511353778,270.11126408100415,-3.038735918995826,263.81572304858327,-9.334276951416712,257.52018201632615,-15.629817983673831,251.22464098419067,-21.925359015809306,244.92909995223675,-28.220900047763223,1.0,1.0,28837.30492052088,28837.30492052088,275.63156307225324,2.481563072253266,275.63156307225324,275.63156307225324,77197.62508208191,77198.4694718856,-0.8443898036930477,0.0,8545.783548066482,8545.783548066482,0.8860095263192188,3935.1743294254356,275.63156307225324,2.481563072253266,1.0,0.002,0.12913375232959617,0.004903761179443263,0.00019944901354942862,0.0018005509897217463,0.09972450677471431,0.09972450677471431,0.0,3.271174997543369e-12,0.9999894162825139,0.9999894162825139,0.0,0.09256943707727135,9.797391391534655e-07,0.0,0.0,0.0,1600076.6731444574,266.5980474166068,0.0,1.0,1284557.7555643455,2597.9267262622343,,,,,,,,,,,,,,,,,,2.0,15247.893320930327,1553.336391816629,0.371712105442181,6.175347969391544,2.926694134834999
2380.0,-29.9712787191302,5.016193804503214,35.05474177030278,24.622754577454202,5.005409703987141,-26.473609876810674,-39.974508283752925,1.5077408626263298,-6.551967330376954,-6.551967330371292,40.10937032770179,41096.24216982212,25757.278911737845,25757.278911737845,66853.52108155997,77207.492732347,77198.3629646508,25757.278911737845,102955.64187638865,102955.64187638865,102955.64187638865,130475.71087978563,125959.44528472993,4516.265595055708,0.0,90973.18035990343,54862.00751736043,40123.525380603336,27520.069003396984,67643.59438400032,20878.36199266245,1553.3353150340183,0.0,0.8783624100216532,2.723476581866228,0.0014947059257719628,1.0,1.0,-6.551967330376954,333705.9614583937,1559254.3686090256,4.672539746651882,1559254.3686090256,4.672539746651882,0.7586595073611659,0.0925703353057787,3.9155957827446266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155957827446266,1.2846836256661898,1.2849844347313282,3.0479066631787592,6458.148480501736,15247.888551616285,6454.301196905504,0.0003299755721897688,23233.54743633318,2369.1625005820724,19292.33819938665,1967.2710048167978,0.8303655846036162,0.8303655846036162,35413.386836428675,35382.83765553947,1.0010793536917755,0.8,4276.580945178747,4272.891774033241,1.0010793536917755,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.986474491841,4632.441516551485,6.19018568544697,5.016193804503214,-3.740804717437163,8.756998521940377,2.9267029315235495,3.5,0.836200837578157,0.6,0.00023413811736635752,1.000029829560011,0.0002341311333376652,198.89849332558975,0.0,1.38986802432823e-06,3.938885980946204,0.014126312398225885,7.908346062888573e-05,0.0001550546567374718,0.0006071313600161602,0.0925703342802108,0.0925703342802108,0.0925703342802108,0.09256932754379342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.29548933625,595.6070356751738,0.0,0.0925703342802108,0.0925703353057787,0.0925703353057787,0.3717118329394045,0.3717118329394045,0.5,10.006861108636658,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,27520.069003396984,20878.36199266245,0.7586595073611659,0.9883200573589386,0.6075407811200314,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513214971540984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.94659526628,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66779125276025,260.66779125276025,-12.482208747239724,244.92881917985142,276.4067633261433,123860.24442210195,123890.57937212939,-30.334950027434537,0.0,nan,276.4067633261433,3.2567633261433,270.11117449662487,-3.038825503375108,263.81558566719684,-9.334414332803135,257.5199968379411,-15.63000316205887,251.22440800880398,-21.925591991196,244.92881917985142,-28.22118082014856,1.0,1.0,28837.30492052088,28837.30492052088,275.6315358622198,2.4815358622198005,275.6315358622198,275.6315358622198,77197.60818000302,77198.3629646508,-0.7547846477827989,0.0,8545.783548066482,8545.783548066482,0.8860095620352095,3935.1737616583496,275.6315358622198,2.4815358622198005,1.0,0.002,0.12913476711290223,0.0049037542102785105,0.00019945057485330872,0.0018005494207311162,0.09972528742665436,0.09972528742665436,0.0,-4.415575110411352e-12,0.9999890376881377,0.9999890376881377,0.0,0.09256932052089388,1.0147848848160612e-06,0.0,0.0,0.0,1600076.6558475003,266.598032669623,0.0,1.0,1284557.8058921741,2597.926522630533,,,,,,,,,,,,,,,,,,2.0,15247.888551616285,1553.3353150340183,0.3717118329394045,6.175347969391544,2.9267029315235495
2381.0,-29.971564156927826,5.016133318904096,35.0547376261289,24.622701841313415,5.005372173158718,-26.473870523909547,-39.97476089335976,1.5076785402946904,-6.5519901182423155,-6.55199011824425,40.109363970896,41096.06433311376,25757.25830562188,25757.25830562188,66853.32263873564,77207.43954267321,77198.31267758539,25757.25830562188,102955.57098320726,102955.57098320726,102955.57098320726,130475.64030990895,125959.39149538495,4516.248814524002,0.0,90973.22591599703,54861.9280887201,40123.66425252992,27520.069326701683,67643.7335792316,20878.360605617345,1553.3359149472415,0.0,0.8783623106491558,2.7234742680780197,0.0014947059257719628,1.0,1.0,-6.5519901182423155,333705.6611589417,1559254.0938929599,4.672543128209917,1559254.0938929599,4.672543128209917,0.7586594480472424,0.09257026434095306,3.9155961674206723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155961674206723,1.2846839315933356,1.2849847317573704,3.047906236800467,6458.147577057299,15247.88377571302,6454.2995219686045,0.0003299756349958655,23233.556788345715,2369.163454221953,19292.33319288817,1967.2704942960308,0.8303650348777196,0.8303650348777197,35413.38961969482,35382.83765553947,1.001079452039835,0.8,4276.58128129071,4272.891774033241,1.001079452039835,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4160.993975564873,4632.441516551485,6.190169574116055,5.016133318904096,-3.740831886800161,8.756965205704256,2.9267117248813097,3.5,0.8362033499660885,0.6,0.0002341311333376652,1.0000297020357258,0.0002341241793729252,198.89872901155962,0.0,1.3891127842432884e-06,3.936745630545479,0.014127701511010128,7.908120043371071e-05,0.00015504993290395448,0.0006071129230375566,0.09257026427547434,0.09257026427547434,0.09257026427547434,0.09256927417795498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.4079470685,595.6069987936592,0.0,0.09257026427547434,0.09257026434095306,0.09257026434095306,0.37171155946758827,0.37171155946758827,0.5,10.006831405461991,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,1.9326762412674725e-12,27520.069326701683,20878.360605617345,0.7586594480472424,0.9883150899769578,0.6075369019212643,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513232141580747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.94445491588,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6676299357018,260.6676299357018,-12.482370064298152,244.9285398129057,276.40672005897056,123861.13109784947,123891.47303869714,-30.341940847661554,0.0,nan,276.40672005897056,3.2567200589705863,270.11108400949604,-3.038915990503938,263.81544796011093,-9.334552039889047,257.5198119109109,-15.630188089089074,251.22417586181678,-21.925824138183202,244.9285398129057,-28.221460187094266,1.0,1.0,28837.30492052088,28837.30492052088,275.63150718991676,2.4815071899167833,275.63150718991676,275.63150718991676,77197.52974408897,77198.31267758539,-0.7829334964189911,0.0,8545.783548066482,8545.783548066482,0.8860095377157626,3935.174148257776,275.63150718991676,2.4815071899167833,1.0,0.002,0.12913576561230206,0.0049037458802745045,0.00019945210771073763,0.0018005478918332704,0.09972605385536881,0.09972605385536881,0.0,-4.559920149804775e-13,0.9999892135967968,0.9999892135967968,0.0,0.09256926584075725,9.985001958062826e-07,0.0,0.0,0.0,1600076.6291192677,266.59800988175766,0.0,1.0,1284557.8836615444,2597.926207967497,,,,,,,,,,,,,,,,,,2.0,15247.88377571302,1553.3359149472415,0.37171155946758827,6.175347969391544,2.9267117248813097
2382.0,-29.97184896281862,5.016073091810012,35.0547334465194,24.62266314486044,5.005346914053953,-26.47412937512571,-39.97500945171339,1.507627327007985,-6.552008220942355,-6.552008220912326,40.10935466600381,41095.86403527388,25757.227481309073,25757.227481309073,66853.09151658295,77207.3767563468,77198.23415799803,25757.227481309073,102955.4616393071,102955.4616393071,102955.4616393071,130475.51457329611,125959.28296269629,4516.231610599814,0.0,90973.2635164236,54861.828006145886,40123.8172336419,27520.052933989005,67643.8701676309,20878.347470943845,1553.335607530362,0.0,0.8783622479007581,2.7234724300037088,0.0014947059257719628,1.0,1.0,-6.552008220942355,333705.42260094057,1559253.691772466,4.6725452634825455,1559253.691772466,4.6725452634825455,0.7586594226771187,0.0925701882532972,3.915595717053847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915595717053847,1.2846841854970714,1.2849849767864423,3.0479052838490577,6458.145557867613,15247.879014818503,6454.298621480131,0.0003299759863770394,23233.569063374405,2369.16470592653,19292.33050126786,1967.270219827144,0.8303644803191453,0.8303644803191453,35413.386361132834,35382.83765553947,1.0010793368969666,0.8,4276.580887781211,4272.891774033241,1.0010793368969666,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.001433829758,4632.441516551485,6.1901510708210195,5.016073091810012,-3.7408554740009143,8.756928565810925,2.926720468066414,3.5,0.8362058480189755,0.6,0.0002341241793729252,1.000029636349105,0.00023411724099263966,198.89896417625485,0.0,1.3831347483784926e-06,3.919803876904648,0.014129084645758506,7.907897654494378e-05,0.00015504520282798144,0.0006070943321429892,0.09257018767162452,0.09257018767162452,0.09257018767162452,0.09256918676980269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.5077095745,595.6069658957202,0.0,0.09257018767162452,0.0925701882532972,0.0925701882532972,0.371711286938441,0.371711286938441,0.5,10.00680137861265,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,-3.001332515850663e-11,27520.052933989005,20878.347470943845,0.7586594226771187,0.9883096775940187,0.6075327141015531,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45132492382165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.927513162234,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66746976129326,260.66746976129326,-12.482530238706715,244.92826181657105,276.4066777064809,123862.14353472018,123892.27055667453,-30.127021954373106,0.0,nan,276.4066777064809,3.2566777064809003,270.1109945282494,-3.0390054717505564,263.8153113500875,-9.334688649912493,257.5196281721174,-15.630371827882584,251.22394499425334,-21.926055005746633,244.92826181657105,-28.221738183428926,1.0,1.0,28837.30492052088,28837.30492052088,275.63147989914006,2.4814798991400835,275.63147989914006,275.63147989914006,77197.48357866945,77198.23415799803,-0.7505793285818072,0.0,8545.783548066482,8545.783548066482,0.8860095661882192,3935.1736956391164,275.63147989914006,2.4814798991400835,1.0,0.002,0.12913677463557438,0.004903738340928924,0.0001994536587425683,0.001800546338740734,0.09972682937128415,0.09972682937128415,0.0,-2.5166977876689423e-12,0.9999890999035783,0.9999890999035783,0.0,0.09256917922931947,1.0090239777344092e-06,0.0,0.0,0.0,1600076.607886331,266.5979917790576,0.0,1.0,1284557.9454415988,2597.925957998963,,,,,,,,,,,,,,,,,,2.0,15247.879014818503,1553.335607530362,0.371711286938441,6.175347969391544,2.926720468066414
2383.0,-29.972132748051546,5.016013077349889,35.054729292147414,24.62262032730507,5.005315264085304,-26.474387946817107,-39.975261746998854,1.5075704632620113,-6.552028522598732,-6.5520285225748855,40.10934703182165,41095.68027650191,25757.20186177931,25757.20186177931,66852.88213828122,77207.31752038393,77198.17252479655,25757.20186177931,102955.37438657586,102955.37438657586,102955.37438657586,130475.42002212285,125959.20540061263,4516.214621510227,0.0,90973.30081044055,54861.74049762585,40123.95590312744,27520.045635546994,67644.00153867443,20878.34074928507,1553.3357853692944,0.0,0.878362166870571,2.723470368657591,0.0014947059257719628,1.0,1.0,-6.552028522598732,333705.1550651871,1559253.3618534997,4.672548020868631,1559253.3618534997,4.672548020868631,0.7586593796311518,0.09257011480769003,3.9155949984168434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155949984168434,1.2846844657982037,1.28498524823911,3.047904059448555,6458.142963509872,15247.874257068594,6454.298118011498,0.00032997648635452675,23233.58285196067,2369.166111971027,19292.328996366425,1967.2700663699047,0.8303639227446298,0.8303639227446298,35413.38116154183,35382.83765553947,1.0010791531669017,0.8,4276.58025986974,4272.891774033241,1.0010791531669017,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.008872613495,4632.441516551485,6.190133847419898,5.016013077349889,-3.7408806865999717,8.756893763949861,2.926729188424539,3.5,0.8362083395498683,0.6,0.00023411724099263966,1.0000295302086182,0.000234110327665824,198.89919849867886,0.0,1.3800366518556278e-06,3.911023871358849,0.014130464682410361,7.907671928041482e-05,0.00015504052171222483,0.0006070758913683256,0.09257011450434875,0.09257011450434875,0.09257011450434875,0.09256911876434597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.61480055214,595.6069306966825,0.0,0.09257011450434875,0.09257011480769003,0.09257011480769003,0.37171101358276026,0.37171101358276026,0.5,10.006771507407052,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,-2.3874235921539366e-11,27520.045635546994,20878.34074928507,0.7586593796311518,0.988304662905832,0.6075288176588145,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513266297041765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.91873315669,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6673100335719,260.6673100335719,-12.482689966428097,244.9279850598443,276.4066350077583,123863.05578456663,123893.0987885515,-30.04300398488305,0.0,nan,276.4066350077583,3.256635007758348,270.11090501793103,-3.0390949820689457,263.8151750281655,-9.33482497183445,257.51944503859863,-15.630554961401344,251.22371504913315,-21.92628495086683,244.9279850598443,-28.222014940155674,1.0,1.0,28837.30492052088,28837.30492052088,275.6314523853593,2.4814523853593187,275.6314523853593,275.6314523853593,77197.42001082533,77198.17252479655,-0.7525139712233795,0.0,8545.783548066482,8545.783548066482,0.8860096116208739,3935.1729734089276,275.6314523853593,2.4814523853593187,1.0,0.002,0.12913777855932487,0.004903730433166602,0.00019945520099672354,0.0018005447979811482,0.09972760049836177,0.09972760049836177,0.0,-1.0221281286637574e-12,0.999989154989711,0.999989154989711,0.0,0.0925691108838425,1.00392384754599e-06,0.0,0.0,0.0,1600076.5840741987,266.59797147740125,0.0,1.0,1284558.014726139,2597.925677666547,,,,,,,,,,,,,,,,,,2.0,15247.874257068594,1553.3357853692944,0.37171101358276026,6.175347969391544,2.926729188424539
2384.0,-29.972474534111413,5.015953289867269,35.05472512545538,24.622562422323995,5.005281306228275,-26.474698949657224,-39.97555951410902,1.5075057227300395,-6.552048013503338,-6.552048013508725,40.10933836939285,41095.454372112436,25757.174681040655,25757.174681040655,66852.6290531531,77207.24291066687,77198.09836952802,25757.174681040655,102955.27305056868,102955.27305056868,102955.27305056868,130475.30627135084,125959.10879242574,4516.197478925097,0.0,90973.35082709361,54861.65494205786,40124.106538928616,27520.033220782167,67644.13975971079,20878.33039253635,1553.3357005403454,0.0,0.8783620941497857,2.7234683896329472,0.0014947059257719628,1.0,1.0,-6.552048013503338,333704.89821369253,1559252.9874969462,4.672550495493348,1559252.9874969462,4.672550495493348,0.7586593455406793,0.09257003973988759,3.9155960371563654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155960371563654,1.2846847828906502,1.284985556523889,3.0479041157052866,6458.143082711136,15247.869510272332,6454.29575384716,0.00032997628618602415,23233.589462196273,2369.1667860274683,19292.32192972101,1967.2693457726145,0.8303633823396871,0.8303633823396871,35413.388677186864,35382.83765553947,1.001079418735859,0.8,4276.5811674718425,4272.891774033241,1.001079418735859,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.016280479574,4632.441516551485,6.190116294875933,5.015953289867269,-3.7409052500656976,8.756858539932967,2.926737872548752,3.5,0.8362108207282148,0.6,0.000234110327665824,1.000035565874452,0.0002341020016234253,198.89948071322763,0.0,1.3750551625953468e-06,3.896906330795213,0.014131839737572956,7.907405525996277e-05,0.0001550362724058612,0.000607059413847885,0.09257003927901768,0.09257003927901768,0.09257003927901768,0.09256903877930121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.71761342534,595.606896838341,0.0,0.09257003927901768,0.09257003973988759,0.09257003973988759,0.37171073990394,0.37171073990394,0.5,10.006741492238332,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,27520.033220782167,20878.33039253635,0.7586593455406793,0.9882989020280347,0.6075242366610613,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513283294771462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.90461561613,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66714518871964,260.66714518871964,-12.482854811280333,244.92769927804625,276.40659109984165,123863.6976316042,123894.70311051185,-31.005478907636284,0.0,nan,276.40659109984165,3.256591099841671,270.11081273524354,-3.0391872647564355,263.8150343707133,-9.334965629286671,257.51925600635957,-15.630743993640408,251.22347764211372,-21.926522357886256,244.92769927804625,-28.22230072195373,1.0,1.0,28837.30492052088,28837.30492052088,275.6314242170153,2.4814242170153307,275.6314242170153,275.6314242170153,77197.3310883925,77198.09836952802,-0.767281135515077,0.0,8545.783548066482,8545.783548066482,0.8860095459511491,3935.174017342147,275.6314242170153,2.4814242170153307,1.0,0.002,0.1291387873177736,0.0049037226448813125,0.0001994567510503136,0.0018005432466641858,0.0997283755251568,0.0997283755251568,0.0,-2.2855007816846573e-12,0.9999891027427019,0.9999891027427019,0.0,0.09256903098034645,1.0087595411391792e-06,0.0,0.0,0.0,1600076.5612130046,266.59795198649664,0.0,1.0,1284558.0812437758,2597.9254085293337,,,,,,,,,,,,,,,,,,2.0,15247.869510272332,1553.3357005403454,0.37171073990394,6.175347969391544,2.926737872548752
2385.0,-29.972752586699617,5.015893752670333,35.05472094489843,24.622526519838743,5.005259351855595,-26.474951392825144,-39.97580395136026,1.5074581585336464,-6.552066082649901,-6.5520660826465225,40.10932963640404,41095.27153585368,25757.144664101135,25757.144664101135,66852.41619995481,77207.1888881803,77198.02734016541,25757.144664101135,102955.17200426655,102955.17200426655,102955.17200426655,130475.19141749105,125959.01119274217,4516.180224748876,0.0,90973.39777824606,54861.55579904523,40124.2688657787,27520.019413224494,67644.2882790032,20878.31911902751,1553.3355158496704,0.0,0.8783620294066518,2.723466554968666,0.0014947059257719628,1.0,1.0,-6.552066082649901,333704.66009828966,1559252.6100929382,4.672552698645786,1559252.6100929382,4.672552698645786,0.7586593165335713,0.09256996345711073,3.9155961491663835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155961491663835,1.284685022559508,1.2849857855519597,3.0479036342816936,6458.1420626323115,15247.863592066666,6454.293609898258,0.0003299763383285863,23233.600788379048,2369.1679409766894,19292.315521314267,1967.2686922969892,0.8303627017196522,0.8303627017196522,35413.38948761864,35382.83765553947,1.001079447372859,0.8,4276.581265340965,4272.891774033241,1.001079447372859,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.02366142146,4632.441516551485,6.1900981008366,5.015893752670333,-3.740928693618503,8.756822446288837,2.9267465251204117,3.5,0.8362132928915462,0.6,0.0002341020016234253,1.0000289338182984,0.0002340952283546236,198.89971030323423,0.0,1.6560455094958735e-06,4.6932329739113055,0.014133495783082452,7.907186842552336e-05,0.00015503013319790194,0.0006070353925544563,0.09256996294628012,0.09256996294628012,0.09256996294628012,0.09256895859061991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.820642989,595.6068629060719,0.0,0.09256996294628012,0.09256996345711073,0.09256996345711073,0.3717104651048969,0.3717104651048969,0.5,10.00671136134759,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27520.019413224494,20878.31911902751,0.7586593165335713,0.9882935854719579,0.6075201998778316,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513303766595602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.700942259245,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6669830422997,260.6669830422997,-12.483016957700272,244.92741722973895,276.40654885531103,123864.86195938484,123895.35989406893,-30.49793468406599,0.0,nan,276.40654885531103,3.2565488553110526,270.1107225299428,-3.0392774700571863,263.8148962046877,-9.33510379531225,257.5190698795597,-15.630930120440269,251.22324355455817,-21.92675644544181,244.92741722973895,-28.222582770261027,1.0,1.0,28837.30492052088,28837.30492052088,275.6313978362508,2.481397836250835,275.6313978362508,275.6313978362508,77197.2994812682,77198.02734016541,-0.727858897211263,0.0,8545.783548066482,8545.783548066482,0.8860095388698096,3935.1741299122154,275.6313978362508,2.481397836250835,1.0,0.002,0.12913979973903564,0.004903715102668737,0.00019945830734378585,0.0018005416902580197,0.09972915367189292,0.09972915367189292,0.0,-2.3981944902162766e-12,0.9999890631659639,0.9999890631659639,0.0,0.09256895103478367,1.0124223270563519e-06,0.0,0.0,0.0,1600076.540019408,266.5979339173501,0.0,1.0,1284558.1429093005,2597.9251590243143,,,,,,,,,,,,,,,,,,2.0,15247.863592066666,1553.3355158496704,0.3717104651048969,6.175347969391544,2.9267465251204117
2386.0,-29.973034199543388,5.015834492715691,35.05471685281818,24.622506438195728,5.005249237005071,-26.47520585588433,-39.976051811221964,1.5074208933037336,-6.552082443080792,-6.552082443076395,40.10932382452674,41095.067922654445,25757.111285491923,25757.111285491923,66852.17920814636,77207.1138305525,77198.00233053176,25757.111285491923,102955.11361602368,102955.11361602368,102955.11361602368,130475.13010765598,125958.9666060794,4516.163501576576,0.0,90973.42317095074,54861.45359682578,40124.410637916626,27520.016491632297,67644.42712954892,20878.31580107967,1553.3358064196202,0.0,0.878361962812114,2.7234648938010184,0.0014947059257719628,1.0,1.0,-6.552082443080792,333704.4445004856,1559252.3589266047,4.672554964800104,1559252.3589266047,4.672554964800104,0.7586592765098052,0.09256989009090966,3.915594376524796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915594376524796,1.2846852108497722,1.284985965184334,3.047901807739169,6458.1381924078805,15247.85893926201,6454.294034223807,0.00032997717142562013,23233.617791557946,2369.1696748184086,19292.31678965173,1967.2688216314166,0.8303621486216276,0.8303621486216276,35413.376661934395,35382.83765553947,1.0010789941711005,0.8,4276.579716489478,4272.891774033241,1.0010789941711005,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.031021759881,4632.441516551485,6.190079129618726,5.015834492715691,-3.7409507894924747,8.756785282208167,2.9267551535491148,3.5,0.83621575815689,0.6,0.0002340952283546236,1.0000293043668118,0.00023408836854320545,198.89994283344566,0.0,1.347201202465129e-06,3.8179682077861754,0.014134842984284917,7.906965102811825e-05,0.00015502557732650533,0.0006070172787971741,0.09256988987324787,0.09256988987324787,0.09256988987324787,0.09256891242639519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487874.93390965735,595.6068257882374,0.0,0.09256988987324787,0.09256989009090966,0.09256989009090966,0.3717101886598266,0.3717101886598266,0.5,10.006682036964955,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,27520.016491632297,20878.31580107967,0.7586592765098052,0.9882880533545612,0.6075159427982354,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513320421041929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.825677493114,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66682385634067,260.66682385634067,-12.483176143659307,244.9271377287532,276.4065099843815,123866.04584481995,123895.98694885275,-29.941104032795,0.0,nan,276.4065099843815,3.2565099843815233,270.1106355329916,-3.0393644670083972,263.8147610817361,-9.335238918263883,257.51888663059225,-15.631113369407728,251.22301217958932,-21.92698782041066,244.9271377287532,-28.222862271246782,1.0,1.0,28837.30492052088,28837.30492052088,275.63137854927436,2.481378549274382,275.63137854927436,275.63137854927436,77197.27152669804,77198.00233053176,-0.7308038337214384,0.0,8545.783548066482,8545.783548066482,0.8860096509372541,3935.1723484074196,275.63137854927436,2.481378549274382,1.0,0.002,0.12914078454634997,0.004903707990307308,0.0001994598216873571,0.0018005401769799112,0.09972991084367855,0.09972991084367855,0.0,-1.3327316680800116e-12,0.9999893614572963,0.9999893614572963,0.0,0.09256890528218086,9.84808728805907e-07,0.0,0.0,0.0,1600076.5208299898,266.5979175569192,0.0,1.0,1284558.198743386,2597.9249331139044,,,,,,,,,,,,,,,,,,2.0,15247.85893926201,1553.3358064196202,0.3717101886598266,6.175347969391544,2.9267551535491148
2387.0,-29.97331402971616,5.015775368201633,35.054712844217505,24.622440081462287,5.005196538425436,-26.475462972912723,-39.976300090178825,1.5073454817019032,-6.552106374909897,-6.552106374882206,40.10931804702822,41094.89928274396,25757.094954099615,25757.094954099615,66851.99423684357,77207.07253807984,77197.95375976185,25757.094954099615,102955.04871386147,102955.04871386147,102955.04871386147,130475.06841219285,125958.92114864553,4516.147263547315,0.0,90973.47349464094,54861.376088322184,40124.55267368751,27520.019698331384,67644.5723720189,20878.316432582633,1553.3365683227112,0.0,0.8783618550315618,2.723462463867601,0.0014947059257719628,1.0,1.0,-6.552106374909897,333704.1291269613,1559252.1092461383,4.6725586324792046,1559252.1092461383,4.6725586324792046,0.7586592110560351,0.09256982109775645,3.9155950591264417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155950591264417,1.2846855777450576,1.2849863233523529,3.047901468621827,6458.137473858927,15247.85420586515,6454.292252568098,0.00032997718800315305,23233.62659338345,2369.1705723548257,19292.311464163588,1967.2682785827565,0.8303616048326143,0.8303616048326142,35413.381600797096,35382.83765553947,1.0010791686881988,0.8,4276.580312914954,4272.891774033241,1.0010791686881988,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.038368787523,4632.441516551485,6.19006427513547,5.015775368201633,-3.740978592419305,8.756753960620937,2.9267637663839148,3.5,0.8362182189668328,0.6,0.00023408836854320545,1.0000291189279977,0.0002340815523393373,198.90017389216482,0.0,1.364416098917998e-06,3.8667552243336063,0.014136207400383835,7.906742993904722e-05,0.00015502093860415823,0.0006069992212595854,0.09256982110048172,0.09256982110048172,0.09256982110048172,0.09256886388018103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.04441031074,595.6067895715518,0.0,0.09256982110048172,0.09256982109775645,0.09256982109775645,0.37170991384468705,0.37170991384468705,0.5,10.006653320819625,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,27520.019698331384,20878.316432582633,0.7586592110560351,0.98828319690135,0.6075121453460887,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513337288773194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.87446450967,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6666633833959,260.6666633833959,-12.48333661660405,244.92686023274305,276.4064665344971,123866.75082917364,123896.93400042322,-30.18317124957047,0.0,nan,276.4064665344971,3.2564665344971218,270.1105452738848,-3.0394547261151956,263.8146240134052,-9.335375986594784,257.5187027530377,-15.631297246962276,251.22278149280763,-21.92721850719235,244.92686023274305,-28.223139767256924,1.0,1.0,28837.30492052088,28837.30492052088,275.6313489338739,2.481348933873903,275.6313489338739,275.6313489338739,77197.15312203481,77197.95375976185,-0.8006377270357916,0.0,8545.783548066482,8545.783548066482,0.8860096077827774,3935.1730344220737,275.6313489338739,2.481348933873903,1.0,0.002,0.12914175015735413,0.004903699585986896,0.00019946130327850583,0.0018005386975662408,0.09973065163925292,0.09973065163925292,0.0,8.447465817129629e-13,0.9999895688280704,0.9999895688280704,0.0,0.09256885548603709,9.65611719359226e-07,0.0,0.0,0.0,1600076.4927599444,266.5978936250901,0.0,1.0,1284558.2804167722,2597.9246026551104,,,,,,,,,,,,,,,,,,2.0,15247.85420586515,1553.3365683227112,0.37170991384468705,6.175347969391544,2.9267637663839148
2388.0,-29.97359360717736,5.015716553676867,35.054708719799834,24.62240473777058,5.005179317632964,-26.475716314689066,-39.97654403848571,1.5073020260453982,-6.552120962518245,-6.552120962506746,40.1093066984172,41094.711553329995,25757.058089614085,25757.058089614085,66851.76964294408,77207.00879884291,77197.85422566356,25757.058089614085,102954.91231527764,102954.91231527764,102954.91231527764,130474.90381480934,125958.77378888598,4516.130025923349,0.0,90973.51436011058,54861.29289632534,40124.69051531693,27519.99149953169,67644.68201484861,20878.295013600127,1553.3356151658427,0.0,0.8783618191208438,2.723460982706387,0.0014947059257719628,1.0,1.0,-6.552120962518245,333703.93689164676,1559251.61880519,4.672559854490051,1559251.61880519,4.672559854490051,0.7586592101220458,0.09256974092302231,3.9155954933022157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155954933022157,1.2846857950793131,1.2849865319803504,3.0479012909615593,6458.137097418137,15247.849498794038,6454.290248317091,0.00032997711719842904,23233.63445374387,2369.171373888522,19292.305473323202,1967.2676676870494,0.8303610660541505,0.8303610660541505,35413.38474221126,35382.83765553947,1.0010792796915882,0.8,4276.580692277482,4272.891774033241,1.0010792796915882,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.04566640862,4632.441516551485,6.190044559603425,5.015716553676867,-3.7409992780939056,8.756715831770773,2.9267723213100334,3.5,0.8362206632314381,0.6,0.0002340815523393373,1.0000290926972744,0.00023407474247371494,198.90040474269,0.0,1.3557441346595663e-06,3.842178877625211,0.014137563144518495,7.90652476478963e-05,0.00015501630469144098,0.0006069811440381694,0.09256973999751883,0.09256973999751883,0.09256973999751883,0.09256875294985328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.13228432916,595.6067604392292,0.0,0.09256973999751883,0.09256974092302231,0.09256974092302231,0.3717096424929543,0.3717096424929543,0.5,10.006623710072947,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,27519.99149953169,20878.295013600127,0.7586592101220458,0.9882782748283083,0.6075083854235479,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451335404976511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.84988816296,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6665051056925,260.6665051056925,-12.483494894307455,244.92658474335053,276.40642546848557,123867.90019253908,123897.67046422334,-29.770271684269915,0.0,nan,276.40642546848557,3.2564254684855882,270.11045732319997,-3.0395426768000107,263.8144891780333,-9.335510821966693,257.5185210329921,-15.631478967007865,251.22255288809382,-21.92744711190616,244.92658474335053,-28.223415256649446,1.0,1.0,28837.30492052088,28837.30492052088,275.6313226990905,2.4813226990905264,275.6313226990905,275.6313226990905,77197.12753121872,77197.85422566356,-0.7266944448347203,0.0,8545.783548066482,8545.783548066482,0.8860095803339294,3935.173470768727,275.6313226990905,2.4813226990905264,1.0,0.002,0.1291427449693286,0.0049036927399724395,0.0001994628338008382,0.0018005371630752495,0.0997314169004191,0.0997314169004191,0.0,-3.123912153263353e-12,0.9999892533759002,0.9999892533759002,0.0,0.09256874611081359,9.948122087186755e-07,0.0,0.0,0.0,1600076.4756498898,266.59787903748173,0.0,1.0,1284558.3302006507,2597.9244012245313,,,,,,,,,,,,,,,,,,2.0,15247.849498794038,1553.3356151658427,0.3717096424929543,6.175347969391544,2.9267723213100334
2389.0,-29.973872077846515,5.01565791722968,35.054704655964684,24.62236195513981,5.005146148435216,-26.475970255225683,-39.976791793573625,1.5072443259976929,-6.552142218586766,-6.552142218581318,40.10930018864435,41094.52968147382,25757.036432984838,25757.036432984838,66851.56611445866,77206.95158824539,77197.80325656613,25757.036432984838,102954.83968955096,102954.83968955096,102954.83968955096,130474.82940220377,125958.71593637715,4516.1134658266255,0.0,90973.55022653559,54861.20379664216,40124.82936654825,27519.98971265281,67644.81907920106,20878.29220590197,1553.3360772936178,0.0,0.8783617286359897,2.72345882446036,0.0014947059257719628,1.0,1.0,-6.552142218586766,333703.6567796048,1559251.3374791923,4.672562933612091,1559251.3374791923,4.672562933612091,0.7586591573579986,0.09256966945431086,3.9155945561349963,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155945561349963,1.2846860790274843,1.284986807245997,3.0478998878069317,6458.134124301856,15247.844787457907,6454.290027605143,0.00032997771660302645,23233.649174426715,2369.172874980418,19292.30481360042,1967.2676004140478,0.8303605115478574,0.8303605115478574,35413.37796147731,35382.83765553947,1.001079040091076,0.8,4276.5798734244945,4272.891774033241,1.001079040091076,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.052959732644,4632.441516551485,6.190028505342498,5.01565791722968,-3.7410249712076626,8.756682888437343,2.9267808712087318,3.5,0.8362231060596377,0.6,0.00023407474247371494,1.0000289775895783,0.00023406795974844393,198.90063467979328,0.0,1.3544850285304356e-06,3.8386105708552543,0.014138917629547025,7.906303135937527e-05,0.00015501171111433965,0.0006069630121764791,0.09256966932274992,0.09256966932274992,0.09256966932274992,0.09256869759620183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.2413410704,595.6067246561329,0.0,0.09256966932274992,0.09256966945431086,0.09256966945431086,0.3717093700515345,0.3717093700515345,0.5,10.006594558940764,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,27519.98971265281,20878.29220590197,0.7586591573579986,0.9882732635619348,0.6075044658388223,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513370795657263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.84631985619,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6663472748514,260.6663472748514,-12.483652725148602,244.9263109419115,276.4063836082394,123868.78134084461,123898.46756166329,-29.68622081870212,0.0,nan,276.4063836082394,3.256383608239446,270.1103690747199,-3.0396309252800506,263.8143545413143,-9.33564545868569,257.5183400080295,-15.63165999197048,251.22232547489372,-21.927674525106255,244.9263109419115,-28.223689058088468,1.0,1.0,28837.30492052088,28837.30492052088,275.63129547877674,2.481295478776758,275.63129547877674,275.63129547877674,77197.05995734256,77197.80325656613,-0.7432992235699203,0.0,8545.783548066482,8545.783548066482,0.886009639582192,3935.172528915671,275.63129547877674,2.481295478776758,1.0,0.002,0.12914372478378733,0.004903684763737639,0.0001994643384259114,0.0018005356612230655,0.0997321692129557,0.0997321692129557,0.0,-3.510230300873829e-13,0.9999894153810083,0.9999894153810083,0.0,0.0925686896396295,9.798146813639814e-07,0.0,0.0,0.0,1600076.4507182797,266.5978577814132,0.0,1.0,1284558.4027423137,2597.924107713691,,,,,,,,,,,,,,,,,,2.0,15247.844787457907,1553.3360772936178,0.3717093700515345,6.175347969391544,2.9267808712087318
2390.0,-29.974149727981946,5.01559951995459,35.05470057478853,24.62231774060058,5.005118522925813,-26.476222902882633,-39.977035637106724,1.507191698360022,-6.5521602756832635,-6.552160275724225,40.10929156466952,41094.35028497196,25757.007866581363,25757.007866581363,66851.35815155332,77206.89505024122,77197.7314460416,25757.007866581363,102954.73931262296,102954.73931262296,102954.73931262296,130474.71529127927,125958.61863992973,4516.096651349534,0.0,90973.5936718898,54861.124160486186,40124.96612378179,27519.975978656308,67644.9421024381,20878.28099482425,1553.3358941142492,0.0,0.8783616635431957,2.7234569910247277,0.0014947059257719628,1.0,1.0,-6.5521602756832635,333703.4188237002,1559250.9647857607,4.672565148664338,1559250.9647857607,4.672565148664338,0.7586591285914216,0.0925695944959084,3.9155950555694474,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155950555694474,1.2846863391939558,1.2849870587592418,3.047899659325551,6458.133640177228,15247.840088975263,6454.288101527653,0.00032997767390066315,23233.657306439585,2369.173704214955,19292.29905642591,1967.2670133456288,0.8303599731187709,0.8303599731187709,35413.381575060994,35382.83765553947,1.0010791677788011,0.8,4276.580309807019,4272.891774033241,1.0010791677788011,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.060215255433,4632.441516551485,6.190010846790938,5.01559951995459,-3.7410482087691017,8.756647728723692,2.926789376803292,3.5,0.836225536229512,0.6,0.00023406795974844393,1.0000288922696068,0.00023406119718923026,198.90086393983717,0.0,1.3490883612614434e-06,3.8233164158149306,0.014140266717908287,7.906085011767496e-05,0.00015500710963076896,0.0006069450720483502,0.09256959400984985,0.09256959400984985,0.09256959400984985,0.09256861750257192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.34085859277,595.6066918712603,0.0,0.09256959400984985,0.0925695944959084,0.0925695944959084,0.37170909829919313,0.37170909829919313,0.5,10.006565265901894,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,27519.975978656308,20878.28099482425,0.7586591285914216,0.9882683918971648,0.6075007089627003,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513387475292419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.83102570115,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66619038819294,260.66619038819294,-12.483809611807033,244.92603871365873,276.4063420631728,123869.77143867334,123899.28006886817,-29.508630194855503,0.0,nan,276.4063420631728,3.2563420631728377,270.1102813930162,-3.039718606983797,263.8142207229752,-9.335779277024756,257.5181600530545,-15.63183994694549,251.22209938328024,-21.92790061671974,244.92603871365873,-28.22396128634125,1.0,1.0,28837.30492052088,28837.30492052088,275.63126901859806,2.481269018598084,275.63126901859806,275.63126901859806,77197.00515040562,77197.7314460416,-0.7262956359772943,0.0,8545.783548066482,8545.783548066482,0.8860096080076526,3935.1730308472947,275.63126901859806,2.481269018598084,1.0,0.002,0.12914470914175372,0.004903677339881336,0.00019946585137958043,0.0018005341474521372,0.09973292568979021,0.09973292568979021,0.0,-1.1682824846426243e-12,0.9999893663007297,0.9999893663007297,0.0,0.09256861013867895,9.84357229447363e-07,0.0,0.0,0.0,1600076.4295387932,266.5978397243167,0.0,1.0,1284558.464366676,2597.923858375387,,,,,,,,,,,,,,,,,,2.0,15247.840088975263,1553.3358941142492,0.37170909829919313,6.175347969391544,2.926789376803292
