time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2391.0,-29.974426556628917,5.015541344064205,35.054696505057876,24.622273386362963,5.0050910785467995,-26.476474793115546,-39.977279340941436,1.5071393154459896,-6.552179072639774,-6.552179072652936,40.10928373117598,41094.1746197594,25756.98125567076,25756.98125567076,66851.15587543015,77206.83885093589,77197.66835030973,25756.98125567076,102954.64960598049,102954.64960598049,102954.64960598049,130474.6160017036,125958.53606386155,4516.079937842051,0.0,90973.6374584978,54861.04825608087,40125.0991137966,27519.966395723117,67645.06550951971,20878.272725189076,1553.335926543412,0.0,0.8783615914302657,2.723455082468053,0.0014947059257719628,1.0,1.0,-6.552179072639774,333703.17111807683,1559250.6262532356,4.672567602606071,1559250.6262532356,4.672567602606071,0.7586590922739561,0.09256952057712209,3.915595626764234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915595626764234,1.284686598174213,1.2849873091118997,3.047899489516781,6458.13328037282,15247.835397648289,6454.2860933983075,0.00032997759935628613,23233.665099804115,2369.174498916971,19292.29305399291,1967.2664012678042,0.830359436237013,0.830359436237013,35413.38570785579,35382.83765553947,1.0010793138131058,0.8,4276.580808890362,4272.891774033241,1.0010793138131058,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.067448951752,4632.441516551485,6.189993690719769,5.015541344064205,-3.7410719664837098,8.756613310547916,2.9267978568206896,3.5,0.8362279590916256,0.6,0.00023406119718923026,1.0000288068497099,0.0002340544548177264,198.90109252202913,0.0,1.345078870044595e-06,3.8119535177063826,0.014141611796778331,7.905867018119777e-05,0.0001550025270080325,0.0006069272168900571,0.0925695201997723,0.0925695201997723,0.0925695201997723,0.09256854696465654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.4437400215,595.6066580312964,0.0,0.0925695201997723,0.09256952057712209,0.09256952057712209,0.3717088262515065,0.3717088262515065,0.5,10.006536067972661,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27519.966395723117,20878.272725189076,0.7586590922739561,0.9882635987102735,0.6074970038128826,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513404105816279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.819662803035,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66603436519995,260.66603436519995,-12.483965634800029,244.925767916094,276.40630081475405,123870.7539664377,123900.10015157946,-29.346185141765396,0.0,nan,276.40630081475405,3.25630081475407,270.1101942347667,-3.039805765233268,263.8140876548925,-9.335912345107488,257.51798107514855,-15.632018924851423,251.22187449554394,-21.928125504456034,244.925767916094,-28.224232083905974,1.0,1.0,28837.30492052088,28837.30492052088,275.6312428384105,2.4812428384105374,275.6312428384105,275.6312428384105,77196.94989965984,77197.66835030973,-0.7184506498888368,0.0,8545.783548066482,8545.783548066482,0.8860095718963819,3935.173604898055,275.6312428384105,2.4812428384105374,1.0,0.002,0.12914569032893128,0.004903669794416551,0.0001994673591325485,0.001800532638690973,0.09973367956627426,0.09973367956627426,0.0,-2.176478615389943e-12,0.9999894005242923,0.9999894005242923,0.0,0.09256853938873746,9.811883846302226e-07,0.0,0.0,0.0,1600076.4074915058,266.5978209273602,0.0,1.0,1284558.5285159969,2597.9235988209066,,,,,,,,,,,,,,,,,,2.0,15247.835397648289,1553.335926543412,0.3717088262515065,6.175347969391544,2.9267978568206896
2392.0,-29.974702585011034,5.015483390066889,35.05469244860527,24.622234620060794,5.005064039977143,-26.476725922510266,-39.977519133221335,1.5070873778856484,-6.552197738309701,-6.552197738306334,40.1092759747446,41093.97402984077,25756.954626098242,25756.954626098242,66850.92865593902,77206.77945827595,77197.60638909684,25756.954626098242,102954.56101519508,102954.56101519508,102954.56101519508,130474.51792951634,125958.45464652208,4516.063282994267,0.0,90973.67368807233,54860.94306950023,40125.25624285789,27519.956914321254,67645.21315717914,20878.264539626853,1553.3359601190396,0.0,0.8783615197358167,2.7234531872426477,0.0014947059257719628,1.0,1.0,-6.552197738309701,333702.92514268577,1559250.2910520972,4.6725700423075045,1559250.2910520972,4.6725700423075045,0.7586590562124719,0.09256944678847141,3.915595000948429,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915595000948429,1.2846868550297788,1.2849875573653016,3.0478983929960632,6458.130956976998,15247.830713523463,6454.285438987439,0.00032997803199359417,23233.67806579507,2369.175821080091,19292.291097915033,1967.2662018033716,0.8303588886478289,0.8303588886478289,35413.38117985874,35382.83765553947,1.0010791538141386,0.8,4276.580262081722,4272.891774033241,1.0010791538141386,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.074656584486,4632.441516551485,6.189976568995327,5.015483390066889,-3.7410955875446343,8.756578977611523,2.926806306293681,3.5,0.8362303732267661,0.6,0.0002340544548177264,1.0000287236378187,0.00023404773211543683,198.9013204438899,0.0,1.3410650583063136e-06,3.800578375240093,0.014142952861836637,7.905652528790635e-05,0.00015499792952982007,0.0006069091180243203,0.09256944642176869,0.09256944642176869,0.09256944642176869,0.09256847699229473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.5464374182,595.6066242549579,0.0,0.09256944642176869,0.09256944678847141,0.09256944678847141,0.37170855406990666,0.37170855406990666,0.5,10.006506985514205,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,-3.353761712787673e-12,27519.956914321254,20878.264539626853,0.7586590562124719,0.988258082661451,0.607492712519888,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513420687171337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.80828766057,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66587915847873,260.66587915847873,-12.484120841521246,244.92549843101182,276.4062598863931,123871.6927686422,123900.88542140169,-29.192652759505982,0.0,nan,276.4062598863931,3.2562598863931385,270.11010759504563,-3.039892404954344,263.8139553038519,-9.336044696148065,257.5178030127611,-15.632196987238899,251.22165072180906,-21.92834927819092,244.92549843101182,-28.22450156898816,1.0,1.0,28837.30492052088,28837.30492052088,275.63121692225604,2.481216922256067,275.63121692225604,275.63121692225604,77196.8962054072,77197.60638909684,-0.7101836896326859,0.0,8545.783548066482,8545.783548066482,0.8860096114608256,3935.1729759531713,275.63121692225604,2.481216922256067,1.0,0.002,0.1291466676164348,0.004903662293795033,0.0001994688609161121,0.001800531137579702,0.09973443045805604,0.09973443045805604,0.0,-1.5041860985942623e-12,0.9999894426514131,0.9999894426514131,0.0,0.09256846950055317,9.772879182427272e-07,0.0,0.0,0.0,1600076.3855982034,266.5978022616903,0.0,1.0,1284558.5922172563,2597.9233410793368,,,,,,,,,,,,,,,,,,2.0,15247.830713523463,1553.3359601190396,0.37170855406990666,6.175347969391544,2.926806306293681
2393.0,-29.974977736687016,5.015425655809773,35.05468840652228,24.62219054521995,5.005035250483182,-26.47697643796791,-39.97776262750847,1.50703395217963,-6.5522163972986505,-6.552216397281108,40.10926827635722,41093.8015138648,25756.928254267474,25756.928254267474,66850.72976813227,77206.72384476775,77197.54487092752,25756.928254267474,102954.473125195,102954.473125195,102954.473125195,130474.42077878414,125958.37408655987,4516.046692224281,0.0,90973.71585539352,54860.86809481357,40125.38640064438,27519.947653589148,67645.33405423352,20878.2565139942,1553.3360039184706,0.0,0.8783614478566506,2.723451292696699,0.0014947059257719628,1.0,1.0,-6.5522163972986505,333702.6792554858,1559249.9583595,4.672572488294959,1559249.9583595,4.672572488294959,0.7586590198790317,0.0925693731241176,3.915595283094655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915595283094655,1.284687118805515,1.2849878125657601,3.0478979868151272,6458.130096328335,15247.826036202985,6454.283781991872,0.00032997808724446803,23233.68716071526,2369.176748503848,19292.286145044396,1967.2656967511227,0.8303583504242412,0.8303583504242412,35413.38322128576,35382.83765553947,1.0010792259489496,0.8,4276.580508607927,4272.891774033241,1.0010792259489496,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.081838599283,4632.441516551485,6.1899595473800755,5.015425655809773,-3.7411191665087453,8.756544822318519,2.9268147257445976,3.5,0.8362327787841707,0.6,0.00023404773211543683,1.0000286324706995,0.0002340410309424759,198.9015476422962,0.0,1.3371543623472921e-06,3.789495462892226,0.014144290016198985,7.905434733596033e-05,0.00015499338477947648,0.000606891366353393,0.09256937276335532,0.09256937276335532,0.09256937276335532,0.09256840763283784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.6487951815,595.606590591911,0.0,0.09256937276335532,0.0925693731241176,0.0925693731241176,0.3717082819660836,0.3717082819660836,0.5,10.006478031726942,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,-1.7564616427989677e-11,27519.947653589148,20878.2565139942,0.7586590198790317,0.9882533762718329,0.6074890764959269,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513437220628518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.797204748225,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6657245401462,260.6657245401462,-12.48427545985379,244.92523015529753,276.40621892544124,123872.62956018891,123901.71154378341,-29.08198359451559,0.0,nan,276.40621892544124,3.25621892544126,270.1100211711369,-3.0399788288630702,263.81382341699884,-9.336176583001134,257.517625662956,-15.632374337043984,251.22142790904678,-21.928572090953196,244.92523015529753,-28.22476984470245,1.0,1.0,28837.30492052088,28837.30492052088,275.63119106462375,2.481191064623772,275.63119106462375,275.63119106462375,77196.83669769112,77197.54487092752,-0.7081732364022173,0.0,8545.783548066482,8545.783548066482,0.8860095936233752,3935.1732595101284,275.63119106462375,2.481191064623772,1.0,0.002,0.12914764059037892,0.004903654810406531,0.00019947035603994583,0.001800529642344777,0.0997351780199729,0.0997351780199729,0.0,-1.615277356314948e-12,0.9999894892387551,0.9999894892387551,0.0,0.0925684001495381,9.72974579499474e-07,0.0,0.0,0.0,1600076.3637127317,266.5977836027013,0.0,1.0,1284558.655895709,2597.9230834300974,,,,,,,,,,,,,,,,,,2.0,15247.826036202985,1553.3360039184706,0.3717082819660836,6.175347969391544,2.9268147257445976
2394.0,-29.975252134428892,5.015368149496683,35.05468437105339,24.62215149952101,5.005008993026107,-26.477226021678977,-39.97800594717262,1.5069828807248107,-6.5522344922318325,-6.552234492224938,40.10926038345408,41093.62468340975,25756.90091541403,25756.90091541403,66850.52559882378,77206.66515213918,77197.48191986863,25756.90091541403,102954.38283528265,102954.38283528265,102954.38283528265,130474.31990583589,125958.28979311633,4516.030112719557,0.0,90973.75333111442,54860.78722655066,40125.51789395973,27519.937070553235,67645.45496451296,20878.24757128429,1553.335971283264,0.0,0.878361379776297,2.723449455423298,0.0014947059257719628,1.0,1.0,-6.5522344922318325,333702.44080151856,1559249.6172602712,4.672574805012261,1559249.6172602712,4.672574805012261,0.7586589866742226,0.09256929901165163,3.9155949074562373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155949074562373,1.284687371525067,1.2849880567351033,3.047897094845721,6458.128206352196,15247.82136724491,6454.282836829451,0.0003299784085265727,23233.69896050239,2369.1779517472723,19292.28331989067,1967.2654086656169,0.8303578071097426,0.8303578071097426,35413.3805034099,35382.83765553947,1.0010791299114918,0.8,4276.580180392607,4272.891774033241,1.0010791299114918,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.088994757709,4632.441516551485,6.189942331890403,5.015368149496683,-3.741142279626067,8.75651042912275,2.9268231148938124,3.5,0.8362351756839465,0.6,0.0002340410309424759,1.0000285540789482,0.00023403434830721775,198.9017742186194,0.0,1.3328736729483523e-06,3.77736398913563,0.014145622889871933,7.90521710013526e-05,0.0001549888599411233,0.0006068735906979105,0.09256929861432005,0.09256929861432005,0.09256929861432005,0.0925683360654046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.74983402475,595.6065573482022,0.0,0.09256929861432005,0.09256929901165163,0.09256929901165163,0.3717080101634163,0.3717080101634163,0.5,10.006449156417055,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,-6.87805368215777e-12,27519.937070553235,20878.24757128429,0.7586589866742226,0.9882485916296047,0.6074853765854278,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513453701608838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.78507327447,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6655707019441,260.6655707019441,-12.484429298055886,244.92496302229847,276.4061783820297,123873.56986979964,123902.50511906353,-28.93524926389898,0.0,nan,276.4061783820297,3.2561783820297023,270.1099353098122,-3.040064690187762,263.8136922377627,-9.336307762237254,257.5174491657939,-15.632550834206086,251.2212060939675,-21.928793906032467,244.92496302229847,-28.225036977701507,1.0,1.0,28837.30492052088,28837.30492052088,275.6311656033502,2.4811656033502345,275.6311656033502,275.6311656033502,77196.78399756268,77197.48191986863,-0.6979223059461219,0.0,8545.783548066482,8545.783548066482,0.8860096173714569,3935.1728819935183,275.6311656033502,2.4811656033502345,1.0,0.002,0.1291486108745197,0.004903647442108093,0.00019947184724043214,0.0018005281515026507,0.09973592362021606,0.09973592362021606,0.0,-1.2569173132859213e-12,0.9999895182929923,0.9999895182929923,0.0,0.09256832872738148,9.702842701465701e-07,0.0,0.0,0.0,1600076.342488848,266.59776550776814,0.0,1.0,1284558.7176491718,2597.9228335695775,,,,,,,,,,,,,,,,,,2.0,15247.82136724491,1553.335971283264,0.3717080101634163,6.175347969391544,2.9268231148938124
2395.0,-29.97552561712863,5.0153108611661406,35.05468035394158,24.622107145283394,5.004980814995365,-26.47747497390742,-39.97824542513115,1.5069301721800663,-6.552252979405239,-6.552252979399441,40.10925284155567,41093.44513672016,25756.874737071426,25756.874737071426,66850.3198737916,77206.6102479838,77197.42237034247,25756.874737071426,102954.29710741389,102954.29710741389,102954.29710741389,130474.2254076156,125958.21175904445,4516.013648571135,0.0,90973.79652340562,54860.70552622562,40125.65666353333,27519.928300201696,67645.58496373502,20878.239910581528,1553.3360340945424,0.0,0.8783613082332247,2.7234475783246586,0.0014947059257719628,1.0,1.0,-6.552252979405239,333702.1971787646,1559249.291329736,4.6725772395632275,1559249.291329736,4.6725772395632275,0.7586589500826755,0.09256922562826914,3.915595397391119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915595397391119,1.284687631863804,1.2849883085492277,3.047896858561981,6458.127705695304,15247.816704218925,6454.280939154069,0.0003299783713466836,23233.70708424563,2369.1787801385417,19292.277647611958,1967.2648302541602,0.8303572726323004,0.8303572726323004,35413.38404826079,35382.83765553947,1.0010792551705128,0.8,4276.580608474842,4272.891774033241,1.0010792551705128,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.096127483335,4632.441516551485,6.189925430213359,5.0153108611661406,-3.7411656516494944,8.756476512815635,2.9268314765823797,3.5,0.8362375647378227,0.6,0.00023403434830721775,1.0000284589213233,0.00023402768813165375,198.90200003982483,0.0,1.3291880093014945e-06,3.7669188183604354,0.014146952077881235,7.905002908236284e-05,0.0001549843192248549,0.0006068558870246378,0.09256922528233727,0.09256922528233727,0.09256922528233727,0.09256826846738382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.8517458163,595.6065238378526,0.0,0.09256922528233727,0.09256922562826914,0.09256922562826914,0.37170773864058027,0.37170773864058027,0.5,10.006420452103923,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,27519.928300201696,20878.239910581528,0.7586589500826755,0.9882436512246916,0.6074815549122751,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513470137465758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.77462810369,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6654174106208,260.6654174106208,-12.484582589379158,244.9246969648488,276.40613785682757,123874.50558684474,123903.33797427475,-28.832387430006744,0.0,nan,276.40613785682757,3.2561378568275927,270.10984967816916,-3.040150321830822,263.8135614996653,-9.33643850033468,257.51727332124716,-15.632726678752817,251.22098514296687,-21.92901485703311,244.9246969648488,-28.22530303515117,1.0,1.0,28837.30492052088,28837.30492052088,275.63114014788243,2.4811401478824564,275.63114014788243,275.63114014788243,77196.72506553745,77197.42237034247,-0.6973048050131183,0.0,8545.783548066482,8545.783548066482,0.8860095863974854,3935.1733743780746,275.63114014788243,2.4811401478824564,1.0,0.002,0.12914957545169578,0.00490364002481107,0.00019947332946554082,0.0018005266689964097,0.0997366647327704,0.0997366647327704,0.0,-1.5380496355688056e-12,0.9999895799309612,0.9999895799309612,0.0,0.09256826105054722,9.645777219186312e-07,0.0,0.0,0.0,1600076.3208048914,266.59774702059474,0.0,1.0,1284558.7807412539,2597.922578292931,,,,,,,,,,,,,,,,,,2.0,15247.816704218925,1553.3360340945424,0.37170773864058027,6.175347969391544,2.9268314765823797
2396.0,-29.975855002473732,5.0152537884204165,35.05467633971662,24.622059298586123,5.0049501189733245,-26.477774489934628,-39.97853383244944,1.5068696072957577,-6.552271494598756,-6.5522714946051295,40.109244891207055,41093.2186575746,25756.848884062118,25756.848884062118,66850.06754163672,77206.53381552409,77197.35656478888,25756.848884062118,102954.20544885099,102954.20544885099,102954.20544885099,130474.1232187721,125958.12603793504,4515.997180837055,0.0,90973.8360743681,54860.61017905511,40125.80655034776,27519.917769921114,67645.72432026887,20878.23098074421,1553.3360138210894,0.0,0.8783612380925854,2.723445698382069,0.0014947059257719628,1.0,1.0,-6.552271494598756,333701.9531869107,1559248.9477479802,4.672579626390815,1559248.9477479802,4.672579626390815,0.7586589158912322,0.0925691519016943,3.915594998929405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915594998929405,1.284687928903734,1.2849885971019863,3.0478958436783237,6458.125555278618,15247.812050377692,6454.280180347756,0.00032997876040112784,23233.719549453403,2369.1800512359882,19292.27537948911,1967.264598969996,0.8303567295122567,0.8303567295122567,35413.38116525039,35382.83765553947,1.0010791532979455,0.8,4276.580260317592,4272.891774033241,1.0010791532979455,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.10323453694,4632.441516551485,6.189908644967424,5.0152537884204165,-3.7411890088938904,8.756442797314307,2.9268398081851608,3.5,0.8362399451957602,0.6,0.00023402768813165375,1.0000342763986274,0.00023401966678026856,198.90227202178164,0.0,1.3247222402950823e-06,3.7542628289962634,0.014148276800121531,7.904744960464773e-05,0.00015498023852700602,0.0006068398469092311,0.09256915150872355,0.09256915150872355,0.09256915150872355,0.09256819596922096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487875.9514971556,595.6064910099952,0.0,0.09256915150872355,0.0925691519016943,0.0925691519016943,0.3717074677522218,0.3717074677522218,0.5,10.006391786242284,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,27519.917769921114,20878.23098074421,0.7586589158912322,0.9882378851490285,0.6074769554246865,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451348651854891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.76197211433,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66525925578344,260.66525925578344,-12.484740744216538,244.92442210860298,276.40609640339216,123875.09344774138,123904.84060829938,-29.747160557999344,0.0,nan,276.40609640339216,3.2560964033921778,270.1097615441884,-3.0402384558115614,263.81342668510564,-9.336573314894338,257.5170918261235,-15.632908173876501,251.22075696728774,-21.929243032712236,244.92442210860298,-28.225577891396995,1.0,1.0,28837.30492052088,28837.30492052088,275.63111393232333,2.4811139323233533,275.63111393232333,275.63111393232333,77196.64398549104,77197.35656478888,-0.7125792978331447,0.0,8545.783548066482,8545.783548066482,0.8860096115884695,3935.172973924052,275.63111393232333,2.4811139323233533,1.0,0.002,0.1291505387954917,0.00490363260797446,0.00019947480977407903,0.0018005251885373711,0.09973740488703951,0.09973740488703951,0.0,-1.6885499075358634e-12,0.9999895932472539,0.9999895932472539,0.0,0.09256818855741855,9.633442757576633e-07,0.0,0.0,0.0,1600076.2990880657,266.5977285054012,0.0,1.0,1284558.843928949,2597.922322629451,,,,,,,,,,,,,,,,,,2.0,15247.812050377692,1553.3360138210894,0.3717074677522218,6.175347969391544,2.9268398081851608
2397.0,-29.976122920066256,5.015196950771931,35.05467232228774,24.622022942081117,5.0049268854204385,-26.478017939517514,-39.97876922423018,1.5068219053517047,-6.552288822582852,-6.55228882257981,40.10923677082736,41093.04232458034,25756.82069127553,25756.82069127553,66849.86301585587,77206.48353940528,77197.29164580336,25756.82069127553,102954.11233707888,102954.11233707888,102954.11233707888,130474.0179080259,125958.03722702744,4515.9806809984575,0.0,90973.88233420638,54860.513721461306,40125.965125272305,27519.90557094701,67645.87069621931,20878.22092169286,1553.3358860066462,0.0,0.8783611750365264,2.7234439389838503,0.0014947059257719628,1.0,1.0,-6.552288822582852,333701.7248401392,1559248.5968184557,4.672581772136234,1559248.5968184557,4.672581772136234,0.7586588866690797,0.09256907743676623,3.915595124274841,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915595124274841,1.2846881685888683,1.2849888265377445,3.047895372599113,6458.124557118298,15247.806267504042,6454.278086358664,0.00032997881168398395,23233.730619953854,2369.181180112868,19292.269120415585,1967.2639607221208,0.8303560644646013,0.8303560644646014,35413.382072168635,35382.83765553947,1.0010791853443402,0.8,4276.580369838585,4272.891774033241,1.0010791853443402,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.110315611514,4632.441516551485,6.189891336127752,5.015196950771931,-3.7412114268777827,8.756408377649713,2.926848109342144,3.5,0.8362423169548983,0.6,0.00023401966678026856,1.000027879938877,0.000234013142508159,198.90249324871698,0.0,1.5954650152004828e-06,4.521547853078168,0.014149872265136731,7.904534434871007e-05,0.0001549743224315585,0.0006068167013008075,0.09256907698513117,0.09256907698513117,0.09256907698513117,0.09256812190621916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.05036612623,595.6064584607253,0.0,0.09256907698513117,0.09256907743676623,0.09256907743676623,0.37170719725224316,0.37170719725224316,0.5,10.006363132863518,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,27519.90557094701,20878.22092169286,0.7586588866690797,0.9882327232664635,0.6074730342243493,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513506248138939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.52925713841,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6651033880872,260.6651033880872,-12.484896611912802,244.92415073834167,276.4060560382646,123876.17909272666,123905.496068499,-29.316975772329446,0.0,nan,276.4060560382646,3.256056038264603,270.10967497802505,-3.0403250219749225,263.81329391791695,-9.336706082083026,257.51691285792225,-15.633087142077727,251.22053179805255,-21.92946820194743,244.92415073834167,-28.22584926165831,1.0,1.0,28837.30492052088,28837.30492052088,275.6310890077386,2.4810890077386034,275.6310890077386,275.6310890077386,77196.60590771018,77197.29164580336,-0.6857380931760417,0.0,8545.783548066482,8545.783548066482,0.8860096036640572,3935.173099896215,275.6310890077386,2.4810890077386034,1.0,0.002,0.1291515015611397,0.004903625407575754,0.00019947628967619335,0.0018005237078541096,0.09973814483809668,0.09973814483809668,0.0,-2.4696971898108266e-12,0.999989599477339,0.999989599477339,0.0,0.09256811466997865,9.6276678758817e-07,0.0,0.0,0.0,1600076.2787637364,266.5977111774171,0.0,1.0,1284558.9030649888,2597.9220833593768,,,,,,,,,,,,,,,,,,2.0,15247.806267504042,1553.3358860066462,0.37170719725224316,6.175347969391544,2.926848109342144
2398.0,-29.976394066144778,5.015140319133837,35.05466833758617,24.62198386145758,5.0048991173908925,-26.478264747795,-39.979008318018145,1.5067697993812248,-6.5523075549371015,-6.552307554942786,40.10922967842408,41092.85938963835,25756.79590957082,25756.79590957082,66849.65529920917,77206.42567296186,77197.23669441049,25756.79590957082,102954.03260398131,102954.03260398131,102954.03260398131,130473.93145057502,125957.96702902995,4515.964421545072,0.0,90973.91788862296,54860.425079773864,40126.103120943444,27519.898846593715,67646.00196753716,20878.214721808046,1553.3360515279576,0.0,0.8783611004531863,2.7234420369937973,0.0014947059257719628,1.0,1.0,-6.5523075549371015,333701.4779868296,1559248.2903137023,4.672584310145735,1559248.2903137023,4.672584310145735,0.7586588467563447,0.09256900505512511,3.915594498829095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915594498829095,1.2846884257824203,1.2849890754093949,3.0478942755667475,6458.122232638356,15247.801705054855,6454.277491183791,0.000329979248933655,23233.743411333187,2369.182484470557,19292.267341398063,1967.2637793128197,0.8303555307401513,0.8303555307401513,35413.37754684898,35382.83765553947,1.001079025439984,0.8,4276.579823353271,4272.891774033241,1.001079025439984,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.1173760347365,4632.441516551485,6.189874877818351,5.015140319133837,-3.7412348710911543,8.756375190224992,2.926856386298885,3.5,0.8362446817996814,0.6,0.000234013142508159,1.000028215967409,0.00023400653978725887,198.9027171419439,0.0,1.2976939892213754e-06,3.677664765453378,0.014151169959125952,7.904320603646977e-05,0.00015496993647168923,0.0006067994307324407,0.09256900477350616,0.09256900477350616,0.09256900477350616,0.09256805926258119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.1528166283,595.6064247972512,0.0,0.09256900477350616,0.09256900505512511,0.09256900505512511,0.37170692684001055,0.37170692684001055,0.5,10.006334767669308,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27519.898846593715,20878.214721808046,0.7586588467563447,0.9882277348968806,0.6074691510868377,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513522295958867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.68537405079,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66494868595805,260.66494868595805,-12.485051314041925,244.92388162135705,276.40601575099316,123877.13087998636,123906.22862486016,-29.097744873810495,0.0,nan,276.40601575099316,3.2560157509931855,270.1095889248112,-3.0404110751887856,263.8131620987542,-9.336837901245758,257.51673527282173,-15.633264727178243,251.22030844701106,-21.929691552988913,244.92388162135705,-28.226118378642923,1.0,1.0,28837.30492052088,28837.30492052088,275.631063845141,2.4810638451410227,275.631063845141,275.631063845141,77196.54849549194,77197.23669441049,-0.6881989185494604,0.0,8545.783548066482,8545.783548066482,0.8860096432051047,3935.17247132324,275.631063845141,2.4810638451410227,1.0,0.002,0.12915245476159593,0.004903617997673122,0.00019947775422896595,0.0018005222445130998,0.09973887711448297,0.09973887711448297,0.0,-1.2579342949237127e-12,0.9999897028030829,0.9999897028030829,0.0,0.09256805185385163,9.532012734765091e-07,0.0,0.0,0.0,1600076.2567921907,266.5976924450629,0.0,1.0,1284558.9669937852,2597.9218246973915,,,,,,,,,,,,,,,,,,2.0,15247.801705054855,1553.3360515279576,0.37170692684001055,6.175347969391544,2.926856386298885
2399.0,-29.97666410455935,5.015083909654344,35.05466436200408,24.62194481575864,5.004871892072409,-26.478510504869924,-39.97924727210773,1.5067182928365723,-6.552325344237829,-6.552325344186936,40.10922197325516,41092.6820814846,25756.769287446605,25756.769287446605,66849.4513689312,77206.36868683939,77197.17542311465,25756.769287446605,102953.94471056125,102953.94471056125,102953.94471056125,130473.83336637454,125957.8852052513,4515.9481611232495,0.0,90973.95458788141,54860.341155395545,40126.23714720651,27519.888655813298,67646.12580301981,20878.20608442126,1553.3360294995293,0.0,0.8783610333154435,2.7234402307577525,0.0014947059257719628,1.0,1.0,-6.552325344237829,333701.24356113654,1559247.9573278315,4.672586594787939,1559247.9573278315,4.672586594787939,0.7586588138324808,0.09256893179985307,3.915594012675307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915594012675307,1.284688680334278,1.2849893215379418,3.0478932932268563,6458.120151178004,15247.797068997746,6454.276693504193,0.00032997962081536656,23233.755668587302,2369.1837343626316,19292.264957080362,1967.263536180078,0.8303549900528588,0.8303549900528588,35413.37402935546,35382.83765553947,1.0010789011476549,0.8,4276.579398574759,4272.891774033241,1.0010789011476549,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.124408656061,4632.441516551485,6.189858018632371,5.015083909654344,-3.7412575651384525,8.756341474792796,2.92686463067268,3.5,0.8362470373350515,0.6,0.00023400653978725887,1.0000281007624798,0.0002339999642098443,198.90294012098212,0.0,1.3132991275675778e-06,3.7218897275265155,0.01415248325825352,7.90410690270386e-05,0.00015496547076022027,0.0006067818694801289,0.09256893141527828,0.09256893141527828,0.09256893141527828,0.0925679894815712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.251789134,595.6063922346875,0.0,0.09256893141527828,0.09256893179985307,0.09256893179985307,0.3717066573805683,0.3717066573805683,0.5,10.006306509287358,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,-5.0874859880423173e-11,27519.888655813298,20878.20608442126,0.7586588138324808,0.9882229111478097,0.6074654179182892,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513538537194255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.729599012855,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6647950875143,260.6647950875143,-12.485204912485699,244.92361454423158,276.4059756312243,123878.07925316012,123906.9694076379,-28.890154477755566,0.0,nan,276.4059756312243,3.2559756312243167,270.109503413588,-3.0404965864119617,263.8130311960446,-9.336968803955358,257.51655897863753,-15.633441021362444,251.2200867613593,-21.929913238640665,244.92361454423158,-28.226385455768394,1.0,1.0,28837.30492052088,28837.30492052088,275.6310388861276,2.481038886127635,275.6310388861276,275.6310388861276,77196.4924741338,77197.17542311465,-0.6829489808442304,0.0,8545.783548066482,8545.783548066482,0.8860096739400319,3935.1719827386837,275.6310388861276,2.481038886127635,1.0,0.002,0.12915340432298705,0.004903610769331348,0.0001994792135476101,0.0018005207845311593,0.09973960677380504,0.09973960677380504,0.0,-1.9212305357729775e-12,0.9999897421054904,0.9999897421054904,0.0,0.09256798223751579,9.495623372684189e-07,0.0,0.0,0.0,1600076.235926764,266.59767465576215,0.0,1.0,1284559.0277041695,2597.92157905745,,,,,,,,,,,,,,,,,,2.0,15247.797068997746,1553.3360294995293,0.3717066573805683,6.175347969391544,2.92686463067268
2400.0,-29.97693327728768,5.0150277203603215,35.05466039811533,24.621899902727478,5.00484492416278,-26.47875545713199,-39.979482314642496,1.5066671044484121,-6.552343089973306,-6.5523430899877955,40.109214359357786,41092.507555140175,25756.742861337443,25756.742861337443,66849.25041647762,77206.31557529782,77197.11521221488,25756.742861337443,102953.85807355231,102953.85807355231,102953.85807355231,130473.73689045825,125957.80491881655,4515.931971641715,0.0,90973.99991732833,54860.26483355398,40126.372315304834,27519.878816905944,67646.25113221077,20878.197703366564,1553.3360231294726,0.0,0.8783609660665257,2.7234384289459506,0.0014947059257719628,1.0,1.0,-6.552343089973306,333701.0097096589,1559247.6282864923,4.672588883213559,1559247.6282864923,4.672588883213559,0.7586587805227079,0.09256885878668916,3.9155949468458857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155949468458857,1.2846889333420286,1.2849895661568895,3.047893420129135,6458.120420068704,15247.792446092637,6454.274285927564,0.00032997938638663535,23233.761702192987,2369.184349619186,19292.257760672703,1967.2628023507216,0.8303544646776568,0.8303544646776568,35413.38078840784,35382.83765553947,1.0010791399820318,0.8,4276.5802148094435,4272.891774033241,1.0010791399820318,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.131417923844,4632.441516551485,6.189841241348852,5.0150277203603215,-3.7412801877051796,8.756307908065502,2.926872847678256,3.5,0.8362493850509303,0.6,0.0002339999642098443,1.000028010737951,0.00023399340988175784,198.90316238563528,0.0,1.3079016807517728e-06,3.706593363250524,0.014153791159934271,7.903896705145427e-05,0.00015496099715839003,0.0006067644974315917,0.09256885841863233,0.09256885841863233,0.09256885841863233,0.09256792077236228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.35057416046,595.6063597375675,0.0,0.09256885841863233,0.09256885878668916,0.09256885878668916,0.3717063888414799,0.3717063888414799,0.5,10.006278381344453,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,1.4495071809506044e-11,27519.878816905944,20878.197703366564,0.7586587805227079,0.9882181096159274,0.6074617124728344,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451355471211676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.71430264858,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66464249418397,260.66464249418397,-12.485357505816012,244.9233492879445,276.4059357008491,123879.06114235263,123907.76224637234,-28.7011040197102,0.0,nan,276.4059357008491,3.255935700849136,270.1094184180299,-3.0405815819700592,263.81290113530207,-9.337098864697907,257.5163838527192,-15.633616147280804,251.21986657025872,-21.93013342974126,244.9233492879445,-28.226650712055488,1.0,1.0,28837.30492052088,28837.30492052088,275.63101409464167,2.4810140946416936,275.63101409464167,275.63101409464167,77196.43558994548,77197.11521221488,-0.6796222693956224,0.0,8545.783548066482,8545.783548066482,0.8860096148812201,3935.172921580115,275.63101409464167,2.4810140946416936,1.0,0.002,0.1291543494955588,0.004903603571742166,0.00019948066610541413,0.0018005193329141567,0.09974033305270706,0.09974033305270706,0.0,-9.804292794290959e-13,0.999989789523659,0.999989789523659,0.0,0.09256791361454661,9.451721425527454e-07,0.0,0.0,0.0,1600076.2151124314,266.59765691002667,0.0,1.0,1284559.088265877,2597.921334019103,,,,,,,,,,,,,,,,,,2.0,15247.792446092637,1553.3360231294726,0.3717063888414799,6.175347969391544,2.926872847678256
2401.0,-29.977201758015546,5.014971752326242,35.05465644784658,24.621865816321247,5.004820316423845,-26.478999550571878,-39.97971721747888,1.5066181093615552,-6.552360646857949,-6.552360646870688,40.109206824480424,41092.31411101684,25756.71630809572,25756.71630809572,66849.03041911256,77206.25580810216,77197.05626818887,25756.71630809572,102953.7725762846,102953.7725762846,102953.7725762846,130473.64173983363,125957.72587600982,4515.915863823818,0.0,90974.03211551852,54860.163165183905,40126.521055927355,27519.869163549032,67646.3902194764,20878.189467729913,1553.3360210629014,0.0,0.8783608995408667,2.7234366463100654,0.0014947059257719628,1.0,1.0,-6.552360646857949,333700.7783469703,1559247.3026602385,4.672591147027497,1559247.3026602385,4.672591147027497,0.7586587473818284,0.09256878608191224,3.915593852391268,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915593852391268,1.2846891760469676,1.284989800497912,3.0478919923959222,6458.11739487335,15247.787831528827,6454.27414753833,0.0003299800026715529,23233.776419370035,2369.1858503535905,19292.25734701802,1967.2627601696831,0.8303539208948416,0.8303539208948416,35413.372869644074,35382.83765553947,1.001078860168695,0.8,4276.579258526037,4272.891774033241,1.001078860168695,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.138403646267,4632.441516551485,6.189824468593972,5.014971752326242,-3.7413026285301574,8.7562743808564,2.9268810370906495,3.5,0.8362517248830427,0.6,0.00023399340988175784,1.0000279387872968,0.00023398687257229482,198.90338407931756,0.0,1.3036765837093005e-06,3.6946194382321575,0.01415509483651798,7.903686637681834e-05,0.0001549565435049395,0.0006067468891357412,0.09256878571217717,0.09256878571217717,0.09256878571217717,0.09256785304761977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.44903024414,595.606327351291,0.0,0.09256878571217717,0.09256878608191224,0.09256878608191224,0.37170612129254554,0.37170612129254554,0.5,10.006250400895253,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,27519.869163549032,20878.189467729913,0.7586587473818284,0.9882128255805398,0.6074576038380501,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513570835220135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.702328723564,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6644910006821,260.6644910006821,-12.485508999317858,244.9230856624173,276.40589633937043,123879.99366005875,123908.48789715415,-28.494237095418605,0.0,nan,276.40589633937043,3.2558963393704516,270.1093342037416,-3.040665796258395,263.8127720682009,-9.337227931799077,257.5162099328188,-15.633790067181167,251.2196477975438,-21.93035220245619,244.9230856624173,-28.226914337582684,1.0,1.0,28837.30492052088,28837.30492052088,275.63098964031917,2.4809896403191942,275.63098964031917,275.63098964031917,77196.38645799083,77197.05626818887,-0.6698101980437059,0.0,8545.783548066482,8545.783548066482,0.8860096840732826,3935.1718216532245,275.63098964031917,2.4809896403191942,1.0,0.002,0.1291552896959842,0.004903596424295379,0.00019948211106097824,0.0018005178870290931,0.09974105553048912,0.09974105553048912,0.0,-1.9099288123269886e-12,0.9999898432137379,0.9999898432137379,0.0,0.09256784588053746,9.402013747806579e-07,0.0,0.0,0.0,1600076.194519603,266.59763935314203,0.0,1.0,1284559.1481830757,2597.9210915885315,,,,,,,,,,,,,,,,,,2.0,15247.787831528827,1553.3360210629014,0.37170612129254554,6.175347969391544,2.9268810370906495
2402.0,-29.977469285308317,5.014915994066386,35.05465252070295,24.62182125253605,5.004791636548496,-26.479243193114606,-39.97995585724709,1.5065655447191144,-6.552378692672676,-6.5523786926338365,40.109199590610814,41092.15690002912,25756.69111636763,25756.69111636763,66848.84801639675,77206.20324773503,77196.99969142188,25756.69111636763,102953.6908077895,102953.6908077895,102953.6908077895,130473.55194928643,125957.65204823102,4515.899901055414,0.0,90974.0753275817,54860.10146637408,40126.63762356402,27519.861141496927,67646.49876506094,20878.182378436282,1553.3361079347715,0.0,0.8783608292184113,2.723434814031731,0.0014947059257719628,1.0,1.0,-6.552378692672676,333700.5405413506,1559246.9900425586,4.672593540043559,1559246.9900425586,4.672593540043559,0.7586587109247538,0.09256871433410402,3.915594403098621,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915594403098621,1.2846894354132328,1.2849900515260204,3.047891805725897,6458.116999341966,15247.783221855669,6454.27220320919,0.00032997994024157643,23233.78418755247,2369.1866424877476,19292.251535288106,1967.262167538161,0.8303533931258583,0.8303533931258583,35413.37685420536,35382.83765553947,1.0010790009650876,0.8,4276.579739708448,4272.891774033241,1.0010790009650876,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.145366412937,4632.441516551485,6.189808057239507,5.014915994066386,-3.7413254031102356,8.756241397176622,2.9268891996009696,3.5,0.8362540570288485,0.6,0.00023398687257229482,1.000027839630135,0.00023398035864565127,198.90360498614945,0.0,1.3002929749687526e-06,3.685030291061445,0.014156395129492948,7.903473233663188e-05,0.00015495214023566296,0.0006067297330549145,0.09256871400857677,0.09256871400857677,0.09256871400857677,0.0925677885355379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.5479114979,595.6062948415282,0.0,0.09256871400857677,0.09256871433410402,0.09256871433410402,0.37170585485922886,0.37170585485922886,0.5,10.006222634175442,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,-3.8824055081931874e-11,27519.861141496927,20878.182378436282,0.7586587109247538,0.9882085434837586,0.6074543051037108,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513586916907633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.69273957639,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6643401235292,260.6643401235292,-12.485659876470777,244.92282349881276,276.40585674866014,123880.91496439457,123909.29327330997,-28.378308915411154,0.0,nan,276.40585674866014,3.2558567486601646,270.1092500984524,-3.040749901547599,263.8126434483479,-9.337356551652078,257.51603679837643,-15.633963201623544,251.21943014852565,-21.93056985147433,244.92282349881276,-28.227176501187216,1.0,1.0,28837.30492052088,28837.30492052088,275.6309649741254,2.4809649741254134,275.6309649741254,275.6309649741254,77196.3249068363,77196.99969142188,-0.6747845855861669,0.0,8545.783548066482,8545.783548066482,0.8860096492572413,3935.1723751141144,275.6309649741254,2.4809649741254134,1.0,0.002,0.12915622277802996,0.00490358921833423,0.0001994835448215811,0.0018005164524762364,0.09974177241079055,0.09974177241079055,0.0,-2.7021826616568934e-12,0.9999899200884326,0.9999899200884326,0.0,0.09256778124964962,9.330844543983494e-07,0.0,0.0,0.0,1600076.1733532918,266.5976213073273,0.0,1.0,1284559.2097688601,2597.920842406739,,,,,,,,,,,,,,,,,,2.0,15247.783221855669,1553.3361079347715,0.37170585485922886,6.175347969391544,2.9268891996009696
2403.0,-29.977736091149207,5.01486046253626,35.05464859775871,24.62178695658224,5.004767606664476,-26.47948572138489,-39.98018674375487,1.5065172373196878,-6.552395717939135,-6.552395717938289,40.109191858438756,41091.956364246886,25756.663940798448,25756.663940798448,66848.62030504533,77206.14418782595,77196.93873513723,25756.663940798448,102953.60267593568,102953.60267593568,102953.60267593568,130473.45275324414,125957.56882473362,4515.88392851052,0.0,90974.10850422198,54859.992970018524,40126.79503800384,27519.85007730846,67646.6451153123,20878.1731622499,1553.3360255478797,0.0,0.8783607663262464,2.723433085375374,0.0014947059257719628,1.0,1.0,-6.552395717939135,333700.31618450844,1559246.655889471,4.672595680213074,1559246.655889471,4.672595680213074,0.7586586810465596,0.09256864182049475,3.9155935084255495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155935084255495,1.2846896748183125,1.2849902826183108,3.047890541331947,6458.114320242909,15247.778622333637,6454.2718340552165,0.00032998046771030084,23233.797969187675,2369.188047823434,19292.250431862176,1967.26205502003,0.8303528530913146,0.8303528530913146,35413.37038093114,35382.83765553947,1.0010787722288264,0.8,4276.5789579848215,4272.891774033241,1.0010787722288264,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.152303582911,4632.441516551485,6.189791207262703,5.01486046253626,-3.7413473664636263,8.756207828999885,2.926897332113123,3.5,0.8362563806037494,0.6,0.00023398035864565127,1.000027764613579,0.00023397386245177274,198.90382529768377,0.0,1.2956434920175884e-06,3.6718536563778454,0.014157690772984965,7.903266768080906e-05,0.0001549476909648422,0.0006067121728874644,0.09256864142092894,0.09256864142092894,0.09256864142092894,0.09256771824194578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.64403240394,595.6062632049251,0.0,0.09256864142092894,0.09256864182049475,0.09256864182049475,0.3717055899088789,0.3717055899088789,0.5,10.006194940218403,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,27519.85007730846,20878.1731622499,0.7586586810465596,0.9882030393538861,0.6074500264455158,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451360294151931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.67956294171,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6641902389712,260.6641902389712,-12.485809761028804,244.92256269821473,276.40581778013797,123881.83983245627,123910.0314447701,-28.191612313807696,0.0,nan,276.40581778013797,3.2558177801379884,270.1091667635136,-3.040833236486378,263.8125157469998,-9.337484253000184,257.5158647306146,-15.634135269385354,251.21921371434627,-21.93078628565371,244.92256269821473,-28.227437301785244,1.0,1.0,28837.30492052088,28837.30492052088,275.63094081591333,2.480940815913357,275.63094081591333,275.63094081591333,77196.27685013428,77196.93873513723,-0.6618850029481109,0.0,8545.783548066482,8545.783548066482,0.8860097058189963,3935.1714759676775,275.63094081591333,2.480940815913357,1.0,0.002,0.1291571533217114,0.004903582215042077,0.000199484975079888,0.0018005150238316592,0.099742487539944,0.099742487539944,0.0,-1.0884526786825166e-12,0.9999899475309101,0.9999899475309101,0.0,0.09256771127708416,9.30543410596047e-07,0.0,0.0,0.0,1600076.1533840005,266.59760428206084,0.0,1.0,1284559.267871771,2597.9206073170067,,,,,,,,,,,,,,,,,,2.0,15247.778622333637,1553.3360255478797,0.3717055899088789,6.175347969391544,2.926897332113123
