time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2404.0,-29.978001983874286,5.014805138466518,35.054644699855906,24.621742183249467,5.00473937504868,-26.47972784796953,-39.98042136719448,1.5064652395139826,-6.552413623312987,-6.552413623329852,40.109184733994844,41091.79156450366,25756.639009755072,25756.639009755072,66848.43057425873,77206.09230393551,77196.88330856021,25756.639009755072,102953.52231831528,102953.52231831528,102953.52231831528,130473.36468794262,125957.49655105972,4515.868136882895,0.0,90974.15251060342,54859.92381113022,40126.92077719245,27519.842369627342,67646.7631468198,20878.166309108125,1553.3361238206664,0.0,0.8783606963489303,2.723431267358556,0.0014947059257719628,1.0,1.0,-6.552413623312987,333700.08022985986,1559246.347999361,4.672598061484787,1559246.347999361,4.672598061484787,0.7586586445041053,0.09256857082894318,3.9155942250674176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155942250674176,1.284689931448526,1.2849905309625447,3.047890490316577,6458.114212147461,15247.774028347114,6454.269699608144,0.0003299803316301143,23233.80495562894,2369.1887602421766,19292.24405185704,1967.2614044405625,0.8303523288028221,0.8303523288028222,35413.37556608703,35382.83765553947,1.0010789554488055,0.8,4276.579584153083,4272.891774033241,1.0010789554488055,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.159219817611,4632.441516551485,6.189774927882721,5.014805138466518,-3.741369958982824,8.756175097449342,2.926905440091646,3.5,0.8362586971690417,0.6,0.00023397386245177274,1.0000276696510715,0.00023396738865576652,198.90404485565244,0.0,1.2921178123156442e-06,3.6618618801025358,0.01415898289079728,7.903056965931052e-05,0.0001549432927924622,0.000606695062471095,0.0925685705209361,0.0925685705209361,0.0925685705209361,0.09256765493040064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.7420046027,595.6062309961377,0.0,0.0925685705209361,0.09256857082894318,0.09256857082894318,0.3717053261722015,0.3717053261722015,0.5,10.006167471823064,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,1.688249540165998e-11,27519.842369627342,20878.166309108125,0.7586586445041053,0.988198510388023,0.607446530373057,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513618922950409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.66957116543,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66404086757603,260.66404086757603,-12.485959132423943,244.92230313233017,276.40577860323015,123882.75248173678,123910.84757428816,-28.09509255138771,0.0,nan,276.40577860323015,3.255778603230169,270.1090835088089,-3.0409164911910693,263.8123884144961,-9.33761158550385,257.5156933203282,-15.634306679671795,251.2189982262628,-21.931001773737165,244.92230313233017,-28.227696867669806,1.0,1.0,28837.30492052088,28837.30492052088,275.63091642468265,2.4809164246826754,275.63091642468265,275.63091642468265,77196.21596707567,77196.88330856021,-0.6673414845427033,0.0,8545.783548066482,8545.783548066482,0.8860096605124784,3935.1721961927547,275.63091642468265,2.4809164246826754,1.0,0.002,0.12915807638105903,0.00490357507711871,0.0001994863934176605,0.0018005136048288065,0.09974319670883025,0.09974319670883025,0.0,-1.7535330826268236e-12,0.9999900283612585,0.9999900283612585,0.0,0.09256764776859605,9.230603471233287e-07,0.0,0.0,0.0,1600076.132382409,266.597586376687,0.0,1.0,1284559.3289782517,2597.92036007458,,,,,,,,,,,,,,,,,,2.0,15247.774028347114,1553.3361238206664,0.3717053261722015,6.175347969391544,2.926905440091646
2405.0,-29.97826718985144,5.014750039362532,35.05464080723242,24.621707677748077,5.004715784053428,-26.479968892451353,-39.98065578108651,1.5064174871008216,-6.552430488157995,-6.552430488153023,40.10917709147611,41091.61377408409,25756.612046376802,25756.612046376802,66848.2258204609,77206.03390864772,77196.82325495861,25756.612046376802,102953.43530133541,102953.43530133541,102953.43530133541,130473.26682386262,125957.4144849128,4515.85233894981,0.0,90974.18646655873,54859.838184356246,40127.053646891654,27519.831522527205,67646.88516941886,20878.157260138283,1553.3360477504898,0.0,0.8783606339853092,2.723429554992338,0.0014947059257719628,1.0,1.0,-6.552430488157995,333699.8579872731,1559246.0177215836,4.672600183668797,1559246.0177215836,4.672600183668797,0.7586586147174565,0.09256849912337352,3.915593492682904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915593492682904,1.284690168175001,1.284990759427155,3.047889358603327,6458.111814182887,15247.769443759817,6454.269144309382,0.0003299807870495228,23233.817973332218,2369.1900876784853,19292.24239203188,1967.2612351854998,0.8303517921236846,0.8303517921236846,35413.37026702756,35382.83765553947,1.0010787682039886,0.8,4276.578944229631,4272.891774033241,1.0010787682039886,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.166110480938,4632.441516551485,6.189758198189283,5.014750039362532,-3.74139172546518,8.756141764827712,2.926913518101501,3.5,0.8362610051718574,0.6,0.00023396738865576652,1.000027598244901,0.000233960931744675,198.9042638469724,0.0,1.287664211205981e-06,3.64924037455775,0.014160270555008486,7.90284735630227e-05,0.00015493891509274382,0.0006066778077004967,0.0925684987294492,0.0925684987294492,0.0925684987294492,0.09256758562265567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.8371085341,595.6061996946378,0.0,0.0925684987294492,0.09256849912337352,0.09256849912337352,0.371705064047105,0.371705064047105,0.5,10.006140078743442,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,-4.945377440890297e-12,27519.831522527205,20878.157260138283,0.7586586147174565,0.9881937010557432,0.6074428064377513,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513634849720123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.65694965989,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6638924003441,260.6638924003441,-12.486107599655895,244.92204473746958,276.4057400636152,123883.67005610104,123911.59508535,-27.9250292489631,0.0,nan,276.4057400636152,3.255740063615235,270.10900099815655,-3.0409990018434314,263.81226193279707,-9.337738067202906,257.515522867572,-15.634477132428003,251.21878380245414,-21.931216197545837,244.92204473746958,-28.2279552625304,1.0,1.0,28837.30492052088,28837.30492052088,275.6308925325809,2.480892532580924,275.6308925325809,275.6308925325809,77196.16855756189,77196.82325495861,-0.6546973967197118,0.0,8545.783548066482,8545.783548066482,0.8860097068142556,3935.1714601463186,275.6308925325809,2.480892532580924,1.0,0.002,0.1291589968185153,0.004903568141243086,0.0001994878081323264,0.0018005121901651213,0.0997439040661632,0.0997439040661632,0.0,-1.7025521617530792e-12,0.9999900566834509,0.9999900566834509,0.0,0.09256757868548425,9.204378892617969e-07,0.0,0.0,0.0,1600076.112601268,266.597569511842,0.0,1.0,1284559.3865336776,2597.920127200102,,,,,,,,,,,,,,,,,,2.0,15247.769443759817,1553.3360477504898,0.371705064047105,6.175347969391544,2.926913518101501
2406.0,-29.97853151686422,5.014695145618888,35.054636940879575,24.621662694867723,5.0046879717292585,-26.480209567995384,-39.98088638819752,1.5063660232318767,-6.5524482524352266,-6.552448252437333,40.109170063143495,41091.441033762894,25756.58736738579,25756.58736738579,66848.02840114868,77205.98267554298,77196.76879007276,25756.58736738579,102953.35615745855,102953.35615745855,102953.35615745855,130473.1801788474,125957.34345371774,4515.836725129657,0.0,90974.23122239807,54859.76119274742,40127.18892183405,27519.824021388857,67647.01294322292,20878.150566633685,1553.3361520626916,0.0,0.8783605644071505,2.7234277513035265,0.0014947059257719628,1.0,1.0,-6.5524482524352266,333699.6238922257,1559245.713986005,4.672602551357959,1559245.713986005,4.672602551357959,0.758658578281854,0.09256842896834093,3.915594365413197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915594365413197,1.2846904222268292,1.2849910052428626,3.0478894352042167,6458.111976490981,15247.764864067278,6454.266830785701,0.0003299805816661117,23233.824224996788,2369.1907251708576,19292.235476754777,1967.2605300234818,0.8303512710575929,0.8303512710575929,35413.37658153807,35382.83765553947,1.0010789913302576,0.8,4276.579706780681,4272.891774033241,1.0010789913302576,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.172980372507,4632.441516551485,6.189742048425986,5.014695145618888,-3.741414136183876,8.756109281802765,2.9269215717692427,3.5,0.8362633062197836,0.6,0.000233960931744675,1.0000275068352509,0.0002339544963968864,198.90448211291897,0.0,1.284307147384503e-06,3.6397264556876814,0.01416155486215587,7.902641155658961e-05,0.0001549345201880854,0.0006066607342564644,0.09256842867436947,0.09256842867436947,0.09256842867436947,0.09256752320009053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.934076148,595.6061678172393,0.0,0.09256842867436947,0.09256842896834093,0.09256842896834093,0.3717048032516498,0.3717048032516498,0.5,10.006112915134056,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,2.1032064978498966e-12,27519.824021388857,20878.150566633685,0.758658578281854,0.988188916150003,0.6074391055263817,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365073538741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.64743574102,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66374436903754,260.66374436903754,-12.486255630962432,244.92178741416419,276.4057013243019,123884.5763203414,123912.41935807017,-27.84303772878562,0.0,nan,276.4057013243019,3.255701324301924,270.10891854205425,-3.0410814579457224,263.81213575989443,-9.337864240105546,257.5153529778636,-15.634647022136392,251.21857019594694,-21.93142980405304,244.92178741416419,-28.22821258583579,1.0,1.0,28837.30492052088,28837.30492052088,275.6308683949915,2.480868394991546,275.6308683949915,275.6308683949915,77196.10827704676,77196.76879007276,-0.6605130259995349,0.0,8545.783548066482,8545.783548066482,0.886009651639736,3935.172337240263,275.6308683949915,2.480868394991546,1.0,0.002,0.12915990963687662,0.004903561075555132,0.00019948921071039386,0.001800510788209722,0.09974460535519693,0.09974460535519693,0.0,-1.0798840120729292e-12,0.9999901389859753,0.9999901389859753,0.0,0.09256751614976463,9.128185762984982e-07,0.0,0.0,0.0,1600076.091765164,266.59755174756475,0.0,1.0,1284559.4471586202,2597.919881906085,,,,,,,,,,,,,,,,,,2.0,15247.764864067278,1553.3361520626916,0.3717048032516498,6.175347969391544,2.9269215717692427
2407.0,-29.978795115962683,5.01464047504373,35.05463308058289,24.621627979818754,5.004664805823143,-26.48044912376633,-39.98112059254197,1.506318814066653,-6.552464961365899,-6.552464961407809,40.10916250614093,41091.27072888516,25756.56061985156,25756.56061985156,66847.83134873671,77205.92495299134,77196.70955599255,25756.56061985156,102953.27017584411,102953.27017584411,102953.27017584411,130473.08354530155,125957.2624396008,4515.8211057007375,0.0,90974.26594420623,54859.6831334783,40127.31423414214,27519.813369457428,67647.12760359957,20878.1416689813,1553.3360813412203,0.0,0.8783605025634528,2.723426054769749,0.0014947059257719628,1.0,1.0,-6.552464961365899,333699.403704494,1559245.3874039191,4.672604655849796,1559245.3874039191,4.672604655849796,0.7586585486132942,0.09256835812134949,3.915593791493594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915593791493594,1.2846906563330722,1.2849912311360185,3.0478884330567024,6458.109853060652,15247.760293143127,6454.266093269257,0.0003299809666945036,23233.836498015364,2369.19197667046,19292.23327226877,1967.2603052284696,0.8303507375511021,0.8303507375511021,35413.37242902799,35382.83765553947,1.0010788445993137,0.8,4276.579205316488,4272.891774033241,1.0010788445993137,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.179824767242,4632.441516551485,6.189725439537394,5.01464047504373,-3.741435710092989,8.756076185136719,2.926929595555514,3.5,0.8362655987301469,0.6,0.0002339544963968864,1.0000274311440922,0.00023394807893342307,198.90469977821672,0.0,1.2800195191067408e-06,3.6275753171485032,0.014162834881674977,7.902431743588828e-05,0.00015493017896099813,0.0006066436468546758,0.09256835773199475,0.09256835773199475,0.09256835773199475,0.09256745480403901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.02812722576,595.6061368623051,0.0,0.09256835773199475,0.09256835812134949,0.09256835812134949,0.37170454417908744,0.37170454417908744,0.5,10.00608582622466,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,4.189359970041551e-11,27519.813369457428,20878.1416689813,0.7586585486132942,0.988184328246033,0.6074355583828019,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513666568438333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.63528460248,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6635971829656,260.6635971829656,-12.486402817034389,244.9215311355639,276.4056632307527,123885.48918131538,123913.1732394343,-27.684058118933088,0.0,nan,276.4056632307527,3.2556632307527025,270.1088368115068,-3.041163188493158,263.81201039232593,-9.337989607674047,257.51518397328624,-15.634816026713736,251.21835755435822,-21.931642445641756,244.9215311355639,-28.22846886443608,1.0,1.0,28837.30492052088,28837.30492052088,275.63084475464024,2.480844754640259,275.63084475464024,275.63084475464024,77196.06151045888,77196.70955599255,-0.6480455336713931,0.0,8545.783548066482,8545.783548066482,0.8860096879232692,3935.1717604510623,275.63084475464024,2.480844754640259,1.0,0.002,0.12916081985815975,0.004903554207670726,0.00019949060970976187,0.0018005093880406324,0.09974530485488094,0.09974530485488094,0.0,-2.2496058835197452e-12,0.999990167022729,0.999990167022729,0.0,0.09256744789878807,9.102225614185892e-07,0.0,0.0,0.0,1600076.0721668913,266.5975350386341,0.0,1.0,1284559.504181934,2597.919651184624,,,,,,,,,,,,,,,,,,2.0,15247.760293143127,1553.3360813412203,0.37170454417908744,6.175347969391544,2.926929595555514
2408.0,-29.979057800640696,5.014586007859025,35.05462924740882,24.62158854994925,5.004637405191458,-26.48068828005389,-39.9813509551808,1.5062678849336866,-6.552482580439857,-6.552482580443978,40.109155567045065,41091.091672825394,25756.536177210237,25756.536177210237,66847.62785003563,77205.87086615227,77196.65593950865,25756.536177210237,102953.19211671888,102953.19211671888,102953.19211671888,130472.9981836645,125957.19251211555,4515.805671548946,0.0,90974.30325256172,54859.59522265216,40127.45336656617,27519.806066945614,67647.25943351179,20878.13512910224,1553.3361913284919,0.0,0.8783604334328745,2.7234242658258725,0.0014947059257719628,1.0,1.0,-6.552482580439857,333699.1715231562,1559245.0875258744,4.672607008308603,1559245.0875258744,4.672607008308603,0.7586585122843301,0.09256828885022356,3.9155934952306644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155934952306644,1.2846909078024307,1.2849914744193263,3.0478876058433455,6458.108100294812,15247.755727990627,6454.265103637451,0.0003299812562341205,23233.847784089874,2369.1931275297757,19292.230314193075,1967.260003588695,0.8303502068823938,0.8303502068823939,35413.370285461504,35382.83765553947,1.0010787688553608,0.8,4276.578946455746,4272.891774033241,1.0010787688553608,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.18664853967,4632.441516551485,6.189709415281637,5.014586007859025,-3.7414579366479663,8.756043944506992,2.926937595174706,3.5,0.8362678843356303,0.6,0.00023394807893342307,1.0000273360435767,0.00023394168389335773,198.90491668885548,0.0,1.2764636435120807e-06,3.6174979657132367,0.01416411134531849,7.902225771555803e-05,0.00015492582121786504,0.0006066265378039412,0.09256828855928274,0.09256828855928274,0.09256828855928274,0.09256739326801397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.1240611374,595.6061053254282,0.0,0.09256828855928274,0.09256828885022356,0.09256828885022356,0.37170428652564974,0.37170428652564974,0.5,10.006058966545245,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,4.092726157978177e-12,27519.806066945614,20878.13512910224,0.7586585122843301,0.9881793942552529,0.6074317277141499,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513682357920417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.62520725105,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6634503865986,260.6634503865986,-12.486549613401394,244.92127583116232,276.4056249424162,123886.34975193413,123913.96050930883,-27.610757374703823,0.0,nan,276.4056249424162,3.2556249424162047,270.10875511996323,-3.041244880036743,263.8118852975596,-9.33811470244035,257.5150154753166,-15.634984524683375,251.21814565317342,-21.931854346826555,244.92127583116232,-28.22872416883766,1.0,1.0,28837.30492052088,28837.30492052088,275.63082086157624,2.4808208615762624,275.63082086157624,275.63082086157624,77196.00313089347,77196.65593950865,-0.6528086151811294,0.0,8545.783548066482,8545.783548066482,0.8860097066531847,3935.1714627068177,275.63082086157624,2.4808208615762624,1.0,0.002,0.129161722467678,0.004903547210831664,0.0001994919965794587,0.0018005080016136896,0.09974599828972935,0.09974599828972935,0.0,-1.8068515433844468e-12,0.9999902492430078,0.9999902492430078,0.0,0.0925673862393338,9.026108897591787e-07,0.0,0.0,0.0,1600076.0515010878,266.5975174195601,0.0,1.0,1284559.5643113318,2597.919407895713,,,,,,,,,,,,,,,,,,2.0,15247.755727990627,1553.3361913284919,0.37170428652564974,6.175347969391544,2.926937595174706
2409.0,-29.97931977645176,5.014531759986231,35.05462542011054,24.621548421587818,5.004612527901738,-26.480926546007467,-39.98158114319665,1.5062192978769688,-6.552499249380105,-6.552499249368189,40.109148071207166,41090.92201412206,25756.50989255623,25756.50989255623,66847.43190667829,77205.81721274479,77196.59685664233,25756.50989255623,102953.10674919856,102953.10674919856,102953.10674919856,130472.90230288533,125957.11207556448,4515.790227320841,0.0,90974.34404551385,54859.51981685349,40127.58247628928,27519.795553686767,67647.37802997604,20878.126335910703,1553.3361258377115,0.0,0.8783603715731908,2.723422573354234,0.0014947059257719628,1.0,1.0,-6.552499249380105,333698.9518626496,1559244.7635870348,4.672609113344832,1559244.7635870348,4.672609113344832,0.75865848258868,0.09256821890274235,3.9155938636398933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155938636398933,1.2846911482706338,1.2849917067277103,3.047887322109136,6458.107499096069,15247.751172370377,6454.263326708109,0.00032998124881575703,23233.856016145935,2369.193966965879,19292.22500283236,1967.2594619806318,0.8303496840742057,0.8303496840742057,35413.37295103184,35382.83765553947,1.0010788630445706,0.8,4276.5792683545615,4272.891774033241,1.0010788630445706,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.193446917755,4632.441516551485,6.189692986187504,5.014531759986231,-3.7414794069010227,8.756011166887253,2.9269455650323932,3.5,0.8362701614378266,0.6,0.00023394168389335773,1.0000272623335427,0.00023393530627101075,198.90513301456613,0.0,1.2720049114189302e-06,3.604861918961248,0.014165383350229908,7.902019960614247e-05,0.00015492148428721526,0.0006066096132210042,0.09256821852606091,0.09256821852606091,0.09256821852606091,0.0925673253200789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.2169962639,595.6060747363813,0.0,0.09256821852606091,0.09256821890274235,0.09256821890274235,0.3717040306686252,0.3717040306686252,0.5,10.006032170468911,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,-1.1937117960769683e-11,27519.795553686767,20878.126335910703,0.75865848258868,0.9881747652814677,0.6074281548046662,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513698092661709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.61257120429,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66330420292707,260.66330420292707,-12.486695797072912,244.9210214692227,276.40558693700837,123887.25875084908,123914.75426751892,-27.495516669817533,0.0,nan,276.40558693700837,3.2555869370083883,270.10867384324797,-3.0413261567520067,263.8117607495471,-9.338239250452887,257.514847655996,-15.635152344003984,251.21793456254014,-21.93206543745984,244.9210214692227,-28.228978530777283,1.0,1.0,28837.30492052088,28837.30492052088,275.63079727896576,2.480797278965781,275.63079727896576,275.63079727896576,77195.95067637156,77196.59685664233,-0.6461802707635798,0.0,8545.783548066482,8545.783548066482,0.886009683362138,3935.1718329580926,275.63079727896576,2.480797278965781,1.0,0.002,0.12916262286651461,0.0049035403952033835,0.00019949338042412847,0.0018005066179431729,0.09974669021206424,0.09974669021206424,0.0,-1.6326987505033141e-12,0.9999902731254221,0.9999902731254221,0.0,0.09256731850328719,9.003994551663614e-07,0.0,0.0,0.0,1600076.0319497143,266.5975007506199,0.0,1.0,1284559.621198154,2597.9191777265637,,,,,,,,,,,,,,,,,,2.0,15247.751172370377,1553.3361258377115,0.3717040306686252,6.175347969391544,2.9269455650323932
2410.0,-29.97958096965865,5.014477722415748,35.05462161094086,24.621508258301787,5.004587734311602,-26.481164099261647,-39.981811261363305,1.5061708642573424,-6.552516250072529,-6.552516250098526,40.10914093909567,41090.755676068555,25756.48463732335,25756.48463732335,66847.2403133919,77205.7638838332,77196.54153579833,25756.48463732335,102953.02617312167,102953.02617312167,102953.02617312167,130472.81305373082,125957.03815086509,4515.774902865721,0.0,90974.38504830866,54859.4475964342,40127.70827986051,27519.786880609143,67647.49516046965,20878.1188477914,1553.3361557523228,0.0,0.8783603065303417,2.7234208471991685,0.0014947059257719628,1.0,1.0,-6.552516250072529,333698.7278304846,1559244.4553667274,4.672611326701872,1559244.4553667274,4.672611326701872,0.7586584495864115,0.09256814990925484,3.9155942773663788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155942773663788,1.2846913879852626,1.2849919383047184,3.047887075437682,6458.106976428858,15247.746622194942,6454.261498390851,0.00032998122131521845,23233.864032894096,2369.1947844466863,19292.219537869725,1967.2589047095314,0.8303491623500998,0.8303491623500998,35413.3759444884,35382.83765553947,1.0010789688198003,0.8,4276.579629849477,4272.891774033241,1.0010789688198003,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.200224287719,4632.441516551485,6.18967683578171,5.014477722415748,-3.7415010906338053,8.755978813049554,2.926953510270532,3.5,0.8362724315058664,0.6,0.00023393530627101075,1.0000271809495167,0.00023392894786008846,198.90534869445702,0.0,1.2685418212426086e-06,3.5950475214015527,0.01416665189205115,7.901814217078084e-05,0.0001549171641002299,0.0006065927612166884,0.09256814958522971,0.09256814958522971,0.09256814958522971,0.09256726157726822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.31093796925,595.6060438378598,0.0,0.09256814958522971,0.09256814990925484,0.09256814990925484,0.37170377624794276,0.37170377624794276,0.5,10.006005530430913,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,27519.786880609143,20878.1188477914,0.7586584495864115,0.9881702220432637,0.607424644158595,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513713784974502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.60275680674,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66315859930404,260.66315859930404,-12.486841400695937,244.92076801431458,276.4055491846681,123888.16363867135,123915.55005454442,-27.386415873069488,0.0,nan,276.4055491846681,3.255549184668098,270.1085929504009,-3.0414070495990586,263.8116367161806,-9.338363283819376,257.5146804821158,-15.63531951788417,251.21772424814404,-21.93227575185594,244.92076801431458,-28.229231985685402,1.0,1.0,28837.30492052088,28837.30492052088,275.63077380476886,2.480773804768887,275.63077380476886,275.63077380476886,77195.89836588876,77196.54153579833,-0.6431699095701333,0.0,8545.783548066482,8545.783548066482,0.8860096572061075,3935.1722487532106,275.63077380476886,2.480773804768887,1.0,0.002,0.12916351804937437,0.004903533541437299,0.00019949475607655847,0.0018005052425360513,0.09974737803827924,0.09974737803827924,0.0,-1.3873902027228269e-12,0.9999903294662831,0.9999903294662831,0.0,0.09256725472584003,8.951834148104623e-07,0.0,0.0,0.0,1600076.0120092179,266.59748374992745,0.0,1.0,1284559.6792171549,2597.9189429765443,,,,,,,,,,,,,,,,,,2.0,15247.746622194942,1553.3361557523228,0.37170377624794276,6.175347969391544,2.926953510270532
2411.0,-29.979895444613316,5.014423884109675,35.05461781338527,24.621464986726664,5.004558337828554,-26.481450066006918,-39.98208622271193,1.5061129599558052,-6.552533742660273,-6.552533742649804,40.10913365593434,41090.5321319283,25756.460726312784,25756.460726312784,66846.99285824108,77205.69006829477,77196.48218585821,25756.460726312784,102952.942912171,102952.942912171,102952.942912171,130472.72083062628,125956.96119431112,4515.759636315154,0.0,90974.41999380641,54859.34724597497,40127.8586087016,27519.77791845528,67647.63652715688,20878.111121766768,1553.3361835052312,0.0,0.8783602393949289,2.7234190711007105,0.0014947059257719628,1.0,1.0,-6.552533742660273,333698.4973163313,1559244.140619777,4.672613611267428,1559244.140619777,4.672613611267428,0.7586584159084189,0.09256808137278034,3.915593346188728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915593346188728,1.2846916719589976,1.2849922141758654,3.0478856768939173,6458.104013082441,15247.742078965148,6454.261351755337,0.0003299818241646972,23233.878482901462,2369.1962579373653,19292.219099566362,1967.2588600150268,0.8303486270604414,0.8303486270604414,35413.36920709067,35382.83765553947,1.001078730750609,0.8,4276.578816229845,4272.891774033241,1.001078730750609,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.206978643031,4632.441516551485,6.189661042698712,5.014423884109675,-3.7415231129341695,8.755946997043845,2.9269614285367465,3.5,0.8362746938676419,0.6,0.00023392894786008846,1.00003272585767,0.00023392129258516134,198.9056083722167,0.0,1.2647219416411339e-06,3.5842219826109734,0.014167916613992792,7.90156838674395e-05,0.00015491326399264896,0.0006065773457259941,0.09256808104913859,0.09256808104913859,0.09256808104913859,0.09256719578757215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.4037486976,595.6060132997009,0.0,0.09256808104913859,0.09256808137278034,0.09256808137278034,0.37170352334677276,0.37170352334677276,0.5,10.005978973482904,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,-1.0459189070388675e-11,27519.77791845528,20878.111121766768,0.7586584159084189,0.9881644990125503,0.6074200702552656,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513729430441686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.59193126794,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6630082080332,260.6630082080332,-12.486991791966773,244.92050605648683,276.4055103599569,123888.69357083476,123916.98049025788,-28.286919423109428,0.0,nan,276.4055103599569,3.2555103599569293,270.10850949906444,-3.041490500935538,263.81150863822336,-9.338491361776619,257.5145077775303,-15.63549222246968,251.2175069169375,-21.932493083062468,244.92050605648683,-28.22949394351315,1.0,1.0,28837.30492052088,28837.30492052088,275.6307493672792,2.480749367279202,275.6307493672792,275.6307493672792,77195.81946997457,77196.48218585821,-0.6627158836490707,0.0,8545.783548066482,8545.783548066482,0.8860097160757029,3935.1713129196714,275.6307493672792,2.480749367279202,1.0,0.002,0.12916441054242073,0.004903526609740895,0.0001994961273727897,0.0018005038715308273,0.09974806368639486,0.09974806368639486,0.0,-1.0963829670529446e-12,0.9999903585220764,0.9999903585220764,0.0,0.09256718887966736,8.924931129851393e-07,0.0,0.0,0.0,1600075.9914917601,266.5974662573397,0.0,1.0,1284559.738914867,2597.918701434358,,,,,,,,,,,,,,,,,,2.0,15247.742078965148,1553.3361835052312,0.37170352334677276,6.175347969391544,2.9269614285367465
2412.0,-29.98015121750705,5.014370270948577,35.05461401001773,24.621433205343806,5.004536230459738,-26.48168247271592,-39.98231232454998,1.5060674860985876,-6.552549727176597,-6.5525497271876985,40.10912589409898,41090.36266372351,25756.433742616387,25756.433742616387,66846.7964063399,77205.64091301039,77196.42028670652,25756.433742616387,102952.8540293229,102952.8540293229,102952.8540293229,130472.61972940246,125956.87543246115,4515.744296941314,0.0,90974.46081960526,54859.251854416994,40128.00996132029,27519.765700079555,67647.77566139985,20878.101142653148,1553.3360206098712,0.0,0.8783601822588182,2.7234174481240956,0.0014947059257719628,1.0,1.0,-6.552549727176597,333698.28667538014,1559243.8051846824,4.672615555564738,1559243.8051846824,4.672615555564738,0.7586583901254942,0.09256801177495014,3.915592838091863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915592838091863,1.284691900467783,1.2849924329029268,3.0478847392640325,6458.102026357227,15247.7364596179,6454.2600161400205,0.00032998213646355447,23233.891924252956,2369.1976285737696,19292.2151073228,1967.2584529194785,0.8303479748558359,0.8303479748558359,35413.365530831055,35382.83765553947,1.0010786008482113,0.8,4276.57837227847,4272.891774033241,1.0010786008482113,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.213707442433,4632.441516551485,6.1896445492694525,5.014370270948577,-3.741543955298226,8.755914226246803,2.9269693168517743,3.5,0.8362769476719355,0.6,0.00023392129258516134,1.0000266170045475,0.00023391506646677348,198.90581957717825,0.0,1.5226771166357237e-06,4.3152669485456405,0.014169439291109427,7.901366244755375e-05,0.0001549076301376076,0.0006065552071325995,0.09256801135592982,0.09256801135592982,0.09256801135592982,0.09256712489498076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.49442140036,595.605983433295,0.0,0.09256801135592982,0.09256801177495014,0.09256801177495014,0.3717032717406493,0.3717032717406493,0.5,10.005952379896721,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,1.1084466677857563e-11,27519.765700079555,20878.101142653148,0.7586583901254942,0.9881595625690766,0.6074163157912946,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513748267527078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.322976233874,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6628598987843,260.6628598987843,-12.487140101215687,244.92024734742802,276.4054724505207,123889.70085801436,123917.59617196693,-27.89531395255046,0.0,nan,276.4054724505207,3.255472450520699,270.10842742969345,-3.0415725703065277,263.8113824089484,-9.338617591051559,257.51433738831355,-15.635662611686428,251.21729236780146,-21.932707632198515,244.92024734742802,-28.22975265257196,1.0,1.0,28837.30492052088,28837.30492052088,275.6307261395024,2.480726139502451,275.6307261395024,275.6307261395024,77195.78242858297,77196.42028670652,-0.6378581235476304,0.0,8545.783548066482,8545.783548066482,0.8860097481978826,3935.1708022823227,275.6307261395024,2.480726139502451,1.0,0.002,0.12916530408400276,0.00490351994519022,0.00019949750090663397,0.0018005024973841751,0.09974875045331698,0.09974875045331698,0.0,-1.7091909484956425e-12,0.999990347184516,0.999990347184516,0.0,0.09256711823301275,8.935419373880625e-07,0.0,0.0,0.0,1600075.972743151,266.5974502728234,0.0,1.0,1284559.7934659119,2597.9184807160636,,,,,,,,,,,,,,,,,,2.0,15247.7364596179,1553.3360206098712,0.3717032717406493,6.175347969391544,2.9269693168517743
2413.0,-29.980463825216138,5.01431684385028,35.05461022925326,24.62138438075783,5.004504784008886,-26.481966963914335,-39.98258326957,1.5060079234686814,-6.552567663374248,-6.552567663306075,40.10911893796866,41090.14001993973,25756.41136141116,25756.41136141116,66846.55138135089,77205.5708964665,77196.3635813898,25756.41136141116,102952.77494280096,102952.77494280096,102952.77494280096,130472.53347529302,125956.8043348006,4515.729140492419,0.0,90974.50116633375,54859.15496801886,40128.162442572095,27519.758532492073,67647.92097506416,20878.094681414786,1553.336144366332,0.0,0.8783601114733443,2.723415626985777,0.0014947059257719628,1.0,1.0,-6.552567663374248,333698.05031565914,1559243.5045700027,4.672617964339462,1559243.5045700027,4.672617964339462,0.7586583529344708,0.09256794430755337,3.915592799955938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915592799955938,1.2846921919253345,1.2849927164295978,3.0478840181068914,6458.100498311782,15247.732005786109,6454.258925492219,0.00032998237195290027,23233.90245465705,2369.198702376148,19292.211847303533,1967.2581204900282,0.8303474582005299,0.8303474582005298,35413.36525490421,35382.83765553947,1.001078591098204,0.8,4276.578338957073,4272.891774033241,1.001078591098204,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.220417628982,4632.441516551485,6.189629189622903,5.01431684385028,-3.7415662416400437,8.755883085490325,2.926977183355026,3.5,0.8362791952442932,0.6,0.00023391506646677348,1.0000325316911678,0.0002339074570616185,198.90607771413562,0.0,1.2384111807221508e-06,3.5096572861665756,0.01417067770229015,7.901124017881728e-05,0.0001549038262879562,0.0006065403068987467,0.09256794403151002,0.09256794403151002,0.09256794403151002,0.09256706291084922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.5882226682,595.6059525890736,0.0,0.09256794403151002,0.09256794430755337,0.09256794430755337,0.3717030207707382,0.3717030207707382,0.5,10.005925945508146,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,-6.815525921410881e-11,27519.758532492073,20878.094681414786,0.7586583529344708,0.988153817853343,0.6074117197938138,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513763588386805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.5173665715,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66270727721394,260.66270727721394,-12.487292722786037,244.91998139463132,276.40543316018056,123890.28987640004,123918.99629167536,-28.706415275277912,0.0,nan,276.40543316018056,3.255433160180587,270.10834280685475,-3.0416571931452268,263.81125245362705,-9.338747546372929,257.5141621004934,-15.635837899506555,251.21707174749648,-21.9329282525035,244.91998139463132,-28.230018605368656,1.0,1.0,28837.30492052088,28837.30492052088,275.63070156791093,2.4807015679109554,275.63070156791093,275.63070156791093,77195.697326314,77196.3635813898,-0.6662550758046564,0.0,8545.783548066482,8545.783548066482,0.886009750608858,3935.170763955718,275.63070156791093,2.4807015679109554,1.0,0.002,0.12916619250151842,0.00490351294927843,0.00019949886572610316,0.0018005011325731611,0.09974943286305157,0.09974943286305157,0.0,-1.7007359062737315e-12,0.9999904025230002,0.9999904025230002,0.0,0.09256705588883696,8.884187164105892e-07,0.0,0.0,0.0,1600075.9517053643,266.59743233662573,0.0,1.0,1284559.8546775416,2597.9182330485005,,,,,,,,,,,,,,,,,,2.0,15247.732005786109,1553.336144366332,0.3717030207707382,6.175347969391544,2.926977183355026
2414.0,-29.98071783344319,5.014263648509713,35.05460643216278,24.621351865958445,5.004485099246319,-26.4821975401751,-39.98280909201128,1.5059648064497282,-6.552583067507783,-6.552583067552152,40.1091109074004,41089.98387857779,25756.38361879108,25756.38361879108,66846.36749736886,77205.5225913637,77196.29899224754,25756.38361879108,102952.68261103862,102952.68261103862,102952.68261103862,130472.42724587853,125956.71344028728,4515.713805591257,0.0,90974.54546603933,54859.07555577414,40128.29990029465,27519.744634839906,67648.04453513456,20878.083529604188,1553.335887571411,0.0,0.8783600585068568,2.7234140629395283,0.0014947059257719628,1.0,1.0,-6.552583067507783,333697.84732310247,1559243.1575232085,4.672619766748071,1559243.1575232085,4.672619766748071,0.7586583308324962,0.09256787448286677,3.9155929640579137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155929640579137,1.2846924093155632,1.284992924094426,3.0478836300932124,6458.099676157357,15247.726404837753,6454.256797895504,0.00032998238424890487,23233.912794591943,2369.199756756073,19292.205487774576,1967.2574719985496,0.8303468149482397,0.8303468149482398,35413.36644223976,35382.83765553947,1.0010786330532753,0.8,4276.578482341738,4272.891774033241,1.0010786330532753,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.227099466059,4632.441516551485,6.1896125837726945,5.014263648509713,-3.7415865731792914,8.755850221689006,2.926985016631954,3.5,0.8362814333234155,0.6,0.0002339074570616185,1.0000264334849633,0.0002339012742358031,198.9062874627918,0.0,1.5135569331139094e-06,4.2894203484448195,0.014172191259223263,7.900922136176116e-05,0.00015489823569985736,0.0006065184418513458,0.09256787402879015,0.09256787402879015,0.09256787402879015,0.09256698886501369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.6773998219,595.6059231958044,0.0,0.09256787402879015,0.09256787448286677,0.09256787448286677,0.37170277069483126,0.37170277069483126,0.5,10.005899392595309,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,4.439471013029106e-11,27519.744634839906,20878.083529604188,0.7586583308324962,0.9881492947316559,0.6074083022050515,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513782313708001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41038.29712963378,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.662557523834,260.662557523834,-12.487442476165995,244.91971974379052,276.4053953042701,123891.39469943476,123919.56163948888,-28.166940054143083,0.0,nan,276.4053953042701,3.2553953042701096,270.1082601919456,-3.0417398080543876,263.81112507973927,-9.338874920260707,257.51398996762003,-15.636010032379943,251.2168548556385,-21.933145144361475,244.91971974379052,-28.230280256209454,1.0,1.0,28837.30492052088,28837.30492052088,275.63067860565195,2.480678605651974,275.63067860565195,275.63067860565195,77195.66635177683,77196.29899224754,-0.6326404707069742,0.0,8545.783548066482,8545.783548066482,0.8860097402342356,3935.170928878203,275.63067860565195,2.480678605651974,1.0,0.002,0.12916708461505014,0.004903506399818055,0.00019950023729205162,0.0018004997617227436,0.0997501186460258,0.0997501186460258,0.0,-9.8520497315846e-13,0.9999903626081827,0.9999903626081827,0.0,0.09256698236999068,8.921128760815991e-07,0.0,0.0,0.0,1600075.9336374924,266.5974169324922,0.0,1.0,1284559.9072478763,2597.9180203443902,,,,,,,,,,,,,,,,,,2.0,15247.726404837753,1553.335887571411,0.37170277069483126,6.175347969391544,2.926985016631954
2415.0,-29.98097494381536,5.014210639628708,35.05460267511033,24.62131743030625,5.004458535715626,-26.48243159587436,-39.98303480967877,1.505915188021425,-6.552600718525582,-6.552600718518603,40.10910446579717,41089.80014934426,25756.361156071318,25756.361156071318,66846.16130541558,77205.46687430512,77196.24977945037,25756.361156071318,102952.61093552169,102952.61093552169,102952.61093552169,130472.35034926192,125956.6515697532,4515.6987795087225,0.0,90974.57610265454,54858.97901785102,40128.441205337236,27519.73941374023,67648.18061907747,20878.07848922453,1553.3360968696295,0.0,0.8783599873095956,2.723412270758538,0.0014947059257719628,1.0,1.0,-6.552600718525582,333697.614721673,1559242.8791437352,4.672622189536033,1559242.8791437352,4.672622189536033,0.7586582916115983,0.09256780780811899,3.9155917624971215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155917624971215,1.2846926541703145,1.2849931610630092,3.047882113894319,6458.09646351384,15247.721967412097,6454.25687355337,0.000329983055229789,23233.927748544604,2369.2012816348706,19292.205713921,1967.2574950590672,0.8303462902491587,0.8303462902491587,35413.357748524286,35382.83765553947,1.0010783258566778,0.8,4276.577432473841,4272.891774033241,1.0010783258566778,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.233764976642,4632.441516551485,6.189597271091039,5.014210639628708,-3.7416085705558495,8.755819210184557,2.9269928307772997,3.5,0.8362836659363714,0.6,0.0002339012742358031,1.0000267563714746,0.00023389501605386751,198.90649977345822,0.0,1.229802928970232e-06,3.485261500701638,0.014173421062152233,7.900720352901989e-05,0.0001548940707067832,0.0006065019473191271,0.09256780758462117,0.09256780758462117,0.09256780758462117,0.09256693291937262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.77275362395,595.605891871975,0.0,0.09256780758462117,0.09256780780811899,0.09256780780811899,0.37170252060714576,0.37170252060714576,0.5,10.005873152256314,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,27519.73941374023,20878.07848922453,0.7586582916115983,0.9881442589243011,0.6074043643644796,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451379752893181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.492970786036,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6624092097986,260.6624092097986,-12.487590790201352,244.91946101436127,276.40535740563246,123892.30855684016,123920.20477113505,-27.89621429488263,0.0,nan,276.40535740563246,3.2553574056324805,270.10817812713486,-3.041821872865114,263.8109988487809,-9.339001151219065,257.51381957051126,-15.636180429488718,251.216640292371,-21.933359707628966,244.91946101436127,-28.230538985638702,1.0,1.0,28837.30492052088,28837.30492052088,275.6306551959629,2.4806551959629246,275.6306551959629,275.6306551959629,77195.61083845393,77196.24977945037,-0.6389409964467632,0.0,8545.783548066482,8545.783548066482,0.8860098161976065,3935.169721309607,275.6306551959629,2.4806551959629246,1.0,0.002,0.12916796643336023,0.004903499482774714,0.00019950159203568137,0.0018004984067233971,0.09975079601784069,0.09975079601784069,0.0,-1.2409214281139391e-12,0.9999904738059244,0.9999904738059244,0.0,0.09256692598921666,8.818189023302861e-07,0.0,0.0,0.0,1600075.912934192,266.5973992814744,0.0,1.0,1284559.9674862437,2597.917776614785,,,,,,,,,,,,,,,,,,2.0,15247.721967412097,1553.3360968696295,0.37170252060714576,6.175347969391544,2.9269928307772997
2416.0,-29.981230952457054,5.014157841075031,35.054598922785175,24.621277232095622,5.004432612614264,-26.48266459595127,-39.98326042257247,1.5058662565123195,-6.552617040430448,-6.552617040450859,40.10909708964156,41089.63619460925,25756.33596849847,25756.33596849847,66845.97216310773,77205.415562628,77196.19088786874,25756.33596849847,102952.52685636721,102952.52685636721,102952.52685636721,130472.25581557461,125956.57212449853,4515.683691076074,0.0,90974.6162014428,54858.90617409301,40128.566697055314,27519.728959207398,67648.29565626271,20878.069763785217,1553.3360251141166,0.0,0.8783599268760414,2.723410613528684,0.0014947059257719628,1.0,1.0,-6.552617040430448,333697.3996351256,1559242.5603767668,4.672624246043535,1559242.5603767668,4.672624246043535,0.7586582627587961,0.09256773967521738,3.9155920515462763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155920515462763,1.2846928959677126,1.2849933948767065,3.0478817652344863,6458.095724745493,15247.717459373194,6454.25521408718,0.0003299830850122363,23233.936274213425,2369.202151011143,19292.200753665507,1967.2569892537726,0.8303457720626221,0.8303457720626221,35413.359839896766,35382.83765553947,1.0010783997563235,0.8,4276.577685031547,4272.891774033241,1.0010783997563235,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.240402834011,4632.441516551485,6.1895813447733365,5.014157841075031,-3.741629528416825,8.755787369491856,2.9270006125123795,3.5,0.8362858892892513,0.6,0.00023389501605386751,1.0000266417735668,0.00023388878484182195,198.90671117476018,0.0,1.2447930637532506e-06,3.527743542676712,0.014174665855215986,7.900518668052715e-05,0.00015488982937334036,0.0006064853847596105,0.09256773931604363,0.09256773931604363,0.09256773931604363,0.09256686594632701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.8633942215,595.6058620349326,0.0,0.09256773931604363,0.09256773967521738,0.09256773967521738,0.37170227151042473,0.37170227151042473,0.5,10.005846952184577,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,2.0406787371030077e-11,27519.728959207398,20878.069763785217,0.7586582627587961,0.9881397826010018,0.6074009078276797,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513812930006735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.53545282801,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6622622317937,260.6622622317937,-12.487737768206273,244.9192048712989,276.40531959267776,123893.25823275287,123920.90315504615,-27.64492229329506,0.0,nan,276.40531959267776,3.255319592677779,270.10809664815923,-3.0419033518407446,263.8108737037941,-9.339126296205905,257.5136507594995,-15.636349240500465,251.2164278153328,-21.933572184667185,244.9192048712989,-28.23079512870109,1.0,1.0,28837.30492052088,28837.30492052088,275.6306319827279,2.480631982727914,275.6306319827279,275.6306319827279,77195.55572508414,77196.19088786874,-0.6351627846015617,0.0,8545.783548066482,8545.783548066482,0.8860097979237516,3935.1700118040076,275.6306319827279,2.480631982727914,1.0,0.002,0.1291688468038514,0.004903492814336075,0.0001995029450879229,0.0018004970537879024,0.09975147254396145,0.09975147254396145,0.0,-1.1241745381807e-12,0.9999904894472572,0.9999904894472572,0.0,0.09256685930484691,8.803703704616704e-07,0.0,0.0,0.0,1600075.8937898355,266.59738295956953,0.0,1.0,1284560.0231886897,2597.9175512379416,,,,,,,,,,,,,,,,,,2.0,15247.717459373194,1553.3360251141166,0.37170227151042473,6.175347969391544,2.9270006125123795
