time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2417.0,-29.98148648340756,5.014105314368202,35.05459521652716,24.621254915278428,5.004426370190062,-26.48289519805117,-39.983485686220206,1.5058350847677116,-6.552629826614066,-6.5526298266160765,40.10909091333749,41089.46981211359,25756.303333277043,25756.303333277043,66845.77314539063,77205.35153566183,77196.15916026078,25756.303333277043,102952.46249353782,102952.46249353782,102952.46249353782,130472.1832009249,125956.51436782774,4515.668833097167,0.0,90974.65014708022,54858.837631275426,40128.680573116435,27519.720707387085,67648.40128050352,20878.0628466042,1553.3359732150875,0.0,0.8783598810484495,2.7234093152956422,0.0014947059257719628,1.0,1.0,-6.552629826614066,333697.2311416279,1559242.2934634292,4.6726258055214585,1559242.2934634292,4.6726258055214585,0.7586582388897547,0.0925676716608919,3.915592056611606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915592056611606,1.2846930546388262,1.2849935455793229,3.047881392736587,6458.094935467143,15247.712964835277,6454.253595843049,0.00032998312831469286,23233.944913507148,2369.203031973931,19292.195916625507,1967.2564960129614,0.8303452551189406,0.8303452551189406,35413.35987654621,35382.83765553947,1.0010784010513492,0.8,4276.577689457395,4272.891774033241,1.0010784010513492,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.247019445053,4632.441516551485,6.18956366034524,5.014105314368202,-3.741647757284896,8.755753071653098,2.9270083693480684,3.5,0.8362881055280196,0.6,0.00023388878484182195,1.0000265921172486,0.00023388256540922018,198.90692218199985,0.0,1.2394298946153046e-06,3.512544321339773,0.0141759052851106,7.900317300157688e-05,0.00015488561184024509,0.0006064688714050922,0.09256767133760989,0.09256767133760989,0.09256767133760989,0.09256681389790641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487877.957537537,595.6058311177529,0.0,0.09256767133760989,0.0925676716608919,0.0925676716608919,0.37170202311801986,0.37170202311801986,0.5,10.005821229042581,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27519.720707387085,20878.0628466042,0.7586582388897547,0.9881352978057117,0.6073974999310989,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513828265118307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.52025360667,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6621181794804,260.6621181794804,-12.48788182051959,244.91895110578412,276.4052852535651,123894.41643147114,123921.51106382944,-27.0946323583035,0.0,nan,276.4052852535651,3.255285253565148,270.1080184237723,-3.04198157622767,263.8107515941184,-9.339248405881563,257.5134847645434,-15.636515235456557,251.21621793509883,-21.933782064901152,244.91895110578412,-28.23104889421586,1.0,1.0,28837.30492052088,28837.30492052088,275.63061548390044,2.480615483900465,275.63061548390044,275.63061548390044,77195.53551204718,77196.15916026078,-0.6236482136009727,0.0,8545.783548066482,8545.783548066482,0.8860097976035184,3935.170016894664,275.63061548390044,2.480615483900465,1.0,0.002,0.12916971052557266,0.0049034868580173354,0.00019950427387535426,0.0018004957249924383,0.09975213693767712,0.09975213693767712,0.0,-1.1322076089170796e-12,0.9999906692882317,0.9999906692882317,0.0,0.09256680793862856,8.63722263334168e-07,0.0,0.0,0.0,1600075.87879261,266.5973701733859,0.0,1.0,1284560.0668246294,2597.917374683235,,,,,,,,,,,,,,,,,,2.0,15247.712964835277,1553.3359732150875,0.37170202311801986,6.175347969391544,2.9270083693480684
2418.0,-29.98174067531414,5.014052905400541,35.05459160104499,24.621202004514657,5.004382484350225,-26.483128359338703,-39.98371129911391,1.5057701684861438,-6.552650776779217,-6.552650776795285,40.10908611706904,41089.30797741035,25756.28909598442,25756.28909598442,66845.59707339478,77205.31039298866,77196.12132932332,25756.28909598442,102952.41042530774,102952.41042530774,102952.41042530774,130472.13532469045,125956.48071609753,4515.654608592921,0.0,90974.69076857672,54858.75719708807,40128.815079431835,27519.724899382712,67648.53997881454,20878.064391161308,1553.3367071559392,0.0,0.8783597856997689,2.723407188141529,0.0014947059257719628,1.0,1.0,-6.552650776779217,333696.9550651308,1559242.086188774,4.6726290501645185,1559242.086188774,4.6726290501645185,0.7586581794511187,0.09256761015373503,3.9155918159717436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155918159717436,1.2846933711246011,1.2849938541486443,3.0478804545742255,6458.092947613675,15247.708471333488,6454.252802301872,0.00032998348108697896,23233.956715684693,2369.20423546111,19292.193544677826,1967.2562541416107,0.8303447312378835,0.8303447312378835,35413.35813543202,35382.83765553947,1.0010783395282472,0.8,4276.577479197479,4272.891774033241,1.0010783395282472,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.253630939207,4632.441516551485,6.189550404831043,5.014052905400541,-3.741672140801416,8.755725046201956,2.9270161201933,3.5,0.8362903200552285,0.6,0.00023388256540922018,1.000026452821507,0.0002338763787191192,198.90713208390224,0.0,1.2370881965360623e-06,3.5059079489832006,0.014177142373307137,7.900115624820356e-05,0.00015488140916101664,0.0006064523781570478,0.09256761014805744,0.09256761014805744,0.09256761014805744,0.09256677528615287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.0550869495,595.6057991606998,0.0,0.09256761014805744,0.09256761015373503,0.09256761015373503,0.3717017769518046,0.3717017769518046,0.5,10.005796183604563,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,1.6086687537608668e-11,27519.724899382712,20878.064391161308,0.7586581794511187,0.9881306691072531,0.6073938623106762,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513843571646678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.51361723431,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6619732205224,260.6619732205224,-12.488026779477593,244.91869917461568,276.405247266807,123895.06838247113,123922.33354498835,-27.26516251722722,0.0,nan,276.405247266807,3.2552472668070322,270.10793764815156,-3.042062351848415,263.81062802960116,-9.339371970398815,257.5133184111442,-15.636681588855765,251.2160087928147,-21.933991207185272,244.91869917461568,-28.231300825384295,1.0,1.0,28837.30492052088,28837.30492052088,275.63059010686703,2.480590106867055,275.63059010686703,275.63059010686703,77195.43609427665,77196.12132932332,-0.6852350466651842,0.0,8545.783548066482,8545.783548066482,0.8860098128169099,3935.1697750516023,275.63059010686703,2.480590106867055,1.0,0.002,0.1291705527265928,0.0049034795147948245,0.00019950556607675784,0.0018004944349574485,0.09975278303837892,0.09975278303837892,0.0,1.0342061408652459e-12,0.9999909017675361,0.9999909017675361,0.0,0.09256676795209923,8.422016358032643e-07,0.0,0.0,0.0,1600075.8542196457,266.59734922322076,0.0,1.0,1284560.13832212,2597.917085398362,,,,,,,,,,,,,,,,,,2.0,15247.708471333488,1553.3367071559392,0.3717017769518046,6.175347969391544,2.9270161201933
2419.0,-29.98199450751,5.014000763648941,35.05458789720576,24.621170886699133,5.004365452127865,-26.483358511540963,-39.983932686131425,1.5057294568376762,-6.5526637307912665,-6.5526637307942055,40.109076344284254,41089.132799511244,25756.257273112635,25756.257273112635,66845.39007262388,77205.25339634986,77196.03688045547,25756.257273112635,102952.2941535681,102952.2941535681,102952.2941535681,130471.99537268475,125956.35581046544,4515.639562219306,0.0,90974.7267062083,54858.67485659804,40128.946499566955,27519.70121911664,67648.6477186836,20878.04635000013,1553.335925607757,0.0,0.8783597526493371,2.72340587286953,0.0014947059257719628,1.0,1.0,-6.5526637307912665,333696.7843602104,1559241.6638504893,4.672630174845675,1559241.6638504893,4.672630174845675,0.7586581766918725,0.09256753912225815,3.9155917868312593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155917868312593,1.284693574326495,1.284994049449651,3.0478799498036113,6458.091878065315,15247.703996139511,6454.2513860837435,0.0003299835974334198,23233.966066679975,2369.2051889972595,19292.189311507067,1967.2558224783252,0.8303442148507807,0.8303442148507808,35413.35792459035,35382.83765553947,1.001078332078056,0.8,4276.577453735879,4272.891774033241,1.001078332078056,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.260198047643,4632.441516551485,6.189532989356639,5.014000763648941,-3.7416904347625954,8.755691198411537,2.9270238190120024,3.5,0.836292519717715,0.6,0.0002338763787191192,1.000026415442199,0.0002338702009343444,198.90734168915915,0.0,1.2305767850763938e-06,3.4874546089065,0.014178372950092213,7.899917731619772e-05,0.0001548772014029215,0.0006064358977806903,0.09256753842117049,0.09256753842117049,0.09256753842117049,0.09256668052373139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.13190218556,595.605773701813,0.0,0.09256753842117049,0.09256753912225815,0.09256753912225815,0.37170153503882897,0.37170153503882897,0.5,10.005770447411173,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27519.70121911664,20878.04635000013,0.7586581766918725,0.9881260354323702,0.6073903054260611,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513858797995722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.49516389424,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66182999370034,260.66182999370034,-12.48817000629964,244.91844905052858,276.4052109372439,123896.06902117845,123923.0083885472,-26.93936736876603,0.0,nan,276.4052109372439,3.2552109372439304,270.10785855969254,-3.0421414403074323,263.81050618223435,-9.339493817765629,257.5131538048731,-15.63684619512685,251.21580142762934,-21.934198572370633,244.91844905052858,-28.231550949471398,1.0,1.0,28837.30492052088,28837.30492052088,275.63056727093425,2.480567270934273,275.63056727093425,275.63056727093425,77195.40680468352,77196.03688045547,-0.630075771958218,0.0,8545.783548066482,8545.783548066482,0.8860098146591883,3935.1697457654154,275.63056727093425,2.480567270934273,1.0,0.002,0.1291714173121643,0.004903473515410623,0.0001995068961294521,0.0018004931016107374,0.09975344806472604,0.09975344806472604,0.0,-2.2598103943671788e-12,0.9999906599481025,0.9999906599481025,0.0,0.09256667453663874,8.645856194215989e-07,0.0,0.0,0.0,1600075.8390255645,266.5973362692087,0.0,1.0,1284560.1825308003,2597.916906526327,,,,,,,,,,,,,,,,,,2.0,15247.703996139511,1553.335925607757,0.37170153503882897,6.175347969391544,2.9270238190120024
2420.0,-29.982247359125957,5.013948790052095,35.05458423841555,24.62113114250826,5.0043369731644525,-26.483588925896488,-39.98415410807354,1.505678540137516,-6.552681682436173,-6.552681682448681,40.10907023050715,41088.95947412304,25756.236904383273,25756.236904383273,66845.19637850631,77205.20315966173,77195.98914811901,25756.236904383273,102952.22605250229,102952.22605250229,102952.22605250229,130471.92358373168,125956.2985459647,4515.625037766981,0.0,90974.76370807886,54858.58850066,40129.083563798726,27519.69753122939,67648.78109502811,20878.042398321966,1553.3362144193354,0.0,0.8783596785741017,2.723404050168913,0.0014947059257719628,1.0,1.0,-6.552681682436173,333696.5477977673,1559241.3996386884,4.672632695570011,1559241.3996386884,4.672632695570011,0.7586581347643642,0.09256747503160159,3.915591527622638,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915591527622638,1.284693825243887,1.284994292488755,3.0478791527462192,6458.090189196345,15247.699519678677,6454.250395134104,0.0003299838736223441,23233.977054627667,2369.2063094561004,19292.18634949228,1967.255520436875,0.8303436946732168,0.8303436946732168,35413.356049124624,35382.83765553947,1.0010782658075794,0.8,4276.577227251442,4272.891774033241,1.0010782658075794,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.266759401566,4632.441516551485,6.189518335057973,5.013948790052095,-3.741712474662285,8.75566126471438,2.927031511092604,3.5,0.8362947174550298,0.6,0.0002338702009343444,1.0000263134498744,0.00023386404716446192,198.90755048507674,0.0,1.2288067470865174e-06,3.4824383212431904,0.0141796017568393,7.899719811784693e-05,0.00015487300281649745,0.0006064194176857543,0.09256747485853638,0.09256747485853638,0.09256747485853638,0.09256662797582317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.2248197133,595.605743186304,0.0,0.09256747485853638,0.09256747503160159,0.09256747503160159,0.3717012935203169,0.3717012935203169,0.5,10.005745041252714,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,1.2505552149377763e-11,27519.69753122939,20878.042398321966,0.7586581347643642,0.9881212240115165,0.607386545759106,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513874002828173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.49014760657,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6616872326025,260.6616872326025,-12.488312767397474,244.9182004702694,276.4051739953015,123896.89926819883,123923.75103607714,-26.8517678783114,0.0,nan,276.4051739953015,3.2551739953015044,270.1077792901044,-3.0422207098955596,263.8103845849623,-9.339615415037656,257.51298987994005,-15.637010120059927,251.2155951750374,-21.93440482496257,244.9182004702694,-28.23179952973058,1.0,1.0,28837.30492052088,28837.30492052088,275.6305437337959,2.480543733795912,275.6305437337959,275.6305437337959,77195.34661470534,77195.98914811901,-0.6425334136729361,0.0,8545.783548066482,8545.783548066482,0.8860098310465073,3935.169485260751,275.6305437337959,2.480543733795912,1.0,0.002,0.12917227120847208,0.0049034666661618605,0.00019950820762348268,0.0018004917916733345,0.09975410381174134,0.09975410381174134,0.0,-7.031827377323996e-13,0.9999907754144932,0.9999907754144932,0.0,0.09256662113501302,8.53896588576108e-07,0.0,0.0,0.0,1600075.81796963,266.5973183175638,0.0,1.0,1284560.2437951085,2597.9166586458437,,,,,,,,,,,,,,,,,,2.0,15247.699519678677,1553.3362144193354,0.3717012935203169,6.175347969391544,2.927031511092604
2421.0,-29.982499568483888,5.013897029054133,35.054580569102725,24.621095798816555,5.004313685932782,-26.483818243047217,-39.98437535539267,1.5056323609120619,-6.55269726648379,-6.552697266495073,40.10906261181919,41088.78833375243,25756.211476066474,25756.211476066474,66844.99980981891,77205.14995917643,77195.92679913461,25756.211476066474,102952.13827520108,102952.13827520108,102952.13827520108,130471.8235563407,125956.21321929,4515.610337050702,0.0,90974.79959080675,54858.50626874961,40129.214802285715,27519.68528113963,67648.90008342534,20878.03242845466,1553.3360390326134,0.0,0.8783596230643878,2.723402467860484,0.0014947059257719628,1.0,1.0,-6.55269726648379,333696.34243505856,1559241.0703911667,4.672634584523846,1559241.0703911667,4.672634584523846,0.7586581101915155,0.09256740857775833,3.9155912844098517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155912844098517,1.2846940539523801,1.2849945133446157,3.047878420829829,6458.088638353342,15247.695054401054,6454.249314645284,0.0003299841145748567,23233.987661845113,2369.207391091261,19292.18311983889,1967.2551911038827,0.8303431765835246,0.8303431765835246,35413.354289394374,35382.83765553947,1.001078203626672,0.8,4276.577014743419,4272.891774033241,1.001078203626672,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.273289890267,4632.441516551485,6.189502510839818,5.013897029054133,-3.7417326903655646,8.755629719419698,2.9270391669969706,3.5,0.8362969048562773,0.6,0.00023386404716446192,1.000026246665573,0.00023385790917412826,198.90775875102548,0.0,1.2240312935717464e-06,3.4689046859823294,0.01418082578813287,7.899522052616523e-05,0.0001548688266382967,0.0006064030278116948,0.09256740817413395,0.09256740817413395,0.09256740817413395,0.0925665578926546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.31095901155,595.6057148011025,0.0,0.09256740817413395,0.09256740857775833,0.09256740857775833,0.371701053395552,0.371701053395552,0.5,10.005719531616462,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,27519.68528113963,20878.03242845466,0.7586581101915155,0.9881165802752883,0.6073829475879328,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513889148953036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.47661397132,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66154538292017,260.66154538292017,-12.48845461707981,244.91795331128029,276.40513745492063,123897.78804804415,123924.4683882745,-26.68034023032714,0.0,nan,276.40513745492063,3.255137454920657,270.1077006260078,-3.0422993739921935,263.8102637971408,-9.339736202859171,257.5128269683973,-15.637173031602686,251.21539013977412,-21.934609860225862,244.91795331128029,-28.23204668871969,1.0,1.0,28837.30492052088,28837.30492052088,275.6305208538726,2.4805208538726333,275.6305208538726,275.6305208538726,77195.29970330893,77195.92679913461,-0.6270958256791346,0.0,8545.783548066482,8545.783548066482,0.8860098464225602,3935.169240831901,275.6305208538726,2.4805208538726333,1.0,0.002,0.12917312837482472,0.004903460224590683,0.00019950952513869759,0.001800490472500774,0.09975476256934879,0.09975476256934879,0.0,-2.3605284393823922e-12,0.9999907400720448,0.9999907400720448,0.0,0.09256655141022391,8.571675344292684e-07,0.0,0.0,0.0,1600075.7996907078,266.5973027335162,0.0,1.0,1284560.2969794117,2597.916443457746,,,,,,,,,,,,,,,,,,2.0,15247.695054401054,1553.3360390326134,0.371701053395552,6.175347969391544,2.9270391669969706
2422.0,-29.982750956638558,5.013845461772226,35.05457691518348,24.621055146586173,5.004288385054339,-26.484047022475693,-39.98459653286261,1.5055844512264718,-6.552713693075532,-6.55271369306993,40.10905571621082,41088.62910683682,25756.188192918416,25756.188192918416,66844.81729975523,77205.10050259647,77195.8718986375,25756.188192918416,102952.06009155592,102952.06009155592,102952.06009155592,130471.73695634064,125956.14120390982,4515.595752430812,0.0,90974.84105245664,54858.43773572066,40129.337018595535,27519.676864784717,67649.01388338025,20878.025167523316,1553.3360661402205,0.0,0.878359560234079,2.7234008000061185,0.0014947059257719628,1.0,1.0,-6.552713693075532,333696.12596962263,1559240.7723924117,4.672636722592201,1559240.7723924117,4.672636722592201,0.75865807836718,0.09256734342861861,3.915591879825345,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915591879825345,1.2846942907225498,1.2849947422843087,3.0478783225720583,6458.088430156916,15247.690593561614,6454.24731300828,0.00032998400905343933,23233.99471768099,2369.208110586285,19292.177136811933,1967.2545810049237,0.8303426669082717,0.8303426669082717,35413.35859743533,35382.83765553947,1.001078355853355,0.8,4276.577534989786,4272.891774033241,1.001078355853355,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.279801189328,4632.441516551485,6.189487230720965,5.013845461772226,-3.741753509019585,8.75559897079181,2.927046800412672,3.5,0.836299085832192,0.6,0.00023385790917412826,1.000026161258268,0.00023385179131701922,198.90796633923512,0.0,1.220893900504534e-06,3.4600133140298497,0.014182046682033376,7.899324360456724e-05,0.000154864665569561,0.0006063868269760407,0.09256734313004411,0.09256734313004411,0.09256734313004411,0.09256649619742853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.40010529215,595.6056854735663,0.0,0.09256734313004411,0.09256734342861861,0.09256734342861861,0.3717008137289247,0.3717008137289247,0.5,10.005694123520922,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,27519.676864784717,20878.025167523316,0.75865807836718,0.9881122201572462,0.6073795721201388,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451390425663592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.46772259936,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66140417054174,260.66140417054174,-12.488595829458234,244.91770743868878,276.4051009027596,123898.66754764855,123925.22801849323,-26.560470844676978,0.0,nan,276.4051009027596,3.2551009027596365,270.1076222097466,-3.042377790253397,263.81014351680096,-9.339856483199014,257.5126648239825,-15.637335176017473,251.21518613127222,-21.93481386872776,244.91770743868878,-28.232292561311198,1.0,1.0,28837.30492052088,28837.30492052088,275.6304980030189,2.4804980030189085,275.6304980030189,275.6304980030189,77195.24609589722,77195.8718986375,-0.6258027402800508,0.0,8545.783548066482,8545.783548066482,0.8860098087800483,3935.1698392244716,275.6304980030189,2.4804980030189085,1.0,0.002,0.12917398218606096,0.0049034536510420895,0.00019951083712638497,0.00180048916142212,0.09975541856319248,0.09975541856319248,0.0,-1.4514951740540738e-12,0.9999907763174634,0.9999907763174634,0.0,0.09256648961682956,8.538117890457962e-07,0.0,0.0,0.0,1600075.7804235388,266.59728630692445,0.0,1.0,1284560.3530390938,2597.916216635658,,,,,,,,,,,,,,,,,,2.0,15247.690593561614,1553.3360661402205,0.3717008137289247,6.175347969391544,2.927046800412672
2423.0,-29.98300186807412,5.013794157937842,35.0545733041991,24.621038243081443,5.00428251060985,-26.484273430202805,-39.98481732616199,1.505554072679367,-6.5527262076673765,-6.5527262076449535,40.109049646925065,41088.45286604975,25756.156584452474,25756.156584452474,66844.60945050223,77205.03480725411,77195.8400091107,25756.156584452474,102951.99659356318,102951.99659356318,102951.99659356318,130471.66521384893,125956.08386756005,4515.58134628887,0.0,90974.86784081237,54858.35384632809,40129.45999387142,27519.668620285753,67649.12861415718,20878.018277698655,1553.336007079539,0.0,0.8783595154718005,2.7233995293525264,0.0014947059257719628,1.0,1.0,-6.5527262076673765,333695.9610555982,1559240.5101037633,4.672638245819142,1559240.5101037633,4.672638245819142,0.75865805529027,0.09256727787876604,3.9155907991296837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155907991296837,1.2846944454497662,1.2849948891877248,3.047877114280549,6458.0858699322,15247.686140766631,6454.246932626264,0.00032998451104015856,23234.00797167909,2369.20946211796,19292.175999824634,1967.2544650644854,0.8303421442973025,0.8303421442973025,35413.35077822123,35382.83765553947,1.0010780795576966,0.8,4276.576590728166,4272.891774033241,1.0010780795576966,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.286288742103,4632.441516551485,6.189469985310283,5.013794157937842,-3.7417713175208065,8.75556547545865,2.92705440599772,3.5,0.8363012588564914,0.6,0.00023385179131701922,1.0000261117005278,0.0002338456852085173,198.90817353416654,0.0,1.2168905159133352e-06,3.448667722098392,0.014183263572549289,7.899127016237e-05,0.0001548605211546492,0.0006063704317815721,0.0925672775738773,0.0925672775738773,0.0925672775738773,0.09256644477195239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.49119613535,595.6056555542467,0.0,0.0925672775738773,0.09256727787876604,0.09256727787876604,0.37170057459298855,0.37170057459298855,0.5,10.005669140899332,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,-2.2396307031158358e-11,27519.668620285753,20878.018277698655,0.75865805529027,0.9881074718900876,0.6073759368047651,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45139193151575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.45637700743,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66126528896854,260.66126528896854,-12.48873471103144,244.91746287755328,276.40506770074745,123899.72038311091,123925.84245556213,-26.122072451211594,0.0,nan,276.40506770074745,3.2550677007474746,270.1075467359066,-3.0424532640933535,263.81002577114197,-9.339974228858011,257.5125048065011,-15.637495193498864,251.21498384196093,-21.935016158039048,244.91746287755328,-28.2325371224467,1.0,1.0,28837.30492052088,28837.30492052088,275.63048175683434,2.480481756834365,275.63048175683434,275.63048175683434,77195.22845104638,77195.8400091107,-0.6115580643236171,0.0,8545.783548066482,8545.783548066482,0.8860098771022524,3935.168753125332,275.63048175683434,2.480481756834365,1.0,0.002,0.1291748210536075,0.004903447851482501,0.0001995121276371102,0.0018004878719449402,0.09975606381855509,0.09975606381855509,0.0,-4.179495291523061e-13,0.9999909377565332,0.9999909377565332,0.0,0.09256643901155684,8.388672091917613e-07,0.0,0.0,0.0,1600075.7657448533,266.5972737923326,0.0,1.0,1284560.3957481333,2597.916043831386,,,,,,,,,,,,,,,,,,2.0,15247.686140766631,1553.336007079539,0.37170057459298855,6.175347969391544,2.92705440599772
2424.0,-29.983251375502977,5.013742965279017,35.0545697798699,24.620985297393077,5.004237696743081,-26.484502468260896,-39.98503853855652,1.5054887896391491,-6.552746787917556,-6.552746787893242,40.109044922391426,41088.29196185075,25756.143137102485,25756.143137102485,66844.43509895324,77204.99547479721,77195.80184364326,25756.143137102485,102951.94498074574,102951.94498074574,102951.94498074574,130471.61763165152,125956.05009356198,4515.567538089536,0.0,90974.90775805256,54858.27181077195,40129.59549697846,27519.672650905773,67649.26814788423,20878.019732740046,1553.3367237707841,0.0,0.8783594218556295,2.7233974397632763,0.0014947059257719628,1.0,1.0,-6.552746787917556,333695.68985456636,1559240.3059300592,4.672641431507906,1559240.3059300592,4.672641431507906,0.7586579970475366,0.0925672186163494,3.9155904708155433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155904708155433,1.2846947634177048,1.2849951993851307,3.0478761043586746,6458.083730028935,15247.681689142319,6454.246263767892,0.0003299849045528518,23234.02011423943,2369.2107003145243,19292.174000562198,1967.2542611964534,0.830341624295083,0.8303416242950831,35413.348402752585,35382.83765553947,1.0010779956193827,0.8,4276.576303862525,4272.891774033241,1.0010779956193827,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.292770767425,4632.441516551485,6.1894571124714535,5.013742965279017,-3.741795208066354,8.755538173345371,2.927062005110635,3.5,0.83630343003161,0.6,0.0002338456852085173,1.0000259656405184,0.00023383961341317646,198.90837957008995,0.0,1.2145548895159779e-06,3.4420485568882815,0.014184478127438805,7.89892930200245e-05,0.00015485639218849282,0.000606354213598137,0.09256721861348546,0.09256721861348546,0.09256721861348546,0.09256640659153512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.5857866851,595.6056245628805,0.0,0.09256721861348546,0.0925672186163494,0.0925672186163494,0.3717003373455714,0.3717003373455714,0.5,10.005644781173688,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,-2.432898327242583e-11,27519.672650905773,20878.019732740046,0.7586579970475366,0.9881028565280028,0.6073723055219159,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451393434515265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.44975784222,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6611249021142,260.6611249021142,-12.488875097885796,244.9172192779429,276.4050305266489,123900.29338282502,123926.69858274572,-26.40519992070673,0.0,nan,276.4050305266489,3.255030526648909,270.1074682767041,-3.0425317232958946,263.80990602684204,-9.340093973157934,257.5123437770964,-15.637656222903559,251.21478152745095,-21.935218472549025,244.9172192779429,-28.232780722057072,1.0,1.0,28837.30492052088,28837.30492052088,275.6304567105863,2.4804567105863384,275.6304567105863,275.6304567105863,77195.12651267202,77195.80184364326,-0.67533097123669,0.0,8545.783548066482,8545.783548066482,0.8860098978584614,3935.168423169621,275.6304567105863,2.4804567105863384,1.0,0.002,0.1291756402338861,0.004903440670891272,0.0001995133844337592,0.0018004866167807018,0.09975669221687959,0.09975669221687959,0.0,1.214460823573127e-12,0.9999911504292208,0.9999911504292208,0.0,0.09256639943619642,8.191801529771328e-07,0.0,0.0,0.0,1600075.7416057433,266.5972532120824,0.0,1.0,1284560.4659831645,2597.9157596547516,,,,,,,,,,,,,,,,,,2.0,15247.681689142319,1553.3367237707841,0.3717003373455714,6.175347969391544,2.927062005110635
2425.0,-29.98350055696407,5.013692039348371,35.05456615779707,24.62095358585941,5.004221679440988,-26.484728333319065,-39.98525545522568,1.5054494564699374,-6.552759045930543,-6.552759045857883,40.10903506121958,41088.12264806913,25756.111377143843,25756.111377143843,66844.23402521298,77204.94039189767,77195.7158386864,25756.111377143843,102951.82721583024,102951.82721583024,102951.82721583024,130471.4750919852,125955.92225193098,4515.552840054203,0.0,90974.94560740293,54858.19534147342,40129.72251769945,27519.647876154955,67649.3703938544,20878.000949569643,1553.3358729265008,0.0,0.8783593929155882,2.7233961951623176,0.0014947059257719628,1.0,1.0,-6.552759045930543,333695.5283218368,1559239.8797716275,4.6726424163161075,1559239.8797716275,4.6726424163161075,0.7586579974978487,0.09256714928412163,3.9155908471524663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155908471524663,1.284694959934969,1.284995388147541,3.0478759310697945,6458.083362850592,15247.677257281224,6454.244385383787,0.0003299848411050295,23234.027547480506,2369.2114582941686,19292.16838594641,1967.2536886649784,0.8303411169897855,0.8303411169897855,35413.351125682995,35382.83765553947,1.0010780918354236,0.8,4276.57663268824,4272.891774033241,1.0010780918354236,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.299208457135,4632.441516551485,6.1894399049217395,5.013692039348371,-3.741812762306038,8.755504801654409,2.927069552255119,3.5,0.8363055863586054,0.6,0.00023383961341317646,1.0000259317703404,0.0002338335496952679,198.9085853372144,0.0,1.2077309723285956e-06,3.42270957557924,0.014185685858411134,7.898735431624916e-05,0.00015485225909692732,0.0006063380883808108,0.09256714858000249,0.09256714858000249,0.09256714858000249,0.09256631053507464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.65929859993,595.6056001738363,0.0,0.09256714858000249,0.09256714928412163,0.09256714928412163,0.3717001038685558,0.3717001038685558,0.5,10.005619641533391,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,-7.264588930411264e-11,27519.647876154955,20878.000949569643,0.7586579974978487,0.9880983908060944,0.6073688847191662,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513949291075032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.43041886091,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66098593116175,260.66098593116175,-12.48901406883823,244.91697678311823,276.4049950795562,123901.26423653476,123927.40312087427,-26.138884339535217,0.0,nan,276.4049950795562,3.254995079556238,270.1073914200783,-3.042608579921705,263.8097877606659,-9.34021223933405,257.51218410137324,-15.63781589862674,251.21458044217843,-21.935419557821547,244.91697678311823,-28.233023216881747,1.0,1.0,28837.30492052088,28837.30492052088,275.63043438859927,2.480434388599292,275.63043438859927,275.63043438859927,77195.09912156533,77195.7158386864,-0.6167171210690867,0.0,8545.783548066482,8545.783548066482,0.8860098740662243,3935.1688013882285,275.63043438859927,2.480434388599292,1.0,0.002,0.12917648472906612,0.004903434883436169,0.00019951468374147465,0.0018004853145215211,0.09975734187073733,0.09975734187073733,0.0,-1.7370042036668476e-12,0.9999908769502355,0.9999908769502355,0.0,0.09256630478941215,8.444947094793122e-07,0.0,0.0,0.0,1600075.7272279996,266.59724095406943,0.0,1.0,1284560.5078165587,2597.9155903934484,,,,,,,,,,,,,,,,,,2.0,15247.677257281224,1553.3358729265008,0.3717001038685558,6.175347969391544,2.927069552255119
2426.0,-29.983749093440863,5.013641340575077,35.05456262149868,24.62093165321278,5.004212555484394,-26.48495292855086,-39.98547223219646,1.5054163905769413,-6.552773022800693,-6.552773022758385,40.10903028540688,41087.94602173736,25756.083915362637,25756.083915362637,66844.0299371,77204.87897668703,77195.69652571615,25756.083915362637,102951.7804410788,102951.7804410788,102951.7804410788,130471.42683825074,125955.8879569731,4515.538881277641,0.0,90974.97648380487,54858.11082776642,40129.85072893162,27519.646397171946,67649.49712610357,20877.99884305302,1553.3361703854039,0.0,0.8783593353013716,2.7233947760399917,0.0014947059257719628,1.0,1.0,-6.552773022800693,333695.34413854906,1559239.6733818315,4.672644376885406,1559239.6733818315,4.672644376885406,0.7586579617243391,0.09256708724218875,3.915590340608404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915590340608404,1.2846951271205536,1.2849955475817878,3.047875140138966,6458.081686963075,15247.672823633437,6454.243406081837,0.0003299851154613544,23234.038438676194,2369.2125688870506,19292.165458747346,1967.253390173744,0.8303406017712759,0.8303406017712759,35413.347460658,35382.83765553947,1.0010779623300226,0.8,4276.576190093576,4272.891774033241,1.0010779623300226,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.305641996271,4632.441516551485,6.189423736490276,5.013641340575077,-3.741831565206044,8.755472905781122,2.927077094541506,3.5,0.8363077412975731,0.6,0.0002338335496952679,1.000025864700102,0.00023382750181705783,198.9087905721028,0.0,1.2061255510769428e-06,3.418159811752056,0.01418689198396221,7.89854169049827e-05,0.0001548481327902852,0.0006063218530148882,0.09256708710535724,0.09256708710535724,0.09256708710535724,0.09256627395455788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.75379797566,595.6055692095972,0.0,0.09256708710535724,0.09256708724218875,0.09256708724218875,0.37169987004877764,0.37169987004877764,0.5,10.005595249286522,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,-4.229150363244116e-11,27519.646397171946,20877.99884305302,0.7586579617243391,0.988093522890464,0.6073651359912765,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513964217500723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.42586909708,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6608488039753,260.6608488039753,-12.489151196024693,244.91673536628542,276.4049622420125,123902.26951813998,123928.06161008721,-25.79209194726081,0.0,nan,276.4049622420125,3.254962242012539,270.1073168666864,-3.0426831333135738,263.80967149140787,-9.340328508592108,257.51202611625206,-15.637973883747918,251.2143807412077,-21.935619258792286,244.91673536628542,-28.233264633714555,1.0,1.0,28837.30492052088,28837.30492052088,275.63041815175734,2.4804181517573625,275.63041815175734,275.63041815175734,77195.0720663128,77195.69652571615,-0.6244594033487374,0.0,8545.783548066482,8545.783548066482,0.8860099060902316,3935.1682923114463,275.63041815175734,2.4804181517573625,1.0,0.002,0.12917730392949395,0.004903428904292303,0.00019951594327635721,0.0018004840572543189,0.09975797163817861,0.09975797163817861,0.0,5.30676197429969e-13,0.9999911502074723,0.9999911502074723,0.0,0.09256626804267176,8.191995169857266e-07,0.0,0.0,0.0,1600075.710834161,266.5972269771993,0.0,1.0,1284560.5555159645,2597.915397397818,,,,,,,,,,,,,,,,,,2.0,15247.672823633437,1553.3361703854039,0.37169987004877764,6.175347969391544,2.927077094541506
2427.0,-29.983996368847475,5.013590758895928,35.05455915037404,24.62087821858006,5.0041690862915384,-26.485179823334235,-39.98569306042043,1.5053525408724582,-6.552792935645641,-6.552792935639424,40.109025091980065,41087.79748774752,25756.069814473896,25756.069814473896,66843.86730222142,77204.8406093628,77195.65232743236,25756.069814473896,102951.72214190626,102951.72214190626,102951.72214190626,130471.3698572182,125955.84457753839,4515.525279679817,0.0,90975.01847154336,54858.042306215975,40129.97351703043,27519.647715311945,67649.62123234237,20877.99838869158,1553.336741550581,0.0,0.8783592470886709,2.7233927542176826,0.0014947059257719628,1.0,1.0,-6.552792935645641,333695.08173278836,1559239.4489434178,4.672647378698867,1559239.4489434178,4.672647378698867,0.758657908875594,0.09256702863960618,3.9155904254200053,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.9155904254200053,1.2846954382641766,1.2849958510280843,3.0478744679833043,6458.080262745884,15247.668394600787,6454.242255934127,0.00032998532500699634,23234.048658647676,2369.2136110341125,19292.16202087887,1967.2530396087218,0.8303400885621524,0.8303400885621524,35413.34807429985,35382.83765553947,1.0010779840133492,0.8,4276.576264198012,4272.891774033241,1.0010779840133492,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.312061581675,4632.441516551485,6.189410799603493,5.013590758895928,-3.741854841948376,8.755445600844304,2.927084620477143,3.5,0.836309891564898,0.6,0.00023382750181705783,1.000025733513577,0.00023382148476870496,198.90899476600322,0.0,1.20297614029104e-06,3.409234381584807,0.014188094960102501,7.898344333142794e-05,0.0001548440584856299,0.0006063059128395078,0.09256702862385562,0.09256702862385562,0.09256702862385562,0.0925662299747095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.84418755805,595.6055395613004,0.0,0.09256702862385562,0.09256702863960618,0.09256702863960618,0.3716996387120561,0.3716996387120561,0.5,10.005571290648719,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,-6.195932655828074e-12,27519.647715311945,20877.99838869158,0.758657908875594,0.9880893061122458,0.6073618261162415,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513979105319876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.41694366692,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.66071017767456,260.66071017767456,-12.489289822325418,244.91649473703754,276.40492561865966,123902.85302986552,123928.92708754276,-26.074057677241804,0.0,nan,276.40492561865966,3.2549256186596836,270.1072394421518,-3.042760557848169,263.8095532656977,-9.340446734302304,257.5118670893608,-15.638132910639172,251.21418091313993,-21.93581908686005,244.91649473703754,-28.23350526296244,1.0,1.0,28837.30492052088,28837.30492052088,275.6303930669358,2.4803930669358465,275.6303930669358,275.6303930669358,77194.97442679817,77195.65232743236,-0.6779006341821514,0.0,8545.783548066482,8545.783548066482,0.8860099007283934,3935.1683775471056,275.6303930669358,2.4803930669358465,1.0,0.002,0.1291781095773778,0.004903421896815324,0.0001995171794454049,0.0018004828208487025,0.09975858972270245,0.09975858972270245,0.0,2.9410762020232184e-13,0.9999912965975866,0.9999912965975866,0.0,0.09256622299150571,8.056481004664276e-07,0.0,0.0,0.0,1600075.6874778548,266.59720706435434,0.0,1.0,1284560.6234732938,2597.915122437042,,,,,,,,,,,,,,,,,,2.0,15247.668394600787,1553.336741550581,0.3716996387120561,6.175347969391544,2.927084620477143
2428.0,-29.98424327686584,5.013540434372523,35.05455558351493,24.620852164831035,5.00415303271363,-26.485403645907844,-39.98590969769282,1.5053134023932886,-6.552805334219727,-6.552805334215077,40.10901539501141,41087.62319527809,25756.039198885555,25756.039198885555,66843.66239416364,77204.78290059211,77195.56686965442,25756.039198885555,102951.60606853997,102951.60606853997,102951.60606853997,130471.22975622705,125955.71891152237,4515.510844704681,0.0,90975.04834578602,54857.95549782196,40130.103164404514,27519.62368768709,67649.72685209161,20877.980136735358,1553.3359292464872,0.0,0.8783592167613878,2.7233914953467298,0.0014947059257719628,1.0,1.0,-6.552805334219727,333694.9183480146,1559239.0298822343,4.672648410714138,1559239.0298822343,4.672648410714138,0.758657908032247,0.09256696103774956,3.915589538770469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915589538770469,1.284695633757933,1.2849960388370767,3.0478733140212872,6458.077817638842,15247.663982547025,6454.241815970854,0.0003299857987211718,23234.061549350503,2369.2149255199793,19292.160705799208,1967.2529055079165,0.8303395712721829,0.8303395712721829,35413.34165907743,35382.83765553947,1.0010777573284222,0.8,4276.5754894848205,4272.891774033241,1.0010777573284222,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.318439214893,4632.441516551485,6.189393956532893,5.013540434372523,-3.741872394818647,8.755412829191169,2.9270920972382246,3.5,0.8363120277823499,0.6,0.00023382148476870496,1.0000256953316493,0.0002338154768024838,198.90919865689244,0.0,1.1968450393275e-06,3.391858841454135,0.014189291805141828,7.898150725730847e-05,0.0001548399775113965,0.0006062897961270787,0.09256696036008284,0.09256696036008284,0.09256696036008284,0.09256613558381828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487878.9165815142,595.6055155438556,0.0,0.09256696036008284,0.09256696103774956,0.09256696103774956,0.3716994108680386,0.3716994108680386,0.5,10.005546547609388,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,27519.62368768709,20877.980136735358,0.758657908032247,0.9880847344780809,0.607358301462347,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513993917627412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.399568126784,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6605728505556,260.6605728505556,-12.489427149444396,244.91625506487074,276.40489063658214,123903.76475677584,123929.594452998,-25.829696222176057,0.0,nan,276.40489063658214,3.254890636582161,270.1071635220677,-3.042836477932269,263.8094364075907,-9.340563592409296,257.51170929322933,-15.638290706770647,251.21398217899286,-21.936017821007113,244.91625506487074,-28.233744935129238,1.0,1.0,28837.30492052088,28837.30492052088,275.63037066836694,2.480370668366959,275.63037066836694,275.63037066836694,77194.94908639482,77195.56686965442,-0.6177832596004009,0.0,8545.783548066482,8545.783548066482,0.886009956782886,3935.1674864643214,275.63037066836694,2.480370668366959,1.0,0.002,0.12917894078967282,0.004903416140346642,0.00019951845817969458,0.0018004815393975685,0.09975922908984729,0.09975922908984729,0.0,-2.4227369242735275e-12,0.9999910204168782,0.9999910204168782,0.0,0.09256612982502858,8.31212720975398e-07,0.0,0.0,0.0,1600075.6729352341,266.59719466578025,0.0,1.0,1284560.6657863795,2597.914951234942,,,,,,,,,,,,,,,,,,2.0,15247.663982547025,1553.3359292464872,0.3716994108680386,6.175347969391544,2.9270920972382246
2429.0,-29.9844891837045,5.013490265302958,35.054552057245,24.620806553307943,5.004123541077171,-26.485627911224306,-39.9861263698898,1.5052622688299497,-6.552822886465094,-6.552822886468404,40.109009426579156,41087.473464486764,25756.02035691089,25756.02035691089,66843.49382139766,77204.73889724149,77195.51874497776,25756.02035691089,102951.53910188864,102951.53910188864,102951.53910188864,130471.15915569324,125955.66225549363,4515.496900199612,0.0,90975.0929836993,54857.89413406018,40130.22094404347,27519.6200538046,67649.84099784806,20877.97625428728,1553.3362099995293,0.0,0.8783591442984008,2.7233897132061164,0.0014947059257719628,1.0,1.0,-6.552822886465094,333694.687049776,1559238.7719521583,4.672650876576804,1559238.7719521583,4.672650876576804,0.7586578671314501,0.09256690035441502,3.915590567818201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.915590567818201,1.2846958853398165,1.2849962827589774,3.0478735181614467,6458.078250187344,15247.659569610763,6454.239396738945,0.00032998552947529307,23234.066843304143,2369.215465353015,19292.15347455314,1967.2521681260307,0.8303390708421315,0.8303390708421315,35413.349104601046,35382.83765553947,1.0010780204195315,0.8,4276.576388618941,4272.891774033241,1.0010780204195315,0.8,17892.17664195419,17892.17664195419,1.0,0.8,4161.3248111031,4632.441516551485,6.189379951353374,5.013490265302958,-3.741893814793903,8.755384080096862,2.927099567271824,3.5,0.836314162077664,0.6,0.0002338154768024838,1.0000255911907625,0.00023380949333913769,198.90940172139713,0.0,1.195039746611521e-06,3.38674264189705,0.01419048684488844,7.897957091495402e-05,0.0001548359058875298,0.0006062740126527983,0.09256690019247735,0.09256690019247735,0.09256690019247735,0.09256608410417784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487879.00574927626,595.6054862548315,0.0,0.09256690019247735,0.09256690035441502,0.09256690035441502,0.3716991824449302,0.3716991824449302,0.5,10.005522065054924,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,3.296918293926865e-12,27519.6200538046,20877.97625428728,0.7586578671314501,0.988080575437331,0.6073550633444025,41034.00770928533,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514008707956436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,41037.394451927226,25750.0,1.0,0.0,0.0,6.0,0.9,188088.64185563053,31348.106975938423,260.6604354557852,260.6604354557852,-12.489564544214772,244.9160162265378,276.4048546853684,123904.55742733467,123930.39984951924,-25.842422184527678,0.0,nan,276.4048546853684,3.2548546853684,270.1070869934387,-3.042913006561264,263.8093193015381,-9.340680698461881,257.51155160974514,-15.638448390254837,251.21378391808332,-21.936216081916655,244.9160162265378,-28.23398377346217,1.0,1.0,28837.30492052088,28837.30492052088,275.6303474847193,2.4803474847193456,275.6303474847193,275.6303474847193,77194.88550865412,77195.51874497776,-0.6332363236433594,0.0,8545.783548066482,8545.783548066482,0.8860098917258975,3935.168520657292,275.6303474847193,2.4803474847193456,1.0,0.002,0.1291797636839192,0.00490340949437193,0.0001995197219536104,0.0018004802772706762,0.0997598609768052,0.0997598609768052,0.0,-7.757136946673349e-13,0.9999911102697779,0.9999911102697779,0.0,0.09256607745964338,8.228947716431902e-07,0.0,0.0,0.0,1600075.6523477307,266.5971771135349,0.0,1.0,1284560.7256875918,2597.914708869915,,,,,,,,,,,,,,,,,,2.0,15247.659569610763,1553.3362099995293,0.3716991824449302,6.175347969391544,2.927099567271824
